Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.357006,1.357006,0,0,0,1.357006,0,0,2.220446E-16,0,0,1.428427,1.357006,0,0,13.52924,17.42266,0,1.428427,-1.428427,24.65942,63.22916,0.1802242,1.492706,0,0,17.42266
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,3.448488,3.448488,0,0,0,3.448488,0,0,4.440892E-16,0,0,3.629987,3.448488,0,0,15.11638,15.99424,0,3.629987,-3.629987,20.83308,53.41804,0.1802242,3.793337,0,0,15.99424
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.34181,2.34181,0,0,0,2.34181,0,0,4.440892E-16,0,0,2.465063,2.34181,0,0,19.1497,12.36425,0,2.465063,-2.465063,18.23467,46.75548,0.1802242,2.575991,0,0,12.36425
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03296606,0.03296606,0,0,0,0.03296606,0,0,6.938894E-18,0,0,0.03470112,0.03296606,0,0,21.88866,9.899185,0,0.03470112,-0.03470112,18.1981,46.66169,0.1802242,0.03626267,0,0,9.899185
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.010547,2.010547,0,0,0,2.010547,0,0,4.440892E-16,0,0,2.116365,2.010547,0,0,21.92722,9.864484,0,2.116365,-2.116365,15.96725,40.94159,0.1802242,2.211601,0,0,9.864484
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,4.348954,4.348954,0,0,0,4.348954,43.37363,0,0,0,1.886299,4.577846,4.348954,0,0,24.27873,7.748119,0,2.691547,-2.691547,13.13011,33.66688,0.1802242,4.783849,1.509039,0,9.634418
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,27.26934,5.056572,3.357336,0,3.357336,16.31516,41.83366,0.1801398,0,2.685869,0,8.413908
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.383881,2.383881,0,0,0,2.383881,161.0033,0,0,0,3.838127,2.509349,2.383881,0,0,23.912,8.078175,1.328778,0,1.328778,17.57575,45.06593,0.1801064,2.62227,3.070502,0,11.9163
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1281277,0.1281277,0,0,0,0.1281277,4419.699,0,0,0,5.662859,0.1348713,0.1281277,0,0,22.58323,9.274075,5.527987,0,5.527987,22.82006,58.51285,0.1799677,0.1409405,4.530287,0,14.93693
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.26348,2.26348,0,0,0,2.26348,327.7927,0,0,0,7.419523,2.382611,2.26348,0,0,17.05524,14.24926,5.036912,0,5.036912,27.59849,70.76522,0.1798415,2.489828,5.935618,0,21.66879
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,0,0,0,8.874355,0,0,0,0,12.01833,18.78248,8.874355,0,8.874355,36.01744,92.35224,0.1796195,0,7.099484,0,27.65684
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,9.064867,9.064867,8.075261,0,2.379041,9.064867,46.17455,0,0,0,4.185661,1.04169,0.9896054,0,0,3.143971,26.7694,3.143971,0,3.143971,39.00008,100,0.1796577,9.971354,3.348529,12,30.95506
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,14.81481,14.81481,7.565031,0,2.249953,14.81481,51.51162,0,0,0,7.631349,7.631349,7.249782,0,0,0,29.59898,0,0,0,39.00008,100,0.1796577,16.29629,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,6.593242,6.593242,0,0,0,6.593242,79.2631,8.881784E-16,0,0,5.226008,6.940255,6.593242,0,0,0,29.59898,0,1.714247,-1.714247,37.1931,95.36674,0.1796577,7.252567,4.180807,0,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,1.275208,0,0,3.179926,0,0,0,0,1.904719,27.88473,1.904719,0,1.904719,39.00008,100,0.1796101,0,2.543941,0,31.06466
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796101,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,7.773981,7.773981,7.412193,0,2.211285,7.773981,4.89877,2.220446E-16,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1796101,8.551379,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,8.800009,8.800009,8.800009,0,2.562402,8.800009,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796101,9.68001,0,12,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,4.02914,4.02914,0,0,0,4.02914,0,0,0,0,0,4.241199,4.02914,0,0,0,29.59898,0,4.241199,-4.241199,34.52946,88.5369,0.1796101,4.432053,0,0,29.59898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,11.87842,11.87842,12,0,3.372,11.87842,0,0,0,0,0,0,0,0.121582,0.1155029,4.712444,25.35778,0.1155029,0,0.1155029,34.63904,88.81786,0.179612,13.06626,0,12,25.35778
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.683424,2.683424,0,0,0,2.683424,0,0,4.440892E-16,0,0,2.824657,2.683424,0,0,4.596941,25.46173,0,2.824657,-2.824657,31.66159,81.1834,0.179612,2.951766,0,0,25.46173
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,3.111399,3.111399,0,0,0,3.111399,0,0,4.440892E-16,0,0,3.275157,3.111399,0,0,7.735448,22.63708,0,3.275157,-3.275157,28.20927,72.33131,0.179612,3.422539,0,0,22.63708
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.6118437,0.6118437,0,0,0,0.6118437,0,0,1.110223E-16,0,0,0.644046,0.6118437,0,0,11.37451,19.36192,0,0.644046,-0.644046,27.53038,70.59059,0.179612,0.6730281,0,0,19.36192
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.4772852,0.4772852,0,0,0,0.4772852,0,0,5.551115E-17,0,0,0.5024055,0.4772852,0,0,12.09012,18.71787,0,0.5024055,-0.5024055,27.0008,69.23269,0.179612,0.5250137,0,0,18.71787
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.64835,18.21547,0,0,0,27.0008,69.23269,0.179612,0,0,0,18.21547
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.214542,2.214542,0,0,0,2.214542,0,0,4.440892E-16,0,0,2.331097,2.214542,0,0,12.64835,18.21547,0,2.331097,-2.331097,24.54361,62.93221,0.179612,2.435996,0,0,18.21547
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.463184,2.463184,0,0,0,2.463184,0,0,4.440892E-16,0,0,2.592825,2.463184,0,0,15.23845,15.88437,0,2.592825,-2.592825,21.81053,55.92433,0.179612,2.709502,0,0,15.88437
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.093108,2.093108,0,0,0,2.093108,0,0,4.440892E-16,0,0,2.203271,2.093108,0,0,18.11937,13.29154,0,2.203271,-2.203271,19.48808,49.96934,0.179612,2.302418,0,0,13.29154
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.047102,1.047102,0,0,0,1.047102,0,0,2.220446E-16,0,0,1.102213,1.047102,0,0,20.56745,11.08827,0,1.102213,-1.102213,18.32625,46.99028,0.179612,1.151813,0,0,11.08827
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,13.61585,13.61585,12,0,3.372,13.61585,10.46871,4.440892E-16,0,0,1.425404,1.700895,1.61585,0,0,21.79213,9.98606,0,0.2754908,-0.2754908,18.03585,46.24569,0.179612,14.97744,1.140323,12,11.41146
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.833488,2.833488,11.63349,0,3.279272,2.833488,137.7935,0,0,0,3.904362,0,0,8.8,8.36,22.09823,9.710569,12.26436,0,12.26436,29.67085,76.07895,0.1796431,3.116836,3.12349,12,13.61493
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.345389,1.345389,6.859214,0,2.071381,1.345389,341.5916,0,0,0,4.595735,0,0,5.513826,5.238134,9.83387,20.7485,9.83387,0,9.83387,39.00008,100,0.1795487,1.479928,3.676588,12,25.34423
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795487,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,10.20129,10.20129,3,0,1.095,10.20129,91.37397,1.741018,0,0,9.321323,7.580306,7.20129,0,0,0,29.59898,0,0,0,39.00008,100,0.1795487,11.22142,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795487,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,10.95039,10.95039,3,0,1.095,10.95039,84.86645,0.9243758,0,0,9.293204,8.368829,7.950387,0,0,0,29.59898,0,0,0,39.00008,100,0.1795487,12.04543,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.002873,2.002873,0,0,0,2.002873,308.7245,4.075073,0,0,6.183361,2.108288,2.002873,0,0,0,29.59898,0,0,0,39.00008,100,0.1795487,2.203161,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,3.575887,3.575887,0,0,0,3.575887,66.33566,0,4.440892E-16,0,2.372088,3.764092,3.575887,0,0,0,29.59898,0,1.392004,-1.392004,37.53278,96.2377,0.1795487,3.933476,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,4.811058,4.811058,0,0,0,4.811058,12.8753,0,8.881784E-16,0,0.6194382,5.064271,4.811058,0,0,1.546671,28.20697,0,4.444833,-4.444833,32.84751,84.22422,0.1795487,5.292163,0.4955505,0,28.82641
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.7435305,0.7435305,0,0,0,0.7435305,114.1501,0,0,0,0.8487405,0.7826636,0.7435305,0,0,6.485374,23.76214,0.06607688,0,0.06607688,32.9102,84.38496,0.179547,0.8178835,0.6789924,0,24.61088
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,15.10883,15.10883,12,0,3.372,15.10883,0.7753485,0,0,0,0.1171461,3.272454,3.108831,0,0,6.419297,23.82161,0,3.155308,-3.155308,29.58421,75.8568,0.179547,16.61971,0.09371687,12,23.93876
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,5.920637,5.920637,12,0,3.372,5.920637,0,0,0,0,0,0,0,6.079363,5.775395,9.925195,20.6663,5.775395,0,5.775395,35.06323,89.90554,0.1796401,6.512701,0,12,20.6663
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,15.65167,15.65167,12,0,3.372,15.65167,0,0,0,0,0,3.843864,3.651671,0,0,4.1498,25.86416,0,3.843864,-3.843864,31.01144,79.51637,0.1796401,17.21684,0,12,25.86416
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,4.431819,4.431819,12,0,3.372,4.431819,0,0,0,0,0,0,0,7.568181,7.189772,8.42076,22.02029,7.189772,0,7.189772,37.83226,97.0056,0.1797557,4.875001,0,12,22.02029
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,3.39803,3.39803,0,0,0,3.39803,0,0,4.440892E-16,0,0,3.576873,3.39803,0,0,1.230988,28.49109,0,3.576873,-3.576873,34.0619,87.33804,0.1797557,3.737833,0,0,28.49109
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.097422,2.097422,0,0,0,2.097422,0,0,4.440892E-16,0,0,2.207813,2.097422,0,0,5.205292,24.91422,0,2.207813,-2.207813,31.73466,81.37077,0.1797557,2.307164,0,0,24.91422
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.564723,2.564723,0,0,0,2.564723,0,0,0,0,0,2.699708,2.564723,0,0,7.658417,22.7064,0,2.699708,-2.699708,28.88892,74.07401,0.1797557,2.821195,0,0,22.7064
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.7893347,0.7893347,0,0,0,0.7893347,0,0,1.110223E-16,0,0,0.8308787,0.7893347,0,0,10.65809,20.00669,0,0.8308787,-0.8308787,28.0131,71.82832,0.1797557,0.8682682,0,0,20.00669
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58129,19.17582,0,0,0,28.0131,71.82832,0.1797557,0,0,0,19.17582
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1022546,0.1022546,0,0,0,0.1022546,0,0,0,0,0,0.1076365,0.1022546,0,0,11.58129,19.17582,0,0.1076365,-0.1076365,27.89964,71.5374,0.1797557,0.1124801,0,0,19.17582
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.673189,1.673189,0,0,0,1.673189,0,0,2.220446E-16,0,0,1.761251,1.673189,0,0,11.70089,19.06818,0,1.761251,-1.761251,26.04312,66.7771,0.1797557,1.840508,0,0,19.06818
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.670705,1.670705,0,0,0,1.670705,0,0,2.220446E-16,0,0,1.758637,1.670705,0,0,13.65783,17.30693,0,1.758637,-1.758637,24.18935,62.02386,0.1797557,1.837776,0,0,17.30693
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.06264468,0.06264468,0,0,0,0.06264468,0,0,1.387779E-17,0,0,0.06594177,0.06264468,0,0,15.61187,15.54829,0,0.06594177,-0.06594177,24.11984,61.84563,0.1797557,0.06890915,0,0,15.54829
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,3.686067,3.686067,0,0,0,3.686067,64.12145,0,4.440892E-16,0,2.363559,3.88007,3.686067,0,0,15.68514,15.48235,0,1.516511,-1.516511,22.5213,57.74681,0.1797557,4.054674,1.890848,0,17.84591
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.327804,3.327804,0,0,0,3.327804,138.9273,0,0,0,4.623227,3.502952,3.327804,0,0,17.37016,13.96584,1.120276,0,1.120276,23.58409,60.4719,0.1797278,3.660584,3.698582,0,18.58907
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,4.282711,4.282711,0,0,0,4.282711,116.5466,0,0,0,4.991353,4.508117,4.282711,0,0,16.24988,14.97409,0.4832364,0,0.4832364,24.04253,61.64738,0.1797158,4.710982,3.993082,0,19.96544
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,15.76664,15.409,4.264763,0,4.264763,28.08844,72.02148,0.1796099,0,3.41181,0,19.67376
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.393523,2.393523,0,0,0,2.393523,303.8858,0,0,0,7.273578,2.519498,2.393523,0,0,11.50188,19.24729,4.75408,0,4.75408,32.59855,83.58586,0.179492,2.632876,5.818862,0,26.52086
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.299762,3.299762,0,0,0,3.299762,175.823,0,0,0,5.80174,3.473433,3.299762,0,0,6.7478,23.52596,2.328307,0,2.328307,34.80738,89.24951,0.1794343,3.629738,4.641392,0,29.3277
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.555807,1.555807,0,0,0,1.555807,419.0774,0.462851,0,0,6.520037,1.637692,1.555807,0,0,4.419494,25.62143,4.419494,0,4.419494,39.00008,100,0.1793249,1.711388,5.216029,0,32.14147
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,5.585902,5.585902,0,0,0,5.585902,97.83353,8.881784E-16,0,0,5.464885,5.879897,5.585902,0,0,0,29.59898,0,0.4150118,-0.4150118,38.56262,98.87831,0.1793249,6.144492,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.92849,2.92849,0,0,0,2.92849,257.3816,3.993649,0,0,7.537394,3.082621,2.92849,0,0,0.4611242,29.18397,0.4611242,0,0.4611242,39.00008,100,0.1793135,3.221339,6.029915,0,36.72136
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.160736,2.160736,0,0,0,2.160736,163.3974,1.256127,0,0,3.530586,2.274459,2.160736,0,0,0,29.59898,0,0,0,39.00008,100,0.1793135,2.37681,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793135,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793135,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,9.900929,9.900929,9.900929,0,2.840935,9.900929,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793135,10.89102,0,12,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,8.721964,8.721964,8.721964,0,2.542657,8.721964,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793135,9.59416,0,12,29.59898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.785053,2.785053,0,0,0,2.785053,0,0,4.440892E-16,0,0,2.931635,2.785053,0,0,0,29.59898,0,2.931635,-2.931635,35.90986,92.07639,0.1793135,3.063559,0,0,29.59898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.815268,1.815268,0,0,0,1.815268,0,0,2.220446E-16,0,0,1.910808,1.815268,0,0,3.257372,26.66734,0,1.910808,-1.910808,33.89569,86.91187,0.1793135,1.996795,0,0,26.66734
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.437705,1.437705,0,0,0,1.437705,0,0,0,0,0,1.513374,1.437705,0,0,5.380493,24.75653,0,1.513374,-1.513374,32.30046,82.82152,0.1793135,1.581476,0,0,24.75653
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.94724,1.94724,0,0,0,1.94724,0,0,2.220446E-16,0,0,2.049727,1.94724,0,0,7.06202,23.24316,0,2.049727,-2.049727,30.13986,77.28152,0.1793135,2.141965,0,0,23.24316
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.227828,1.227828,0,0,0,1.227828,0,0,2.220446E-16,0,0,1.29245,1.227828,0,0,9.339494,21.19343,0,1.29245,-1.29245,28.77749,73.7883,0.1793135,1.35061,0,0,21.19343
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.622108,1.622108,0,0,0,1.622108,0,0,2.220446E-16,0,0,1.707482,1.622108,0,0,10.77555,19.90098,0,1.707482,-1.707482,26.97765,69.17332,0.1793135,1.784318,0,0,19.90098
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.3203377,0.3203377,0,0,0,0.3203377,0,0,5.551115E-17,0,0,0.3371976,0.3203377,0,0,12.67275,18.1935,0,0.3371976,-0.3371976,26.62221,68.26195,0.1793135,0.3523715,0,0,18.1935
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.961964,2.961964,0,0,0,2.961964,0,0,0,0,0,3.117857,2.961964,0,0,13.04742,17.8563,0,3.117857,-3.117857,23.3357,59.83502,0.1793135,3.25816,0,0,17.8563
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1205172,0.1205172,0,0,0,0.1205172,0,0,0,0,0,0.1268602,0.1205172,0,0,16.5117,14.73845,0,0.1268602,-0.1268602,23.20198,59.49214,0.1793135,0.1325689,0,0,14.73845
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,16.65266,14.61159,0.1217415,0,0.1217415,23.31747,59.78828,0.1793104,0,0.09739316,0,14.73333
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.62122,1.62122,0,0,0,1.62122,58.38374,0,0,0,0.9465286,1.706547,1.62122,0,0,16.53092,14.72115,0,0.7600182,-0.7600182,22.51635,57.7341,0.1793104,1.783341,0.7572229,0,15.66768
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,6.60309,6.60309,0,0,0,6.60309,13.81112,0,0,0,0.9119605,6.950621,6.60309,0,0,17.37538,13.96114,0,6.038661,-6.038661,16.15104,41.41283,0.1793104,7.263399,0.7295684,0,14.8731
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,14.26151,14.26151,12,0,3.372,14.26151,6.587811,8.881784E-16,0,0,0.9395215,2.380541,2.261514,0,0,24.085,7.922476,0,1.441019,-1.441019,14.63207,37.51805,0.1793104,15.68766,0.7516172,12,8.861998
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,6.494922,6.494922,12,0,3.372,6.494922,39.84079,-8.881784E-16,0,0,2.587628,0,0,5.505078,5.229824,25.68613,6.481457,7.817452,0,7.817452,22.04836,56.53414,0.1794258,7.144414,2.070102,12,9.069084
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.061328,2.061328,10.86133,0,3.083916,2.061328,169.7019,1.776357E-15,0,0,3.498114,0,0,8.8,8.36,17.86868,13.51716,11.85811,0,11.85811,33.29795,85.3792,0.1794371,2.267461,2.798491,12,17.01528
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.209399,1.209399,0,0,0,1.209399,308.7367,0,0,0,3.733858,1.273051,1.209399,0,0,6.010569,24.18947,2.460807,0,2.460807,35.63248,91.36514,0.1793763,1.330339,2.987086,0,27.92332
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,4.910019,4.910019,0,0,0,4.910019,33.80212,0,8.881784E-16,0,1.65969,5.168441,4.910019,0,0,3.549762,26.40419,0,3.50875,-3.50875,31.93393,81.88171,0.1793763,5.401021,1.327752,0,28.06388
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1126773,0.1126773,0,0,0,0.1126773,2832.599,0,0,0,3.191697,0.1186077,0.1126773,0,0,7.448374,22.89544,3.073089,0,3.073089,34.84932,89.35705,0.1793006,0.1239451,2.553357,0,26.08714
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,3.696266,3.696266,0,0,0,3.696266,74.49283,0,0,0,2.753453,3.890807,3.696266,0,0,4.375285,25.66122,0,1.137353,-1.137353,33.65044,86.28301,0.1793006,4.065893,2.202763,0,28.41467
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.5587,1.5587,0,0,0,1.5587,96.96165,0,0,0,1.511341,1.640737,1.5587,0,0,5.63901,24.52387,0,0.1293956,-0.1293956,33.51405,85.93328,0.1793006,1.71457,1.209073,0,26.03521
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.05135,1.05135,0,0,0,1.05135,133.4154,0,0,0,1.402663,1.106684,1.05135,0,0,5.782784,24.39447,0.2959783,0,0.2959783,33.79484,86.65326,0.1792933,1.156485,1.12213,0,25.79714
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,7.668611,7.668611,12,0,3.372,7.668611,4.663084,0,0,0,0.3575937,0,0,4.331389,4.11482,5.486805,24.66085,4.472414,0,4.472414,38.03774,97.53248,0.1793635,8.435472,0.286075,12,25.01845
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.7006103,0.7006103,0,0,0,0.7006103,0,0,0,0,0,0.7374845,0.7006103,0,0,1.014391,28.68603,0,0.7374845,-0.7374845,37.26036,95.53921,0.1793635,0.7706712,0,0,28.68603
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,5.43332,5.43332,0,0,0,5.43332,0,0,8.881784E-16,0,0,5.719284,5.43332,0,0,1.833819,27.94854,0,5.719284,-5.719284,31.23171,80.08115,0.1793635,5.976651,0,0,27.94854
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,7.085345,7.085345,0,0,0,7.085345,0,0,8.881784E-16,0,0,7.458258,7.085345,0,0,8.188579,22.22926,0,7.458258,-7.458258,23.37002,59.923,0.1793635,7.79388,0,0,22.22926
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.648949,1.648949,0,0,0,1.648949,0,0,2.220446E-16,0,0,1.735735,1.648949,0,0,16.47553,14.771,0,1.735735,-1.735735,21.54039,55.23166,0.1793635,1.813844,0,0,14.771
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,3.156725,3.156725,0,0,0,3.156725,0,0,0,0,0,3.322868,3.156725,0,0,18.40413,13.03526,0,3.322868,-3.322868,18.03778,46.25063,0.1793635,3.472397,0,0,13.03526
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0962,9.712396,0,0,0,18.03778,46.25063,0.1793635,0,0,0,9.712396
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,3.923504,3.923504,0,0,0,3.923504,0,0,0,0,0,4.130004,3.923504,0,0,22.0962,9.712396,0,4.130004,-4.130004,13.68437,35.08807,0.1793635,4.315854,0,0,9.712396
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.875997,2.875997,0,0,0,2.875997,0,0,4.440892E-16,0,0,3.027365,2.875997,0,0,26.6851,5.582392,0,3.027365,-3.027365,10.49325,26.90572,0.1793635,3.163597,0,0,5.582392
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.682452,1.682452,0,0,0,1.682452,0,0,0,0,0,1.771002,1.682452,0,0,30.04884,2.555027,0,1.771002,-1.771002,8.626451,22.11906,0.1793635,1.850697,0,0,2.555027
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.848055,2.848055,11.64806,0,3.282958,2.848055,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.01661,0.7840247,8.36,0,8.36,16.55744,42.4549,0.1794914,3.132861,0,12,0.7840247
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.316611,2.316611,11.11661,0,3.148503,2.316611,0,0,0,0,0,0,0,8.8,8.36,23.65661,8.308024,8.36,0,8.36,24.48844,62.79073,0.1795984,2.548272,0,12,8.308024
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.175354,1.175354,9.975354,0,2.859765,1.175354,9.510396,0,0,0,0.1117808,0,0,8.8,8.36,15.29661,15.83202,8.471781,0,8.471781,32.52547,83.39848,0.1796586,1.29289,0.08942468,12,15.94381
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,5.96136,5.96136,0,0,0,5.96136,12.31051,0,0,0,0.7338736,6.275115,5.96136,0,0,6.824834,23.45663,0,5.541242,-5.541242,26.68449,68.42163,0.1796586,6.557495,0.5870988,0,24.1905
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,12.85553,12.85553,12,0,3.372,12.85553,12.41427,0,0,0,1.595921,0.9005616,0.8555335,0,0,12.98177,17.91539,0.6953595,0,0.6953595,27.34417,70.11311,0.1796669,14.14109,1.276737,12,19.51131
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,8.002773,8.002773,12,0,3.372,8.002773,66.23067,0,0,0,5.30029,0,0,3.997227,3.797365,12.28641,18.54121,9.097655,0,9.097655,35.97496,92.2433,0.1797893,8.80305,4.240232,12,23.8415
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,15.10122,15.10122,12,0,3.372,15.10122,29.94832,0,0,0,4.522563,3.264445,3.101223,0,0,3.188754,26.7291,1.258118,0,1.258118,37.16851,95.3037,0.1798044,16.61135,3.61805,12,31.25166
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,3.033233,3.033233,0,0,0,3.033233,35.91785,0,4.440892E-16,0,1.089472,3.192877,3.033233,0,0,1.930637,27.8614,0,2.103405,-2.103405,34.95133,89.61862,0.1798044,3.336557,0.8715778,0,28.95088
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,4.530672,4.530672,0,0,0,4.530672,54.24395,0,0,0,2.457615,4.769128,4.530672,0,0,4.267753,25.758,0,2.311513,-2.311513,32.51478,83.37107,0.1798044,4.983739,1.966092,0,28.21562
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,6.334561,6.334561,0,0,0,6.334561,57.97403,0,8.881784E-16,0,3.6724,6.667959,6.334561,0,0,6.836101,23.44649,0,2.995559,-2.995559,29.35719,75.27469,0.1798044,6.968017,2.93792,0,27.11889
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,5.618112,5.618112,0,0,0,5.618112,70.67313,0,8.881784E-16,0,3.970495,5.913802,5.618112,0,0,10.1645,20.45093,0,1.943306,-1.943306,27.30876,70.02233,0.1798044,6.179923,3.176396,0,24.42142
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.96648,1.96648,0,0,0,1.96648,194.7476,0,0,0,3.829673,2.069979,1.96648,0,0,12.32373,18.50762,1.759694,0,1.759694,28.97816,74.30281,0.1797611,2.163128,3.063738,0,22.3373
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,10.56403,20.09135,3.137185,0,3.137185,31.95435,81.93407,0.1796841,0,2.509748,0,23.22853
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,3.805652,3.805652,0,0,0,3.805652,31.29067,0,4.440892E-16,0,1.190814,4.005949,3.805652,0,0,7.426849,22.91481,0,2.815135,-2.815135,28.98694,74.32533,0.1796841,4.186217,0.9526514,0,24.10563
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,8.576667,8.576667,12,0,3.372,8.576667,4.054437,0,0,0,0.3477355,0,0,3.423333,3.252167,10.55478,20.09968,3.599902,0,3.599902,32.4021,83.08215,0.1797398,9.434334,0.2781884,12,20.44741
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,13.49712,13.49712,12,0,3.372,13.49712,0,0,0,0,0,1.575915,1.497119,0,0,6.954875,23.33959,0,1.575915,-1.575915,30.74094,78.82278,0.1797398,14.84683,0,12,23.33959
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,4.935139,4.935139,12,0,3.372,4.935139,0,0,0,0,0,0,0,7.064861,6.711618,8.705892,21.76368,6.711618,0,6.711618,37.10814,95.1489,0.1798462,5.428653,0,12,21.76368
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.8118955,0.8118955,0,0,0,0.8118955,0,0,1.110223E-16,0,0,0.8546269,0.8118955,0,0,1.994274,27.80413,0,0.8546269,-0.8546269,36.20729,92.83901,0.1798462,0.8930851,0,0,27.80413
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.943859,26.9495,0,0,0,36.20729,92.83901,0.1798462,0,0,0,26.9495
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.3377,2.3377,0,0,0,2.3377,0,0,0,0,0,2.460737,2.3377,0,0,2.943859,26.9495,0,2.460737,-2.460737,33.61344,86.18814,0.1798462,2.57147,0,0,26.9495
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.5835872,0.5835872,0,0,0,0.5835872,0,0,1.110223E-16,0,0,0.6143023,0.5835872,0,0,5.678011,24.48877,0,0.6143023,-0.6143023,32.96591,84.52781,0.1798462,0.6419459,0,0,24.48877
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.360569,23.87447,0,0,0,32.96591,84.52781,0.1798462,0,0,0,23.87447
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,4.318651,4.318651,0,0,0,4.318651,0,0,0,0,0,4.545949,4.318651,0,0,6.360569,23.87447,0,4.545949,-4.545949,28.17406,72.24104,0.1798462,4.750516,0,0,23.87447
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41162,19.32852,0,0,0,28.17406,72.24104,0.1798462,0,0,0,19.32852
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.21938,1.21938,0,0,0,1.21938,0,0,2.220446E-16,0,0,1.283558,1.21938,0,0,11.41162,19.32852,0,1.283558,-1.283558,26.82107,68.77184,0.1798462,1.341318,0,0,19.32852
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.308877,1.308877,0,0,0,1.308877,0,0,0,0,0,1.377766,1.308877,0,0,12.8378,18.04496,0,1.377766,-1.377766,25.36878,65.04803,0.1798462,1.439765,0,0,18.04496
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,14.36865,16.66719,0.09071876,0,0.09071876,25.45484,65.2687,0.179844,0,0.07257501,0,16.75791
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,10.96627,10.96627,12,0,3.372,10.96627,10.09558,0,0,0,1.107109,0,0,1.033728,0.9820421,14.27793,16.74884,2.089151,0,2.089151,27.43678,70.35059,0.1798727,12.0629,0.8856869,12,17.85595
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,10.64184,10.64184,12,0,3.372,10.64184,29.3556,0,0,0,3.123975,0,0,1.358163,1.290255,12.18878,18.62908,4.41423,0,4.41423,31.62449,81.08828,0.1799302,11.70602,2.49918,12,21.75305
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,10.34312,10.34312,12,0,3.372,10.34312,45.81917,0,0,0,4.73913,0,0,1.656882,1.574038,7.77455,22.60188,6.313169,0,6.313169,37.61369,96.44517,0.1800113,11.37743,3.791304,12,27.34101
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,3.402607,3.402607,0,0,0,3.402607,191.6016,1.476377,0,0,6.519451,3.581692,3.402607,0,0,1.461382,28.28374,1.461382,0,1.461382,39.00008,100,0.1799755,3.742868,5.215561,0,34.80318
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.3422676,0.3422676,0,0,0,0.3422676,2389.917,7.819631,0,0,8.179913,0.3602817,0.3422676,0,0,0,29.59898,0,0,0,39.00008,100,0.1799755,0.3764943,6.54393,0,37.77889
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,4.594098,4.594098,0,0,0,4.594098,72.85329,0,8.881784E-16,0,3.346952,4.835892,4.594098,0,0,0,29.59898,0,1.488941,-1.488941,37.4306,95.9757,0.1799755,5.053508,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.624584,1.624584,0,0,0,1.624584,290.9788,1.362729,0,0,4.727196,1.710089,1.624584,0,0,1.654379,28.11004,1.654379,0,1.654379,39.00008,100,0.1799349,1.787043,3.781757,0,32.83723
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,3.066962,3.066962,0,0,0,3.066962,139.8036,1.059343,0,0,4.287724,3.228381,3.066962,0,0,0,29.59898,0,0,0,39.00008,100,0.1799349,3.373658,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.40525,1.40525,0,0,0,1.40525,248.6502,2.014946,0,0,3.494156,1.47921,1.40525,0,0,0,29.59898,0,0,0,39.00008,100,0.1799349,1.545775,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.362918,2.362918,0,0,0,2.362918,113.7705,0.2010206,0,0,2.688303,2.487283,2.362918,0,0,0,29.59898,0,0,0,39.00008,100,0.1799349,2.59921,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,12.26344,12.26344,9.528249,0,2.746647,12.26344,23.4775,4.440892E-16,0,0,2.879149,2.879149,2.735192,0,0,0,29.59898,0,0,0,39.00008,100,0.1799349,13.48979,2.303319,12,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,5.236969,5.236969,0,0,0,5.236969,6.768921,0,0,0,0.3544863,5.512599,5.236969,0,0,0,29.59898,0,5.158113,-5.158113,33.56295,86.05867,0.1799349,5.760666,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,11.28944,11.28944,12,0,3.372,11.28944,0,0,0,0,0,0,0,0.7105582,0.6750303,5.731237,24.44086,0.6750303,0,0.6750303,34.20334,87.70069,0.1799456,12.41839,0,12,24.44086
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,4.134174,4.134174,0,0,0,4.134174,0,0,8.881784E-16,0,0,4.351762,4.134174,0,0,5.056207,25.04839,0,4.351762,-4.351762,29.61618,75.93877,0.1799456,4.547591,0,0,25.04839
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,4.46721,4.46721,0,0,0,4.46721,0,0,0,0,0,4.702326,4.46721,0,0,9.891498,20.69663,0,4.702326,-4.702326,24.65949,63.22934,0.1799456,4.913931,0,0,20.69663
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.279653,2.279653,0,0,0,2.279653,0,0,0,0,0,2.399635,2.279653,0,0,15.1163,15.9943,0,2.399635,-2.399635,22.13006,56.74362,0.1799456,2.507618,0,0,15.9943
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.78257,13.59467,0,0,0,22.13006,56.74362,0.1799456,0,0,0,13.59467
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.78257,13.59467,0,0,0,22.13006,56.74362,0.1799456,0,0,0,13.59467
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.78257,13.59467,0,0,0,22.13006,56.74362,0.1799456,0,0,0,13.59467
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.092741,1.092741,0,0,0,1.092741,0,0,0,0,0,1.150254,1.092741,0,0,17.78257,13.59467,0,1.150254,-1.150254,20.91758,53.63472,0.1799456,1.202015,0,0,13.59467
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.06063,12.44442,0,0,0,20.91758,53.63472,0.1799456,0,0,0,12.44442
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.201316,2.201316,0,0,0,2.201316,0,0,0,0,0,2.317174,2.201316,0,0,19.06063,12.44442,0,2.317174,-2.317174,18.47507,47.37187,0.1799456,2.421447,0,0,12.44442
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.6342201,0.6342201,0,0,0,0.6342201,0,0,0,0,0,0.6676001,0.6342201,0,0,21.63526,10.12724,0,0.6676001,-0.6676001,17.77135,45.56748,0.1799456,0.6976421,0,0,10.12724
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,22.37704,9.459641,0.06631788,0,0.06631788,17.83427,45.7288,0.179944,0,0.05305431,0,9.525959
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,11.09272,11.09272,12,0,3.372,11.09272,1.545617,0,0,0,0.171451,0,0,0.9072793,0.8619153,22.31072,9.519328,1.033366,0,1.033366,18.81461,48.24248,0.1799596,12.20199,0.1371608,12,9.690779
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,10.77811,10.77811,12,0,3.372,10.77811,4.076079,0,0,0,0.4393244,0,0,1.221887,1.160793,21.27736,10.44936,1.600117,0,1.600117,20.33261,52.13479,0.1799831,11.85592,0.3514595,12,10.88868
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,6.471052,6.471052,12,0,3.372,6.471052,9.719134,0,0,0,0.6289303,0,0,5.528948,5.2525,19.67724,11.88946,5.881431,0,5.881431,25.91223,66.44147,0.1800734,7.118157,0.5031442,12,12.51839
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.299353,0,0,8.8,8.36,13.79581,17.18275,9.659352,0,9.659352,35.07589,89.938,0.1800586,0,1.039482,12,18.4821
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.829589,2.829589,0,0,0,2.829589,69.19485,0,0,0,1.95793,2.978515,2.829589,0,0,4.136456,25.87617,0,1.020585,-1.020585,34.0001,87.17957,0.1800586,3.112548,1.566344,0,27.8341
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.13601,1.13601,0,0,0,1.13601,167.7625,0,0,0,1.905799,1.1958,1.13601,0,0,5.270439,24.85558,0.709999,0,0.709999,34.67366,88.90665,0.1800412,1.249611,1.524639,0,26.76138
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,10.86137,10.86137,12,0,3.372,10.86137,7.869682,0,0,0,0.8547555,0,0,1.138628,1.081697,4.56044,25.49458,1.936452,0,1.936452,36.51075,93.6171,0.1800683,11.94751,0.6838044,12,26.34934
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,3.784057,3.784057,0,0,0,3.784057,12.1529,0,4.440892E-16,0,0.4598725,3.983217,3.784057,0,0,2.623988,27.23739,0,3.523345,-3.523345,32.79681,84.09422,0.1800683,4.162462,0.367898,0,27.69726
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,6.375434,6.375434,0,0,0,6.375434,22.65372,0,0,0,1.444273,6.710984,6.375434,0,0,6.538815,23.71404,0,5.26671,-5.26671,27.24521,69.85938,0.1800683,7.012978,1.155419,0,25.15832
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,3.333341,3.333341,0,0,0,3.333341,30.43333,0,0,0,1.014447,3.50878,3.333341,0,0,12.39072,18.44733,0,2.494334,-2.494334,24.61595,63.11771,0.1800683,3.666675,0.8115573,0,19.46178
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,11.95189,11.95189,12,0,3.372,11.95189,2.847199,0,0,0,0.340294,0,0,0.04811253,0.04570691,15.1622,15.953,0.3860009,0,0.3860009,24.98215,64.05666,0.1800731,13.14708,0.2722352,12,16.29329
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.98649,2.98649,11.78649,0,3.317982,2.98649,10.85561,1.776357E-15,0,0,0.3242016,0,0,8.8,8.36,14.7762,16.3004,8.684201,0,8.684201,33.2207,85.18112,0.1801959,3.285139,0.2593613,12,16.6246
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,9.845054,9.845054,12,0,3.372,9.845054,0,0,0,0,0,0,0,2.154947,2.047199,6.091995,24.11618,2.047199,0,2.047199,35.16285,90.16096,0.180228,10.82956,0,12,24.11618
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,8.867275,8.867275,12,0,3.372,8.867275,0,0,0,0,0,0,0,3.132724,2.976088,4.044796,25.95866,2.976088,0,2.976088,37.98621,97.40035,0.1802747,9.754004,0,12,25.95866
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,12.4296,12.4296,12,0,3.372,12.4296,0,0,0,0,0,0.4522099,0.4295994,0,0,1.068708,28.63714,0,0.4522099,-0.4522099,37.50954,96.17812,0.1802747,13.67256,0,12,28.63714
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.571163,28.18493,0,0,0,37.50954,96.17812,0.1802747,0,0,0,28.18493
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.924733,1.924733,0,0,0,1.924733,0,0,2.220446E-16,0,0,2.026035,1.924733,0,0,1.571163,28.18493,0,2.026035,-2.026035,35.37391,90.70216,0.1802747,2.117207,0,0,28.18493
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.822313,26.1589,0,0,0,35.37391,90.70216,0.1802747,0,0,0,26.1589
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.42138,1.42138,0,0,0,1.42138,0,0,2.220446E-16,0,0,1.496189,1.42138,0,0,3.822313,26.1589,0,1.496189,-1.496189,33.79679,86.65826,0.1802747,1.563518,0,0,26.1589
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2793408,0.2793408,0,0,0,0.2793408,0,0,5.551115E-17,0,0,0.2940429,0.2793408,0,0,5.484746,24.66271,0,0.2940429,-0.2940429,33.48684,85.86353,0.1802747,0.3072749,0,0,24.66271
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.577062,0.577062,0,0,0,0.577062,0,0,0,0,0,0.6074336,0.577062,0,0,5.81146,24.36866,0,0.6074336,-0.6074336,32.84655,84.22176,0.1802747,0.6347681,0,0,24.36866
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.296898,1.296898,0,0,0,1.296898,0,0,2.220446E-16,0,0,1.365155,1.296898,0,0,6.486387,23.76123,0,1.365155,-1.365155,31.40755,80.53202,0.1802747,1.426587,0,0,23.76123
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1427825,0.1427825,0,0,0,0.1427825,0,0,2.775558E-17,0,0,0.1502974,0.1427825,0,0,8.003226,22.39607,0,0.1502974,-0.1502974,31.24912,80.1258,0.1802747,0.1570608,0,0,22.39607
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.711532,1.711532,0,0,0,1.711532,2.858645,0,2.220446E-16,0,0.04892663,1.801613,1.711532,0,0,8.170223,22.24578,0,1.752686,-1.752686,29.40163,75.38865,0.1802747,1.882685,0.03914131,0,22.2947
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.9959264,0.9959264,0,0,0,0.9959264,25.54004,0,2.220446E-16,0,0.25436,1.048344,0.9959264,0,0,10.11765,20.49309,0,0.7939835,-0.7939835,28.5647,73.24267,0.1802747,1.095519,0.203488,0,20.74745
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,8.514856,8.514856,12,0,3.372,8.514856,9.098976,0,0,0,0.7747647,0,0,3.485144,3.310887,10.99986,19.69911,4.085651,0,4.085651,32.44069,83.18108,0.1803356,9.366342,0.6198118,12,20.47387
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,7.987747,7.987747,12,0,3.372,7.987747,17.15688,0,0,0,1.370448,0,0,4.012253,3.811641,6.914205,23.37619,5.182088,0,5.182088,37.35685,95.7866,0.1804113,8.786522,1.096358,12,24.74664
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.311369,1.311369,0,0,0,1.311369,28.73821,0,2.220446E-16,0,0.3768638,1.380388,1.311369,0,0,1.732116,28.04007,0,1.003524,-1.003524,36.29904,93.07428,0.1804113,1.442505,0.3014911,0,28.41694
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.335104,1.335104,0,0,0,1.335104,55.17072,0,0,0,0.7365863,1.405372,1.335104,0,0,2.847143,27.03655,0,0.6687859,-0.6687859,35.59408,91.26669,0.1804113,1.468614,0.589269,0,27.77314
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,5.911241,5.911241,0,0,0,5.911241,36.27092,0,8.881784E-16,0,2.144061,6.222359,5.911241,0,0,3.590239,26.36776,0,4.078298,-4.078298,31.29518,80.24388,0.1804113,6.502365,1.715249,0,28.51182
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,4.418017,4.418017,0,0,0,4.418017,56.14714,0,0,0,2.48059,4.650544,4.418017,0,0,8.12168,22.28946,0,2.169954,-2.169954,29.00784,74.37894,0.1804113,4.859818,1.984472,0,24.77006
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,10.58527,10.58527,12,0,3.372,10.58527,25.25552,0,0,0,2.673364,0,0,1.414733,1.343997,10.53274,20.11951,4.017361,0,4.017361,32.81905,84.15123,0.1804636,11.64379,2.138691,12,22.79288
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,6.289071,6.289071,0,0,0,6.289071,37.82454,0,8.881784E-16,0,2.378812,6.620075,6.289071,0,0,6.515379,23.73514,0,4.241262,-4.241262,28.34836,72.68797,0.1804636,6.917978,1.90305,0,26.11395
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,6.439214,6.439214,0,0,0,6.439214,15.10107,0,8.881784E-16,0,0.9723899,6.77812,6.439214,0,0,11.22789,19.49387,0,5.80573,-5.80573,22.22859,56.99626,0.1804636,7.083135,0.777912,0,20.46626
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,6.130895,6.130895,0,0,0,6.130895,20.66918,0,0,0,1.267205,6.453574,6.130895,0,0,17.6787,13.68814,0,5.186368,-5.186368,16.76167,42.97857,0.1804636,6.743985,1.013764,0,14.95535
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.67851,1.67851,0,0,0,1.67851,16.41038,0,0,0,0.2754498,1.766852,1.67851,0,0,23.44134,8.501776,0,1.491403,-1.491403,15.1896,38.94761,0.1804636,1.846361,0.2203598,0,8.777225
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.09845,7.010374,0,0,0,15.1896,38.94761,0.1804636,0,0,0,7.010374
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,12.4358,12.4358,12,0,3.372,12.4358,0,0,0,0,0,0.4587386,0.4358017,0,0,25.09845,7.010374,0,0.4587386,-0.4587386,14.70605,37.70773,0.1804636,13.67938,0,12,7.010374
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,7.578101,7.578101,12,0,3.372,7.578101,0,0,0,0,0,0,0,4.421899,4.200804,25.60816,6.551635,4.200804,0,4.200804,18.69128,47.92626,0.1805291,8.335911,0,12,6.551635
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.40735,10.33236,8.36,0,8.36,26.62227,68.26209,0.1805455,0,0,12,10.33236
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.3665936,0.3665936,9.166594,0,2.655148,0.3665936,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.04735,17.85636,8.36,0,8.36,34.55326,88.59793,0.1805757,0.4032529,0,12,17.85636
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.435629,3.435629,0,0,0,3.435629,0,0,4.440892E-16,0,0,3.616452,3.435629,0,0,4.687355,25.38036,0,3.616452,-3.616452,30.74119,78.8234,0.1805757,3.779192,0,0,25.38036
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.817597,2.817597,0,0,0,2.817597,0,0,4.440892E-16,0,0,2.965892,2.817597,0,0,8.705634,21.76391,0,2.965892,-2.965892,27.61486,70.8072,0.1805757,3.099357,0,0,21.76391
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.062664,1.062664,0,0,0,1.062664,0,0,0,0,0,1.118594,1.062664,0,0,12.00107,18.79802,0,1.118594,-1.118594,26.43576,67.78387,0.1805757,1.168931,0,0,18.79802
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.7070051,0.7070051,0,0,0,0.7070051,0,0,1.110223E-16,0,0,0.7442159,0.7070051,0,0,13.24395,17.67942,0,0.7442159,-0.7442159,25.65129,65.77241,0.1805757,0.7777056,0,0,17.67942
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.860616,1.860616,0,0,0,1.860616,0,0,2.220446E-16,0,0,1.958543,1.860616,0,0,14.07086,16.93521,0,1.958543,-1.958543,23.5868,60.47886,0.1805757,2.046678,0,0,16.93521
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.66784,1.66784,0,0,0,1.66784,0,0,2.220446E-16,0,0,1.75562,1.66784,0,0,16.24702,14.97666,0,1.75562,-1.75562,21.73622,55.73378,0.1805757,1.834623,0,0,14.97666
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,18.19771,13.22104,0.1355471,0,0.1355471,21.86481,56.0635,0.1805724,0,0.1084377,0,13.35659
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.418964,2.418964,0,0,0,2.418964,84.02478,0,0,0,2.032529,2.546278,2.418964,0,0,18.06216,13.34303,0,0.5137488,-0.5137488,21.32327,54.67494,0.1805724,2.660861,1.626024,0,15.37556
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,9.111468,9.111468,12,0,3.372,9.111468,53.69954,0,0,0,4.892817,0,0,2.888532,2.744105,18.63299,12.82928,7.636922,0,7.636922,28.56829,73.25188,0.180672,10.02262,3.914253,12,17.7221
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.446292,2.446292,7.230254,0,2.165254,2.446292,263.7178,0,0,0,6.451307,0,0,4.783962,4.544764,10.99607,19.70251,10.99607,0,10.99607,39.00008,100,0.1805648,2.690921,5.161046,12,26.15382
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.7976226,0.7976226,0,0,0,0.7976226,838.2065,5.846121,0,0,6.685724,0.8396026,0.7976226,0,0,0,29.59898,0,0,0,39.00008,100,0.1805648,0.8773848,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,6.227203,6.227203,0,0,0,6.227203,108.0818,0.175522,0,0,6.730472,6.55495,6.227203,0,0,0,29.59898,0,0,0,39.00008,100,0.1805648,6.849923,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805648,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805648,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.262906,2.262906,0,0,0,2.262906,191.2244,1.945223,0,0,4.327229,2.382007,2.262906,0,0,0,29.59898,0,0,0,39.00008,100,0.1805648,2.489197,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,8.191196,8.191196,3.623071,0,1.252637,8.191196,58.70391,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.1805648,9.010316,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,7.018641,7.018641,0,0,0,7.018641,45.89626,0,8.881784E-16,0,3.221294,7.388043,7.018641,0,0,0,29.59898,0,4.166749,-4.166749,34.60794,88.73813,0.1805648,7.720505,2.577035,0,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,5.176878,5.176878,0,0,0,5.176878,21.48178,0,0,0,1.112085,5.449346,5.176878,0,0,4.629722,25.43223,0,4.33726,-4.33726,30.03606,77.0154,0.1805648,5.694566,0.8896683,0,26.54431
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,9.448899,21.09497,0.2205318,0,0.2205318,30.24528,77.55184,0.1805594,0,0.1764254,0,21.3155
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,6.701972,6.701972,0,0,0,6.701972,0,0,8.881784E-16,0,0,7.054708,6.701972,0,0,9.228368,21.29345,0,7.054708,-7.054708,22.80896,58.48441,0.1805594,7.372169,0,0,21.29345
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,19.47345,19.47345,12,0,3.372,19.47345,0,0,0,1.060789,0,7.866784,7.473445,0,0,17.06693,14.23874,0,7.866784,-7.866784,14.51665,37.2221,0.1805594,21.42079,0,12,14.23874
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.8078,6.371955,8.36,0,8.36,22.44764,57.55793,0.1805757,0,0,12,6.371955
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1455476,0.1455476,8.945547,0,2.599224,0.1455476,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.4478,13.89596,8.36,0,8.36,30.37863,77.89377,0.1805974,0.1601023,0,12,13.89596
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2696016,0.2696016,9.069602,0,2.630609,0.2696016,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.087803,21.41995,8.36,0,8.36,38.30962,98.22961,0.1806237,0.2965618,0,12,21.41995
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,3.142102,3.142102,0,0,0,3.142102,0,0,4.440892E-16,0,0,3.307476,3.142102,0,0,0.7278033,28.94395,0,3.307476,-3.307476,34.82324,89.29018,0.1806237,3.456313,0,0,28.94395
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.9236131,0.9236131,0,0,0,0.9236131,0,0,1.110223E-16,0,0,0.9722243,0.9236131,0,0,4.402777,25.63648,0,0.9722243,-0.9722243,33.79842,86.66245,0.1806237,1.015974,0,0,25.63648
