Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.907726,1.907726,0,0,0,1.907726,0,0,0,0,0,2.008132,1.907726,0,0,5.483026,24.66426,0,2.008132,-2.008132,31.68167,81.23488,0.1806237,2.098498,0,0,24.66426
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.7239638,0.7239638,0,0,0,0.7239638,0,0,1.110223E-16,0,0,0.7620671,0.7239638,0,0,7.714284,22.65612,0,0.7620671,-0.7620671,30.87838,79.17516,0.1806237,0.7963602,0,0,22.65612
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.113016,2.113016,0,0,0,2.113016,0,0,0,0,0,2.224228,2.113016,0,0,8.561026,21.89405,0,2.224228,-2.224228,28.53383,73.16353,0.1806237,2.324318,0,0,21.89405
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.324523,2.324523,0,0,0,2.324523,0,0,0,0,0,2.446867,2.324523,0,0,11.03239,19.66983,0,2.446867,-2.446867,25.95461,66.55015,0.1806237,2.556976,0,0,19.66983
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.094148,2.094148,0,0,0,2.094148,5.155545,0,4.440892E-16,0,0.1079647,2.204366,2.094148,0,0,13.75113,17.22296,0,2.096402,-2.096402,23.74481,60.884,0.1806237,2.303563,0.08637179,0,17.33092
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,16.08047,15.12656,1.502071,0,1.502071,25.1698,64.53782,0.1805874,0,1.201657,0,16.62863
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,6.753765,6.753765,0,0,0,6.753765,65.9353,0,8.881784E-16,0,4.453115,7.109226,6.753765,0,0,14.57839,16.47842,0,2.656111,-2.656111,22.37001,57.35889,0.1805874,7.429142,3.562492,0,20.93154
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,6.285421,6.285421,0,0,0,6.285421,59.6085,0,8.881784E-16,0,3.746645,6.616233,6.285421,0,0,17.52963,13.82231,0,2.869588,-2.869588,19.3452,49.60298,0.1805874,6.913963,2.997316,0,17.56896
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,16.5565,16.5565,12,0,3.372,16.5565,36.68485,0,0,0,6.073729,4.79632,4.556504,0,0,20.71806,10.95272,1.277408,0,1.277408,20.55706,52.7103,0.1806022,18.21215,4.858983,12,17.02645
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.437281,0,0,8.8,8.36,19.44065,12.10239,17.79728,0,17.79728,37.44104,96.00247,0.1803904,0,7.549824,12,21.53967
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,5.026921,5.026921,0,0,0,5.026921,216.1538,3.931015,0,0,10.86588,5.291496,5.026921,0,0,1.643372,28.11994,1.643372,0,1.643372,39.00008,100,0.1803508,5.529613,8.692707,0,38.98583
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803508,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,8.077485,8.077485,3,0,1.095,8.077485,106.1048,3.225878,0,0,8.5706,5.344721,5.077485,0,0,0,29.59898,0,0,0,39.00008,100,0.1803508,8.885233,6.856479,12,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.289178,2.289178,0,0,0,2.289178,286.2244,4.142525,0,0,6.552186,2.409661,2.289178,0,0,0,29.59898,0,0,0,39.00008,100,0.1803508,2.518095,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,8.691264,8.691264,4.880501,0,1.570767,8.691264,46.15358,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1803508,9.56039,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,8.280587,8.280587,7.137104,0,2.141687,8.280587,14.53601,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1803508,9.108645,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,8.393959,8.393959,8.231525,0,2.418576,8.393959,2.036974,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1803508,9.233355,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.51719,1.51719,0,0,0,1.51719,0,0,0,0,0,1.597042,1.51719,0,0,0,29.59898,0,1.597042,-1.597042,37.31665,95.68352,0.1803508,1.668909,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.00661,3.00661,0,0,0,3.00661,0,0,0,0,0,3.164853,3.00661,0,0,1.774492,28.00194,0,3.164853,-3.164853,33.9806,87.12957,0.1803508,3.307271,0,0,28.00194
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,4.45956,4.45956,0,0,0,4.45956,0,0,8.881784E-16,0,0,4.694273,4.45956,0,0,5.290995,24.83708,0,4.694273,-4.694273,29.0324,74.4419,0.1803508,4.905516,0,0,24.83708
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.3062,2.3062,0,0,0,2.3062,0,0,4.440892E-16,0,0,2.427579,2.3062,0,0,10.50685,20.14281,0,2.427579,-2.427579,26.47351,67.88065,0.1803508,2.53682,0,0,20.14281
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.403445,1.403445,0,0,0,1.403445,0,0,2.220446E-16,0,0,1.47731,1.403445,0,0,13.20416,17.71523,0,1.47731,-1.47731,24.91629,63.88779,0.1803508,1.543789,0,0,17.71523
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,3.037358,3.037358,0,0,0,3.037358,0,0,4.440892E-16,0,0,3.197219,3.037358,0,0,14.84562,16.23792,0,3.197219,-3.197219,21.54612,55.24636,0.1803508,3.341094,0,0,16.23792
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.376973,0.376973,0,0,0,0.376973,0,0,5.551115E-17,0,0,0.3968137,0.376973,0,0,18.39808,13.0407,0,0.3968137,-0.3968137,21.12784,54.17385,0.1803508,0.4146703,0,0,13.0407
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.020632,2.020632,0,0,0,2.020632,0,0,0,0,0,2.126981,2.020632,0,0,18.83899,12.64389,0,2.126981,-2.126981,18.88581,48.42506,0.1803508,2.222695,0,0,12.64389
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.8065186,0.8065186,0,0,0,0.8065186,0,0,1.110223E-16,0,0,0.848967,0.8065186,0,0,21.2023,10.51691,0,0.848967,-0.848967,17.99092,46.13047,0.1803508,0.8871704,0,0,10.51691
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.7062953,0.7062953,0,0,0,0.7062953,0,0,1.110223E-16,0,0,0.7434687,0.7062953,0,0,22.1456,9.667941,0,0.7434687,-0.7434687,17.20724,44.12103,0.1803508,0.7769248,0,0,9.667941
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97167,8.924472,0,0,0,17.20724,44.12103,0.1803508,0,0,0,8.924472
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.7856659,0.7856659,0,0,0,0.7856659,18.63601,0,2.220446E-16,0,0.1464168,0.8270167,0.7856659,0,0,22.97167,8.924472,0,0.6805999,-0.6805999,16.48982,42.28151,0.1803508,0.8642325,0.1171334,0,9.070889
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.612753,1.612753,0,0,0,1.612753,91.33318,0,0,0,1.472978,1.697634,1.612753,0,0,23.7279,8.243872,0,0.2246562,-0.2246562,16.25301,41.6743,0.1803508,1.774028,1.178383,0,9.71685
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,8.095927,8.095927,12,0,3.372,8.095927,24.99898,0,0,0,2.023899,0,0,3.904073,3.708869,23.97751,8.019216,5.732769,0,5.732769,21.69159,55.61936,0.1804315,8.905519,1.61912,12,10.04312
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,10.75156,10.75156,12,0,3.372,10.75156,41.01044,0,0,0,4.409264,0,0,1.248435,1.186014,18.24475,13.17871,5.595277,0,5.595277,26.99974,69.22997,0.1805007,11.82672,3.527411,12,17.58797
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,8.095192,8.095192,12,0,3.372,8.095192,38.18657,0,0,0,3.091276,0,0,3.904809,3.709568,12.64947,18.21446,6.800844,0,6.800844,33.45159,85.77312,0.1805935,8.904711,2.473021,12,21.30573
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,9.10159,9.10159,12,0,3.372,9.10159,23.38576,0,0,0,2.128476,0,0,2.89841,2.753489,5.848624,24.33522,4.881965,0,4.881965,38.08302,97.64858,0.1806603,10.01175,1.702781,12,26.46369
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,1.358123,0,0,2.324782,0,0,0,0,0.9666591,28.72898,0.9666591,0,0.9666591,39.00008,100,0.180637,0,1.859826,0,31.05377
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,4.964231,0,0,4.964231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180637,0,3.971385,0,34.56321
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.37706,2.37706,0,0,0,2.37706,190.3362,2.022236,0,0,4.524404,2.502168,2.37706,0,0,0,29.59898,0,0,0,39.00008,100,0.180637,2.614766,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.785932,1.785932,0,0,0,1.785932,177.3739,1.287848,0,0,3.167776,1.879928,1.785932,0,0,0,29.59898,0,0,0,39.00008,100,0.180637,1.964525,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.6988906,0.6988906,0,0,0,0.6988906,337.9285,1.626076,0,0,2.361751,0.7356743,0.6988906,0,0,0,29.59898,0,0,0,39.00008,100,0.180637,0.7687797,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,10.82165,10.82165,9.787827,0,2.81232,10.82165,10.0561,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.180637,11.90382,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,3.342921,3.342921,0,0,0,3.342921,8.522202,0,0,0,0.2848904,3.518864,3.342921,0,0,0,29.59898,0,3.233973,-3.233973,35.59117,91.25923,0.180637,3.677213,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,8.579411,8.579411,12,0,3.372,8.579411,0,0,0,0,0,0,0,3.420589,3.24956,3.593304,26.36501,3.24956,0,3.24956,38.67397,99.16383,0.1806869,9.437352,0,12,26.36501
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,6.850057,6.850057,0,0,0,6.850057,0,0,8.881784E-16,0,0,7.210587,6.850057,0,0,0.343744,29.28961,0,7.210587,-7.210587,31.07335,79.67509,0.1806869,7.535063,0,0,29.28961
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,4.529067,4.529067,0,0,0,4.529067,0,0,8.881784E-16,0,0,4.767438,4.529067,0,0,8.355507,22.07902,0,4.767438,-4.767438,26.04803,66.78968,0.1806869,4.981973,0,0,22.07902
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.3201246,0.3201246,0,0,0,0.3201246,0,0,0,0,0,0.3369733,0.3201246,0,0,13.65266,17.31158,0,0.3369733,-0.3369733,25.69283,65.87891,0.1806869,0.3521371,0,0,17.31158
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.046793,2.046793,0,0,0,2.046793,0,0,4.440892E-16,0,0,2.154519,2.046793,0,0,14.02708,16.97461,0,2.154519,-2.154519,23.42176,60.05568,0.1806869,2.251472,0,0,16.97461
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.42098,14.82009,0,0,0,23.42176,60.05568,0.1806869,0,0,0,14.82009
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.42098,14.82009,0,0,0,23.42176,60.05568,0.1806869,0,0,0,14.82009
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.906,1.906,0,0,0,1.906,0,0,4.440892E-16,0,0,2.006316,1.906,0,0,16.42098,14.82009,0,2.006316,-2.006316,21.30692,54.63302,0.1806869,2.0966,0,0,14.82009
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.4854469,0.4854469,0,0,0,0.4854469,0,0,1.110223E-16,0,0,0.5109967,0.4854469,0,0,18.65022,12.81378,0,0.5109967,-0.5109967,20.76828,53.2519,0.1806869,0.5339916,0,0,12.81378
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.218,12.30278,0,0,0,20.76828,53.2519,0.1806869,0,0,0,12.30278
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.9051095,0.9051095,0,0,0,0.9051095,0,0,1.110223E-16,0,0,0.9527469,0.9051095,0,0,19.218,12.30278,0,0.9527469,-0.9527469,19.764,50.67682,0.1806869,0.9956205,0,0,12.30278
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.7946519,0.7946519,0,0,0,0.7946519,20.37383,0,0,0,0.1619011,0.8364757,0.7946519,0,0,20.27661,11.35003,0,0.6745747,-0.6745747,19.05294,48.85358,0.1806869,0.8741171,0.1295208,0,11.51193
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,3.165327,3.165327,0,0,0,3.165327,27.57633,0,0,0,0.8728811,3.331923,3.165327,0,0,21.02613,10.67546,0,2.459042,-2.459042,16.46088,42.20729,0.1806869,3.48186,0.6983049,0,11.54834
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.682224,1.682224,0,0,0,1.682224,138.7241,0,0,0,2.333651,1.770762,1.682224,0,0,23.7584,8.216415,0.5628886,0,0.5628886,16.99488,43.57653,0.1806734,1.850446,1.86692,0,10.55007
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,7.228727,7.228727,0,0,0,7.228727,51.06927,0,0,0,3.691659,7.609187,7.228727,0,0,23.19551,8.723015,0,3.917528,-3.917528,12.86544,32.98825,0.1806734,7.9516,2.953327,0,12.41467
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,4.114245,4.114245,0,0,0,4.114245,121.1571,0,0,0,4.984699,4.330784,4.114245,0,0,27.54832,4.805487,0.653915,0,0.653915,13.4858,34.57891,0.1806577,4.525669,3.987759,0,9.790186
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.314454,1.314454,0,0,0,1.314454,181.9033,0,0,0,2.391034,1.383635,1.314454,0,0,26.89441,5.394011,1.007399,0,1.007399,14.4415,37.02942,0.1806334,1.445899,1.912827,0,7.785045
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,25.88701,6.300669,1.492538,0,1.492538,15.85745,40.66005,0.1805975,0,1.194031,0,7.793208
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,6.838391,6.838391,0,0,0,6.838391,47.26241,0,8.881784E-16,0,3.231988,7.198306,6.838391,0,0,24.39447,7.643954,0,3.966318,-3.966318,11.67658,29.9399,0.1805975,7.52223,2.58559,0,10.87594
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.7096486,0.7096486,0,0,0,0.7096486,220.3204,0,0,0,1.563501,0.7469985,0.7096486,0,0,28.80149,3.677635,0.8165023,0,0.8165023,12.45119,31.92605,0.1805779,0.7806135,1.250801,0,5.241136
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,27.98499,4.412488,2.053794,0,2.053794,14.39959,36.92194,0.1805286,0,1.643036,0,6.466282
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02500429,0.02500429,0,0,0,0.02500429,7980.764,0,0,0,1.995534,0.02632031,0.02500429,0,0,25.93119,6.260902,1.969213,0,1.969213,16.26775,41.71209,0.1804813,0.02750472,1.596427,0,8.256436
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,7.829182,7.829182,12,0,3.372,7.829182,6.882557,0,0,0,0.5388479,0,0,4.170818,3.962277,23.96198,8.033195,4.501125,0,4.501125,20.53789,52.66115,0.1805483,8.6121,0.4310783,12,8.572042
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,15.5571,15.5571,12,0,3.372,15.5571,1.751315,0,1.776357E-15,0,0.2724538,3.744313,3.557097,0,0,19.46086,12.08421,0,3.471859,-3.471859,16.87823,43.27742,0.1805483,17.11281,0.217963,12,12.35666
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,5.469645,5.469645,12,0,3.372,5.469645,0,0,0,0,0,0,0,6.530355,6.203837,23.31848,8.612349,6.203837,0,6.203837,22.7637,58.36836,0.1806433,6.016609,0,12,8.612349
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,11.104,11.104,12,0,3.372,11.104,0,0,0,0,0,0,0,0.8959956,0.8511959,17.11464,14.1958,0.8511959,0,0.8511959,23.57122,60.4389,0.1806564,12.21441,0,12,14.1958
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,17.43885,17.43885,12,0,3.372,17.43885,0,0,0,0,0,5.725109,5.438853,0,0,16.26344,14.96188,0,5.725109,-5.725109,17.53643,44.9651,0.1806564,19.18274,0,12,14.96188
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.185221,2.185221,10.98522,0,3.115261,2.185221,0,0,0,0,0,0,0,8.8,8.36,22.62468,9.23677,8.36,0,8.36,25.46742,65.30094,0.1807538,2.403743,0,12,9.23677
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.6249866,0.6249866,9.424987,0,2.720522,0.6249866,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.26468,16.76077,8.36,0,8.36,33.39841,85.63678,0.1807929,0.6874853,0,12,16.76077
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.931889,2.931889,0,0,0,2.931889,0,0,4.440892E-16,0,0,3.086199,2.931889,0,0,5.904676,24.28477,0,3.086199,-3.086199,30.14527,77.29542,0.1807929,3.225077,0,0,24.28477
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.3836075,0.3836075,0,0,0,0.3836075,0,0,5.551115E-17,0,0,0.4037974,0.3836075,0,0,9.333785,21.19857,0,0.4037974,-0.4037974,29.71963,76.20403,0.1807929,0.4219683,0,0,21.19857
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.259701,1.259701,0,0,0,1.259701,0,0,2.220446E-16,0,0,1.326001,1.259701,0,0,9.782449,20.79477,0,1.326001,-1.326001,28.3219,72.62012,0.1807929,1.385671,0,0,20.79477
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.2987261,0.2987261,0,0,0,0.2987261,0,0,0,0,0,0.3144486,0.2987261,0,0,11.25578,19.46877,0,0.3144486,-0.3144486,27.99045,71.77023,0.1807929,0.3285988,0,0,19.46877
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.5388609,0.5388609,0,0,0,0.5388609,0,0,1.110223E-16,0,0,0.5672219,0.5388609,0,0,11.60517,19.15432,0,0.5672219,-0.5672219,27.39254,70.23714,0.1807929,0.5927469,0,0,19.15432
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.916132,2.916132,0,0,0,2.916132,0,0,4.440892E-16,0,0,3.069613,2.916132,0,0,12.23542,18.5871,0,3.069613,-3.069613,24.15689,61.94061,0.1807929,3.207746,0,0,18.5871
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.113457,1.113457,0,0,0,1.113457,14.65814,0,0,0,0.1632121,1.17206,1.113457,0,0,15.6461,15.51749,0,1.008848,-1.008848,23.09347,59.2139,0.1807929,1.224802,0.1305697,0,15.6807
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,9.713137,9.713137,12,0,3.372,9.713137,20.72665,0,0,0,2.013208,0,0,2.286863,2.17252,16.76704,14.50864,4.185728,0,4.185728,27.0644,69.39575,0.180849,10.68445,1.610566,12,16.52185
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,6.937014,6.937014,12,0,3.372,6.937014,65.55086,0,0,0,4.547272,0,0,5.062986,4.809837,12.58131,18.2758,9.357109,0,9.357109,35.94133,92.15707,0.1809599,7.630715,3.637817,12,22.82307
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,0,0,0,0,3.82344,0,0,7.047644,0,0,0,0,3.224204,26.6972,3.224204,0,3.224204,39.00008,100,0.1808827,0,5.638115,0,33.74484
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,11.6089,11.6089,3.61122,0,1.249639,11.6089,72.5186,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,12.76979,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,4.138958,4.138958,0,0,0,4.138958,227.7678,5.070413,0,0,9.427211,4.356797,4.138958,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,4.552853,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,13.36211,13.36211,5.00211,0,1.601534,13.36211,92.22758,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,14.69832,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,3.162115,3.162115,0,0,0,3.162115,403.5283,9.431485,0,0,12.76003,3.328542,3.162115,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,3.478326,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.017914,3.017914,0,0,0,3.017914,381.6713,8.34176,0,0,11.51851,3.176752,3.017914,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,3.319706,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.975705,1.975705,0,0,0,1.975705,454.8073,6.905962,0,0,8.985652,2.07969,1.975705,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,2.173276,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.240473,1.240473,0,0,0,1.240473,392.8368,3.567274,0,0,4.873035,1.305761,1.240473,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,1.36452,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,6.659711,6.659711,0,0,0,6.659711,3.734738,0,8.881784E-16,0,0.2487228,7.010222,6.659711,0,0,0,29.59898,0,6.761499,-6.761499,31.87283,81.72504,0.1808827,7.325682,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.512777,22.83748,0,0,0,31.87283,81.72504,0.1808827,0,0,0,22.83748
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.512777,22.83748,0,0,0,31.87283,81.72504,0.1808827,0,0,0,22.83748
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,12.45951,12.45951,12,0,3.372,12.45951,0,0,0,0,0,0.4836942,0.4595095,0,0,7.512777,22.83748,0,0.4836942,-0.4836942,31.36297,80.41772,0.1808827,13.70546,0,12,22.83748
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.387367,2.387367,0,0,0,2.387367,0,0,0,0,0,2.513017,2.387367,0,0,8.050215,22.35378,0,2.513017,-2.513017,28.71402,73.62555,0.1808827,2.626103,0,0,22.35378
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.5179909,0.5179909,0,0,0,0.5179909,0,0,0,0,0,0.5452536,0.5179909,0,0,10.84246,19.84077,0,0.5452536,-0.5452536,28.13927,72.15184,0.1808827,0.5697901,0,0,19.84077
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.8193943,0.8193943,0,0,0,0.8193943,0,0,1.110223E-16,0,0,0.8625203,0.8193943,0,0,11.44829,19.29551,0,0.8625203,-0.8625203,27.2301,69.82062,0.1808827,0.9013337,0,0,19.29551
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.804747,1.804747,0,0,0,1.804747,0,0,0,0,0,1.899733,1.804747,0,0,12.40665,18.43299,0,1.899733,-1.899733,25.2276,64.68603,0.1808827,1.985221,0,0,18.43299
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.51746,16.53326,0,0,0,25.2276,64.68603,0.1808827,0,0,0,16.53326
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.51746,16.53326,0,0,0,25.2276,64.68603,0.1808827,0,0,0,16.53326
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,3.502474,3.502474,0,0,0,3.502474,0,0,4.440892E-16,0,0,3.686815,3.502474,0,0,14.51746,16.53326,0,3.686815,-3.686815,21.34136,54.72132,0.1808827,3.852721,0,0,16.53326
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.696298,1.696298,0,0,0,1.696298,0,0,2.220446E-16,0,0,1.785577,1.696298,0,0,18.61393,12.84645,0,1.785577,-1.785577,19.45919,49.89527,0.1808827,1.865928,0,0,12.84645
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.9519,0.9519,0,0,0,0.9519,12.51713,0,1.110223E-16,0,0.1191505,1.002,0.9519,0,0,20.5979,11.06087,0,0.8828495,-0.8828495,18.52859,47.50911,0.1808827,1.04709,0.09532044,0,11.18002
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,21.57884,10.17802,1.905667,0,1.905667,20.33646,52.14468,0.1808371,0,1.524534,0,12.08369
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,7.580972,7.580972,0,0,0,7.580972,59.43887,0,8.881784E-16,0,4.506044,7.97997,7.580972,0,0,19.67318,11.89312,0,3.473926,-3.473926,16.67463,42.75536,0.1808371,8.339069,3.604836,0,16.39916
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,3.479881,3.479881,0,0,0,3.479881,213.4474,0,0,0,7.427717,3.663032,3.479881,0,0,23.53309,8.419193,3.764684,0,3.764684,20.24612,51.91302,0.1807472,3.827869,5.942173,0,15.84691
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,6.926864,6.926864,0,0,0,6.926864,119.1638,0,0,0,8.254313,7.291436,6.926864,0,0,19.76841,11.80741,0.9628766,0,0.9628766,21.15958,54.25523,0.1807242,7.61955,6.60345,0,20.06172
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,3.184291,3.184291,0,0,0,3.184291,253.2153,0,0,0,8.063113,3.351886,3.184291,0,0,18.80553,12.674,4.711227,0,4.711227,25.62905,65.71537,0.1806118,3.50272,6.45049,0,20.73711
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,8.097242,8.097242,12,0,3.372,8.097242,108.7279,0,0,0,8.803962,0,0,3.902758,3.70762,14.09431,16.9141,12.51158,0,12.51158,37.49857,96.15,0.1806474,8.906966,7.043169,12,25.71807
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,7.154425,0,0,8.737148,0,0,0,0,1.582724,28.17453,1.582724,0,1.582724,39.00008,100,0.1806097,0,6.989719,0,36.91167
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,4.655079,4.655079,0,0,0,4.655079,191.6732,4.022458,0,0,8.922542,4.900084,4.655079,0,0,0,29.59898,0,0,0,39.00008,100,0.1806097,5.120587,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.105961,2.105961,0,0,0,2.105961,407.4308,6.363532,0,0,8.580333,2.216801,2.105961,0,0,0,29.59898,0,0,0,39.00008,100,0.1806097,2.316557,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,6.512501,6.512501,0,0,0,6.512501,91.54403,0,0,0,5.961806,6.855264,6.512501,0,0,0,29.59898,0,0.8934581,-0.8934581,38.05829,97.58517,0.1806097,7.163751,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,6.545792,6.545792,0,0,0,6.545792,36.95201,0,8.881784E-16,0,2.418802,6.890307,6.545792,0,0,0.9927313,28.70552,0,4.471505,-4.471505,33.34491,85.4996,0.1806097,7.200371,1.935042,0,31.12432
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.04647,2.04647,0,0,0,2.04647,12.28025,0,4.440892E-16,0,0.2513116,2.154179,2.04647,0,0,5.961071,24.23401,0,1.902868,-1.902868,31.33911,80.35654,0.1806097,2.251117,0.2010493,0,24.48533
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,8.786014,8.786014,12,0,3.372,8.786014,0,0,0,0,0,0,0,3.213986,3.053287,8.075368,22.33115,3.053287,0,3.053287,34.23571,87.78371,0.1806561,9.664616,0,12,22.33115
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.344158,2.344158,0,0,0,2.344158,0,0,4.440892E-16,0,0,2.467535,2.344158,0,0,5.022081,25.07911,0,2.467535,-2.467535,31.6347,81.11446,0.1806561,2.578574,0,0,25.07911
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.763786,22.61157,0,0,0,31.6347,81.11446,0.1806561,0,0,0,22.61157
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.188798,0.188798,0,0,0,0.188798,0,0,0,0,0,0.1987347,0.188798,0,0,7.763786,22.61157,0,0.1987347,-0.1987347,31.42522,80.57732,0.1806561,0.2076778,0,0,22.61157
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.03485952,0.03485952,0,0,0,0.03485952,0,0,0,0,0,0.03669423,0.03485952,0,0,7.984603,22.41284,0,0.03669423,-0.03669423,31.38654,80.47814,0.1806561,0.03834547,0,0,22.41284
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.563069,2.563069,0,0,0,2.563069,0,0,4.440892E-16,0,0,2.697968,2.563069,0,0,8.025374,22.37614,0,2.697968,-2.697968,28.54263,73.18609,0.1806561,2.819376,0,0,22.37614
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.178841,1.178841,0,0,0,1.178841,0,0,0,0,0,1.240885,1.178841,0,0,11.02312,19.67817,0,1.240885,-1.240885,27.23462,69.83223,0.1806561,1.296725,0,0,19.67817
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.5480574,0.5480574,0,0,0,0.5480574,0,0,1.110223E-16,0,0,0.5769024,0.5480574,0,0,12.40188,18.43729,0,0.5769024,-0.5769024,26.62652,68.27298,0.1806561,0.6028631,0,0,18.43729
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.205507,1.205507,0,0,0,1.205507,0,0,2.220446E-16,0,0,1.268955,1.205507,0,0,13.04288,17.86039,0,1.268955,-1.268955,25.28892,64.84325,0.1806561,1.326058,0,0,17.86039
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.130258,1.130258,0,0,0,1.130258,0,0,0,0,0,1.189745,1.130258,0,0,14.45283,16.59143,0,1.189745,-1.189745,24.03482,61.62762,0.1806561,1.243283,0,0,16.59143
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.319583,2.319583,0,0,0,2.319583,0,0,0,0,0,2.441666,2.319583,0,0,15.77477,15.40169,0,2.441666,-2.441666,21.46108,55.02829,0.1806561,2.551541,0,0,15.40169
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.719172,2.719172,0,0,0,2.719172,5.822305,0,4.440892E-16,0,0.1583185,2.862286,2.719172,0,0,18.48773,12.96002,0,2.703967,-2.703967,18.61085,47.72002,0.1806561,2.991089,0.1266548,0,13.11834
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,21.49214,10.25605,1.948298,0,1.948298,20.45916,52.45929,0.1806097,0,1.558639,0,12.20435
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.955169,2.955169,0,0,0,2.955169,174.3279,0,0,0,5.151684,3.110704,2.955169,0,0,19.54384,12.00952,2.04098,0,2.04098,22.39541,57.424,0.1805612,3.250685,4.121347,0,17.16121
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,14.08019,14.08019,12,0,3.372,14.08019,61.84442,0,0,0,8.707811,2.189672,2.080189,0,0,17.50286,13.8464,6.518138,0,6.518138,28.57906,73.27948,0.1806354,15.48821,6.966249,12,22.55421
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,7.432628,7.432628,8.151354,0,2.398293,7.432628,137.6117,-1.110223E-16,0,0,10.22817,0,0,0.7187256,0.6827893,10.98472,19.71273,10.91096,0,10.91096,38.9301,99.82056,0.1805667,8.175891,8.182535,12,29.9409
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,9.557641,9.557641,3,0,1.095,9.557641,126.1833,5.083604,0,0,12.06015,6.90278,6.557641,0,0,0.07376394,29.53259,0.07376394,0,0.07376394,39.00008,100,0.180565,10.5134,9.648119,12,41.59274
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180565,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,4.433699,4.433699,0,0,0,4.433699,187.3281,3.638513,0,0,8.305565,4.667051,4.433699,0,0,0,29.59898,0,0,0,39.00008,100,0.180565,4.877069,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,4.583332,4.583332,0,0,0,4.583332,181.5177,3.494998,0,0,8.319558,4.82456,4.583332,0,0,0,29.59898,0,0,0,39.00008,100,0.180565,5.041666,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.606077,1.606077,0,0,0,1.606077,302.1167,3.161618,0,0,4.852225,1.690607,1.606077,0,0,0,29.59898,0,0,0,39.00008,100,0.180565,1.766684,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,3.209281,3.209281,0,0,0,3.209281,132.1803,0.8638451,0,0,4.242035,3.37819,3.209281,0,0,0,29.59898,0,0,0,39.00008,100,0.180565,3.530209,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001265104,0.001265104,0,0,0,0.001265104,135379.8,1.711364,0,0,1.712696,0.001331689,0.001265104,0,0,0,29.59898,0,0,0,39.00008,100,0.180565,0.001391615,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,5.264266,5.264266,0,0,0,5.264266,4.45436,0,0,0,0.2344894,5.541332,5.264266,0,0,0,29.59898,0,5.306843,-5.306843,33.40617,85.65668,0.180565,5.790692,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,6.32531,6.32531,0,0,0,6.32531,0,0,8.881784E-16,0,0,6.658221,6.32531,0,0,5.896492,24.29214,0,6.658221,-6.658221,26.38779,67.66087,0.180565,6.95784,0,0,24.29214
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,5.103292,5.103292,0,0,0,5.103292,0,0,0,0,0,5.371887,5.103292,0,0,13.29451,17.63391,0,5.371887,-5.371887,20.72533,53.14176,0.180565,5.613621,0,0,17.63391
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.493566,1.493566,0,0,0,1.493566,0,0,2.220446E-16,0,0,1.572175,1.493566,0,0,19.26328,12.26203,0,1.572175,-1.572175,19.06811,48.89249,0.180565,1.642923,0,0,12.26203
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.01014,10.68985,0,0,0,19.06811,48.89249,0.180565,0,0,0,10.68985
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.013106,1.013106,0,0,0,1.013106,0,0,2.220446E-16,0,0,1.066427,1.013106,0,0,21.01014,10.68985,0,1.066427,-1.066427,17.944,46.01016,0.180565,1.114416,0,0,10.68985
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.09228956,0.09228956,0,0,0,0.09228956,0,0,1.387779E-17,0,0,0.09714691,0.09228956,0,0,22.19506,9.623426,0,0.09714691,-0.09714691,17.8416,45.74759,0.180565,0.1015185,0,0,9.623426
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,3.37714,3.37714,0,0,0,3.37714,0,0,4.440892E-16,0,0,3.554884,3.37714,0,0,22.303,9.526279,0,3.554884,-3.554884,14.09442,36.13946,0.180565,3.714854,0,0,9.526279
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.927528,1.927528,0,0,0,1.927528,0,0,2.220446E-16,0,0,2.028977,1.927528,0,0,26.25287,5.971395,0,2.028977,-2.028977,11.95569,30.65555,0.180565,2.120281,0,0,5.971395
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.541739,1.541739,0,0,0,1.541739,0,0,2.220446E-16,0,0,1.622883,1.541739,0,0,28.50729,3.942418,0,1.622883,-1.622883,10.24502,26.26923,0.180565,1.695912,0,0,3.942418
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.8566896,0.8566896,0,0,0,0.8566896,0,0,1.110223E-16,0,0,0.9017785,0.8566896,0,0,30.31049,2.319536,0,0.9017785,-0.9017785,9.294463,23.83191,0.180565,0.9423586,0,0,2.319536
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2397931,0.2397931,0,0,0,0.2397931,0,0,2.775558E-17,0,0,0.2524138,0.2397931,0,0,31.31247,1.417757,0,0.2524138,-0.2524138,9.028396,23.14968,0.180565,0.2637725,0,0,1.417757
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.5577046,0.5577046,0,0,0,0.5577046,26.58819,0,1.110223E-16,0,0.1482835,0.5870575,0.5577046,0,0,31.59293,1.165343,0,0.4387739,-0.4387739,8.565887,21.96377,0.180565,0.613475,0.1186268,0,1.313627
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,10.50062,10.50062,12,0,3.372,10.50062,21.8494,0,0,0,2.294323,0,0,1.499376,1.424407,32.08046,0.7265695,3.71873,0,3.71873,12.09378,31.00964,0.1806126,11.55069,1.835458,12,3.020892
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,7.389123,7.389123,11.67987,0,3.291007,7.389123,61.12466,0,0,0,4.516576,0,0,4.290748,4.07621,28.36172,4.073427,8.592787,0,8.592787,20.24562,51.91174,0.1807254,8.128036,3.613261,12,8.590003
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.126319,0,0,8.8,8.36,19.76894,11.80693,16.48632,0,16.48632,35.88591,92.01498,0.1805489,0,6.501055,12,19.93325
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,4.161869,4.161869,0,0,0,4.161869,214.6438,1.269661,0,0,8.933193,4.380914,4.161869,0,0,3.282618,26.64462,3.282618,0,3.282618,39.00008,100,0.1804713,4.578055,7.146554,0,35.57782
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,9.89217,9.89217,3,0,1.095,9.89217,119.9308,4.608844,0,0,11.86376,7.254916,6.89217,0,0,0,29.59898,0,0,0,39.00008,100,0.1804713,10.88139,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.9766717,0.9766717,0,0,0,0.9766717,1332.642,11.98746,0,0,13.01554,1.028075,0.9766717,0,0,0,29.59898,0,0,0,39.00008,100,0.1804713,1.074339,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.208611,2.208611,0,0,0,2.208611,528.0265,9.337197,0,0,11.66205,2.324854,2.208611,0,0,0,29.59898,0,0,0,39.00008,100,0.1804713,2.429472,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,8.845684,8.845684,3,0,1.095,8.845684,119.1562,4.386827,0,0,10.54018,6.153352,5.845685,0,0,0,29.59898,0,0,0,39.00008,100,0.1804713,9.730253,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,7.688816,7.688816,3,0,1.095,7.688816,73.44361,0.7113482,0,0,5.646944,4.935596,4.688816,0,0,0,29.59898,0,0,0,39.00008,100,0.1804713,8.457698,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,4.884434,4.884434,0,0,0,4.884434,97.05647,0,8.881784E-16,0,4.740659,5.14151,4.884434,0,0,0,29.59898,0,0.4008506,-0.4008506,38.57755,98.91658,0.1804713,5.372878,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,7.745306,7.745306,6.007489,0,1.855895,7.745306,29.36838,2.220446E-16,0,0,2.274671,1.829281,1.737817,0,0,0.4453895,29.19813,0.4453895,0,0.4453895,39.00008,100,0.1804764,8.519836,1.819736,12,31.4728
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.157373,1.157373,0,0,0,1.157373,18.56703,0,2.220446E-16,0,0.2148898,1.218287,1.157373,0,0,0,29.59898,0,1.003397,-1.003397,37.94241,97.28802,0.1804764,1.27311,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01741848,0.01741848,0,0,0,0.01741848,0,0,0,0,0,0.01833525,0.01741848,0,0,1.114886,28.59558,0,0.01833525,-0.01833525,37.92308,97.23846,0.1804764,0.01916033,0,0,28.59558
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,8.799928,8.799928,9.994937,0,2.864719,8.799928,0,0,0,0,0,0,0,1.195009,1.135259,1.135259,28.57725,1.135259,0,1.135259,39.00008,100,0.1804935,9.67992,0,12,28.57725
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,4.549757,4.549757,0,0,0,4.549757,0,0,8.881784E-16,0,0,4.789218,4.549757,0,0,0,29.59898,0,4.789218,-4.789218,33.9518,87.05572,0.1804935,5.004734,0,0,29.59898
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.234956,1.234956,0,0,0,1.234956,0,0,2.220446E-16,0,0,1.299954,1.234956,0,0,5.321354,24.80976,0,1.299954,-1.299954,32.58153,83.54221,0.1804935,1.358452,0,0,24.80976
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.403418,2.403418,0,0,0,2.403418,0,0,0,0,0,2.529914,2.403418,0,0,6.765748,23.50981,0,2.529914,-2.529914,29.91476,76.70437,0.1804935,2.64376,0,0,23.50981
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.413016,1.413016,0,0,0,1.413016,0,0,2.220446E-16,0,0,1.487385,1.413016,0,0,9.576763,20.97989,0,1.487385,-1.487385,28.34692,72.68427,0.1804935,1.554318,0,0,20.97989
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.327151,2.327151,0,0,0,2.327151,0,0,4.440892E-16,0,0,2.449633,2.327151,0,0,11.22941,19.49251,0,2.449633,-2.449633,25.76478,66.06341,0.1804935,2.559866,0,0,19.49251
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.428942,2.428942,0,0,0,2.428942,0,0,4.440892E-16,0,0,2.556781,2.428942,0,0,13.95123,17.04287,0,2.556781,-2.556781,23.0697,59.15295,0.1804935,2.671836,0,0,17.04287
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.406983,2.406983,0,0,0,2.406983,0,0,4.440892E-16,0,0,2.533666,2.406983,0,0,16.7921,14.48609,0,2.533666,-2.533666,20.39898,52.30497,0.1804935,2.647681,0,0,14.48609
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.439304,1.439304,0,0,0,1.439304,0,0,2.220446E-16,0,0,1.515056,1.439304,0,0,19.60728,11.95243,0,1.515056,-1.515056,18.80197,48.21008,0.1804935,1.583234,0,0,11.95243
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.9177166,0.9177166,0,0,0,0.9177166,0,0,1.110223E-16,0,0,0.9660175,0.9177166,0,0,21.29068,10.43737,0,0.9660175,-0.9660175,17.7837,45.59913,0.1804935,1.009488,0,0,10.43737
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.31487,2.31487,0,0,0,2.31487,6.270795,0,4.440892E-16,0,0.1451607,2.436705,2.31487,0,0,22.36403,9.471353,0,2.291544,-2.291544,15.3682,39.40556,0.1804935,2.546357,0.1161286,0,9.616513
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.035176,1.035176,0,0,0,1.035176,220.9521,0,0,0,2.287242,1.089659,1.035176,0,0,24.91019,7.179808,1.197584,0,1.197584,16.50433,42.3187,0.1804653,1.138693,1.829794,0,9.467051
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,7.707256,7.707256,12,0,3.372,7.707256,51.86217,0,0,0,3.997151,0,0,4.292744,4.078106,23.7126,8.257633,8.075257,0,8.075257,24.16519,61.96189,0.180572,8.477983,3.197721,12,12.25478
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,9.272669,9.272669,12,0,3.372,9.272669,70.16261,0,0,0,6.505947,0,0,2.727331,2.590965,15.63735,15.52536,9.096911,0,9.096911,32.79527,84.09028,0.1806844,10.19994,5.204757,12,22.03131
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,8.621768,8.621768,6.846125,0,2.068069,8.621768,97.53841,0,0,0,8.409536,1.869099,1.775644,0,0,6.540437,23.71258,6.540437,0,6.540437,39.00008,100,0.1806713,9.483945,6.727629,12,32.12212
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,17.20665,17.20665,8.846648,0,2.574202,17.20665,64.30643,2.264983,0,0,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1806713,18.92731,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,8.985662,8.985662,3,0,1.095,8.985662,118.6102,4.357217,0,0,10.65791,6.300697,5.985662,0,0,0,29.59898,0,0,0,39.00008,100,0.1806713,9.884229,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,4.503098,4.503098,0,0,0,4.503098,173.9923,3.09494,0,0,7.835042,4.740102,4.503098,0,0,0,29.59898,0,0,0,39.00008,100,0.1806713,4.953407,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,4.950247,4.950247,0,0,0,4.950247,179.964,3.697877,0,0,8.908664,5.210786,4.950247,0,0,0,29.59898,0,0,0,39.00008,100,0.1806713,5.445272,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.443518,1.443518,0,0,0,1.443518,612.302,7.319199,0,0,8.838693,1.519493,1.443518,0,0,0,29.59898,0,0,0,39.00008,100,0.1806713,1.58787,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.026018,1.026018,0,0,0,1.026018,561.3446,4.679476,0,0,5.759494,1.080019,1.026018,0,0,0,29.59898,0,0,0,39.00008,100,0.1806713,1.128619,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,8.652726,8.652726,6.50156,0,1.980895,8.652726,26.16962,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1806713,9.518,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,9.600502,9.600502,9.39625,0,2.713251,9.600502,2.239494,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1806713,10.56055,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,13.32362,13.32362,12,0,3.372,13.32362,0,0,0,0,0,1.393283,1.323619,0,0,0,29.59898,0,1.393283,-1.393283,37.53143,96.23424,0.1806713,14.65598,0,12,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,10.41346,10.41346,12,0,3.372,10.41346,0,0,0,0,0,0,0,1.586541,1.507214,1.548092,28.2057,1.507214,0,1.507214,38.9613,99.90056,0.1806939,11.45481,0,12,28.2057
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,16.15914,16.15914,12,0,3.372,16.15914,0,0,0,0,0,4.378043,4.159141,0,0,0.04087857,29.56219,0,4.378043,-4.378043,34.34644,88.0676,0.1806939,17.77505,0,12,29.56219
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.356524,2.356524,0,0,0,2.356524,0,0,0,0,0,2.480552,2.356524,0,0,4.905371,25.18414,0,2.480552,-2.480552,31.7317,81.36318,0.1806939,2.592177,0,0,25.18414
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,3.547831,3.547831,0,0,0,3.547831,0,0,4.440892E-16,0,0,3.734559,3.547831,0,0,7.66154,22.70359,0,3.734559,-3.734559,27.79513,71.26942,0.1806939,3.902614,0,0,22.70359
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.81105,18.96903,0,0,0,27.79513,71.26942,0.1806939,0,0,0,18.96903
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.079066,2.079066,0,0,0,2.079066,0,0,0,0,0,2.188491,2.079066,0,0,11.81105,18.96903,0,2.188491,-2.188491,25.48826,65.35439,0.1806939,2.286973,0,0,18.96903
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.872005,1.872005,0,0,0,1.872005,0,0,2.220446E-16,0,0,1.970531,1.872005,0,0,14.24271,16.78054,0,1.970531,-1.970531,23.41114,60.02844,0.1806939,2.059205,0,0,16.78054
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.6398703,0.6398703,0,0,0,0.6398703,0,0,1.110223E-16,0,0,0.6735476,0.6398703,0,0,16.43218,14.81001,0,0.6735476,-0.6735476,22.70116,58.20798,0.1806939,0.7038573,0,0,14.81001
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,3.887656,3.887656,0,0,0,3.887656,0,0,8.881784E-16,0,0,4.09227,3.887656,0,0,17.18057,14.13646,0,4.09227,-4.09227,18.38753,47.14741,0.1806939,4.276422,0,0,14.13646
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.935086,1.935086,0,0,0,1.935086,0,0,0,0,0,2.036933,1.935086,0,0,21.72754,10.04419,0,2.036933,-2.036933,16.24041,41.64199,0.1806939,2.128595,0,0,10.04419
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,23.9908,8.007261,0.08938029,0,0.08938029,16.3252,41.85941,0.1806918,0,0.07150423,0,8.096642
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,12.81266,12.81266,12,0,3.372,12.81266,20.25093,0,0,0,2.594682,0.8554299,0.8126584,0,0,23.90142,8.087704,1.739252,0,1.739252,17.9752,46.09017,0.1807114,14.09392,2.075745,12,10.68239
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.3328083,0.3328083,9.132809,0,2.6466,0.3328083,1624.878,1.776357E-15,0,0,5.407731,0,0,8.8,8.36,22.16216,9.65303,13.76773,0,13.76773,31.03642,79.58041,0.180612,0.3660892,4.326185,12,15.06076
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,11.6502,11.6502,11.79726,0,3.320706,11.6502,70.72527,0,0,0,8.239635,0,0,0.1470582,0.1397053,8.394433,22.04399,8.37934,0,8.37934,38.98576,99.96329,0.1807066,12.81522,6.591708,12,30.28362
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,10.16075,0,0,10.17585,0,0,0,0,0.01509281,29.58539,0.01509281,0,0.01509281,39.00008,100,0.1807063,0,8.140676,0,39.76124
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,3.399404,3.399404,0,0,0,3.399404,363.0074,8.761769,0,0,12.34009,3.57832,3.399404,0,0,0,29.59898,0,0,0,39.00008,100,0.1807063,3.739345,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807063,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,9.868838,9.868838,3,0,1.095,9.868838,104.9409,3.126094,0,0,10.35645,7.230356,6.868838,0,0,0,29.59898,0,0,0,39.00008,100,0.1807063,10.85572,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.976443,1.976443,0,0,0,1.976443,365.4227,5.141905,0,0,7.222371,2.080466,1.976443,0,0,0,29.59898,0,0,0,39.00008,100,0.1807063,2.174087,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,4.288064,4.288064,0,0,0,4.288064,136.2701,1.329596,0,0,5.843347,4.513752,4.288064,0,0,0,29.59898,0,0,0,39.00008,100,0.1807063,4.71687,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,4.01489,4.01489,0,0,0,4.01489,104.8232,0,0,0,4.208538,4.2262,4.01489,0,0,0,29.59898,0,0.01766253,-0.01766253,38.98146,99.95226,0.1807063,4.416379,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,2.152802,0,0,2.172427,0,0,0,0,0.01962503,29.58132,0.01962503,0,0.01962503,39.00008,100,0.1807058,0,1.737942,0,31.75374
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807058,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,8.671615,8.671615,8.671615,0,2.529918,8.671615,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807058,9.538776,0,12,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,12.39616,12.39616,12,0,3.372,12.39616,0,0,0,0,0,0.4170129,0.3961622,0,0,0,29.59898,0,0.4170129,-0.4170129,38.56051,98.8729,0.1807058,13.63578,0,12,29.59898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,15.79601,15.79601,12,0,3.372,15.79601,0,0,0,0,0,3.995797,3.796007,0,0,0.4633477,29.18196,0,3.995797,-3.995797,34.34857,88.07307,0.1807058,17.37561,0,12,29.18196
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.431889,2.431889,0,0,0,2.431889,0,0,4.440892E-16,0,0,2.559883,2.431889,0,0,4.903121,25.18617,0,2.559883,-2.559883,31.65022,81.15424,0.1807058,2.675078,0,0,25.18617
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.204476,1.204476,0,0,0,1.204476,0,0,2.220446E-16,0,0,1.267869,1.204476,0,0,7.747437,22.62629,0,1.267869,-1.267869,30.31376,77.72744,0.1807058,1.324923,0,0,22.62629
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1842385,0.1842385,0,0,0,0.1842385,0,0,2.775558E-17,0,0,0.1939353,0.1842385,0,0,9.15618,21.35842,0,0.1939353,-0.1939353,30.10934,77.20328,0.1807058,0.2026623,0,0,21.35842
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.870679,1.870679,0,0,0,1.870679,0,0,2.220446E-16,0,0,1.969135,1.870679,0,0,9.371664,21.16448,0,1.969135,-1.969135,28.03369,71.8811,0.1807058,2.057746,0,0,21.16448
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.715816,2.715816,0,0,0,2.715816,0,0,4.440892E-16,0,0,2.858754,2.715816,0,0,11.55959,19.19534,0,2.858754,-2.858754,25.02029,64.15447,0.1807058,2.987398,0,0,19.19534
