Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.7987819,0.7987819,0,0,0,0.7987819,0,0,1.110223E-16,0,0,0.8408231,0.7987819,0,0,14.73598,16.33659,0,0.8408231,-0.8408231,24.13399,61.8819,0.1807058,0.8786601,0,0,16.33659
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.318937,3.318937,0,0,0,3.318937,0,0,4.440892E-16,0,0,3.493618,3.318937,0,0,15.67023,15.49577,0,3.493618,-3.493618,20.45139,52.43937,0.1807058,3.650831,0,0,15.49577
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.152331,2.152331,0,0,0,2.152331,0,0,0,0,0,2.265611,2.152331,0,0,19.55203,12.00215,0,2.265611,-2.265611,18.06323,46.31588,0.1807058,2.367563,0,0,12.00215
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,4.361579,4.361579,0,0,0,4.361579,3.178959,0,0,0,0.1386528,4.591136,4.361579,0,0,22.06938,9.73654,0,4.452483,-4.452483,13.3699,34.28173,0.1807058,4.797737,0.1109222,0,9.875193
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,12.30571,12.30571,12,0,3.372,12.30571,16.3091,0,0,0,2.00695,0.3217962,0.3057064,0,0,27.01658,5.284057,1.685154,0,1.685154,14.96858,38.38089,0.1807247,13.53628,1.60556,12,7.291006
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,10.44921,10.44921,12,0,3.372,10.44921,51.43547,0,0,0,5.374599,0,0,1.550793,1.473253,25.33143,6.800694,6.847852,0,6.847852,21.46502,55.0384,0.1808069,11.49413,4.299679,12,12.17529
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,5.324845,5.324845,12,0,3.372,5.324845,152.306,0,0,0,8.110057,0,0,6.675155,6.341397,18.48357,12.96376,14.45145,0,14.45145,35.17487,90.1918,0.1807962,5.857329,6.488045,12,21.07382
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,10.80286,10.80286,4.82209,0,1.555989,10.80286,95.60123,0,0,0,10.32767,6.295549,5.980772,0,0,4.03212,25.97007,4.03212,0,4.03212,39.00008,100,0.1807681,11.88315,8.262136,12,36.29774
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,7.530761,7.530761,0,0,0,7.530761,165.0976,4.505991,0,0,12.43311,7.927116,7.530761,0,0,0,29.59898,0,0,0,39.00008,100,0.1807681,8.283836,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,4.650111,4.650111,0,0,0,4.650111,281.5872,8.199265,0,0,13.09412,4.894853,4.650111,0,0,0,29.59898,0,0,0,39.00008,100,0.1807681,5.115122,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,10.12503,10.12503,3,0,1.095,10.12503,110.0236,3.639893,0,0,11.13993,7.500036,7.125034,0,0,0,29.59898,0,0,0,39.00008,100,0.1807681,11.13754,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,6.528561,6.528561,0,0,0,6.528561,120.6813,1.006586,0,0,7.878755,6.872169,6.528561,0,0,0,29.59898,0,0,0,39.00008,100,0.1807681,7.181417,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.418015,1.418015,0,0,0,1.418015,357.3551,3.574702,0,0,5.067349,1.492648,1.418015,0,0,0,29.59898,0,0,0,39.00008,100,0.1807681,1.559817,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,11.58722,11.58722,8.002722,0,2.360689,11.58722,32.5631,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1807681,12.74595,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,10.72682,10.72682,9.050598,0,2.625801,10.72682,16.44886,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1807681,11.7995,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,4.096219,4.096219,0,0,0,4.096219,4.583288,0,0,0,0.1877415,4.311809,4.096219,0,0,0,29.59898,0,4.124067,-4.124067,34.65293,88.85349,0.1807681,4.50584,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,9.22346,9.22346,12,0,3.372,9.22346,0,-4.440892E-16,0,0,0,0,0,2.77654,2.637713,4.582297,25.47491,2.637713,0,2.637713,37.15528,95.26977,0.1808074,10.14581,0,12,25.47491
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.205409,1.205409,0,0,0,1.205409,0,0,2.220446E-16,0,0,1.268852,1.205409,0,0,1.944584,27.84885,0,1.268852,-1.268852,35.81779,91.84032,0.1808074,1.32595,0,0,27.84885
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3442921,0.3442921,0,0,0,0.3442921,0,0,0,0,0,0.3624128,0.3442921,0,0,3.354419,26.58,0,0.3624128,-0.3624128,35.43578,90.86079,0.1808074,0.3787213,0,0,26.58
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.017256,2.017256,0,0,0,2.017256,0,0,0,0,0,2.123427,2.017256,0,0,3.7571,26.21759,0,2.123427,-2.123427,33.19749,85.1216,0.1808074,2.218981,0,0,26.21759
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,3.576169,3.576169,0,0,0,3.576169,0,0,4.440892E-16,0,0,3.764388,3.576169,0,0,6.116463,24.09416,0,3.764388,-3.764388,29.22948,74.94723,0.1808074,3.933785,0,0,24.09416
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.668627,1.668627,0,0,0,1.668627,0,0,2.220446E-16,0,0,1.756449,1.668627,0,0,10.29912,20.32977,0,1.756449,-1.756449,27.37802,70.19991,0.1808074,1.835489,0,0,20.32977
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.25073,18.57332,0,0,0,27.37802,70.19991,0.1808074,0,0,0,18.57332
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.728298,1.728298,0,0,0,1.728298,0,0,2.220446E-16,0,0,1.819261,1.728298,0,0,12.25073,18.57332,0,1.819261,-1.819261,25.46035,65.28281,0.1808074,1.901128,0,0,18.57332
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.762787,2.762787,0,0,0,2.762787,0,0,4.440892E-16,0,0,2.908197,2.762787,0,0,14.27213,16.75406,0,2.908197,-2.908197,22.39484,57.42255,0.1808074,3.039065,0,0,16.75406
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.105518,2.105518,0,0,0,2.105518,0,0,4.440892E-16,0,0,2.216335,2.105518,0,0,17.50346,13.84587,0,2.216335,-2.216335,20.05862,51.43225,0.1808074,2.31607,0,0,13.84587
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96605,11.62953,0,0,0,20.05862,51.43225,0.1808074,0,0,0,11.62953
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.439007,2.439007,0,0,0,2.439007,2.587703,0,4.440892E-16,0,0.06311426,2.567376,2.439007,0,0,19.96605,11.62953,0,2.504261,-2.504261,17.41889,44.66374,0.1808074,2.682907,0.05049141,0,11.69265
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,22.74857,9.12527,0.8269968,0,0.8269968,18.20345,46.67543,0.1807881,0,0.6615974,0,9.952267
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.309847,2.309847,0,0,0,2.309847,32.39069,0,4.440892E-16,0,0.7481753,2.431418,2.309847,0,0,21.92157,9.869567,0,1.683242,-1.683242,16.42916,42.12597,0.1807881,2.540831,0.5985402,0,10.61774
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,5.7434,5.7434,0,0,0,5.7434,44.05432,0,0,0,2.530216,6.045684,5.7434,0,0,23.79184,8.186324,0,3.515468,-3.515468,12.72353,32.62437,0.1807881,6.31774,2.024173,0,10.71654
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,6.088824,6.088824,12,0,3.372,6.088824,21.02063,0,0,0,1.279909,0,0,5.911176,5.615617,27.69791,4.670856,6.895526,0,6.895526,19.2652,49.39785,0.180886,6.697706,1.023927,12,5.950765
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,12.87778,12.87778,12,0,3.372,12.87778,5.371483,0,0,0,0.6917277,0.9239767,0.8777778,0,0,20.80239,10.87683,0,0.2322489,-0.2322489,19.02039,48.77013,0.180886,14.16556,0.5533822,12,11.56856
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,11.11004,11.11004,12,0,3.372,11.11004,7.808686,0,0,0,0.8675483,0,0,0.8899569,0.845459,21.06044,10.64458,1.713007,0,1.713007,20.64549,52.93705,0.1809082,12.22105,0.6940387,12,11.51213
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,6.650665,6.650665,12,0,3.372,6.650665,14.27887,0,0,0,0.9496396,0,0,5.349335,5.081868,19.34743,12.18629,6.031507,0,6.031507,26.36748,67.60879,0.1809942,7.315732,0.7597117,12,13.13593
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,11.55179,11.55179,12,0,3.372,11.55179,8.34906,0,0,0,0.9644656,0,0,0.448213,0.4258024,13.31593,17.61465,1.390268,0,1.390268,27.68641,70.99064,0.1810113,12.70697,0.7715725,12,18.57911
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,4.25381,4.25381,11.77667,0,3.315498,4.25381,37.83097,0,0,0,1.609258,0,0,7.522863,7.14672,11.92566,18.86588,8.755978,0,8.755978,35.99305,92.2897,0.1811251,4.679192,1.287406,12,20.47514
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,5.655758,5.655758,0,0,0,5.655758,8.839511,0,0,0,0.4999414,5.95343,5.655758,0,0,3.169681,26.74627,0,5.453489,-5.453489,30.24457,77.55003,0.1811251,6.221334,0.3999531,0,27.24621
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,11.88436,11.88436,12,0,3.372,11.88436,2.297927,0,0,0,0.273094,0,0,0.1156369,0.109855,9.229113,21.29278,0.382949,0,0.382949,30.60787,78.48156,0.1811297,13.0728,0.2184752,12,21.56587
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,8.846164,21.63743,8.490946,0,8.490946,38.66309,99.13593,0.1811417,0,0.1047566,12,21.76838
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,6.468198,6.468198,0,0,0,6.468198,0,0,8.881784E-16,0,0,6.80863,6.468198,0,0,0.3552176,29.27928,0,6.80863,-6.80863,31.48616,80.73359,0.1811417,7.115018,0,0,29.27928
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,8.515559,8.515559,12,0,3.372,8.515559,0,0,0,0,0,0,0,3.484441,3.310219,7.920362,22.47065,3.310219,0,3.310219,34.62651,88.78575,0.1811906,9.367115,0,12,22.47065
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,10.53907,10.53907,12,0,3.372,10.53907,0,0,0,0,0,0,0,1.460935,1.387888,4.610143,25.44985,1.387888,0,1.387888,35.94318,92.16181,0.1812111,11.59297,0,12,25.44985
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.699501,2.699501,0,0,0,2.699501,0,0,4.440892E-16,0,0,2.84158,2.699501,0,0,3.222254,26.69895,0,2.84158,-2.84158,32.94789,84.48161,0.1812111,2.969451,0,0,26.69895
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.379565,23.85737,0,0,0,32.94789,84.48161,0.1812111,0,0,0,23.85737
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1612947,0.1612947,0,0,0,0.1612947,0,0,0,0,0,0.1697839,0.1612947,0,0,6.379565,23.85737,0,0.1697839,-0.1697839,32.76892,84.02271,0.1812111,0.1774242,0,0,23.85737
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.897961,2.897961,0,0,0,2.897961,0,0,4.440892E-16,0,0,3.050485,2.897961,0,0,6.568214,23.68759,0,3.050485,-3.050485,29.55343,75.77787,0.1812111,3.187757,0,0,23.68759
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.324992,1.324992,0,0,0,1.324992,0,0,2.220446E-16,0,0,1.394729,1.324992,0,0,9.957642,20.6371,0,1.394729,-1.394729,28.08326,72.00821,0.1812111,1.457491,0,0,20.6371
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.5465564,0.5465564,0,0,0,0.5465564,0,0,1.110223E-16,0,0,0.5753225,0.5465564,0,0,11.50734,19.24237,0,0.5753225,-0.5753225,27.47681,70.45322,0.1812111,0.601212,0,0,19.24237
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.305164,1.305164,0,0,0,1.305164,0,0,0,0,0,1.373857,1.305164,0,0,12.14659,18.66705,0,1.373857,-1.373857,26.02864,66.73997,0.1812111,1.435681,0,0,18.66705
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,3.949614,3.949614,0,0,0,3.949614,0,0,4.440892E-16,0,0,4.157489,3.949614,0,0,13.6731,17.29319,0,4.157489,-4.157489,21.64626,55.50313,0.1812111,4.344576,0,0,17.29319
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,18.29253,13.1357,0.08973136,0,0.08973136,21.73139,55.7214,0.181209,0,0.07178509,0,13.22543
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,3.834047,3.834047,0,0,0,3.834047,20.63766,0,4.440892E-16,0,0.7912574,4.035839,3.834047,0,0,18.2028,13.21646,0,3.244581,-3.244581,18.3113,46.95196,0.181209,4.217451,0.6330059,0,14.00772
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,21.80789,9.971881,2.082531,0,2.082531,20.28696,52.01775,0.1811604,0,1.666025,0,12.05441
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.829938,2.829938,0,0,0,2.829938,101.7046,0,0,0,2.878179,2.978883,2.829938,0,0,19.72536,11.84616,0,0.1007037,-0.1007037,20.18081,51.74557,0.1811604,3.112932,2.302543,0,14.72434
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,3.03394,3.03394,0,0,0,3.03394,121.3209,0,0,0,3.680804,3.193621,3.03394,0,0,19.83725,11.74545,0.4871826,0,0.4871826,20.64299,52.93065,0.1811491,3.337334,2.944643,0,15.42626
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,3.619788,3.619788,0,0,0,3.619788,25.00715,0,0,0,0.9052057,3.810303,3.619788,0,0,19.35007,12.18392,0,2.905097,-2.905097,17.58075,45.07877,0.1811491,3.981766,0.7241645,0,13.08913
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,3.678861,3.678861,0,0,0,3.678861,34.97871,0,4.440892E-16,0,1.286818,3.872486,3.678861,0,0,22.57795,9.278822,0,2.585667,-2.585667,14.85522,38.09023,0.1811491,4.046747,1.029455,0,10.56564
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,15.57804,15.57804,12,0,3.372,15.57804,15.19544,0,1.776357E-15,0,2.367152,3.766356,3.578038,0,0,25.45091,6.693155,0,1.399204,-1.399204,13.38033,34.30847,0.1811491,17.13584,1.893721,12,9.060307
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,3.691282,3.691282,11.98666,0,3.368625,3.691282,59.12452,0,0,0,2.182452,0,0,8.29538,7.880611,27.00559,5.293951,10.06306,0,10.06306,22.92699,58.78704,0.1812395,4.06041,1.745962,12,7.476403
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.796221,2.796221,11.59622,0,3.269844,2.796221,56.10693,0,0,0,1.568874,0,0,8.8,8.36,16.94252,14.35071,9.928874,0,9.928874,32.34635,82.93919,0.1813187,3.075843,1.255099,12,15.91958
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,7.888533,7.888533,12,0,3.372,7.888533,19.49401,0,0,0,1.537791,0,0,4.111467,3.905893,7.013649,23.28669,5.443685,0,5.443685,37.51068,96.18104,0.181393,8.677386,1.230233,12,24.82449
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.062772,2.062772,0,0,0,2.062772,43.98592,0,0,0,0.9073293,2.171339,2.062772,0,0,1.569964,28.18601,0,1.26401,-1.26401,36.1783,92.76468,0.181393,2.269049,0.7258634,0,29.09334
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,5.811394,5.811394,0,0,0,5.811394,1.726212,0,0,0,0.100317,6.117257,5.811394,0,0,2.974419,26.922,0,6.01694,-6.01694,29.83589,76.50212,0.181393,6.392533,0.08025357,0,27.02232
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,5.777077,5.777077,0,0,0,5.777077,0,0,8.881784E-16,0,0,6.081134,5.777077,0,0,9.659907,20.90506,0,6.081134,-6.081134,23.42581,60.06605,0.181393,6.354785,0,0,20.90506
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,5.002266,5.002266,0,0,0,5.002266,0,0,8.881784E-16,0,0,5.265543,5.002266,0,0,16.41672,14.82393,0,5.265543,-5.265543,17.87544,45.83436,0.181393,5.502493,0,0,14.82393
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,14.78383,14.78383,12,0,3.372,14.78383,0,0,0,0,0,2.930347,2.78383,0,0,22.26733,9.558384,0,2.930347,-2.930347,14.78658,37.91423,0.181393,16.26221,0,12,9.558384
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.7336064,0.7336064,9.533607,0,2.748003,0.7336064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.52327,6.628037,8.36,0,8.36,22.71757,58.25007,0.1814341,0.806967,0,12,6.628037
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.755799,1.755799,10.5558,0,3.006617,1.755799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.16327,14.15204,8.36,0,8.36,30.64857,78.58591,0.1815118,1.931378,0,12,14.15204
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.947998,1.947998,10.748,0,3.055243,1.947998,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.803267,21.67604,8.36,0,8.36,38.57956,98.92175,0.1815963,2.142797,0,12,21.67604
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.600811,1.600811,0,0,0,1.600811,0,0,2.220446E-16,0,0,1.685065,1.600811,0,0,0.4432679,29.20004,0,1.685065,-1.685065,36.80334,94.36736,0.1815963,1.760893,0,0,29.20004
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,3.623697,3.623697,0,0,0,3.623697,0,0,4.440892E-16,0,0,3.814418,3.623697,0,0,2.315562,27.51497,0,3.814418,-3.814418,32.78259,84.05776,0.1815963,3.986066,0,0,27.51497
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.3557084,0.3557084,0,0,0,0.3557084,0,0,5.551115E-17,0,0,0.3744299,0.3557084,0,0,6.553804,23.70055,0,0.3744299,-0.3744299,32.38791,83.04575,0.1815963,0.3912793,0,0,23.70055
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,3.520826,3.520826,0,0,0,3.520826,0,0,4.440892E-16,0,0,3.706132,3.520826,0,0,6.969837,23.32612,0,3.706132,-3.706132,28.4813,73.02884,0.1815963,3.872908,0,0,23.32612
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,4.181271,4.181271,0,0,0,4.181271,0,0,8.881784E-16,0,0,4.401338,4.181271,0,0,11.08776,19.61999,0,4.401338,-4.401338,23.84189,61.13292,0.1815963,4.599398,0,0,19.61999
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.54582,1.54582,0,0,0,1.54582,12.57815,0,2.220446E-16,0,0.1944356,1.627179,1.54582,0,0,15.97814,15.21865,0,1.432744,-1.432744,22.33164,57.26051,0.1815963,1.700402,0.1555485,0,15.41309
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,3.348985,3.348985,0,0,0,3.348985,37.59748,4.440892E-16,0,0,1.259134,3.525247,3.348985,0,0,17.57007,13.78591,0,2.266114,-2.266114,19.94295,51.13566,0.1815963,3.683883,1.007307,0,15.04504
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.373092,2.373092,0,0,0,2.373092,167.0686,0,0,0,3.964692,2.497991,2.373092,0,0,20.08798,11.5198,1.466701,0,1.466701,21.33438,54.70344,0.1815623,2.610401,3.171754,0,15.48449
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,3.633524,3.633524,0,0,0,3.633524,155.041,0,0,0,5.633451,3.824762,3.633524,0,0,18.62128,12.83983,1.808689,0,1.808689,23.05026,59.1031,0.1815203,3.996876,4.506761,0,18.47328
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,16.81259,14.46765,6.788503,0,6.788503,29.4904,75.61625,0.1813629,0,5.430802,0,21.25615
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,5.057748,5.057748,0,0,0,5.057748,158.2455,0,0,0,8.003657,5.323946,5.057748,0,0,10.02409,20.5773,2.679712,0,2.679712,32.03259,82.13469,0.1813008,5.563523,6.402926,0,28.58096
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,2.580429,0,0,9.924803,0,0,0,0,7.344373,22.98904,7.344373,0,7.344373,39.00008,100,0.181131,0,7.939842,0,32.91385
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181131,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181131,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,5.97328,5.97328,0,0,0,5.97328,70.38837,0,0,0,4.204495,6.287664,5.97328,0,0,0,29.59898,0,2.083169,-2.083169,36.80423,94.36962,0.181131,6.570609,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,4.986111,4.986111,0,0,0,4.986111,67.00876,0,0,0,3.341131,5.248538,4.986111,0,0,2.314632,27.51581,0,1.907407,-1.907407,34.79364,89.21429,0.181131,5.484722,2.672905,0,30.85694
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,9.904751,9.904751,11.72048,0,3.301282,9.904751,25.46935,0,0,0,2.522675,0,0,1.815733,1.724946,4.433973,25.6084,4.247622,0,4.247622,38.82329,99.5467,0.1811838,10.89523,2.01814,12,28.13108
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,0.1863515,29.43126,0.1431974,0,0.1431974,38.95914,99.89503,0.1811805,0,0.1145579,0,29.57446
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.421794,1.421794,0,0,0,1.421794,0,0,0,0,0,1.496626,1.421794,0,0,0.04315413,29.56014,0,1.496626,-1.496626,37.38156,95.84995,0.1811805,1.563974,0,0,29.56014
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,7.672675,7.672675,9.468539,0,2.73154,7.672675,0,6.661338E-16,0,0,0,0,0,1.795865,1.706071,1.706071,28.06351,1.706071,0,1.706071,39.00008,100,0.1812055,8.439942,0,12,28.06351
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,14.02529,14.02529,12,0,3.372,14.02529,0,0,0,0,0,2.131887,2.025292,0,0,0,29.59898,0,2.131887,-2.131887,36.75287,94.23795,0.1812055,15.42782,0,12,29.59898
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.084418,2.084418,0,0,0,2.084418,0,0,0,0,0,2.194124,2.084418,0,0,2.368763,27.46709,0,2.194124,-2.194124,34.44006,88.30768,0.1812055,2.292859,0,0,27.46709
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.285062,2.285062,0,0,0,2.285062,0,0,0,0,0,2.405328,2.285062,0,0,4.806678,25.27297,0,2.405328,-2.405328,31.90462,81.80656,0.1812055,2.513568,0,0,25.27297
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.267249,2.267249,0,0,0,2.267249,0,0,0,0,0,2.386578,2.267249,0,0,7.479265,22.86764,0,2.386578,-2.386578,29.38895,75.35613,0.1812055,2.493974,0,0,22.86764
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.423223,2.423223,0,0,0,2.423223,0,0,4.440892E-16,0,0,2.550761,2.423223,0,0,10.13102,20.48106,0,2.550761,-2.550761,26.70021,68.46194,0.1812055,2.665546,0,0,20.48106
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.9652,17.9303,0,0,0,26.70021,68.46194,0.1812055,0,0,0,17.9303
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.9652,17.9303,0,0,0,26.70021,68.46194,0.1812055,0,0,0,17.9303
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.7153766,0.7153766,0,0,0,0.7153766,0,0,0,0,0,0.753028,0.7153766,0,0,12.9652,17.9303,0,0.753028,-0.753028,25.90645,66.42666,0.1812055,0.7869142,0,0,17.9303
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.751307,2.751307,0,0,0,2.751307,0,0,4.440892E-16,0,0,2.896112,2.751307,0,0,13.8019,17.17727,0,2.896112,-2.896112,22.85368,58.59906,0.1812055,3.026437,0,0,17.17727
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.8937379,0.8937379,0,0,0,0.8937379,10.46818,0,0,0,0.09355811,0.9407767,0.8937379,0,0,17.0198,14.28116,0,0.8472186,-0.8472186,21.96063,56.3092,0.1812055,0.9831117,0.07484649,0,14.37472
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,3.831804,3.831804,0,0,0,3.831804,52.42648,0,0,0,2.00888,4.033478,3.831804,0,0,17.96115,13.43394,0,2.024598,-2.024598,19.82652,50.83713,0.1812055,4.214984,1.607104,0,15.44282
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,7.005164,7.005164,0,0,0,7.005164,47.88508,0,0,0,3.354428,7.373857,7.005164,0,0,20.2107,11.40934,0,4.019429,-4.019429,15.58967,39.97343,0.1812055,7.70568,2.683542,0,14.76377
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,0,0,0,0,0,0,0,2.651027,0,0,0,0,24.67674,7.389915,2.651027,0,2.651027,18.10465,46.4221,0.1811443,0,2.120822,0,10.04094
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,5.420719,5.420719,0,0,0,5.420719,98.97431,8.881784E-16,0,0,5.36512,5.70602,5.420719,0,0,22.02571,9.775839,0,0.3409005,-0.3409005,17.74531,45.50071,0.1811443,5.962791,4.292096,0,15.14096
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,22.40449,9.434938,6.109382,0,6.109382,23.54118,60.36189,0.1810034,0,4.887505,0,15.54432
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.682277,2.682277,0,0,0,2.682277,239.6314,0,0,0,6.427578,2.823449,2.682277,0,0,16.29511,14.93338,3.604129,0,3.604129,26.96036,69.12899,0.1809203,2.950505,5.142062,0,21.36096
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,4.093736,4.093736,0,0,0,4.093736,129.2896,0,0,0,5.292776,4.309196,4.093736,0,0,12.69098,18.1771,0.9835802,0,0.9835802,27.89347,71.52156,0.1808977,4.503109,4.234221,0,23.46987
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,6.39668,6.39668,0,0,0,6.39668,34.43149,0,0,0,2.202472,6.733348,6.39668,0,0,11.7074,19.06232,0,4.530876,-4.530876,23.1175,59.27553,0.1808977,7.036348,1.761978,0,21.26479
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.720351,2.720351,0,0,0,2.720351,74.67635,0,0,0,2.031459,2.863527,2.720351,0,0,16.7417,14.53144,0,0.8320687,-0.8320687,22.24043,57.02662,0.1808977,2.992386,1.625167,0,16.5629
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,8.876895,8.876895,12,0,3.372,8.876895,28.36876,0,0,0,2.518265,0,0,3.123105,2.96695,17.66623,13.69938,5.485215,0,5.485215,27.44416,70.36949,0.1809687,9.764585,2.014612,12,16.21764
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,8.88958,8.88958,12,0,3.372,8.88958,6.289686,0,0,0,0.5591266,0,0,3.110421,2.9549,12.18101,18.63607,3.514026,0,3.514026,30.77785,78.91742,0.181018,9.778537,0.4473013,12,19.1952
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.595613,1.595613,10.39561,0,2.96609,1.595613,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.666984,21.79869,8.36,0,8.36,38.70885,99.25326,0.1810898,1.755175,0,12,21.79869
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,4.452736,4.452736,0,0,0,4.452736,0,0,8.881784E-16,0,0,4.687091,4.452736,0,0,0.306984,29.32269,0,4.687091,-4.687091,33.76822,86.58501,0.1810898,4.89801,0,0,29.32269
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.42467,3.42467,0,0,0,3.42467,0,0,4.440892E-16,0,0,3.604916,3.42467,0,0,5.514863,24.6356,0,3.604916,-3.604916,29.9683,76.84165,0.1810898,3.767137,0,0,24.6356
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,6.113825,6.113825,0,0,0,6.113825,0,0,8.881784E-16,0,0,6.435606,6.113825,0,0,9.520325,21.03069,0,6.435606,-6.435606,23.18458,59.44753,0.1810898,6.725208,0,0,21.03069
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.970976,1.970976,0,0,0,1.970976,0,0,4.440892E-16,0,0,2.074712,1.970976,0,0,16.671,14.59508,0,2.074712,-2.074712,20.99764,53.84,0.1810898,2.168074,0,0,14.59508
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.463113,2.463113,0,0,0,2.463113,0,0,4.440892E-16,0,0,2.59275,2.463113,0,0,18.97623,12.52037,0,2.59275,-2.59275,18.26464,46.83232,0.1810898,2.709424,0,0,12.52037
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.9002,1.9002,0,0,0,1.9002,0,0,2.220446E-16,0,0,2.000211,1.9002,0,0,21.85707,9.927618,0,2.000211,-2.000211,16.15624,41.42616,0.1810898,2.09022,0,0,9.927618
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.6528686,0.6528686,0,0,0,0.6528686,0,0,1.110223E-16,0,0,0.6872301,0.6528686,0,0,24.07952,7.927407,0,0.6872301,-0.6872301,15.43183,39.56872,0.1810898,0.7181555,0,0,7.927407
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.84311,7.240177,0,0,0,15.43183,39.56872,0.1810898,0,0,0,7.240177
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.954366,1.954366,0,0,0,1.954366,0,0,2.220446E-16,0,0,2.057228,1.954366,0,0,24.84311,7.240177,0,2.057228,-2.057228,13.26332,34.00845,0.1810898,2.149803,0,0,7.240177
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.12892,5.182949,0,0,0,13.26332,34.00845,0.1810898,0,0,0,5.182949
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.784392,1.784392,0,0,0,1.784392,0,0,2.220446E-16,0,0,1.878307,1.784392,0,0,27.12892,5.182949,0,1.878307,-1.878307,11.28341,28.93177,0.1810898,1.962831,0,0,5.182949
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.9354964,0.9354964,0,0,0,0.9354964,28.8949,0,1.110223E-16,0,0.2703107,0.9847331,0.9354964,0,0,29.21593,3.304642,0,0.7144223,-0.7144223,10.53035,27.00084,0.1810898,1.029046,0.2162486,0,3.574953
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,3.80598,3.80598,11.86578,0,3.338043,3.80598,75.70628,0,0,0,2.881366,0,0,8.059803,7.656813,30.00973,2.590219,10.53818,0,10.53818,20.52774,52.63513,0.1811638,4.186578,2.305093,12,5.471586
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.316084,0,0,8.8,8.36,19.47155,12.07458,14.67608,0,14.67608,34.4507,88.33495,0.1810337,0,5.052867,12,18.39067
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,5.583934,5.583934,0,0,0,5.583934,138.8567,0,0,0,7.753665,5.877826,5.583934,0,0,4.795469,25.28306,1.875839,0,1.875839,36.23027,92.89796,0.1809907,6.142328,6.202932,0,33.03672
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,8.672306,8.672306,3,0,1.095,8.672306,119.2435,1.450687,0,0,10.34117,5.970849,5.672307,0,0,2.91963,26.97131,2.91963,0,2.91963,39.00008,100,0.1809239,9.539537,8.272933,12,37.31248
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,8.07219,8.07219,3,0,1.095,8.07219,150.2451,6.78892,0,0,12.12807,5.339148,5.072191,0,0,0,29.59898,0,0,0,39.00008,100,0.1809239,8.87941,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,4.699352,4.699352,0,0,0,4.699352,259.4331,7.24499,0,0,12.19168,4.946686,4.699352,0,0,0,29.59898,0,0,0,39.00008,100,0.1809239,5.169287,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809239,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,6.098725,6.098725,0,0,0,6.098725,140.3215,2.138111,0,0,8.557822,6.419711,6.098725,0,0,0,29.59898,0,0,0,39.00008,100,0.1809239,6.708598,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,5.320767,5.320767,0,0,0,5.320767,143.6165,2.040692,0,0,7.6415,5.600807,5.320767,0,0,0,29.59898,0,0,0,39.00008,100,0.1809239,5.852844,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.938444,1.938444,0,0,0,1.938444,242.1915,2.654279,0,0,4.694746,2.040467,1.938444,0,0,0,29.59898,0,0,0,39.00008,100,0.1809239,2.132288,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.7025892,0.7025892,0,0,0,0.7025892,220.1505,0.8071857,0,0,1.546753,0.7395676,0.7025892,0,0,0,29.59898,0,0,0,39.00008,100,0.1809239,0.7728481,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809239,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,4.90874,4.90874,0,0,0,4.90874,0,0,8.881784E-16,0,0,5.167095,4.90874,0,0,0,29.59898,0,5.167095,-5.167095,33.55348,86.03439,0.1809239,5.399614,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,9.409604,9.409604,12,0,3.372,9.409604,0,0,0,0,0,0,0,2.590396,2.460876,5.741217,24.43188,2.460876,0,2.460876,35.88807,92.02052,0.1809596,10.35056,0,12,24.43188
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,12.56792,12.56792,12,0,3.372,12.56792,0,0,0,0,0,0.5978098,0.5679193,0,0,3.28034,26.64667,0,0.5978098,-0.5978098,35.25793,90.40476,0.1809596,13.82471,0,12,26.64667
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0007128434,0.0007128434,0,0,0,0.0007128434,0,0,1.084202E-19,0,0,0.0007503614,0.0007128434,0,0,3.944574,26.04886,0,0.0007503614,-0.0007503614,35.25714,90.40273,0.1809596,0.0007841277,0,0,26.04886
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.945407,26.04811,0,0,0,35.25714,90.40273,0.1809596,0,0,0,26.04811
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.8447798,0.8447798,0,0,0,0.8447798,0,0,1.110223E-16,0,0,0.8892419,0.8447798,0,0,3.945407,26.04811,0,0.8892419,-0.8892419,34.31979,87.99929,0.1809596,0.9292578,0,0,26.04811
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.723138,1.723138,0,0,0,1.723138,0,0,2.220446E-16,0,0,1.81383,1.723138,0,0,4.933454,25.15887,0,1.81383,-1.81383,32.40785,83.09688,0.1809596,1.895452,0,0,25.15887
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.94882,23.34504,0,0,0,32.40785,83.09688,0.1809596,0,0,0,23.34504
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.293458,1.293458,0,0,0,1.293458,0,0,0,0,0,1.361535,1.293458,0,0,6.94882,23.34504,0,1.361535,-1.361535,30.97266,79.41693,0.1809596,1.422804,0,0,23.34504
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,3.7765,3.7765,0,0,0,3.7765,0,0,4.440892E-16,0,0,3.975263,3.7765,0,0,8.461637,21.98351,0,3.975263,-3.975263,26.78237,68.67261,0.1809596,4.15415,0,0,21.98351
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.238821,1.238821,0,0,0,1.238821,0,0,0,0,0,1.304022,1.238821,0,0,12.8786,18.00824,0,1.304022,-1.304022,25.40781,65.1481,0.1809596,1.362703,0,0,18.00824
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.798437,2.798437,0,0,0,2.798437,12.17445,0,0,0,0.3406943,2.945723,2.798437,0,0,14.32751,16.70422,0,2.605029,-2.605029,22.66187,58.10724,0.1809596,3.078281,0.2725554,0,17.04491
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.086561,1.086561,0,0,0,1.086561,231.6669,0,0,0,2.517202,1.143749,1.086561,0,0,17.22198,14.09919,1.373454,0,1.373454,23.96484,61.44819,0.1809282,1.195217,2.013762,0,16.61639
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,5.317806,5.317806,0,0,0,5.317806,83.2607,0,8.881784E-16,0,4.427643,5.597691,5.317806,0,0,15.84853,15.3353,0,1.170048,-1.170048,22.7315,58.28579,0.1809282,5.849587,3.542114,0,19.76294
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,9.253003,9.253003,12,0,3.372,9.253003,65.87397,0,0,0,6.09532,0,0,2.746997,2.609647,17.14858,14.16525,8.704967,0,8.704967,30.98976,79.46076,0.1810324,10.1783,4.876256,12,20.26057
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,4.808579,4.808579,5.5256,0,1.733977,4.808579,159.8988,0,0,0,7.688858,0,0,0.7170218,0.6811707,8.443618,21.99972,8.370028,0,8.370028,38.93026,99.82099,0.1809308,5.289437,6.151086,12,29.68858
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,5.058945,5.058945,0,0,0,5.058945,163.2739,2.861143,0,0,8.259937,5.325205,5.058945,0,0,0.07358908,29.53275,0.07358908,0,0.07358908,39.00008,100,0.1809291,5.564839,6.60795,0,37.79269
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.882448,1.882448,0,0,0,1.882448,518.6442,7.78168,0,0,9.763205,1.981524,1.882448,0,0,0,29.59898,0,0,0,39.00008,100,0.1809291,2.070692,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.584595,2.584595,0,0,0,2.584595,360.0008,6.583936,0,0,9.304562,2.720626,2.584595,0,0,0,29.59898,0,0,0,39.00008,100,0.1809291,2.843055,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,6.917595,6.917595,0,0,0,6.917595,137.865,2.255261,0,0,9.53694,7.281679,6.917595,0,0,0,29.59898,0,0,0,39.00008,100,0.1809291,7.609355,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,11.01208,11.01208,3.681447,0,1.267406,11.01208,70.07263,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.1809291,12.11328,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809291,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,6.441079,6.441079,0,0,0,6.441079,34.11562,0,0,0,2.197414,6.780083,6.441079,0,0,0,29.59898,0,4.582669,-4.582669,34.16952,87.61398,0.1809291,7.085187,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,8.544057,8.544057,12,0,3.372,8.544057,0,0,0,0,0,0,0,3.455943,3.283146,5.091855,25.01631,3.283146,0,3.283146,37.28419,95.60029,0.1809767,9.398462,0,12,25.01631
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,3.971616,3.971616,0,0,0,3.971616,0,0,4.440892E-16,0,0,4.180648,3.971616,0,0,1.808709,27.97114,0,4.180648,-4.180648,32.8774,84.30084,0.1809767,4.368777,0,0,27.97114
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,5.370443,5.370443,0,0,0,5.370443,0,0,8.881784E-16,0,0,5.653098,5.370443,0,0,6.453874,23.79049,0,5.653098,-5.653098,26.91851,69.02168,0.1809767,5.907488,0,0,23.79049
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.73509,18.13739,0,0,0,26.91851,69.02168,0.1809767,0,0,0,18.13739
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.8132233,0.8132233,0,0,0,0.8132233,0,0,1.110223E-16,0,0,0.8560245,0.8132233,0,0,12.73509,18.13739,0,0.8560245,-0.8560245,26.01618,66.70802,0.1809767,0.8945456,0,0,18.13739
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.608018,1.608018,0,0,0,1.608018,0,0,0,0,0,1.69265,1.608018,0,0,13.68623,17.28137,0,1.69265,-1.69265,24.23197,62.13313,0.1809767,1.768819,0,0,17.28137
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.56695,15.58872,0,0,0,24.23197,62.13313,0.1809767,0,0,0,15.58872
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.404762,1.404762,0,0,0,1.404762,0,0,2.220446E-16,0,0,1.478696,1.404762,0,0,15.56695,15.58872,0,1.478696,-1.478696,22.67328,58.13651,0.1809767,1.545238,0,0,15.58872
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.5657042,0.5657042,0,0,0,0.5657042,0,0,1.110223E-16,0,0,0.5954781,0.5657042,0,0,17.20995,14.11002,0,0.5954781,-0.5954781,22.0456,56.52706,0.1809767,0.6222746,0,0,14.11002
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.4749992,0.4749992,0,0,0,0.4749992,0,0,5.551115E-17,0,0,0.4999991,0.4749992,0,0,17.87159,13.51454,0,0.4999991,-0.4999991,21.51855,55.17566,0.1809767,0.5224991,0,0,13.51454
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.471732,1.471732,0,0,0,1.471732,0,0,0,0,0,1.549192,1.471732,0,0,18.42715,13.01455,0,1.549192,-1.549192,19.88556,50.98851,0.1809767,1.618905,0,0,13.01455
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.231635,1.231635,0,0,0,1.231635,0,0,2.220446E-16,0,0,1.296458,1.231635,0,0,20.14847,11.46535,0,1.296458,-1.296458,18.51897,47.48445,0.1809767,1.354799,0,0,11.46535
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.224203,1.224203,0,0,0,1.224203,19.82241,0,2.220446E-16,0,0.2426665,1.288634,1.224203,0,0,21.58898,10.16889,0,1.045968,-1.045968,17.41643,44.65741,0.1809767,1.346623,0.1941332,0,10.41156
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,6.966865,6.966865,0,0,0,6.966865,9.532719,0,8.881784E-16,0,0.6641316,7.333542,6.966865,0,0,22.75117,9.122928,0,6.66941,-6.66941,10.38625,26.63136,0.1809767,7.663551,0.5313053,0,9.787059
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.477741,2.477741,11.27774,0,3.189268,2.477741,74.23565,1.776357E-15,0,0,1.839367,0,0,8.8,8.36,30.16162,2.453517,10.19937,0,10.19937,20.06222,51.44148,0.1810373,2.725515,1.471494,12,4.292884
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,6.165512,6.165512,12,0,3.372,6.165512,19.67937,0,0,0,1.213334,0,0,5.834488,5.542764,19.96226,11.63295,6.756098,0,6.756098,26.47162,67.8758,0.1811306,6.782063,0.9706672,12,12.84628
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,11.11923,11.11923,12,0,3.372,11.11923,24.55436,0,0,0,2.730256,0,0,0.8807695,0.836731,13.20616,17.71344,3.566987,0,3.566987,29.85556,76.55256,0.1811722,12.23115,2.184205,12,20.44369
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,7.184917,7.184917,12,0,3.372,7.184917,45.63451,-8.881784E-16,0,0,3.278802,0,0,4.815083,4.574328,9.639172,20.92372,7.853131,0,7.853131,37.30569,95.65543,0.1812735,7.903409,2.623042,12,24.20253
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.428177,2.428177,0,0,0,2.428177,369.2099,4.623055,0,0,8.965072,2.555976,2.428177,0,0,1.786041,27.99154,1.786041,0,1.786041,39.00008,100,0.1812328,2.670995,7.172058,0,36.95661
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,12.58593,12.58593,5.494074,0,1.726001,12.58593,59.31315,0,1.776357E-15,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.1812328,13.84452,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,6.916918,6.916918,0,0,0,6.916918,65.46561,0,0,0,4.528203,7.280966,6.916918,0,0,0,29.59898,0,2.752764,-2.752764,36.09841,92.55984,0.1812328,7.60861,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.976265,2.976265,0,0,0,2.976265,92.7887,0,0,0,2.761638,3.132911,2.976265,0,0,3.058626,26.84621,0,0.3712731,-0.3712731,35.70705,91.55637,0.1812328,3.273892,2.20931,0,29.60785
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,9.347305,9.347305,9.608275,0,2.766894,9.347305,34.19646,0,0,0,3.196448,0,0,0.2609693,0.2479208,3.471152,26.47494,3.444368,0,3.444368,38.97467,99.93484,0.1812709,10.28204,2.557158,12,29.67139
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,7.035948,7.035948,0,0,0,7.035948,28.49926,0,0,0,2.005193,7.406261,7.035948,0,0,0.02678369,29.57487,0,5.401068,-5.401068,33.28144,85.33686,0.1812709,7.739542,1.604154,0,31.58007
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,8.492682,8.492682,12,0,3.372,8.492682,0,0,0,0,0,0,0,3.507317,3.331951,6.02797,24.17381,3.331951,0,3.331951,36.44241,93.44189,0.1813188,9.341951,0,12,24.17381
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,5.879033,5.879033,0,0,0,5.879033,0,0,8.881784E-16,0,0,6.188455,5.879033,0,0,2.696019,27.17256,0,6.188455,-6.188455,29.9192,76.71576,0.1813188,6.466936,0,0,27.17256
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,3.674334,3.674334,0,0,0,3.674334,0,0,4.440892E-16,0,0,3.86772,3.674334,0,0,9.57208,20.98411,0,3.86772,-3.86772,25.84227,66.2621,0.1813188,4.041767,0,0,20.98411
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.79876,1.79876,0,0,0,1.79876,0,0,2.220446E-16,0,0,1.893432,1.79876,0,0,13.86955,17.11639,0,1.893432,-1.893432,23.84642,61.14454,0.1813188,1.978636,0,0,17.11639
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.7242065,0.7242065,0,0,0,0.7242065,0,0,1.110223E-16,0,0,0.7623227,0.7242065,0,0,15.97336,15.22295,0,0.7623227,-0.7623227,23.04286,59.08414,0.1813188,0.7966272,0,0,15.22295
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,4.294456,4.294456,0,0,0,4.294456,0,0,0,0,0,4.52048,4.294456,0,0,16.82038,14.46063,0,4.52048,-4.52048,18.27786,46.8662,0.1813188,4.723901,0,0,14.46063
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.740214,2.740214,0,0,0,2.740214,0,0,4.440892E-16,0,0,2.884435,2.740214,0,0,21.84314,9.940152,0,2.884435,-2.884435,15.23739,39.07016,0.1813188,3.014235,0,0,9.940152
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.435703,2.435703,0,0,0,2.435703,0,0,4.440892E-16,0,0,2.563898,2.435703,0,0,25.04807,7.055717,0,2.563898,-2.563898,12.53481,32.14047,0.1813188,2.679274,0,0,7.055717
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.107466,1.107466,0,0,0,1.107466,0,0,2.220446E-16,0,0,1.165753,1.107466,0,0,27.89684,4.491818,0,1.165753,-1.165753,11.306,28.98968,0.1813188,1.218212,0,0,4.491818
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.970224,1.970224,0,0,0,1.970224,0,0,0,0,0,2.07392,1.970224,0,0,29.19213,3.326065,0,2.07392,-2.07392,9.119893,23.38429,0.1813188,2.167246,0,0,3.326065
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.515052,1.515052,10.31505,0,2.945708,1.515052,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.49648,1.252146,8.36,0,8.36,17.05089,43.72013,0.1813866,1.666557,0,12,1.252146
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.8537628,0.8537628,9.653763,0,2.778402,0.8537628,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.13648,8.776146,8.36,0,8.36,24.98188,64.05597,0.1814309,0.9391391,0,12,8.776146
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.714354,1.714354,10.51435,0,2.996131,1.714354,24.31358,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,14.77648,16.30015,8.776821,0,8.776821,33.3083,85.40573,0.181496,1.885789,0.3334566,12,16.71697
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,10.10841,10.10841,12,0,3.372,10.10841,26.71859,0,0,0,2.700824,0,0,1.89159,1.797011,5.99966,24.19928,4.497835,0,4.497835,37.57532,96.34679,0.1815506,11.11925,2.16066,12,26.90011
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.413165,2.413165,0,0,0,2.413165,244.8436,1.866482,0,0,5.908481,2.540174,2.413165,0,0,1.501825,28.24734,1.501825,0,1.501825,39.00008,100,0.1815165,2.654481,4.726784,0,34.15582
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.714339,0.714339,0,0,0,0.714339,1201.36,7.82985,0,0,8.581786,0.7519357,0.714339,0,0,0,29.59898,0,0,0,39.00008,100,0.1815165,0.7857729,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,5.289947,5.289947,0,0,0,5.289947,173.8522,3.628323,0,0,9.196688,5.568365,5.289947,0,0,0,29.59898,0,0,0,39.00008,100,0.1815165,5.818941,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.3889273,0.3889273,0,0,0,0.3889273,2905.985,10.89277,0,0,11.30217,0.4093972,0.3889273,0,0,0,29.59898,0,0,0,39.00008,100,0.1815165,0.4278201,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.7763708,0.7763708,0,0,0,0.7763708,1412.171,10.14645,0,0,10.96368,0.8172324,0.7763708,0,0,0,29.59898,0,0,0,39.00008,100,0.1815165,0.8540079,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.312905,3.312905,0,0,0,3.312905,324.222,7.253898,0,0,10.74117,3.487268,3.312905,0,0,0,29.59898,0,0,0,39.00008,100,0.1815165,3.644196,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,4.766074,4.766074,0,0,0,4.766074,190.9446,4.083642,0,0,9.100562,5.01692,4.766074,0,0,0,29.59898,0,0,0,39.00008,100,0.1815165,5.242682,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815165,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,6.045266,6.045266,0,0,0,6.045266,92.39771,0,0,0,5.585687,6.363438,6.045266,0,0,0,29.59898,0,0.7777509,-0.7777509,38.18026,97.8979,0.1815165,6.649793,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,1.423804,0,0,2.287971,0,0,0,0,0.8641676,28.82123,0.8641676,0,0.8641676,39.00008,100,0.1814969,0,1.830377,0,31.1092
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814969,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2206592,0.2206592,0,0,0,0.2206592,0,0,2.775558E-17,0,0,0.2322728,0.2206592,0,0,0,29.59898,0,0.2322728,-0.2322728,38.75524,99.37222,0.1814969,0.2427251,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,10.34232,10.34232,10.61398,0,3.021337,10.34232,0,6.106227E-16,0,0,0,0,0,0.2716641,0.2580809,0.2580809,29.3667,0.2580809,0,0.2580809,39.00008,100,0.1815006,11.37655,0,12,29.3667
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815006,0,0,0,29.59898
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.023694,1.023694,0,0,0,1.023694,0,0,0,0,0,1.077573,1.023694,0,0,0,29.59898,0,1.077573,-1.077573,37.86422,97.08754,0.1815006,1.126064,0,0,29.59898
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.740623,1.740623,0,0,0,1.740623,0,0,0,0,0,1.832235,1.740623,0,0,1.197303,28.52141,0,1.832235,-1.832235,35.93287,92.13538,0.1815006,1.914685,0,0,28.52141
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.233119,26.68917,0,0,0,35.93287,92.13538,0.1815006,0,0,0,26.68917
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.541927,2.541927,0,0,0,2.541927,0,0,0,0,0,2.675712,2.541927,0,0,3.233119,26.68917,0,2.675712,-2.675712,33.11242,84.90348,0.1815006,2.796119,0,0,26.68917
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.206133,24.01346,0,0,0,33.11242,84.90348,0.1815006,0,0,0,24.01346
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.62783,1.62783,0,0,0,1.62783,0,0,2.220446E-16,0,0,1.713506,1.62783,0,0,6.206133,24.01346,0,1.713506,-1.713506,31.30623,80.27222,0.1815006,1.790613,0,0,24.01346
