Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.861254,2.861254,0,0,0,2.861254,0,0,4.440892E-16,0,0,3.011847,2.861254,0,0,8.110028,22.29995,0,3.011847,-3.011847,28.13146,72.13181,0.1815006,3.14738,0,0,22.29995
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.799254,1.799254,0,0,0,1.799254,0,0,2.220446E-16,0,0,1.893951,1.799254,0,0,11.45652,19.28811,0,1.893951,-1.893951,26.13507,67.01286,0.1815006,1.979179,0,0,19.28811
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.001397,1.001397,0,0,0,1.001397,32.7658,0,0,0,0.3281158,1.054102,1.001397,0,0,13.56091,17.39416,0,0.7259866,-0.7259866,25.36981,65.05066,0.1815006,1.101537,0.2624926,0,17.72227
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,14.64702,14.64702,12,0,3.372,14.64702,13.81385,0,0,0,2.023317,2.786332,2.647015,0,0,14.36757,16.66817,0,0.7630152,-0.7630152,24.56552,62.98838,0.1815006,16.11172,1.618653,12,18.69148
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,8.110174,8.110174,12,0,3.372,8.110174,56.73577,0,0,0,4.60137,0,0,3.889826,3.695334,15.21536,15.90515,8.296704,0,8.296704,32.43646,83.17026,0.1816025,8.921192,3.681096,12,20.50652
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.94624,1.94624,0,0,0,1.94624,421.6137,0,0,0,8.205613,2.048673,1.94624,0,0,6.918656,23.37219,6.15694,0,6.15694,38.27745,98.14711,0.181463,2.140864,6.564491,0,31.5778
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,7.90012,7.90012,3,0,1.095,7.90012,134.4939,4.705444,0,0,10.62518,5.158021,4.90012,0,0,0.7617162,28.91343,0.7617162,0,0.7617162,39.00008,100,0.1814458,8.690132,8.500146,12,39.53862
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,4.267366,4.267366,0,0,0,4.267366,220.3206,4.909922,0,0,9.401886,4.491964,4.267366,0,0,0,29.59898,0,0,0,39.00008,100,0.1814458,4.694103,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.574005,2.574005,0,0,0,2.574005,356.4015,6.464314,0,0,9.173793,2.709479,2.574005,0,0,0,29.59898,0,0,0,39.00008,100,0.1814458,2.831406,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,7.388449,7.388449,0,0,0,7.388449,148.0506,3.161327,0,0,10.93864,7.777314,7.388449,0,0,0,29.59898,0,0,0,39.00008,100,0.1814458,8.127294,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,13.41824,13.41824,5.058241,0,1.615735,13.41824,80.96866,2.06457,0,0,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814458,14.76007,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,7.86725,7.86725,3,0,1.095,7.86725,105.2682,3.158294,0,0,8.281715,5.123421,4.86725,0,0,0,29.59898,0,0,0,39.00008,100,0.1814458,8.653975,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,8.275469,8.275469,3.595339,0,1.245621,8.275469,59.53079,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.1814458,9.103015,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.201812,2.201812,0,0,0,2.201812,124.3816,0.4209516,0,0,2.738648,2.317697,2.201812,0,0,0,29.59898,0,0,0,39.00008,100,0.1814458,2.421993,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,11.61369,11.61369,11.61369,0,3.274265,11.61369,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814458,12.77506,0,12,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,3.344697,3.344697,0,0,0,3.344697,0,0,4.440892E-16,0,0,3.520734,3.344697,0,0,0,29.59898,0,3.520734,-3.520734,35.2889,90.48418,0.1814458,3.679167,0,0,29.59898
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.475918,1.475918,0,0,0,1.475918,0,0,2.220446E-16,0,0,1.553598,1.475918,0,0,3.911927,26.07824,0,1.553598,-1.553598,33.65126,86.28512,0.1814458,1.62351,0,0,26.07824
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,3.837821,3.837821,0,0,0,3.837821,0,0,4.440892E-16,0,0,4.039812,3.837821,0,0,5.638147,24.52465,0,4.039812,-4.039812,29.39293,75.36633,0.1814458,4.221604,0,0,24.52465
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.955375,2.955375,0,0,0,2.955375,0,0,4.440892E-16,0,0,3.110921,2.955375,0,0,10.12683,20.48483,0,3.110921,-3.110921,26.11373,66.95815,0.1814458,3.250912,0,0,20.48483
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.393939,2.393939,0,0,0,2.393939,0,0,0,0,0,2.519936,2.393939,0,0,13.58341,17.37391,0,2.519936,-2.519936,23.45748,60.14727,0.1814458,2.633333,0,0,17.37391
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.7651095,0.7651095,0,0,0,0.7651095,0,0,1.110223E-16,0,0,0.8053784,0.7651095,0,0,16.38334,14.85398,0,0.8053784,-0.8053784,22.60854,57.97049,0.1814458,0.8416204,0,0,14.85398
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.401807,1.401807,0,0,0,1.401807,0,0,2.220446E-16,0,0,1.475586,1.401807,0,0,17.2782,14.0486,0,1.475586,-1.475586,21.05313,53.98228,0.1814458,1.541988,0,0,14.0486
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.334072,1.334072,0,0,0,1.334072,0,0,0,0,0,1.404286,1.334072,0,0,18.91774,12.57301,0,1.404286,-1.404286,19.57289,50.18679,0.1814458,1.467479,0,0,12.57301
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.6209688,0.6209688,0,0,0,0.6209688,0,0,1.110223E-16,0,0,0.6536514,0.6209688,0,0,20.47806,11.16873,0,0.6536514,-0.6536514,18.88388,48.4201,0.1814458,0.6830657,0,0,11.16873
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.610955,2.610955,0,0,0,2.610955,0,0,4.440892E-16,0,0,2.748374,2.610955,0,0,21.20434,10.51507,0,2.748374,-2.748374,15.98684,40.99181,0.1814458,2.872051,0,0,10.51507
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.165893,1.165893,0,0,0,1.165893,0,0,2.220446E-16,0,0,1.227256,1.165893,0,0,24.25809,7.7667,0,1.227256,-1.227256,14.6932,37.67479,0.1814458,1.282482,0,0,7.7667
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.921496,1.921496,0,0,0,1.921496,17.98633,0,4.440892E-16,0,0.3456066,2.022627,1.921496,0,0,25.6217,6.539444,0,1.67702,-1.67702,12.92546,33.14214,0.1814458,2.113645,0.2764853,0,6.885051
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,9.21928,9.21928,12,0,3.372,9.21928,17.42449,0,0,0,1.606412,0,0,2.78072,2.641684,27.48506,4.862424,4.248096,0,4.248096,16.95556,43.4757,0.1815006,10.14121,1.28513,12,6.468837
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.970313,1.970313,10.77031,0,3.060889,1.970313,251.799,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,23.23696,8.685711,13.32123,0,13.32123,29.59319,75.87981,0.1814715,2.167345,3.968983,12,13.64694
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,3.17889,3.17889,7.881478,0,2.330014,3.17889,156.2068,0,0,0,4.965642,0,0,4.702588,4.467459,9.915734,20.67482,9.433101,0,9.433101,38.54221,98.82598,0.1814293,3.496779,3.972513,12,25.64046
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,5.488632,5.488632,0,0,0,5.488632,157.985,2.411074,0,0,8.671215,5.777507,5.488632,0,0,0.482634,29.16461,0.482634,0,0.482634,39.00008,100,0.1814184,6.037495,6.936972,0,37.83582
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,8.977642,8.977642,3,0,1.095,8.977642,104.097,3.053205,0,0,9.34546,6.292255,5.977643,0,0,0,29.59898,0,0,0,39.00008,100,0.1814184,9.875406,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,7.960658,7.960658,3,0,1.095,7.960658,136.8965,5.676119,0,0,10.89786,5.221745,4.960658,0,0,0,29.59898,0,0,0,39.00008,100,0.1814184,8.756723,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,3.198432,3.198432,0,0,0,3.198432,271.2414,5.308702,0,0,8.675472,3.366771,3.198432,0,0,0,29.59898,0,0,0,39.00008,100,0.1814184,3.518275,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.854392,2.854392,0,0,0,2.854392,192.1115,2.478991,0,0,5.483613,3.004623,2.854392,0,0,0,29.59898,0,0,0,39.00008,100,0.1814184,3.139831,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,5.084092,5.084092,0,0,0,5.084092,85.78416,0,0,0,4.361346,5.351676,5.084092,0,0,0,29.59898,0,0.9903298,-0.9903298,37.95618,97.32334,0.1814184,5.592501,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,9.372238,9.372238,9.274966,0,2.682566,9.372238,12.8332,0,0,0,1.202758,0.1023913,0.09727175,0,0,1.100366,28.60865,1.100366,0,1.100366,39.00008,100,0.1814301,10.30946,0.9622062,12,29.81141
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,6.738763,6.738763,0,0,0,6.738763,8.018085,0,8.881784E-16,0,0.5403197,7.093435,6.738763,0,0,0,29.59898,0,6.553115,-6.553115,32.09249,82.28827,0.1814301,7.41264,0.4322558,0,30.1393
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.815629,1.815629,0,0,0,1.815629,0,0,2.220446E-16,0,0,1.911189,1.815629,0,0,7.281239,23.04586,0,1.911189,-1.911189,30.07792,77.12271,0.1814301,1.997192,0,0,23.04586
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,10.95312,10.95312,12,0,3.372,10.95312,0,0,0,0,0,0,0,1.046883,0.9945384,9.404782,21.13467,0.9945384,0,0.9945384,31.02142,79.54195,0.1814443,12.04843,0,12,21.13467
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,13.53776,13.53776,12,0,3.372,13.53776,0,0,0,0,0,1.6187,1.537765,0,0,8.410244,22.02976,0,1.6187,-1.6187,29.31516,75.16693,0.1814443,14.89154,0,12,22.02976
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,19.02171,19.02171,12,0,3.372,19.02171,0,0,0,0.56388,0,7.391273,7.021709,0,0,10.2088,20.41106,0,7.391273,-7.391273,21.52407,55.18983,0.1814443,20.92388,0,12,20.41106
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,3.353898,3.353898,12,0,3.372,3.353898,0,0,0,0,0,0,0,8.646102,8.213797,18.42132,13.01979,8.213797,0,8.213797,29.31637,75.17002,0.1815611,3.689288,0,12,13.01979
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.624701,2.624701,11.4247,0,3.226449,2.624701,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.20753,20.4122,8.36,0,8.36,37.24736,95.50586,0.1816665,2.887171,0,12,20.4122
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.385082,2.385082,0,0,0,2.385082,0,0,4.440892E-16,0,0,2.510612,2.385082,0,0,1.847527,27.9362,0,2.510612,-2.510612,34.60094,88.72018,0.1816665,2.62359,0,0,27.9362
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.358262,1.358262,0,0,0,1.358262,0,0,0,0,0,1.42975,1.358262,0,0,4.637096,25.42559,0,1.42975,-1.42975,33.09385,84.85587,0.1816665,1.494088,0,0,25.42559
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.30889,2.30889,0,0,0,2.30889,0,0,0,0,0,2.430411,2.30889,0,0,6.225707,23.99584,0,2.430411,-2.430411,30.53197,78.28696,0.1816665,2.539779,0,0,23.99584
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.6516324,0.6516324,0,0,0,0.6516324,0,0,1.110223E-16,0,0,0.6859288,0.6516324,0,0,8.926164,21.56543,0,0.6859288,-0.6859288,29.80894,76.43304,0.1816665,0.7167956,0,0,21.56543
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2318431,0.2318431,0,0,0,0.2318431,0,0,2.775558E-17,0,0,0.2440454,0.2318431,0,0,9.688307,20.8795,0,0.2440454,-0.2440454,29.5517,75.77343,0.1816665,0.2550274,0,0,20.8795
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.531209,2.531209,0,0,0,2.531209,0,0,4.440892E-16,0,0,2.664431,2.531209,0,0,9.959468,20.63546,0,2.664431,-2.664431,26.74314,68.57201,0.1816665,2.78433,0,0,20.63546
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,12.91995,17.97103,0.3186774,0,0.3186774,27.04546,69.34721,0.1816594,0,0.2549419,0,18.2897
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,12.60127,18.25784,1.631169,0,1.631169,28.59293,73.31505,0.1816226,0,1.304935,0,19.88901
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,10.9701,19.72589,3.689347,0,3.689347,32.09295,82.28945,0.1815396,0,2.951478,0,23.41524
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.312935,2.312935,0,0,0,2.312935,273.3945,0,0,0,6.323438,2.434669,2.312935,0,0,7.280753,23.0463,3.888769,0,3.888769,35.78216,91.74895,0.1814521,2.544229,5.05875,0,29.36974
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.466103,1.466103,0,0,0,1.466103,550.8047,3.140113,0,0,8.075363,1.543266,1.466103,0,0,3.391984,26.54619,3.391984,0,3.391984,39.00008,100,0.1813758,1.612713,6.46029,0,34.62156
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,9.9067,9.9067,3,0,1.095,9.9067,108.5135,3.479892,0,0,10.7501,7.270211,6.906701,0,0,0,29.59898,0,0,0,39.00008,100,0.1813758,10.89737,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,10.2718,10.2718,3,0,1.095,10.2718,82.26574,0.7956452,0,0,8.450175,7.65453,7.271803,0,0,0,29.59898,0,0,0,39.00008,100,0.1813758,11.29898,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,13.24302,13.24302,9.813642,0,2.818851,13.24302,27.25866,0,1.776357E-15,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1813758,14.56732,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,5.161003,5.161003,0,0,0,5.161003,113.5916,0.4298306,0,0,5.862465,5.432634,5.161003,0,0,0,29.59898,0,0,0,39.00008,100,0.1813758,5.677103,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.586077,2.586077,0,0,0,2.586077,247.6317,3.681761,0,0,6.403948,2.722187,2.586077,0,0,0,29.59898,0,0,0,39.00008,100,0.1813758,2.844685,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,4.085595,4.085595,0,0,0,4.085595,141.6889,1.48821,0,0,5.788836,4.300626,4.085595,0,0,0,29.59898,0,0,0,39.00008,100,0.1813758,4.494154,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,6.548985,6.548985,0,0,0,6.548985,34.93467,0,8.881784E-16,0,2.287866,6.893668,6.548985,0,0,0,29.59898,0,4.605802,-4.605802,34.14514,87.55146,0.1813758,7.203883,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.861504,1.861504,0,0,0,1.861504,0,0,2.220446E-16,0,0,1.959478,1.861504,0,0,5.117558,24.99318,0,1.959478,-1.959478,32.07967,82.25539,0.1813758,2.047655,0,0,24.99318
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,6.493009,6.493009,0,0,0,6.493009,0,0,8.881784E-16,0,0,6.834746,6.493009,0,0,7.294756,23.0337,0,6.834746,-6.834746,24.87521,63.78246,0.1813758,7.14231,0,0,23.0337
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.704641,0.704641,0,0,0,0.704641,0,0,1.110223E-16,0,0,0.7417274,0.704641,0,0,14.88892,16.19895,0,0.7417274,-0.7417274,24.09336,61.77773,0.1813758,0.7751051,0,0,16.19895
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.71306,15.45722,0,0,0,24.09336,61.77773,0.1813758,0,0,0,15.45722
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.6433594,0.6433594,0,0,0,0.6433594,0,0,0,0,0,0.6772204,0.6433594,0,0,15.71306,15.45722,0,0.6772204,-0.6772204,23.37951,59.94733,0.1813758,0.7076953,0,0,15.45722
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.590129,1.590129,0,0,0,1.590129,0,0,2.220446E-16,0,0,1.67382,1.590129,0,0,16.46553,14.78,0,1.67382,-1.67382,21.61515,55.42334,0.1813758,1.749142,0,0,14.78
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.32533,13.10618,0,0,0,21.61515,55.42334,0.1813758,0,0,0,13.10618
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,3.076118,3.076118,0,0,0,3.076118,0,0,0,0,0,3.238019,3.076118,0,0,18.32533,13.10618,0,3.238019,-3.238019,18.20197,46.67164,0.1813758,3.38373,0,0,13.10618
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.341911,2.341911,0,0,0,2.341911,0,0,0,0,0,2.46517,2.341911,0,0,21.92313,9.868165,0,2.46517,-2.46517,15.60346,40.00879,0.1813758,2.576102,0,0,9.868165
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,4.096722,4.096722,0,0,0,4.096722,0,0,8.881784E-16,0,0,4.312339,4.096722,0,0,24.6622,7.402995,0,4.312339,-4.312339,11.05785,28.35341,0.1813758,4.506394,0,0,7.402995
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.538205,1.538205,0,0,0,1.538205,0,0,0,0,0,1.619163,1.538205,0,0,29.45369,3.090657,0,1.619163,-1.619163,9.351106,23.97715,0.1813758,1.692026,0,0,3.090657
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.950434,2.950434,11.75043,0,3.30886,2.950434,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.25276,1.471493,8.36,0,8.36,17.2821,44.31298,0.1814926,3.245477,0,12,1.471493
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.842615,2.842615,11.64261,0,3.281581,2.842615,14.1581,1.776357E-15,0,0,0.4024601,0,0,8.8,8.36,22.89276,8.995493,8.76246,0,8.76246,25.5949,65.62782,0.1815963,3.126876,0.3219681,12,9.397953
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,14.1303,16.88171,10.97215,0,10.97215,36.004,92.31776,0.1815516,0,2.089724,12,19.49386
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,8.375592,8.375592,6.511563,0,1.983425,8.375592,61.13338,4.440892E-16,0,0,5.120282,1.962136,1.864029,0,0,3.158146,26.75665,3.158146,0,3.158146,39.00008,100,0.1815849,9.213151,4.096226,12,31.87693
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,6.665891,6.665891,0,0,0,6.665891,78.84432,0,0,0,5.255677,7.016727,6.665891,0,0,0,29.59898,0,1.761051,-1.761051,37.14377,95.24024,0.1815849,7.33248,4.204541,0,34.85466
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,6.605794,0,0,8.562517,0,0,0,0,1.956723,27.83793,1.956723,0,1.956723,39.00008,100,0.1815411,0,6.850014,0,36.40044
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,5.943343,5.943343,0,0,0,5.943343,119.7966,0.8637723,0,0,7.119923,6.256151,5.943343,0,0,0,29.59898,0,0,0,39.00008,100,0.1815411,6.537678,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.018259,3.018259,0,0,0,3.018259,376.0341,8.172569,0,0,11.34968,3.177115,3.018259,0,0,0,29.59898,0,0,0,39.00008,100,0.1815411,3.320085,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815411,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815411,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,6.107211,6.107211,0,0,0,6.107211,119.8747,0.8923595,0,0,7.321002,6.428643,6.107211,0,0,0,29.59898,0,0,0,39.00008,100,0.1815411,6.717932,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,5.687187,5.687187,0,0,0,5.687187,62.20545,0,8.881784E-16,0,3.53774,5.986512,5.687187,0,0,0,29.59898,0,2.448772,-2.448772,36.41885,93.38147,0.1815411,6.255905,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,2.720858,27.15021,1.718955,0,1.718955,38.04959,97.56285,0.1815026,0,1.375164,0,28.86916
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.001904,28.69727,0,0,0,38.04959,97.56285,0.1815026,0,0,0,28.69727
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.001904,28.69727,0,0,0,38.04959,97.56285,0.1815026,0,0,0,28.69727
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,10.82856,10.82856,11.8832,0,3.342448,10.82856,0,4.440892E-16,0,0,0,0,0,1.054635,1.001904,1.001904,28.69727,1.001904,0,1.001904,39.00008,100,0.1815168,11.91142,0,12,28.69727
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.286821,2.286821,0,0,0,2.286821,0,0,4.440892E-16,0,0,2.40718,2.286821,0,0,0,29.59898,0,2.40718,-2.40718,36.46269,93.49388,0.1815168,2.515503,0,0,29.59898
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.049447,1.049447,0,0,0,1.049447,0,0,0,0,0,1.104681,1.049447,0,0,2.674644,27.1918,0,1.104681,-1.104681,35.29825,90.50816,0.1815168,1.154392,0,0,27.1918
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.4410629,0.4410629,0,0,0,0.4410629,0,0,5.551115E-17,0,0,0.4642767,0.4410629,0,0,3.902068,26.08712,0,0.4642767,-0.4642767,34.80886,89.25331,0.1815168,0.4851691,0,0,26.08712
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.417931,25.62284,0,0,0,34.80886,89.25331,0.1815168,0,0,0,25.62284
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.542072,2.542072,0,0,0,2.542072,0,0,4.440892E-16,0,0,2.675865,2.542072,0,0,4.417931,25.62284,0,2.675865,-2.675865,31.98825,82.021,0.1815168,2.796279,0,0,25.62284
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.9792005,0.9792005,0,0,0,0.9792005,0,0,1.110223E-16,0,0,1.030737,0.9792005,0,0,7.391114,22.94698,0,1.030737,-1.030737,30.90176,79.23512,0.1815168,1.077121,0,0,22.94698
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.7610148,0.7610148,0,0,0,0.7610148,0,0,0,0,0,0.8010682,0.7610148,0,0,8.536378,21.91624,0,0.8010682,-0.8010682,30.05736,77.07,0.1815168,0.8371163,0,0,21.91624
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.36358,1.36358,0,0,0,1.36358,0,0,2.220446E-16,0,0,1.435348,1.36358,0,0,9.426454,21.11517,0,1.435348,-1.435348,28.54437,73.19054,0.1815168,1.499938,0,0,21.11517
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.052587,2.052587,0,0,0,2.052587,0,0,4.440892E-16,0,0,2.160618,2.052587,0,0,11.02128,19.67982,0,2.160618,-2.160618,26.26688,67.35084,0.1815168,2.257845,0,0,19.67982
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.186665,2.186665,0,0,0,2.186665,1.42412,0,4.440892E-16,0,0.03114074,2.301753,2.186665,0,0,13.42197,17.51921,0,2.270612,-2.270612,23.87344,61.21384,0.1815168,2.405332,0.02491259,0,17.55035
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,11.32875,11.32875,12,0,3.372,11.32875,2.323717,0,0,0,0.263248,0,0,0.6712533,0.6376907,15.94487,15.24859,0.9009387,0,0.9009387,24.72815,63.40538,0.1815285,12.46162,0.2105984,12,15.51184
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,10.17786,10.17786,12,0,3.372,10.17786,0.5801342,0,0,0,0.05904527,0,0,1.822136,1.731029,15.04393,16.05944,1.790074,0,1.790074,26.42636,67.75977,0.1815536,11.19565,0.04723622,12,16.11848
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,8.715107,8.715107,12,0,3.372,8.715107,5.556982,0,0,0,0.4842969,0,0,3.284893,3.120648,13.25386,17.6705,3.604945,0,3.604945,29.84631,76.52885,0.1816026,9.586617,0.3874376,12,18.1548
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.231528,0,2.418576,0,0,0,0,0,1.828963,0,0,8.231528,7.819952,9.648914,20.91496,9.648914,0,9.648914,39.00008,100,0.181568,0,1.46317,12,22.74392
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,3.606902,3.606902,0,0,0,3.606902,36.7299,0,4.440892E-16,0,1.324811,3.796738,3.606902,0,0,0,29.59898,0,2.471927,-2.471927,36.39444,93.31889,0.181568,3.967592,1.059849,0,30.92379
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,5.682614,5.682614,0,0,0,5.682614,36.6487,0,0,0,2.082604,5.981699,5.682614,0,0,2.746586,27.12705,0,3.899095,-3.899095,32.28443,82.78043,0.181568,6.250876,1.666083,0,29.20966
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,4.015218,4.015218,0,0,0,4.015218,27.59947,0,0,0,1.108179,4.226546,4.015218,0,0,7.078914,23.22795,0,3.118366,-3.118366,28.99738,74.35212,0.181568,4.41674,0.8865433,0,24.33613
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.3711118,0.3711118,0,0,0,0.3711118,127.0113,0,0,0,0.471354,0.390644,0.3711118,0,0,10.54377,20.10959,0.08071001,0,0.08071001,29.07395,74.54845,0.1815662,0.408223,0.3770832,0,20.58094
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,5.747009,5.747009,0,0,0,5.747009,31.4813,0,8.881784E-16,0,1.809233,6.049483,5.747009,0,0,10.46306,20.18223,0,4.24025,-4.24025,24.60434,63.08791,0.1815662,6.32171,1.447387,0,21.99146
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,5.627903,5.627903,0,0,0,5.627903,17.31799,0,8.881784E-16,0,0.9746398,5.924108,5.627903,0,0,15.17444,15.94198,0,4.949468,-4.949468,19.38714,49.71051,0.1815662,6.190693,0.7797118,0,16.91662
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,20.67385,10.99251,0.6140446,0,0.6140446,19.96967,51.20419,0.1815524,0,0.4912357,0,11.60655
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,11.89502,11.89502,12,0,3.372,11.89502,0,0,0,0,0,0,0,0.104976,0.09972718,20.05981,11.54515,0.09972718,0,0.09972718,20.06428,51.44677,0.1815538,13.08453,0,12,11.54515
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,16.97583,16.97583,12,0,3.372,16.97583,0,0,0,0,0,5.237719,4.975833,0,0,19.96008,11.6349,0,5.237719,-5.237719,14.54324,37.29029,0.1815538,18.67342,0,12,11.6349
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,6.142274,6.142274,12,0,3.372,6.142274,0,0,0,0,0,0,0,5.857726,5.564839,25.77977,6.397186,5.564839,0,5.564839,19.82251,50.82685,0.1816321,6.756502,0,12,6.397186
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.21493,11.40554,8.36,0,8.36,27.7535,71.16269,0.1816459,0,0,12,11.40554
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.936104,1.936104,10.7361,0,3.052234,1.936104,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.85493,18.92954,8.36,0,8.36,35.6845,91.49853,0.1817264,2.129715,0,12,18.92954
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.311073,2.311073,0,0,0,2.311073,0,0,0,0,0,2.432709,2.311073,0,0,3.49493,26.45354,0,2.432709,-2.432709,33.1202,84.92341,0.1817264,2.542181,0,0,26.45354
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.3625397,0.3625397,0,0,0,0.3625397,0,0,5.551115E-17,0,0,0.3816207,0.3625397,0,0,6.197939,24.02083,0,0.3816207,-0.3816207,32.71793,83.89197,0.1817264,0.3987936,0,0,24.02083
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.3858181,0.3858181,0,0,0,0.3858181,0,0,0,0,0,0.4061243,0.3858181,0,0,6.621963,23.63921,0,0.4061243,-0.4061243,32.28984,82.7943,0.1817264,0.4243999,0,0,23.63921
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.073212,23.23309,0,0,0,32.28984,82.7943,0.1817264,0,0,0,23.23309
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.073212,23.23309,0,0,0,32.28984,82.7943,0.1817264,0,0,0,23.23309
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.8930924,0.8930924,0,0,0,0.8930924,0,0,1.110223E-16,0,0,0.9400973,0.8930924,0,0,7.073212,23.23309,0,0.9400973,-0.9400973,31.29889,80.2534,0.1817264,0.9824016,0,0,23.23309
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.5903012,0.5903012,0,0,0,0.5903012,0,0,1.110223E-16,0,0,0.6213697,0.5903012,0,0,8.117764,22.29299,0,0.6213697,-0.6213697,30.64391,78.57397,0.1817264,0.6493313,0,0,22.29299
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,3.52677,3.52677,0,0,0,3.52677,3.671381,0,4.440892E-16,0,0.1294812,3.71239,3.52677,0,0,8.808175,21.67162,0,3.582909,-3.582909,26.86719,68.8901,0.1817264,3.879447,0.1035849,0,21.8011
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,6.894791,6.894791,0,0,0,6.894791,18.69499,0,0,0,1.28898,7.257675,6.894791,0,0,12.78918,18.08871,0,5.968694,-5.968694,20.57564,52.75793,0.1817264,7.58427,1.031184,0,19.37769
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,19.42107,12.12002,3.218114,0,3.218114,23.62861,60.58605,0.1816546,0,2.574491,0,15.33813
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,5.522601,5.522601,0,0,0,5.522601,71.57188,0,0,0,3.95263,5.813264,5.522601,0,0,16.20295,15.01632,0,1.860635,-1.860635,21.66733,55.55713,0.1816546,6.074862,3.162104,0,18.96895
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,5.00726,5.00726,0,0,0,5.00726,132.2801,0,0,0,6.62361,5.2708,5.00726,0,0,18.27032,13.15569,1.35281,0,1.35281,22.95071,58.84787,0.1816245,5.507986,5.298888,0,19.7793
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,8.439347,8.439347,12,0,3.372,8.439347,46.02658,0,0,0,3.884343,0,0,3.560652,3.38262,16.91751,14.37321,7.266963,0,7.266963,29.84476,76.52487,0.1817125,9.283282,3.107474,12,18.25756
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,11.99873,11.99873,12,0,3.372,11.99873,62.72309,0,0,0,7.525973,0,0,0.001272933,0.001209286,9.650552,20.91348,7.527182,0,7.527182,36.98567,94.83487,0.1817912,13.1986,6.020779,12,28.43946
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,9.930071,9.930071,5.732392,0,1.786295,9.930071,65.88049,0,0,0,6.541979,4.41861,4.197679,0,0,2.123369,27.68795,2.123369,0,2.123369,39.00008,100,0.1818133,10.92308,5.233583,12,34.22992
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.8820268,0.8820268,0,0,0,0.8820268,532.1656,3.765394,0,0,4.693843,0.9284493,0.8820268,0,0,0,29.59898,0,0,0,39.00008,100,0.1818133,0.9702294,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,4.187056,4.187056,0,0,0,4.187056,57.97183,0,0,0,2.427313,4.407427,4.187056,0,0,0,29.59898,0,1.980114,-1.980114,36.91285,94.64816,0.1818133,4.605762,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,5.604647,5.604647,0,0,0,5.604647,39.39738,0,0,0,2.208084,5.899628,5.604647,0,0,2.200127,27.61886,0,3.691544,-3.691544,33.02163,84.67066,0.1818133,6.165111,1.766467,0,29.82695
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,4.068867,4.068867,0,0,0,4.068867,26.73064,0,8.881784E-16,0,1.087634,4.283018,4.068867,0,0,6.301843,23.92732,0,3.195383,-3.195383,29.65339,76.03419,0.1818133,4.475753,0.8701074,0,25.01495
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,7.4511,7.4511,0,0,0,7.4511,0,0,8.881784E-16,0,0,7.843263,7.4511,0,0,9.852269,20.73194,0,7.843263,-7.843263,21.38587,54.83545,0.1818133,8.19621,0,0,20.73194
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,11.95111,11.95111,12,0,3.372,11.95111,0,0,0,0,0,0,0,0.04888871,0.04644427,18.56701,12.88867,0.04644427,0,0.04644427,21.42993,54.94843,0.181814,13.14622,0,12,12.88867
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,8.025456,8.025456,12,0,3.372,8.025456,0,0,0,0,0,0,0,3.974543,3.775816,18.52056,12.93047,3.775816,0,3.775816,25.01198,64.13316,0.1818667,8.828002,0,12,12.93047
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,5.783967,5.783967,12,0,3.372,5.783967,0,0,0,0,0,0,0,6.216033,5.905231,14.74475,16.32871,5.905231,0,5.905231,30.61418,78.49773,0.181949,6.362363,0,12,16.32871
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,4.110998,4.110998,12,0,3.372,4.110998,0,0,0,0,0,0,0,7.889002,7.494552,8.839514,21.64342,7.494552,0,7.494552,37.72414,96.72836,0.1820533,4.522098,0,12,21.64342
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.64272,1.64272,0,0,0,1.64272,0,0,2.220446E-16,0,0,1.729179,1.64272,0,0,1.344962,28.38851,0,1.729179,-1.729179,35.90142,92.05474,0.1820533,1.806992,0,0,28.38851
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.71388,1.71388,0,0,0,1.71388,0,0,2.220446E-16,0,0,1.804084,1.71388,0,0,3.266272,26.65933,0,1.804084,-1.804084,33.99975,87.17867,0.1820533,1.885268,0,0,26.65933
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.2734416,0.2734416,0,0,0,0.2734416,0,0,5.551115E-17,0,0,0.2878333,0.2734416,0,0,5.27081,24.85525,0,0.2878333,-0.2878333,33.69635,86.40071,0.1820533,0.3007858,0,0,24.85525
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.9500217,0.9500217,0,0,0,0.9500217,0,0,1.110223E-16,0,0,1.000023,0.9500217,0,0,5.590624,24.56742,0,1.000023,-1.000023,32.64223,83.69785,0.1820533,1.045024,0,0,24.56742
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.874392,0.874392,0,0,0,0.874392,0,0,0,0,0,0.9204127,0.874392,0,0,6.701761,23.56739,0,0.9204127,-0.9204127,31.67203,81.21017,0.1820533,0.9618312,0,0,23.56739
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.88145,1.88145,0,0,0,1.88145,0,0,2.220446E-16,0,0,1.980474,1.88145,0,0,7.724442,22.64698,0,1.980474,-1.980474,29.58443,75.85735,0.1820533,2.069595,0,0,22.64698
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.480133,2.480133,0,0,0,2.480133,0,0,4.440892E-16,0,0,2.610666,2.480133,0,0,9.924968,20.66651,0,2.610666,-2.610666,26.83254,68.80125,0.1820533,2.728146,0,0,20.66651
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.8218356,0.8218356,0,0,0,0.8218356,2.79075,0,0,0,0.02293538,0.8650901,0.8218356,0,0,12.82571,18.05584,0,0.8421547,-0.8421547,25.94483,66.52509,0.1820533,0.9040191,0.0183483,0,18.07878
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.4301505,0.4301505,0,0,0,0.4301505,55.26063,0,5.551115E-17,0,0.2377039,0.45279,0.4301505,0,0,13.76144,17.21369,0,0.2150861,-0.2150861,25.71811,65.94375,0.1820533,0.4731655,0.1901631,0,17.45139
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,14.00042,16.9986,0.4998787,0,0.4998787,26.19234,67.15971,0.1820422,0,0.399903,0,17.49848
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,9.295121,9.295121,12,0,3.372,9.295121,11.54878,0,0,0,1.073473,0,0,2.704879,2.569635,13.50054,17.44849,3.643108,0,3.643108,29.6485,76.02164,0.1820891,10.22463,0.8587788,12,18.52197
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,4.69424,4.69424,12,0,3.372,4.69424,17.99319,0,0,0,0.8446435,0,0,7.30576,6.940472,9.857432,20.72729,7.785116,0,7.785116,37.03411,94.95905,0.1821942,5.163664,0.6757148,12,21.57193
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,2.072317,27.73389,1.372823,0,1.372823,38.33648,98.29847,0.1821637,0,1.098258,0,29.10672
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,7.971916,7.971916,7.994491,0,2.358606,7.971916,8.47639,0,0,0,0.6757306,0,0,0.02257521,0.02144645,0.699494,28.96943,0.6971771,0,0.6971771,38.99788,99.99436,0.182171,8.769108,0.5405845,12,29.64516
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,7.208109,7.208109,0,0,0,7.208109,18.05723,0,0,0,1.301585,7.587483,7.208109,0,0,0.002316929,29.59689,0,6.285899,-6.285899,32.37196,83.00486,0.182171,7.92892,1.041268,0,30.89848
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.513155,2.513155,0,0,0,2.513155,99.78972,0,0,0,2.50787,2.645426,2.513155,0,0,6.986649,23.311,0,0.1375561,-0.1375561,32.22696,82.63308,0.182171,2.76447,2.006296,0,25.81886
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,7.139489,23.17344,1.412592,0,1.412592,33.56707,86.06923,0.1821396,0,1.130073,0,24.58603
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,5.726897,24.44477,0.8941747,0,0.8941747,34.41536,88.24432,0.1821197,0,0.7153398,0,25.33895
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,8.224958,8.224958,12,0,3.372,8.224958,4.767234,0,0,0,0.392103,0,0,3.775041,3.586289,4.832722,25.24953,3.978392,0,3.978392,38.18959,97.92183,0.1821735,9.047455,0.3136824,12,25.64163
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,13.71072,13.71072,12,0,3.372,13.71072,0,0,0,0,0,1.800758,1.71072,0,0,0.8543301,28.83008,0,1.800758,-1.800758,36.29142,93.05475,0.1821735,15.08179,0,12,28.83008
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.924441,1.924441,0,0,0,1.924441,0,0,2.220446E-16,0,0,2.025728,1.924441,0,0,2.855173,27.02932,0,2.025728,-2.025728,34.15612,87.57962,0.1821735,2.116885,0,0,27.02932
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1164941,0.1164941,0,0,0,0.1164941,0,0,1.387779E-17,0,0,0.1226253,0.1164941,0,0,5.105981,25.0036,0,0.1226253,-0.1226253,34.02686,87.24818,0.1821735,0.1281435,0,0,25.0036
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.195159,2.195159,0,0,0,2.195159,0,0,4.440892E-16,0,0,2.310694,2.195159,0,0,5.242232,24.88097,0,2.310694,-2.310694,31.59118,81.00285,0.1821735,2.414675,0,0,24.88097
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.788657,2.788657,0,0,0,2.788657,0,0,4.440892E-16,0,0,2.935429,2.788657,0,0,7.809669,22.57028,0,2.935429,-2.935429,28.49696,73.06898,0.1821735,3.067523,0,0,22.57028
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07126,19.63485,0,0,0,28.49696,73.06898,0.1821735,0,0,0,19.63485
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.130948,1.130948,0,0,0,1.130948,0,0,2.220446E-16,0,0,1.190471,1.130948,0,0,11.07126,19.63485,0,1.190471,-1.190471,27.24209,69.85139,0.1821735,1.244042,0,0,19.63485
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.394,18.44438,0,0,0,27.24209,69.85139,0.1821735,0,0,0,18.44438
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,3.713014,3.713014,0,0,0,3.713014,0,0,0,0,0,3.908435,3.713014,0,0,12.394,18.44438,0,3.908435,-3.908435,23.12224,59.28768,0.1821735,4.084315,0,0,18.44438
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.5480996,0.5480996,0,0,0,0.5480996,0,0,0,0,0,0.576947,0.5480996,0,0,16.73671,14.53594,0,0.576947,-0.576947,22.51409,57.72831,0.1821735,0.6029096,0,0,14.53594
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.381927,2.381927,0,0,0,2.381927,0,0,4.440892E-16,0,0,2.507292,2.381927,0,0,17.37776,13.95899,0,2.507292,-2.507292,19.87117,50.95161,0.1821735,2.62012,0,0,13.95899
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.301784,2.301784,0,0,0,2.301784,0,0,4.440892E-16,0,0,2.42293,2.301784,0,0,20.16364,11.4517,0,2.42293,-2.42293,17.31718,44.40293,0.1821735,2.531962,0,0,11.4517
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.722209,2.722209,0,0,0,2.722209,17.78427,0,0,0,0.484125,2.865484,2.722209,0,0,22.85579,9.028771,0,2.381358,-2.381358,14.807,37.9666,0.1821735,2.99443,0.3873,0,9.512897
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,10.23174,10.23174,12,0,3.372,10.23174,29.00678,0,0,0,2.9679,0,0,1.768255,1.679843,25.50174,6.647413,4.647742,0,4.647742,19.21624,49.27231,0.1822274,11.25492,2.37432,12,9.615313
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,7.193728,7.193728,11.38746,0,3.217026,7.193728,77.7956,0,0,0,5.596404,0,0,4.193728,3.984042,20.854,10.83038,9.580445,0,9.580445,28.30505,72.5769,0.1823019,7.913101,4.477123,12,16.42678
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,10.10832,10.10832,12,0,3.372,10.10832,66.34705,0,0,0,6.706572,0,0,1.891682,1.797098,11.27355,19.45278,8.50367,0,8.50367,36.37234,93.26221,0.1823957,11.11915,5.365257,12,26.15935
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,8.114353,8.114353,3.520291,0,1.226634,8.114353,93.73189,4.440892E-16,0,0,7.605737,4.835855,4.594062,0,0,2.769882,27.10608,2.769882,0,2.769882,39.00008,100,0.1823521,8.925788,6.084589,12,34.71182
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,10.78176,10.78176,3,0,1.095,10.78176,87.95724,1.292013,0,0,9.483335,8.191323,7.781757,0,0,0,29.59898,0,0,0,39.00008,100,0.1823521,11.85993,7.586668,12,39.08231
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,9.012371,9.012371,3,0,1.095,9.012371,112.8616,3.842692,0,0,10.1715,6.328812,6.012372,0,0,0,29.59898,0,0,0,39.00008,100,0.1823521,9.913609,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.801282,2.801282,0,0,0,2.801282,386.0944,7.866875,0,0,10.81559,2.948718,2.801282,0,0,0,29.59898,0,0,0,39.00008,100,0.1823521,3.08141,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,8.923441,8.923441,3,0,1.095,8.923441,105.3495,3.165597,0,0,9.400798,6.235201,5.923441,0,0,0,29.59898,0,0,0,39.00008,100,0.1823521,9.815784,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.401512,2.401512,0,0,0,2.401512,297.3634,4.61331,0,0,7.141218,2.527908,2.401512,0,0,0,29.59898,0,0,0,39.00008,100,0.1823521,2.641663,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,6.952355,6.952355,0,0,0,6.952355,60.51896,0,0,0,4.207493,7.318269,6.952355,0,0,0,29.59898,0,3.110776,-3.110776,35.72103,91.59221,0.1823521,7.647591,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,9.928055,9.928055,11.33939,0,3.204865,9.928055,19.85086,-2.220446E-16,0,0,1.970804,0,0,1.411333,1.340766,3.456418,26.4882,3.311571,0,3.311571,38.86266,99.64766,0.1823909,10.92086,1.576643,12,28.45901
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,19.92612,19.92612,12,0,3.372,19.92612,0,0,0,1.558734,0,8.343287,7.926122,0,0,0.1448473,29.46861,0,8.343287,-8.343287,30.06807,77.09746,0.1823909,21.91873,0,12,29.46861
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,4.838797,4.838797,12,0,3.372,4.838797,0,0,0,0,0,0,0,7.161203,6.803143,9.415165,21.12533,6.803143,0,6.803143,36.52209,93.64621,0.1824846,5.322677,0,12,21.12533
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.219751,1.219751,0,0,0,1.219751,0,0,0,0,0,1.283949,1.219751,0,0,2.612022,27.24816,0,1.283949,-1.283949,35.16869,90.17596,0.1824846,1.341727,0,0,27.24816
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038632,25.96421,0,0,0,35.16869,90.17596,0.1824846,0,0,0,25.96421
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.438002,0.438002,0,0,0,0.438002,0,0,5.551115E-17,0,0,0.4610547,0.438002,0,0,4.038632,25.96421,0,0.4610547,-0.4610547,34.6827,88.92982,0.1824846,0.4818022,0,0,25.96421
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.958735,2.958735,0,0,0,2.958735,0,0,4.440892E-16,0,0,3.114458,2.958735,0,0,4.550915,25.50315,0,3.114458,-3.114458,31.39977,80.51208,0.1824846,3.254608,0,0,25.50315
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0925561,0.0925561,0,0,0,0.0925561,0,0,0,0,0,0.09742747,0.0925561,0,0,8.011424,22.3887,0,0.09742747,-0.09742747,31.29708,80.24876,0.1824846,0.1018117,0,0,22.3887
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.426634,1.426634,0,0,0,1.426634,0,0,0,0,0,1.50172,1.426634,0,0,8.119677,22.29127,0,1.50172,-1.50172,29.71412,76.18991,0.1824846,1.569298,0,0,22.29127
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.354537,1.354537,0,0,0,1.354537,0,0,2.220446E-16,0,0,1.425829,1.354537,0,0,9.788255,20.78955,0,1.425829,-1.425829,28.21117,72.33619,0.1824846,1.489991,0,0,20.78955
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.9173241,0.9173241,0,0,0,0.9173241,0,0,1.110223E-16,0,0,0.9656043,0.9173241,0,0,11.37251,19.36372,0,0.9656043,-0.9656043,27.19333,69.72636,0.1824846,1.009057,0,0,19.36372
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.4231193,0.4231193,0,0,0,0.4231193,0,0,0,0,0,0.4453887,0.4231193,0,0,12.4454,18.39812,0,0.4453887,-0.4453887,26.72385,68.52256,0.1824846,0.4654312,0,0,18.39812
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.5630635,0.5630635,0,0,0,0.5630635,0,0,1.110223E-16,0,0,0.5926985,0.5630635,0,0,12.94028,17.95273,0,0.5926985,-0.5926985,26.09909,66.92062,0.1824846,0.6193699,0,0,17.95273
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.5328079,0.5328079,0,0,0,0.5328079,54.12904,0,0,0,0.2884038,0.5608505,0.5328079,0,0,13.59883,17.36003,0,0.2724467,-0.2724467,25.81191,66.18425,0.1824846,0.5860888,0.2307231,0,17.64843
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,8.077976,8.077976,12,0,3.372,8.077976,35.05762,0,0,0,2.831947,0,0,3.922024,3.725923,13.90155,17.08758,6.557869,0,6.557869,32.03325,82.13638,0.1825648,8.885774,2.265557,12,19.91953
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,4.527277,4.527277,0,0,0,4.527277,122.4669,0,0,0,5.544418,4.765555,4.527277,0,0,7.343682,22.98966,0.7788627,0,0.7788627,32.77214,84.03097,0.1825476,4.980005,4.435534,0,28.53408
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,3.956319,3.956319,0,0,0,3.956319,208.7131,0,0,0,8.257356,4.164547,3.956319,0,0,6.564819,23.69064,4.092809,0,4.092809,36.65492,93.98679,0.1824571,4.351951,6.605885,0,31.948
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.596201,1.596201,0,0,0,1.596201,486.9996,3.62127,0,0,7.773491,1.680211,1.596201,0,0,2.47201,27.37417,2.47201,0,2.47201,39.00008,100,0.1824025,1.755821,6.218793,0,35.14766
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,5.429786,5.429786,0,0,0,5.429786,169.7458,3.501269,0,0,9.216833,5.715565,5.429786,0,0,0,29.59898,0,0,0,39.00008,100,0.1824025,5.972765,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.875941,1.875941,0,0,0,1.875941,642.7656,10.08323,0,0,12.0579,1.974675,1.875941,0,0,0,29.59898,0,0,0,39.00008,100,0.1824025,2.063535,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,8.475471,8.475471,3,0,1.095,8.475471,98.10482,2.551192,0,0,8.314846,5.763654,5.475471,0,0,0,29.59898,0,0,0,39.00008,100,0.1824025,9.323018,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,13.0229,13.0229,4.662901,0,1.515714,13.0229,72.58564,0.6527564,0,0,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1824025,14.32519,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,3.81483,3.81483,0,0,0,3.81483,184.5399,3.024271,0,0,7.039882,4.015611,3.81483,0,0,0,29.59898,0,0,0,39.00008,100,0.1824025,4.196313,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,4.318474,4.318474,0,0,0,4.318474,105.7988,0.02313039,0,0,4.568892,4.545762,4.318474,0,0,0,29.59898,0,0,0,39.00008,100,0.1824025,4.750321,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,4.242357,4.242357,0,0,0,4.242357,39.5294,0,8.881784E-16,0,1.676978,4.465639,4.242357,0,0,0,29.59898,0,2.78866,-2.78866,36.06057,92.46282,0.1824025,4.666593,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098511,26.81032,0,0,0,36.06057,92.46282,0.1824025,0,0,0,26.81032
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.743199,2.743199,0,0,0,2.743199,0,0,4.440892E-16,0,0,2.887578,2.743199,0,0,3.098511,26.81032,0,2.887578,-2.887578,33.0168,84.65829,0.1824025,3.017519,0,0,26.81032
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,14.89704,14.89704,12,0,3.372,14.89704,0,0,0,0,0,3.049517,2.897042,0,0,6.306931,23.92274,0,3.049517,-3.049517,29.80232,76.41606,0.1824025,16.38675,0,12,23.92274
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,6.489903,6.489903,12,0,3.372,6.489903,0,0,0,0,0,0,0,5.510097,5.234592,9.695284,20.87322,5.234592,0,5.234592,34.7683,89.14929,0.1824744,7.138893,0,12,20.87322
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.460692,25.58436,0,0,0,34.7683,89.14929,0.1824744,0,0,0,25.58436
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.460692,25.58436,0,0,0,34.7683,89.14929,0.1824744,0,0,0,25.58436
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.943929,2.943929,0,0,0,2.943929,0,0,4.440892E-16,0,0,3.098872,2.943929,0,0,4.460692,25.58436,0,3.098872,-3.098872,31.5018,80.77367,0.1824744,3.238322,0,0,25.58436
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.8509232,0.8509232,0,0,0,0.8509232,0,0,1.110223E-16,0,0,0.8957087,0.8509232,0,0,7.903883,22.48548,0,0.8957087,-0.8957087,30.55764,78.35275,0.1824744,0.9360155,0,0,22.48548
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.057496,1.057496,0,0,0,1.057496,0,0,2.220446E-16,0,0,1.113153,1.057496,0,0,8.899116,21.58978,0,1.113153,-1.113153,29.38427,75.34413,0.1824744,1.163245,0,0,21.58978
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.439475,2.439475,0,0,0,2.439475,0,0,0,0,0,2.567868,2.439475,0,0,10.13595,20.47662,0,2.567868,-2.567868,26.6775,68.4037,0.1824744,2.683423,0,0,20.47662
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2632031,0.2632031,0,0,0,0.2632031,0,0,0,0,0,0.2770559,0.2632031,0,0,12.98914,17.90875,0,0.2770559,-0.2770559,26.38546,67.65488,0.1824744,0.2895234,0,0,17.90875
