Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.880516,1.880516,0,0,0,1.880516,0,0,2.220446E-16,0,0,1.979491,1.880516,0,0,13.29698,17.6317,0,1.979491,-1.979491,24.29889,62.30472,0.1824744,2.068568,0,0,17.6317
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,3.957911,3.957911,0,0,0,3.957911,14.69884,0,4.440892E-16,0,0.581767,4.166222,3.957911,0,0,15.49641,15.65221,0,3.584455,-3.584455,20.52054,52.61667,0.1824744,4.353702,0.4654136,0,16.23397
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,8.085929,8.085929,12,0,3.372,8.085929,35.75428,0,0,0,2.891066,0,0,3.914071,3.718367,19.47914,12.06775,6.609433,0,6.609433,26.7908,68.69422,0.1825549,8.894522,2.312853,12,14.95882
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,4.333786,4.333786,10.97954,0,3.113823,4.333786,135.5438,-8.881784E-16,0,0,5.874179,0,0,6.645752,6.313464,12.86971,18.01624,12.18764,0,12.18764,38.35302,98.34087,0.1825572,4.767165,4.699344,12,23.89042
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,7.6449,7.6449,3,0,1.095,7.6449,92.86046,1.527657,0,0,7.09909,4.889369,4.6449,0,0,0.682064,28.98512,0.682064,0,0.682064,39.00008,100,0.1825421,8.40939,5.679272,12,36.08421
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,7.22565,0,0,7.22565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825421,0,5.78052,0,36.82463
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825421,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.426236,2.426236,0,0,0,2.426236,332.7867,5.520257,0,0,8.074189,2.553932,2.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1825421,2.668859,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,14.06183,14.06183,6.156531,0,1.893602,14.06183,59.17699,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1825421,15.46802,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,4.479781,4.479781,0,0,0,4.479781,180.7421,3.38129,0,0,8.096849,4.715559,4.479781,0,0,0,29.59898,0,0,0,39.00008,100,0.1825421,4.927759,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.9016091,0.9016091,0,0,0,0.9016091,684.84,5.225518,0,0,6.17458,0.9490622,0.9016091,0,0,0,29.59898,0,0,0,39.00008,100,0.1825421,0.99177,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,7.588023,7.588023,0,0,0,7.588023,53.34896,0,0,0,4.048131,7.987393,7.588023,0,0,0,29.59898,0,3.939262,-3.939262,34.84773,89.35298,0.1825421,8.346826,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,5.395787,5.395787,0,0,0,5.395787,24.43036,0,8.881784E-16,0,1.31821,5.679776,5.395787,0,0,4.376957,25.65972,0,4.361565,-4.361565,30.25024,77.56456,0.1825421,5.935366,1.054568,0,26.97793
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,3.681952,3.681952,0,0,0,3.681952,0,0,4.440892E-16,0,0,3.875739,3.681952,0,0,9.223141,21.29815,0,3.875739,-3.875739,26.16485,67.08923,0.1825421,4.050147,0,0,21.29815
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,7.214726,7.214726,0,0,0,7.214726,0,0,0,0,0,7.594449,7.214726,0,0,13.52952,17.42241,0,7.594449,-7.594449,18.1596,46.56298,0.1825421,7.936199,0,0,17.42241
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96779,9.827964,0,0,0,18.1596,46.56298,0.1825421,0,0,0,9.827964
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96779,9.827964,0,0,0,18.1596,46.56298,0.1825421,0,0,0,9.827964
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96779,9.827964,0,0,0,18.1596,46.56298,0.1825421,0,0,0,9.827964
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.196382,2.196382,0,0,0,2.196382,0,0,0,0,0,2.311981,2.196382,0,0,21.96779,9.827964,0,2.311981,-2.311981,15.72256,40.31417,0.1825421,2.41602,0,0,9.827964
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.665216,1.665216,0,0,0,1.665216,0,0,2.220446E-16,0,0,1.752859,1.665216,0,0,24.53666,7.515983,0,1.752859,-1.752859,13.87488,35.57655,0.1825421,1.831737,0,0,7.515983
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.41741,1.41741,0,0,0,1.41741,0,0,2.220446E-16,0,0,1.49201,1.41741,0,0,26.48428,5.763124,0,1.49201,-1.49201,12.30217,31.54395,0.1825421,1.55915,0,0,5.763124
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.14207,4.271114,0,0,0,12.30217,31.54395,0.1825421,0,0,0,4.271114
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.189686,2.189686,0,0,0,2.189686,0,0,4.440892E-16,0,0,2.304932,2.189686,0,0,28.14207,4.271114,0,2.304932,-2.304932,9.872554,25.31419,0.1825421,2.408654,0,0,4.271114
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,3.831608,3.831608,12,0,3.372,3.831608,0,0,0,0,0,0,0,8.168392,7.759973,30.70311,1.966182,7.759973,0,7.759973,17.23431,44.19045,0.1826482,4.214768,0,12,1.966182
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.94313,8.950157,8.36,0,8.36,25.1653,64.52629,0.1826607,0,0,12,8.950157
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2507383,0.2507383,9.050738,0,2.625837,0.2507383,146.8238,0,0,0,0.3681434,0,0,8.8,8.36,14.58313,16.47416,8.728144,0,8.728144,33.44555,85.75764,0.1826735,0.2758121,0.2945147,12,16.8423
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.740349,2.740349,0,0,0,2.740349,89.79336,0,0,0,2.460651,2.884578,2.740349,0,0,5.85499,24.32949,0,0.4239265,-0.4239265,32.99869,84.61185,0.1826735,3.014384,1.968521,0,26.79014
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,6.32602,23.90556,5.020851,0,5.020851,37.76189,96.82516,0.1825632,0,4.016681,0,28.92641
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,6.368595,6.368595,0,0,0,6.368595,113.9897,0,0,0,7.259543,6.703784,6.368595,0,0,1.305169,28.42433,0.5557599,0,0.5557599,38.28913,98.17705,0.182551,7.005454,5.807635,0,35.68387
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,7.654514,0,0,8.403923,0,0,0,0,0.7494093,28.92451,0.7494093,0,0.7494093,39.00008,100,0.1825345,0,6.723139,0,37.32843
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.357334,1.357334,0,0,0,1.357334,878.991,10.50207,0,0,11.93084,1.428773,1.357334,0,0,0,29.59898,0,0,0,39.00008,100,0.1825345,1.493067,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825345,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,10.00848,10.00848,3,0,1.095,10.00848,122.9031,4.923386,0,0,12.30073,7.377344,7.008477,0,0,0,29.59898,0,0,0,39.00008,100,0.1825345,11.00932,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825345,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,5.54447,5.54447,0,0,0,5.54447,151.6597,2.572442,0,0,8.408726,5.836284,5.54447,0,0,0,29.59898,0,0,0,39.00008,100,0.1825345,6.098917,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,5.922817,5.922817,0,0,0,5.922817,85.70441,0,8.881784E-16,0,5.076115,6.234544,5.922817,0,0,0,29.59898,0,1.158429,-1.158429,37.77899,96.869,0.1825345,6.515099,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.8486733,0.8486733,0,0,0,0.8486733,226.6333,0,0,0,1.923376,0.8933403,0.8486733,0,0,1.287143,28.44055,1.030036,0,1.030036,38.75616,99.37458,0.1825119,0.9335406,1.538701,0,30.36393
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,9.025864,9.025864,9.296503,0,2.688015,9.025864,0,0,0,0,0,0,0,0.270639,0.2571071,0.2571071,29.36758,0.2571071,0,0.2571071,39.00008,100,0.1825154,9.928451,0,12,29.36758
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.798142,2.798142,0,0,0,2.798142,0,0,4.440892E-16,0,0,2.945412,2.798142,0,0,0,29.59898,0,2.945412,-2.945412,35.89534,92.03915,0.1825154,3.077956,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.893289,1.893289,0,0,0,1.893289,0,0,2.220446E-16,0,0,1.992936,1.893289,0,0,3.272681,26.65357,0,1.992936,-1.992936,33.7946,86.65265,0.1825154,2.082618,0,0,26.65357
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.487053,24.66063,0,0,0,33.7946,86.65265,0.1825154,0,0,0,24.66063
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.243091,2.243091,0,0,0,2.243091,0,0,0,0,0,2.361149,2.243091,0,0,5.487053,24.66063,0,2.361149,-2.361149,31.30573,80.27095,0.1825154,2.4674,0,0,24.66063
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.008981,1.008981,0,0,0,1.008981,0,0,0,0,0,1.062085,1.008981,0,0,8.110552,22.29948,0,1.062085,-1.062085,30.1862,77.40035,0.1825154,1.109879,0,0,22.29948
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.8154544,0.8154544,0,0,0,0.8154544,0,0,0,0,0,0.858373,0.8154544,0,0,9.290647,21.2374,0,0.858373,-0.858373,29.28139,75.08035,0.1825154,0.8969998,0,0,21.2374
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24439,20.37902,0,0,0,29.28139,75.08035,0.1825154,0,0,0,20.37902
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,4.115135,4.115135,0,0,0,4.115135,0,0,0,0,0,4.331721,4.115135,0,0,10.24439,20.37902,0,4.331721,-4.331721,24.71536,63.37259,0.1825154,4.526649,0,0,20.37902
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.617949,1.617949,0,0,0,1.617949,0,0,2.220446E-16,0,0,1.703104,1.617949,0,0,15.05742,16.0473,0,1.703104,-1.703104,22.92013,58.76944,0.1825154,1.779743,0,0,16.0473
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.899093,1.899093,0,0,0,1.899093,0,0,2.220446E-16,0,0,1.999045,1.899093,0,0,16.94975,14.3442,0,1.999045,-1.999045,20.81295,53.36643,0.1825154,2.089003,0,0,14.3442
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.745821,1.745821,0,0,0,1.745821,0,0,0,0,0,1.837707,1.745821,0,0,19.17092,12.34515,0,1.837707,-1.837707,18.87584,48.39949,0.1825154,1.920403,0,0,12.34515
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.506387,2.506387,0,0,0,2.506387,5.226793,0,4.440892E-16,0,0.1310037,2.638302,2.506387,0,0,21.21281,10.50745,0,2.507299,-2.507299,16.23291,41.62277,0.1825154,2.757026,0.1048029,0,10.63845
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,7.246809,7.246809,0,0,0,7.246809,29.65236,0,1.776357E-15,0,2.14885,7.628221,7.246809,0,0,23.9987,8.000148,0,5.479371,-5.479371,10.45715,26.81315,0.1825154,7.971491,1.71908,0,10.149
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,30.08689,2.520777,4.728551,0,4.728551,14.94304,38.31542,0.1824117,0,3.782841,0,7.249328
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,0,0,0,0,0,0,0,8.431103,0,0,0,0,25.35834,6.776473,8.431103,0,8.431103,22.94149,58.82422,0.182227,0,6.744883,0,15.20758
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,4.802777,4.802777,0,0,0,4.802777,171.5078,0,0,0,8.237139,5.055555,4.802777,0,0,16.92724,14.36447,3.181583,0,3.181583,25.95981,66.56348,0.1821574,5.283055,6.589711,0,22.6016
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,6.668423,6.668423,0,0,0,6.668423,171.6235,0,0,0,11.44458,7.019393,6.668423,0,0,13.74565,17.22789,4.425188,0,4.425188,30.15791,77.32782,0.1820607,7.335266,9.155664,0,28.67247
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,7.786046,7.786046,5.460865,0,1.717599,7.786046,151.1425,0,0,0,11.76802,2.447558,2.325181,0,0,9.320465,21.21056,9.320465,0,9.320465,39.00008,100,0.1819403,8.564651,9.414418,12,32.97858
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,4.465402,4.465402,0,0,0,4.465402,216.9151,4.985708,0,0,9.686131,4.700423,4.465402,0,0,0,29.59898,0,0,0,39.00008,100,0.1819403,4.911942,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819403,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,9.774318,9.774318,4.710976,0,1.527877,9.774318,54.52896,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1819403,10.75175,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819403,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,4.849486,4.849486,0,0,0,4.849486,31.54497,0,8.881784E-16,0,1.529769,5.104722,4.849486,0,0,0,29.59898,0,3.574953,-3.574953,35.23175,90.33763,0.1819403,5.334435,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,13.86573,13.86573,12,0,3.372,13.86573,0,0,0,0,0,1.963923,1.865727,0,0,3.97217,26.02402,0,1.963923,-1.963923,33.16159,85.02955,0.1819403,15.2523,0,12,26.02402
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,11.4784,11.4784,12,0,3.372,11.4784,0,0,0,0,0,0,0,0.5215993,0.4955193,6.154307,24.0601,0.4955193,0,0.4955193,33.63168,86.2349,0.181947,12.62624,0,12,24.0601
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,12.98844,12.98844,12,0,3.372,12.98844,0,0,0,0,0,1.040466,0.988443,0,0,5.658788,24.50607,0,1.040466,-1.040466,32.53493,83.42274,0.181947,14.28729,0,12,24.50607
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,10.8211,10.8211,12,0,3.372,10.8211,0,0,0,0,0,0,0,1.178899,1.119954,6.814862,23.4656,1.119954,0,1.119954,33.59741,86.14704,0.1819623,11.90321,0,12,23.4656
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.151543,1.151543,0,0,0,1.151543,0,0,0,0,0,1.212151,1.151543,0,0,5.694908,24.47356,0,1.212151,-1.212151,32.31969,82.87084,0.1819623,1.266698,0,0,24.47356
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.6725545,0.6725545,0,0,0,0.6725545,0,0,1.110223E-16,0,0,0.7079521,0.6725545,0,0,7.041742,23.26141,0,0.7079521,-0.7079521,31.57345,80.9574,0.1819623,0.7398099,0,0,23.26141
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.527464,1.527464,0,0,0,1.527464,0,0,0,0,0,1.607857,1.527464,0,0,7.828356,22.55346,0,1.607857,-1.607857,29.87862,76.61169,0.1819623,1.680211,0,0,22.55346
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.8543991,0.8543991,0,0,0,0.8543991,0,0,0,0,0,0.8993675,0.8543991,0,0,9.614864,20.9456,0,0.8993675,-0.8993675,28.9306,74.18088,0.1819623,0.9398389,0,0,20.9456
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.811173,1.811173,0,0,0,1.811173,0,0,2.220446E-16,0,0,1.906498,1.811173,0,0,10.61416,20.04623,0,1.906498,-1.906498,26.92097,69.028,0.1819623,1.99229,0,0,20.04623
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.392345,1.392345,0,0,0,1.392345,0,0,2.220446E-16,0,0,1.465626,1.392345,0,0,12.73249,18.13973,0,1.465626,-1.465626,25.37607,65.06672,0.1819623,1.531579,0,0,18.13973
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.862734,1.862734,0,0,0,1.862734,0,0,2.220446E-16,0,0,1.960773,1.862734,0,0,14.36097,16.67411,0,1.960773,-1.960773,23.30923,59.76715,0.1819623,2.049008,0,0,16.67411
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.6764169,0.6764169,0,0,0,0.6764169,0,0,1.110223E-16,0,0,0.7120178,0.6764169,0,0,16.5396,14.71334,0,0.7120178,-0.7120178,22.5587,57.84271,0.1819623,0.7440586,0,0,14.71334
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.866172,1.866172,0,0,0,1.866172,10.05355,0,2.220446E-16,0,0.1876165,1.964392,1.866172,0,0,17.33073,14.00132,0,1.776775,-1.776775,20.68582,53.04045,0.1819623,2.052789,0.1500932,0,14.18894
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,5.93438,5.93438,0,0,0,5.93438,20.79065,0,8.881784E-16,0,1.233796,6.246716,5.93438,0,0,19.30493,12.22454,0,5.012919,-5.012919,15.40173,39.49155,0.1819623,6.527818,0.987037,0,13.45834
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,5.526636,5.526636,0,0,0,5.526636,66.78551,0,8.881784E-16,0,3.690992,5.817511,5.526636,0,0,24.87484,7.211624,0,2.126519,-2.126519,13.16019,33.744,0.1819623,6.079299,2.952793,0,10.90262
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,4.359229,4.359229,0,0,0,4.359229,195.4201,0,0,0,8.518808,4.588662,4.359229,0,0,27.23764,5.085104,3.930147,0,3.930147,16.88865,43.30415,0.1818767,4.795152,6.815047,0,13.60391
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,6.06839,6.06839,0,0,0,6.06839,129.3395,0,0,0,7.848827,6.387779,6.06839,0,0,23.30749,8.622236,1.461048,0,1.461048,18.27472,46.85817,0.1818449,6.67523,6.279062,0,16.47106
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,5.367702,5.367702,0,0,0,5.367702,167.0154,0,0,0,8.964892,5.650213,5.367702,0,0,21.84644,9.93718,3.314679,0,3.314679,21.4193,54.92118,0.1817727,5.904473,7.171914,0,18.90207
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,4.781605,4.781605,0,0,0,4.781605,199.1865,0,0,0,9.524311,5.033268,4.781605,0,0,18.53176,12.92039,4.491043,0,4.491043,25.67988,65.84572,0.1816751,5.259765,7.619449,0,22.4447
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.911357,2.911357,0,0,0,2.911357,384.9785,0,0,0,11.2081,3.064586,2.911357,0,0,14.04072,16.96233,8.143512,0,8.143512,33.40549,85.65495,0.1814983,3.202492,8.966478,0,28.17043
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,5.518413,5.518413,0,0,0,5.518413,97.25004,0,0,0,5.366659,5.808856,5.518413,0,0,5.897209,24.29149,0,0.4421972,-0.4421972,32.93938,84.45977,0.1814983,6.070254,4.293327,0,29.65815
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.182575,2.182575,0,0,0,2.182575,249.6116,0,0,0,5.447963,2.297448,2.182575,0,0,6.388539,23.84929,3.150515,0,3.150515,35.92822,92.12345,0.18143,2.400833,4.35837,0,29.29726
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.017699,3.017699,0,0,0,3.017699,75.02555,0,0,0,2.264046,3.176526,3.017699,0,0,3.238024,26.68476,0,0.9124801,-0.9124801,34.96638,89.6572,0.18143,3.319469,1.811237,0,28.9488
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,4.251891,25.77228,1.084257,0,1.084257,35.995,92.29468,0.1814065,0,0.8674052,0,26.85653
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.601245,1.601245,0,0,0,1.601245,0,0,2.220446E-16,0,0,1.685521,1.601245,0,0,3.167634,26.74811,0,1.685521,-1.685521,34.2183,87.73906,0.1814065,1.76137,0,0,26.74811
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,6.037683,6.037683,0,0,0,6.037683,0,0,8.881784E-16,0,0,6.355456,6.037683,0,0,5.040436,25.06259,0,6.355456,-6.355456,27.51906,70.56155,0.1814065,6.641451,0,0,25.06259
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.10205,18.70713,0,0,0,27.51906,70.56155,0.1814065,0,0,0,18.70713
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,9.36447,9.36447,12,0,3.372,9.36447,0,0,0,0,0,0,0,2.635529,2.503753,12.10205,18.70713,2.503753,0,2.503753,29.89433,76.65198,0.1814407,10.30092,0,12,18.70713
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.598301,20.96051,8.36,0,8.36,37.82532,96.98782,0.1814542,0,0,12,20.96051
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.316873,1.316873,0,0,0,1.316873,0,0,2.220446E-16,0,0,1.386182,1.316873,0,0,1.238301,28.48451,0,1.386182,-1.386182,36.36416,93.24125,0.1814542,1.44856,0,0,28.48451
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.6863928,0.6863928,0,0,0,0.6863928,0,0,0,0,0,0.7225187,0.6863928,0,0,2.778503,27.09833,0,0.7225187,-0.7225187,35.60256,91.28842,0.1814542,0.7550321,0,0,27.09833
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.46828,1.46828,0,0,0,1.46828,0,0,0,0,0,1.545558,1.46828,0,0,3.581302,26.37581,0,1.545558,-1.545558,33.9734,87.1111,0.1814542,1.615108,0,0,26.37581
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.974056,2.974056,0,0,0,2.974056,0,0,4.440892E-16,0,0,3.130585,2.974056,0,0,5.298588,24.83025,0,3.130585,-3.130585,30.67347,78.64977,0.1814542,3.271462,0,0,24.83025
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.551558,1.551558,0,0,0,1.551558,0,0,2.220446E-16,0,0,1.633219,1.551558,0,0,8.777017,21.69966,0,1.633219,-1.633219,28.9519,74.2355,0.1814542,1.706714,0,0,21.69966
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.03946469,0.03946469,0,0,0,0.03946469,0,0,6.938894E-18,0,0,0.04154178,0.03946469,0,0,10.59171,20.06644,0,0.04154178,-0.04154178,28.90812,74.12322,0.1814542,0.04341116,0,0,20.06644
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,3.680071,3.680071,0,0,0,3.680071,0,0,0,0,0,3.873759,3.680071,0,0,10.63786,20.0249,0,3.873759,-3.873759,24.82482,63.65324,0.1814542,4.048078,0,0,20.0249
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,14.94204,16.15114,0.2820108,0,0.2820108,25.09235,64.33924,0.1814481,0,0.2256086,0,16.43315
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,6.205601,6.205601,0,0,0,6.205601,29.02584,0,8.881784E-16,0,1.801228,6.532211,6.205601,0,0,14.66003,16.40495,0,4.730984,-4.730984,20.10546,51.55236,0.1814481,6.826161,1.440982,0,18.20618
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,19.91668,11.67397,2.992795,0,2.992795,22.94467,58.83238,0.1813834,0,2.394236,0,14.66676
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,11.63508,11.63508,12,0,3.372,11.63508,58.97008,-5.551115E-17,0,0,6.861215,0,0,0.3649215,0.3466754,16.92388,14.36749,7.20789,0,7.20789,29.78268,76.36569,0.1814581,12.79859,5.488972,12,21.2287
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.016778,3.016778,4.640459,0,1.510036,3.016778,265.4108,0,0,0,8.006852,0,0,1.623682,1.542498,9.715991,20.85459,9.54935,0,9.54935,38.84199,99.59464,0.1813068,3.318455,6.405482,12,28.86144
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,10.43878,10.43878,7.23293,0,2.165931,10.43878,33.9237,0,0,0,3.541221,3.37458,3.205851,0,0,0.166641,29.449,0.166641,0,0.166641,39.00008,100,0.1813085,11.48266,2.832977,12,32.99022
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,15.22469,15.22469,8.53706,0,2.495876,15.22469,46.23812,0,0,0,7.03961,7.03961,6.68763,0,0,0,29.59898,0,0,0,39.00008,100,0.1813085,16.74716,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,7.463025,7.463025,0,0,0,7.463025,104.8724,8.881784E-16,0,0,7.826653,7.855815,7.463025,0,0,0,29.59898,0,0.02916244,-0.02916244,38.96934,99.92118,0.1813085,8.209328,6.261322,0,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,8.922589,8.922589,4.346796,0,1.435739,8.922589,54.34552,7.077672E-16,0,0,4.849028,4.816625,4.575794,0,0,0.03240271,29.56982,0.03240271,0,0.03240271,39.00008,100,0.1813088,9.814848,3.879222,12,34.41884
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,5.158643,5.158643,0,0,0,5.158643,76.08077,0,0,0,3.924736,5.430151,5.158643,0,0,0,29.59898,0,1.505415,-1.505415,37.41323,95.93117,0.1813088,5.674508,3.139789,0,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,7.759676,7.759676,5.631765,0,1.760837,7.759676,50.42207,2.220446E-16,0,0,3.912589,2.239906,2.127911,0,0,1.672683,28.09356,1.672683,0,1.672683,39.00008,100,0.1813259,8.535644,3.130071,12,32.00615
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813259,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,7.934098,7.934098,7.934098,0,2.343327,7.934098,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813259,8.727508,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,7.233611,7.233611,0,0,0,7.233611,0,0,8.881784E-16,0,0,7.614327,7.233611,0,0,0,29.59898,0,7.614327,-7.614327,30.97387,79.42003,0.1813259,7.956972,0,0,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,6.906856,6.906856,0,0,0,6.906856,0,0,8.881784E-16,0,0,7.270375,6.906856,0,0,8.460363,21.98465,0,7.270375,-7.270375,23.31022,59.76969,0.1813259,7.597542,0,0,21.98465
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,11.6237,11.6237,12,0,3.372,11.6237,0,5.551115E-17,0,0,0,0,0,0.3763041,0.3574889,16.53856,14.71428,0.3574889,0,0.3574889,23.64937,60.63929,0.1813308,12.78607,0,12,14.71428
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.046594,1.046594,9.846594,0,2.827188,1.046594,0,0,0,0,0,0,0,8.8,8.36,16.18107,15.03602,8.36,0,8.36,31.58036,80.97512,0.1813794,1.151254,0,12,15.03602
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.9944679,0.9944679,0,0,0,0.9944679,0,0,1.110223E-16,0,0,1.046808,0.9944679,0,0,7.821068,22.56002,0,1.046808,-1.046808,30.47693,78.14581,0.1813794,1.093915,0,0,22.56002
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,4.534692,4.534692,0,0,0,4.534692,0,0,8.881784E-16,0,0,4.77336,4.534692,0,0,8.984189,21.51321,0,4.77336,-4.77336,25.44537,65.24439,0.1813794,4.988161,0,0,21.51321
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.28792,16.73985,0,0,0,25.44537,65.24439,0.1813794,0,0,0,16.73985
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.28792,16.73985,0,0,0,25.44537,65.24439,0.1813794,0,0,0,16.73985
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.2893328,0.2893328,0,0,0,0.2893328,0,0,5.551115E-17,0,0,0.3045609,0.2893328,0,0,14.28792,16.73985,0,0.3045609,-0.3045609,25.12433,64.42123,0.1813794,0.3182661,0,0,16.73985
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.630979,2.630979,0,0,0,2.630979,0,0,0,0,0,2.769451,2.630979,0,0,14.62632,16.43529,0,2.769451,-2.769451,22.20507,56.93597,0.1813794,2.894077,0,0,16.43529
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.70349,13.66584,0,0,0,22.20507,56.93597,0.1813794,0,0,0,13.66584
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,17.70349,13.66584,0.67236,0,0.67236,22.84293,58.5715,0.1813649,0,0.537888,0,14.3382
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,17.03113,14.27096,2.958343,0,2.958343,25.64946,65.76772,0.1813011,0,2.366675,0,17.2293
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,6.475996,6.475996,0,0,0,6.475996,72.73309,0,0,0,4.710192,6.816837,6.475996,0,0,14.07279,16.93347,0,2.106645,-2.106645,23.42886,60.07388,0.1813011,7.123595,3.768154,0,21.64366
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,7.532641,7.532641,0,0,0,7.532641,105.947,0,0,0,7.98061,7.929096,7.532641,0,0,16.41351,14.82682,0.05151404,0,0.05151404,23.47773,60.19919,0.1813,8.285906,6.384488,0,22.80743
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,10.50502,10.50502,12,0,3.372,10.50502,58.64906,0,0,0,6.161096,0,0,1.49498,1.420231,16.36199,14.87319,7.581326,0,7.581326,30.67001,78.64089,0.181382,11.55552,4.928876,12,21.03428
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,10.25277,10.25277,11.43894,0,3.230051,10.25277,73.46372,0,0,0,7.532065,0,0,1.186169,1.126861,8.780664,21.69638,8.658926,0,8.658926,38.88459,99.70387,0.1814739,11.27805,6.025652,12,29.22845
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,6.244424,6.244424,0,0,0,6.244424,160.7303,3.341862,0,0,10.03668,6.573078,6.244424,0,0,0.1217384,29.48941,0.1217384,0,0.1217384,39.00008,100,0.1814712,6.868866,8.029343,0,39.52609
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,6.886275,6.886275,0,0,0,6.886275,136.6374,2.160516,0,0,9.409226,7.248711,6.886275,0,0,0,29.59898,0,0,0,39.00008,100,0.1814712,7.574903,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,3.03529,3.03529,0,0,0,3.03529,340.2426,7.132308,0,0,10.32735,3.195043,3.03529,0,0,0,29.59898,0,0,0,39.00008,100,0.1814712,3.33882,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814712,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,8.782182,8.782182,3.776444,0,1.29144,8.782182,59.99873,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.1814712,9.6604,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,4.816398,4.816398,0,0,0,4.816398,44.54159,0,0,0,2.1453,5.069892,4.816398,0,0,0,29.59898,0,2.924592,-2.924592,35.91729,92.09543,0.1814712,5.298037,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.249547,26.67439,0,0,0,35.91729,92.09543,0.1814712,0,0,0,26.67439
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.003846,2.003846,0,0,0,2.003846,0,0,4.440892E-16,0,0,2.109312,2.003846,0,0,3.249547,26.67439,0,2.109312,-2.109312,33.69388,86.39439,0.1814712,2.204231,0,0,26.67439
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.638433,2.638433,0,0,0,2.638433,0,0,4.440892E-16,0,0,2.777297,2.638433,0,0,5.593226,24.56507,0,2.777297,-2.777297,30.76635,78.88792,0.1814712,2.902276,0,0,24.56507
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,9.875164,9.875164,12,0,3.372,9.875164,0,0,0,0,0,0,0,2.124836,2.018595,8.679112,21.78778,2.018595,0,2.018595,32.68135,83.79818,0.1814986,10.86268,0,12,21.78778
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.966051,2.966051,0,0,0,2.966051,0,0,4.440892E-16,0,0,3.122159,2.966051,0,0,6.660518,23.60451,0,3.122159,-3.122159,29.39031,75.35963,0.1814986,3.262655,0,0,23.60451
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.50903,1.50903,0,0,0,1.50903,0,0,2.220446E-16,0,0,1.588453,1.50903,0,0,10.12958,20.48235,0,1.588453,-1.588453,27.71594,71.06636,0.1814986,1.659933,0,0,20.48235
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.954066,1.954066,0,0,0,1.954066,0,0,2.220446E-16,0,0,2.056912,1.954066,0,0,11.89453,18.8939,0,2.056912,-2.056912,25.54776,65.50694,0.1814986,2.149473,0,0,18.8939
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.453603,1.453603,0,0,0,1.453603,0,0,2.220446E-16,0,0,1.530108,1.453603,0,0,14.17999,16.83699,0,1.530108,-1.530108,23.93489,61.37138,0.1814986,1.598963,0,0,16.83699
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.383469,0.383469,0,0,0,0.383469,0,0,5.551115E-17,0,0,0.4036516,0.383469,0,0,15.88011,15.30688,0,0.4036516,-0.4036516,23.5094,60.28039,0.1814986,0.4218159,0,0,15.30688
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.032978,1.032978,0,0,0,1.032978,0,0,0,0,0,1.087345,1.032978,0,0,16.32861,14.90323,0,1.087345,-1.087345,22.36324,57.34152,0.1814986,1.136276,0,0,14.90323
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.098817,1.098817,0,0,0,1.098817,0,0,0,0,0,1.15665,1.098817,0,0,17.53677,13.81588,0,1.15665,-1.15665,21.14402,54.21533,0.1814986,1.208699,0,0,13.81588
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.049161,1.049161,0,0,0,1.049161,0,0,0,0,0,1.10438,1.049161,0,0,18.82194,12.65924,0,1.10438,-1.10438,19.9799,51.23042,0.1814986,1.154077,0,0,12.65924
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.7087196,0.7087196,0,0,0,0.7087196,27.08525,0,1.110223E-16,0,0.1919585,0.7460206,0.7087196,0,0,20.04903,11.55485,0,0.5540621,-0.5540621,19.39587,49.7329,0.1814986,0.7795915,0.1535668,0,11.74681
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.218938,1.218938,0,0,0,1.218938,140.4908,0,0,0,1.712495,1.283093,1.218938,0,0,20.66465,11.00079,0.4294025,0,0.4294025,19.80324,50.77743,0.1814894,1.340832,1.369996,0,12.71329
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,9.262037,9.262037,12,0,3.372,9.262037,49.85367,0,0,0,4.617465,0,0,2.737963,2.601065,20.23525,11.38725,7.21853,0,7.21853,26.65133,68.33662,0.1815714,10.18824,3.693973,12,16.00472
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,5.994663,5.994663,11.18219,0,3.165094,5.994663,126.0481,0,0,0,7.556161,0,0,5.187529,4.928152,13.01672,17.88393,12.48431,0,12.48431,38.495,98.70492,0.1815754,6.594129,6.044929,12,25.44009
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,7.621212,7.621212,3,0,1.095,7.621212,119.8311,3.735741,0,0,9.13258,4.864434,4.621212,0,0,0.5324042,29.11981,0.5324042,0,0.5324042,39.00008,100,0.1815639,8.383333,7.306064,12,38.25239
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.782622,2.782622,0,0,0,2.782622,391.4833,7.964424,0,0,10.8935,2.929076,2.782622,0,0,0,29.59898,0,0,0,39.00008,100,0.1815639,3.060884,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.824768,2.824768,0,0,0,2.824768,370.8884,7.503298,0,0,10.47674,2.97344,2.824768,0,0,0,29.59898,0,0,0,39.00008,100,0.1815639,3.107245,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815639,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.9795412,0.9795412,0,0,0,0.9795412,859.1485,7.384618,0,0,8.415713,1.031096,0.9795412,0,0,0,29.59898,0,0,0,39.00008,100,0.1815639,1.077495,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,6.844948,6.844948,0,0,0,6.844948,82.30482,0,0,0,5.633723,7.205209,6.844948,0,0,0,29.59898,0,1.571486,-1.571486,37.34359,95.75259,0.1815639,7.529443,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,3.186289,3.186289,0,0,0,3.186289,72.02332,0,0,0,2.294871,3.353988,3.186289,0,0,1.746096,28.02749,0,1.059117,-1.059117,36.22718,92.89001,0.1815639,3.504918,1.835897,0,30.32236
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,3.510896,3.510896,0,0,0,3.510896,45.33577,0,4.440892E-16,0,1.591692,3.69568,3.510896,0,0,2.922893,26.96837,0,2.103988,-2.103988,34.00938,87.20336,0.1815639,3.861986,1.273353,0,28.56007
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.331358,2.331358,0,0,0,2.331358,0,0,0,0,0,2.454061,2.331358,0,0,5.260657,24.86439,0,2.454061,-2.454061,31.42257,80.57054,0.1815639,2.564494,0,0,24.86439
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.269921,1.269921,0,0,0,1.269921,0,0,0,0,0,1.336759,1.269921,0,0,7.987391,22.41033,0,1.336759,-1.336759,30.0135,76.95755,0.1815639,1.396914,0,0,22.41033
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.47268,21.07357,0,0,0,30.0135,76.95755,0.1815639,0,0,0,21.07357
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.960207,1.960207,0,0,0,1.960207,0,0,0,0,0,2.063376,1.960207,0,0,9.47268,21.07357,0,2.063376,-2.063376,27.83852,71.38067,0.1815639,2.156228,0,0,21.07357
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.291187,1.291187,0,0,0,1.291187,0,0,0,0,0,1.359144,1.291187,0,0,11.76532,19.01019,0,1.359144,-1.359144,26.40585,67.70718,0.1815639,1.420305,0,0,19.01019
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.7354998,0.7354998,0,0,0,0.7354998,0,0,1.110223E-16,0,0,0.7742103,0.7354998,0,0,13.27548,17.65105,0,0.7742103,-0.7742103,25.58976,65.61465,0.1815639,0.8090498,0,0,17.65105
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.182742,2.182742,0,0,0,2.182742,0,0,0,0,0,2.297623,2.182742,0,0,14.13571,16.87683,0,2.297623,-2.297623,23.16786,59.40464,0.1815639,2.401016,0,0,16.87683
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.7913449,0.7913449,0,0,0,0.7913449,0,0,1.110223E-16,0,0,0.8329946,0.7913449,0,0,16.68863,14.57921,0,0.8329946,-0.8329946,22.2898,57.15322,0.1815639,0.8704794,0,0,14.57921
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.261625,1.261625,0,0,0,1.261625,0,0,2.220446E-16,0,0,1.328026,1.261625,0,0,17.61418,13.74622,0,1.328026,-1.328026,20.88994,53.56384,0.1815639,1.387787,0,0,13.74622
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.3224703,0.3224703,0,0,0,0.3224703,0,0,0,0,0,0.3394424,0.3224703,0,0,19.08976,12.41819,0,0.3394424,-0.3394424,20.53214,52.6464,0.1815639,0.3547173,0,0,12.41819
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.947945,2.947945,0,0,0,2.947945,0,0,4.440892E-16,0,0,3.1031,2.947945,0,0,19.46692,12.07875,0,3.1031,-3.1031,17.26118,44.25935,0.1815639,3.242739,0,0,12.07875
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.249191,1.249191,0,0,0,1.249191,0,0,2.220446E-16,0,0,1.314938,1.249191,0,0,22.91481,8.97565,0,1.314938,-1.314938,15.87512,40.70534,0.1815639,1.37411,0,0,8.97565
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.9499783,0.9499783,0,0,0,0.9499783,30.77277,0,0,0,0.2923347,0.9999772,0.9499783,0,0,24.37585,7.660712,0,0.7076425,-0.7076425,15.12919,38.79273,0.1815639,1.044976,0.2338677,0,7.953047
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,3.805547,3.805547,0,0,0,3.805547,61.7549,0,4.440892E-16,0,2.350112,4.005838,3.805547,0,0,25.16212,6.95307,0,1.655727,-1.655727,13.38391,34.31764,0.1815639,4.186101,1.880089,0,9.303182
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,7.411346,7.411346,11.82269,0,3.327141,7.411346,73.19195,0,0,0,5.424509,0,0,4.411346,4.190779,27.00182,5.297343,9.615288,0,9.615288,22.50577,57.70698,0.1816507,8.152481,4.339607,12,10.72185
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,7.247307,7.247307,11.49461,0,3.244138,7.247307,103.8827,0,0,0,7.528699,0,0,4.247307,4.034942,17.38653,13.9511,11.56364,0,11.56364,33.476,85.83573,0.1816846,7.972038,6.022959,12,21.4798
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,6.192124,6.192124,0,0,0,6.192124,133.3125,0,0,0,8.254878,6.518025,6.192124,0,0,5.822888,24.35838,1.736853,0,1.736853,35.12373,90.06065,0.1816474,6.811336,6.603902,0,32.61326
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,13.99232,13.99232,9.805412,0,2.816769,13.99232,60.69976,0,0,0,8.493301,4.407266,4.186903,0,0,4.086035,25.92155,4.086035,0,4.086035,39.00008,100,0.1816885,15.39155,6.794641,12,34.41485
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,5.461006,5.461006,0,0,0,5.461006,143.953,2.112854,0,0,7.861281,5.748427,5.461006,0,0,0,29.59898,0,0,0,39.00008,100,0.1816885,6.007106,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816885,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816885,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816885,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,10.65526,10.65526,7.439631,0,2.218227,10.65526,31.76713,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1816885,11.72078,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,7.107356,7.107356,0,0,0,7.107356,26.39611,0,0,0,1.876066,7.481427,7.107356,0,0,0,29.59898,0,5.605361,-5.605361,33.09151,84.84985,0.1816885,7.818091,1.500853,0,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.228179,23.99362,0,0,0,33.09151,84.84985,0.1816885,0,0,0,23.99362
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.189018,2.189018,0,0,0,2.189018,0,0,0,0,0,2.30423,2.189018,0,0,6.228179,23.99362,0,2.30423,-2.30423,30.66264,78.62199,0.1816885,2.40792,0,0,23.99362
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,9.289001,9.289001,12,0,3.372,9.289001,0,0,0,0,0,0,0,2.710999,2.575449,8.788435,21.68939,2.575449,0,2.575449,33.10592,84.88681,0.1817232,10.2179,0,12,21.68939
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,6.096232,6.096232,0,0,0,6.096232,0,0,8.881784E-16,0,0,6.417086,6.096232,0,0,6.212986,24.00729,0,6.417086,-6.417086,26.34172,67.54273,0.1817232,6.705855,0,0,24.00729
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.5338867,0.5338867,0,0,0,0.5338867,0,0,0,0,0,0.5619861,0.5338867,0,0,13.34308,17.5902,0,0.5619861,-0.5619861,25.74933,66.0238,0.1817232,0.5872754,0,0,17.5902
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.08917946,0.08917946,0,0,0,0.08917946,0,0,0,0,0,0.09387312,0.08917946,0,0,13.96751,17.02822,0,0.09387312,-0.09387312,25.65038,65.77008,0.1817232,0.09809741,0,0,17.02822
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.7971033,0.7971033,0,0,0,0.7971033,0,0,0,0,0,0.8390561,0.7971033,0,0,14.07181,16.93435,0,0.8390561,-0.8390561,24.76594,63.50229,0.1817232,0.8768136,0,0,16.93435
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.643123,1.643123,0,0,0,1.643123,0,0,2.220446E-16,0,0,1.729603,1.643123,0,0,15.0041,16.09529,0,1.729603,-1.729603,22.94278,58.82752,0.1817232,1.807435,0,0,16.09529
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.906856,1.906856,0,0,0,1.906856,0,0,2.220446E-16,0,0,2.007217,1.906856,0,0,16.92588,14.36569,0,2.007217,-2.007217,20.82699,53.40242,0.1817232,2.097542,0,0,14.36569
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,3.164374,3.164374,0,0,0,3.164374,0,0,4.440892E-16,0,0,3.33092,3.164374,0,0,19.15612,12.35847,0,3.33092,-3.33092,17.31589,44.39963,0.1817232,3.480811,0,0,12.35847
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.192093,1.192093,0,0,0,1.192093,0,0,0,0,0,1.254835,1.192093,0,0,22.85714,9.02755,0,1.254835,-1.254835,15.99318,41.00806,0.1817232,1.311302,0,0,9.02755
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,3.755663,3.755663,0,0,0,3.755663,0,0,4.440892E-16,0,0,3.95333,3.755663,0,0,24.2514,7.772716,0,3.95333,-3.95333,11.826,30.32302,0.1817232,4.13123,0,0,7.772716
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.15571,1.15571,0,0,0,1.15571,24.51262,0,2.220446E-16,0,0.2832948,1.216537,1.15571,0,0,28.64399,3.819386,0,0.9332419,-0.9332419,10.84228,27.80066,0.1817232,1.271281,0.2266358,0,4.102681
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.102882,2.102882,0,0,0,2.102882,134.3768,0,0,0,2.825786,2.21356,2.102882,0,0,29.68093,2.886144,0.612226,0,0.612226,11.42309,29.28991,0.1817101,2.31317,2.260628,0,5.711929
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,5.960996,5.960996,11.88299,0,3.342396,5.960996,83.51284,0,0,0,4.978197,0,0,5.921991,5.625892,29.0687,3.437147,10.60409,0,10.60409,21.48301,55.08453,0.1817772,6.557095,3.982558,12,8.415344
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.990571,0,0,8.8,8.36,18.46461,12.98083,13.35057,0,13.35057,34.14847,87.56001,0.1816836,0,3.992457,12,17.9714
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0,0,0,4.846393,0,0,0,0,5.114041,24.99634,4.846393,0,4.846393,38.74617,99.34894,0.1815802,0,3.877114,0,29.84273
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,5.186699,5.186699,0,0,0,5.186699,146.2733,1.859426,0,0,7.586757,5.459683,5.186699,0,0,0.2676482,29.3581,0.2676482,0,0.2676482,39.00008,100,0.1815745,5.705369,6.069406,0,36.94485
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,4.847624,4.847624,0,0,0,4.847624,247.8932,6.91417,0,0,12.01693,5.102762,4.847624,0,0,0,29.59898,0,0,0,39.00008,100,0.1815745,5.332386,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,5.591115,5.591115,0,0,0,5.591115,190.934,4.789954,0,0,10.67534,5.885384,5.591115,0,0,0,29.59898,0,0,0,39.00008,100,0.1815745,6.150226,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,5.602563,5.602563,0,0,0,5.602563,187.8842,4.628898,0,0,10.52633,5.897435,5.602563,0,0,0,29.59898,0,0,0,39.00008,100,0.1815745,6.162819,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815745,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,7.811631,7.811631,4.18776,0,1.395503,7.811631,48.83233,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.1815745,8.592794,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.602055,0.602055,0,0,0,0.602055,268.6739,0.9838225,0,0,1.617565,0.6337421,0.602055,0,0,0,29.59898,0,0,0,39.00008,100,0.1815745,0.6622605,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,16.67432,16.67432,12,0,3.372,16.67432,0,0,0,0,0,4.920334,4.674317,0,0,0,29.59898,0,4.920334,-4.920334,33.81359,86.70134,0.1815745,18.34175,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,8.394556,8.394556,12,0,3.372,8.394556,0,0,0,0,0,0,0,3.605444,3.425172,5.467038,24.67864,3.425172,0,3.425172,37.06299,95.03313,0.1816204,9.234012,0,12,24.67864
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,15.69371,15.69371,12,0,3.372,15.69371,0,0,0,0,0,3.888111,3.693705,0,0,2.041867,27.7613,0,3.888111,-3.888111,32.96457,84.52435,0.1816204,17.26308,0,12,27.7613
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.473967,2.473967,0,0,0,2.473967,0,0,0,0,0,2.604175,2.473967,0,0,6.36199,23.87319,0,2.604175,-2.604175,30.21952,77.4858,0.1816204,2.721363,0,0,23.87319
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.255518,21.26901,0,0,0,30.21952,77.4858,0.1816204,0,0,0,21.26901
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.898047,2.898047,0,0,0,2.898047,0,0,4.440892E-16,0,0,3.050575,2.898047,0,0,9.255518,21.26901,0,3.050575,-3.050575,27.00393,69.24072,0.1816204,3.187851,0,0,21.26901
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.6949358,0.6949358,0,0,0,0.6949358,0,0,1.110223E-16,0,0,0.7315114,0.6949358,0,0,12.64505,18.21844,0,0.7315114,-0.7315114,26.23285,67.26359,0.1816204,0.7644294,0,0,18.21844
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.216985,1.216985,0,0,0,1.216985,0,0,2.220446E-16,0,0,1.281036,1.216985,0,0,13.45784,17.48693,0,1.281036,-1.281036,24.88252,63.80121,0.1816204,1.338683,0,0,17.48693
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1378613,0.1378613,0,0,0,0.1378613,0,0,0,0,0,0.1451172,0.1378613,0,0,14.88121,16.20589,0,0.1451172,-0.1451172,24.72956,63.40899,0.1816204,0.1516474,0,0,16.20589
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.651087,1.651087,0,0,0,1.651087,0,0,2.220446E-16,0,0,1.737986,1.651087,0,0,15.04245,16.06077,0,1.737986,-1.737986,22.89756,58.71157,0.1816204,1.816196,0,0,16.06077
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.426497,1.426497,0,0,0,1.426497,0,0,0,0,0,1.501575,1.426497,0,0,16.97355,14.32279,0,1.501575,-1.501575,21.31476,54.65311,0.1816204,1.569146,0,0,14.32279
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.9918413,0.9918413,0,0,0,0.9918413,0,0,1.110223E-16,0,0,1.044043,0.9918413,0,0,18.64196,12.82121,0,1.044043,-1.044043,20.21424,51.83128,0.1816204,1.091025,0,0,12.82121
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.205479,2.205479,0,0,0,2.205479,5.347205,0,0,0,0.1179315,2.321557,2.205479,0,0,19.80201,11.77717,0,2.203626,-2.203626,17.89141,45.87533,0.1816204,2.426027,0.0943452,0,11.8951
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.0530282,0.0530282,0,0,0,0.0530282,1856.294,0,0,0,0.9843593,0.05581915,0.0530282,0,0,22.25049,9.573541,0.9285402,0,0.9285402,18.7723,48.13402,0.1816007,0.05833102,0.7874874,0,10.5579
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,11.9038,11.9038,12,0,3.372,11.9038,6.207671,0,0,0,0.7389491,0,0,0.09619501,0.09138526,21.32195,10.40923,0.8303344,0,0.8303344,19.56003,50.15382,0.1816093,13.09419,0.5911593,12,11.14818
