Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.053421,1.053421,9.853421,0,2.828916,1.053421,248.392,1.776357E-15,0,0,2.616614,0,0,8.8,8.36,20.49161,11.15653,10.97661,0,10.97661,29.97336,76.85461,0.1816015,1.158764,2.093291,12,13.77314
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,8.185366,0,2.406898,0,0,1.776357E-15,0,0,1.7389,0,0,8.185366,7.776097,9.514997,21.03548,9.514997,0,9.514997,39.00008,100,0.1815698,0,1.39112,12,22.77438
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,6.387256,6.387256,0,0,0,6.387256,46.96259,0,0,0,2.999621,6.723427,6.387256,0,0,0,29.59898,0,3.723806,-3.723806,35.07484,89.93531,0.1815698,7.025981,2.399697,0,32.5986
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,4.137563,25.87517,1.324074,0,1.324074,36.33097,93.15614,0.1815417,0,1.059259,0,27.19925
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.372022,1.372022,0,0,0,1.372022,183.0596,0,0,0,2.511619,1.444234,1.372022,0,0,2.813488,27.06684,1.067385,0,1.067385,37.34358,95.75257,0.181519,1.509225,2.009295,0,29.57846
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,0.6899164,0,0,2.43602,0,0,0,0,1.746104,28.02748,1.746104,0,1.746104,39.00008,100,0.1814819,0,1.948816,0,30.4635
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.7556298,0.7556298,0,0,0,0.7556298,217.1834,0.8457028,0,0,1.641103,0.7953998,0.7556298,0,0,0,29.59898,0,0,0,39.00008,100,0.1814819,0.8311927,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,8.502423,8.502423,6.646827,0,2.017647,8.502423,22.97297,2.220446E-16,0,0,1.953259,1.953259,1.855596,0,0,0,29.59898,0,0,0,39.00008,100,0.1814819,9.352666,1.562607,12,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,6.185045,6.185045,0,0,0,6.185045,18.75823,0,0,0,1.160205,6.510573,6.185045,0,0,0,29.59898,0,5.350368,-5.350368,33.36029,85.53905,0.1814819,6.803549,0.928164,0,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.944854,24.24861,0,0,0,33.36029,85.53905,0.1814819,0,0,0,24.24861
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,3.103846,3.103846,0,0,0,3.103846,0,0,4.440892E-16,0,0,3.267206,3.103846,0,0,5.944854,24.24861,0,3.267206,-3.267206,29.91636,76.70846,0.1814819,3.41423,0,0,24.24861
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,15.55639,15.55639,12,0,3.372,15.55639,0,0,0,0,0,3.74357,3.556391,0,0,9.575083,20.9814,0,3.74357,-3.74357,25.97029,66.59035,0.1814819,17.11203,0,12,20.9814
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,9.776945,9.776945,12,0,3.372,9.776945,0,0,0,0,0,0,0,2.223054,2.111902,13.7346,17.23783,2.111902,0,2.111902,27.97381,71.72758,0.1815102,10.75464,0,12,17.23783
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.390838,1.390838,10.19084,0,2.914282,1.390838,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.6227,19.13855,8.36,0,8.36,35.90481,92.06342,0.1815691,1.529922,0,12,19.13855
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.774494,1.774494,0,0,0,1.774494,0,0,2.220446E-16,0,0,1.867888,1.774494,0,0,3.262702,26.66255,0,1.867888,-1.867888,33.93588,87.0149,0.1815691,1.951943,0,0,26.66255
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,3.709591,3.709591,0,0,0,3.709591,0,0,4.440892E-16,0,0,3.904832,3.709591,0,0,5.338134,24.79466,0,3.904832,-3.904832,29.81982,76.46094,0.1815691,4.08055,0,0,24.79466
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.073083,2.073083,0,0,0,2.073083,0,0,4.440892E-16,0,0,2.182192,2.073083,0,0,9.676836,20.88983,0,2.182192,-2.182192,27.51959,70.56292,0.1815691,2.280391,0,0,20.88983
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.515343,2.515343,0,0,0,2.515343,0,0,4.440892E-16,0,0,2.64773,2.515343,0,0,12.10149,18.70763,0,2.64773,-2.64773,24.72864,63.40664,0.1815691,2.766878,0,0,18.70763
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.917147,2.917147,0,0,0,2.917147,0,0,4.440892E-16,0,0,3.070681,2.917147,0,0,15.04342,16.0599,0,3.070681,-3.070681,21.49186,55.10722,0.1815691,3.208862,0,0,16.0599
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.322389,2.322389,0,0,0,2.322389,0,0,4.440892E-16,0,0,2.44462,2.322389,0,0,18.45528,12.98922,0,2.44462,-2.44462,18.915,48.49991,0.1815691,2.554628,0,0,12.98922
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.798585,2.798585,0,0,0,2.798585,0,0,0,0,0,2.945879,2.798585,0,0,21.17153,10.5446,0,2.945879,-2.945879,15.80977,40.5378,0.1815691,3.078444,0,0,10.5446
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.736486,1.736486,0,0,0,1.736486,9.219035,0,0,0,0.1600872,1.82788,1.736486,0,0,24.44473,7.598723,0,1.667792,-1.667792,14.05177,36.03009,0.1815691,1.910134,0.1280698,0,7.758811
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,5.499933,5.499933,12,0,3.372,5.499933,22.97568,0,0,0,1.263647,0,0,6.500067,6.175064,26.29783,5.930931,7.438711,0,7.438711,21.10875,54.12488,0.1816642,6.049926,1.010918,12,7.194578
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.04376823,0.04376823,8.843768,0,2.573473,0.04376823,4681.535,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,18.85912,12.62577,10.40903,0,10.40903,30.98361,79.44501,0.1816352,0.04814506,1.63922,12,14.6748
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,6.292971,6.292971,9.982897,0,2.861673,6.292971,72.55653,0,0,0,4.565962,0,0,3.689926,3.50543,8.450094,21.99389,8.071391,0,8.071391,38.64081,99.0788,0.1816931,6.922268,3.652769,12,26.55985
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,8.271154,8.271154,3,0,1.095,8.271154,73.21137,0.1281392,0,0,6.055425,5.548584,5.271154,0,0,0.3787029,29.25815,0.3787029,0,0.3787029,39.00008,100,0.1816851,9.098269,4.84434,12,35.31357
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816851,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816851,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,10.98386,10.98386,3.393596,0,1.19458,10.98386,72.74082,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.1816851,12.08224,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,3.758933,3.758933,0,0,0,3.758933,93.2194,0,4.440892E-16,0,3.504055,3.956772,3.758933,0,0,0,29.59898,0,0.4527169,-0.4527169,38.52287,98.7764,0.1816851,4.134827,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,3.661093,0,0,4.164112,0,0,0,0,0.5030187,29.14626,0.5030187,0,0.5030187,39.00008,100,0.1816744,0,3.33129,0,33.31038
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816744,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.264758,3.264758,0,0,0,3.264758,61.14761,0,0,0,1.996321,3.436587,3.264758,0,0,0,29.59898,0,1.440266,-1.440266,37.4819,96.10725,0.1816744,3.591234,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,4.48924,4.48924,0,0,0,4.48924,0,0,8.881784E-16,0,0,4.725516,4.48924,0,0,1.600295,28.15871,0,4.725516,-4.725516,32.50077,83.33515,0.1816744,4.938164,0,0,28.15871
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,13.50121,13.50121,12,0,3.372,13.50121,0,0,0,0,0,1.580222,1.501211,0,0,6.850869,23.4332,0,1.580222,-1.580222,30.83507,79.06413,0.1816744,14.85133,0,12,23.4332
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.597264,2.597264,11.39726,0,3.219508,2.597264,0,0,0,0,0,0,0,8.8,8.36,8.606671,21.85297,8.36,0,8.36,38.76606,99.39997,0.1817724,2.85699,0,12,21.85297
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2466711,29.37697,0,0,0,38.76606,99.39997,0.1817724,0,0,0,29.37697
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.457933,2.457933,0,0,0,2.457933,0,0,4.440892E-16,0,0,2.587298,2.457933,0,0,0.2466711,29.37697,0,2.587298,-2.587298,36.03881,92.40703,0.1817724,2.703726,0,0,29.37697
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.27008,1.27008,0,0,0,1.27008,0,0,2.220446E-16,0,0,1.336926,1.27008,0,0,3.121446,26.78968,0,1.336926,-1.336926,34.62957,88.79359,0.1817724,1.397088,0,0,26.78968
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.122347,1.122347,0,0,0,1.122347,0,0,0,0,0,1.181418,1.122347,0,0,4.60692,25.45275,0,1.181418,-1.181418,33.38425,85.60046,0.1817724,1.234582,0,0,25.45275
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.828144,1.828144,0,0,0,1.828144,0,0,2.220446E-16,0,0,1.924362,1.828144,0,0,5.919606,24.27133,0,1.924362,-1.924362,31.35579,80.3993,0.1817724,2.010958,0,0,24.27133
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.488083,1.488083,0,0,0,1.488083,0,0,2.220446E-16,0,0,1.566403,1.488083,0,0,8.057786,22.34697,0,1.566403,-1.566403,29.70466,76.16563,0.1817724,1.636891,0,0,22.34697
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.8240977,0.8240977,0,0,0,0.8240977,0,0,1.110223E-16,0,0,0.8674713,0.8240977,0,0,9.798234,20.78057,0,0.8674713,-0.8674713,28.79026,73.82104,0.1817724,0.9065075,0,0,20.78057
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76209,19.9131,0,0,0,28.79026,73.82104,0.1817724,0,0,0,19.9131
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.820931,1.820931,0,0,0,1.820931,0,0,0,0,0,1.91677,1.820931,0,0,10.76209,19.9131,0,1.91677,-1.91677,26.76981,68.6404,0.1817724,2.003024,0,0,19.9131
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.3935707,0.3935707,0,0,0,0.3935707,192.8472,0,0,0,0.75899,0.4142849,0.3935707,0,0,12.89183,17.99633,0.3447051,0,0.3447051,27.09683,69.4789,0.1817651,0.4329278,0.607192,0,18.75532
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,4.320211,4.320211,0,0,0,4.320211,77.52203,0,0,0,3.349116,4.547591,4.320211,0,0,12.54713,18.30656,0,1.198475,-1.198475,25.83352,66.23967,0.1817651,4.752233,2.679293,0,21.65568
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,5.443172,5.443172,0,0,0,5.443172,112.8299,0,0,0,6.141528,5.729655,5.443172,0,0,13.87877,17.10809,0.4118733,0,0.4118733,26.22426,67.24155,0.1817564,5.987489,4.913222,0,23.24961
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,7.421813,7.421813,0,0,0,7.421813,126.1521,0,0,0,9.362776,7.812435,7.421813,0,0,13.4669,17.47877,1.550341,0,1.550341,27.69504,71.01279,0.1817236,8.163995,7.490221,0,26.84155
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,0,0,0,9.597342,0,0,0,0,11.91655,18.87408,9.597342,0,9.597342,36.79988,94.35847,0.1815209,0,7.677874,0,28.47142
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,12.10362,12.10362,3.743618,0,1.283135,12.10362,97.12286,0.6361686,0,0,11.75538,8.8,8.36,0,0,2.319212,27.51169,2.319212,0,2.319212,39.00008,100,0.181472,13.31398,9.404305,12,39.26707
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.188504,2.188504,0,0,0,2.188504,557.2812,9.892434,0,0,12.19612,2.303689,2.188504,0,0,0,29.59898,0,0,0,39.00008,100,0.181472,2.407355,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,7.638424,7.638424,3,0,1.095,7.638424,148.8793,6.489485,0,0,11.37204,4.882552,4.638424,0,0,0,29.59898,0,0,0,39.00008,100,0.181472,8.402267,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,9.921069,9.921069,3,0,1.095,9.921069,86.5997,1.30628,0,0,8.591616,7.285336,6.921069,0,0,0,29.59898,0,0,0,39.00008,100,0.181472,10.91318,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,4.86417,4.86417,0,0,0,4.86417,150.0457,2.178299,0,0,7.298478,5.120179,4.86417,0,0,0,29.59898,0,0,0,39.00008,100,0.181472,5.350587,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,4.607455,4.607455,0,0,0,4.607455,110.1506,0.2251848,0,0,5.075138,4.849953,4.607455,0,0,0,29.59898,0,0,0,39.00008,100,0.181472,5.068201,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,15.96808,15.96808,12,0,3.372,15.96808,11.61561,0,0,0,1.85479,4.176924,3.968078,0,0,0,29.59898,0,2.322134,-2.322134,36.55233,93.72375,0.181472,17.56489,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,7.355279,7.355279,0,0,0,7.355279,0,0,8.881784E-16,0,0,7.742399,7.355279,0,0,2.580149,27.27684,0,7.742399,-7.742399,28.39113,72.79762,0.181472,8.090807,0,0,27.27684
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,3.68109,3.68109,0,0,0,3.68109,0,0,4.440892E-16,0,0,3.874831,3.68109,0,0,11.18282,19.53444,0,3.874831,-3.874831,24.3067,62.32474,0.181472,4.049199,0,0,19.53444
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,16.36761,16.36761,12,0,3.372,16.36761,0,0,0,0,0,4.597485,4.36761,0,0,15.48818,15.65961,0,4.597485,-4.597485,19.46052,49.89868,0.181472,18.00437,0,12,15.65961
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.5965,11.06213,8.36,0,8.36,27.39152,70.23451,0.1814851,0,0,12,11.06213
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.9078155,0.9078155,9.707815,0,2.792077,0.9078155,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.2365,18.58613,8.36,0,8.36,35.32251,90.57035,0.1815279,0.9985971,0,12,18.58613
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.318159,2.318159,0,0,0,2.318159,0,0,4.440892E-16,0,0,2.440167,2.318159,0,0,3.876499,26.11013,0,2.440167,-2.440167,32.75034,83.97507,0.1815279,2.549975,0,0,26.11013
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.458008,1.458008,0,0,0,1.458008,0,0,0,0,0,1.534745,1.458008,0,0,6.587797,23.66996,0,1.534745,-1.534745,31.13258,79.82697,0.1815279,1.603809,0,0,23.66996
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.7523637,0.7523637,0,0,0,0.7523637,0,0,0,0,0,0.7919618,0.7523637,0,0,8.293069,22.13522,0,0.7919618,-0.7919618,30.29778,77.68646,0.1815279,0.8276001,0,0,22.13522
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.838784,1.838784,0,0,0,1.838784,0,0,2.220446E-16,0,0,1.935562,1.838784,0,0,9.173027,21.34325,0,1.935562,-1.935562,28.25752,72.45503,0.1815279,2.022663,0,0,21.34325
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.408926,2.408926,0,0,0,2.408926,0,0,4.440892E-16,0,0,2.535712,2.408926,0,0,11.32365,19.40769,0,2.535712,-2.535712,25.58464,65.60152,0.1815279,2.649819,0,0,19.40769
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.574123,1.574123,0,0,0,1.574123,0,0,0,0,0,1.656971,1.574123,0,0,14.14111,16.87198,0,1.656971,-1.656971,23.83804,61.12307,0.1815279,1.731535,0,0,16.87198
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.011862,2.011862,0,0,0,2.011862,0,0,4.440892E-16,0,0,2.117749,2.011862,0,0,15.98219,15.21501,0,2.117749,-2.117749,21.60574,55.39922,0.1815279,2.213048,0,0,15.21501
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.935838,1.935838,0,0,0,1.935838,30.07375,0,2.220446E-16,0,0.5821791,2.037724,1.935838,0,0,18.33524,13.09726,0,1.455545,-1.455545,20.07146,51.46518,0.1815279,2.129422,0.4657433,0,13.67944
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,19.95251,11.64171,2.430345,0,2.430345,22.37709,57.37703,0.1814767,0,1.944276,0,14.07206
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.33093,1.33093,0,0,0,1.33093,230.7827,0,0,0,3.071555,1.400978,1.33093,0,0,17.52217,13.82902,1.670577,0,1.670577,23.96194,61.44074,0.1814416,1.464022,2.457244,0,16.90058
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,15.85159,15.33254,3.794832,0,3.794832,27.56203,70.67173,0.1813618,0,3.035866,0,19.12738
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,6.106092,6.106092,0,0,0,6.106092,91.04881,0,8.881784E-16,0,5.559525,6.427466,6.106092,0,0,12.05676,18.74789,0,0.867941,-0.867941,26.64714,68.32586,0.1813618,6.716702,4.44762,0,24.30742
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,8.182957,8.182957,12,0,3.372,8.182957,46.76165,0,0,0,3.826485,0,0,3.817043,3.626191,13.02114,17.87995,7.452676,0,7.452676,33.71737,86.45462,0.1814478,9.001252,3.061188,12,21.70644
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,5.568464,24.58736,3.849509,0,3.849509,37.36934,95.81861,0.181367,0,3.079607,0,28.43687
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,3.754561,3.754561,0,0,0,3.754561,107.3265,0,0,0,4.02964,3.95217,3.754561,0,0,1.718955,28.05192,0.07746954,0,0.07746954,37.44283,96.00706,0.1813654,4.130018,3.223711,0,32.08156
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,6.251024,6.251024,0,0,0,6.251024,83.48599,0,8.881784E-16,0,5.218729,6.580025,6.251024,0,0,1.641485,28.12164,0,1.361296,-1.361296,36.0079,92.32775,0.1813654,6.876126,4.174984,0,33.34037
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.288515,2.288515,0,0,0,2.288515,210.3577,0,0,0,4.814066,2.408963,2.288515,0,0,3.154037,26.76035,2.405103,0,2.405103,38.28958,98.17821,0.1813149,2.517366,3.851253,0,31.57441
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.156636,0,0,1.90557,0,0,0,0,0.7489334,28.92494,0.7489334,0,0.7489334,39.00008,100,0.1812992,0,1.524456,0,30.83051
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812992,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,10.32229,10.32229,10.32229,0,2.947539,10.32229,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812992,11.35452,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,11.02639,11.02639,11.02639,0,3.125676,11.02639,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812992,12.12903,0,12,29.59898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812992,0,0,0,29.59898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812992,0,0,0,29.59898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.800684,2.800684,0,0,0,2.800684,0,0,0,0,0,2.948088,2.800684,0,0,0,29.59898,0,2.948088,-2.948088,35.89252,92.03192,0.1812992,3.080752,0,0,29.59898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.638742,2.638742,0,0,0,2.638742,0,0,4.440892E-16,0,0,2.777623,2.638742,0,0,3.275653,26.65089,0,2.777623,-2.777623,32.96465,84.52457,0.1812992,2.902616,0,0,26.65089
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.7976669,0.7976669,0,0,0,0.7976669,0,0,1.110223E-16,0,0,0.8396494,0.7976669,0,0,6.361901,23.87327,0,0.8396494,-0.8396494,32.07958,82.25517,0.1812992,0.8774336,0,0,23.87327
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.4848001,0.4848001,0,0,0,0.4848001,0,0,1.110223E-16,0,0,0.510316,0.4848001,0,0,7.294845,23.03362,0,0.510316,-0.510316,31.54166,80.87589,0.1812992,0.5332801,0,0,23.03362
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,3.194278,3.194278,0,0,0,3.194278,0,0,4.440892E-16,0,0,3.362398,3.194278,0,0,7.861863,22.5233,0,3.362398,-3.362398,27.99738,71.78802,0.1812992,3.513706,0,0,22.5233
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01832952,0.01832952,0,0,0,0.01832952,0,0,3.469447E-18,0,0,0.01929423,0.01832952,0,0,11.59786,19.1609,0,0.01929423,-0.01929423,27.97704,71.73586,0.1812992,0.02016247,0,0,19.1609
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.380399,0.380399,0,0,0,0.380399,0,0,5.551115E-17,0,0,0.40042,0.380399,0,0,11.6193,19.14161,0,0.40042,-0.40042,27.55496,70.65361,0.1812992,0.4184389,0,0,19.14161
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.223636,1.223636,0,0,0,1.223636,0,0,2.220446E-16,0,0,1.288037,1.223636,0,0,12.06421,18.74119,0,1.288037,-1.288037,26.19725,67.17231,0.1812992,1.345999,0,0,18.74119
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.929005,1.929005,0,0,0,1.929005,13.976,0,0,0,0.2695976,2.030531,1.929005,0,0,13.49536,17.45315,0,1.760933,-1.760933,24.34107,62.41286,0.1812992,2.121905,0.2156781,0,17.72275
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.004312,2.004312,0,0,0,2.004312,68.9485,0,4.440892E-16,0,1.381943,2.109802,2.004312,0,0,15.45195,15.69222,0,0.727859,-0.727859,23.57384,60.44561,0.1812992,2.204743,1.105555,0,17.07416
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,6.642994,6.642994,0,0,0,6.642994,40.58525,0,0,0,2.696076,6.992625,6.642994,0,0,16.26069,14.96436,0,4.296549,-4.296549,19.04488,48.83292,0.1812992,7.307293,2.156861,0,17.66043
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.024894,2.024894,0,0,0,2.024894,237.3745,0,0,0,4.806582,2.131467,2.024894,0,0,21.03463,10.66781,2.675115,0,2.675115,21.58271,55.34018,0.1812431,2.227383,3.845266,0,15.47439
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,7.984157,7.984157,12,0,3.372,7.984157,69.64222,0,0,0,5.560344,0,0,4.015843,3.815051,18.35952,13.07541,9.375396,0,9.375396,30.47699,78.14598,0.1813391,8.782572,4.448275,12,18.63576
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,7.490624,7.490624,9.286546,0,2.685496,7.490624,94.70074,0,0,0,7.093677,0,0,1.795922,1.706125,8.98412,21.51327,8.799803,0,8.799803,38.82522,99.55164,0.1813589,8.239686,5.674942,12,28.60695
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.1643,0,0,5.348619,0,0,0,0,0.1843183,29.43309,0.1843183,0,0.1843183,39.00008,100,0.181355,0,4.278895,0,34.78171
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,8.948047,8.948047,3,0,1.095,8.948047,77.49486,0.6731741,0,0,6.934276,6.261102,5.948047,0,0,0,29.59898,0,0,0,39.00008,100,0.181355,9.842852,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,7.363973,7.363973,0,0,0,7.363973,81.01357,0,0,0,5.965817,7.751551,7.363973,0,0,0,29.59898,0,1.785733,-1.785733,37.11775,95.17353,0.181355,8.10037,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,6.712612,6.712612,0,0,0,6.712612,102.7452,0,0,0,6.896885,7.065907,6.712612,0,0,1.984148,27.81325,0,0.1690219,-0.1690219,36.93959,94.7167,0.181355,7.383873,5.517509,0,34.71013
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,3.026372,0,0,5.198322,0,0,0,0,2.17195,27.64422,2.17195,0,2.17195,39.00008,100,0.1813096,0,4.158658,0,32.84254
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813096,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813096,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,5.297066,5.297066,0,0,0,5.297066,0,0,8.881784E-16,0,0,5.575859,5.297066,0,0,0,29.59898,0,5.575859,-5.575859,33.12261,84.92959,0.1813096,5.826772,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,3.829423,3.829423,0,0,0,3.829423,0,0,4.440892E-16,0,0,4.030972,3.829423,0,0,6.195398,24.02312,0,4.030972,-4.030972,28.87359,74.0347,0.1813096,4.212366,0,0,24.02312
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,5.333801,5.333801,0,0,0,5.333801,0,0,0,0,0,5.614528,5.333801,0,0,10.67426,19.99215,0,5.614528,-5.614528,22.95536,58.85977,0.1813096,5.867181,0,0,19.99215
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.001384,2.001384,0,0,0,2.001384,0,0,4.440892E-16,0,0,2.10672,2.001384,0,0,16.91262,14.37762,0,2.10672,-2.10672,20.73468,53.16574,0.1813096,2.201522,0,0,14.37762
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.827159,1.827159,0,0,0,1.827159,0,0,2.220446E-16,0,0,1.923326,1.827159,0,0,19.25342,12.2709,0,1.923326,-1.923326,18.70732,47.96738,0.1813096,2.009875,0,0,12.2709
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,3.233419,3.233419,0,0,0,3.233419,0,0,0,0,0,3.403599,3.233419,0,0,21.39045,10.34757,0,3.403599,-3.403599,15.11961,38.76815,0.1813096,3.556761,0,0,10.34757
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2476242,0.2476242,0,0,0,0.2476242,0,0,2.775558E-17,0,0,0.2606571,0.2476242,0,0,25.17222,6.943976,0,0.2606571,-0.2606571,14.84485,38.06365,0.1813096,0.2723866,0,0,6.943976
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.645242,1.645242,0,0,0,1.645242,0,0,0,0,0,1.731834,1.645242,0,0,25.46184,6.683319,0,1.731834,-1.731834,13.01934,33.38285,0.1813096,1.809766,0,0,6.683319
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,3.669049,3.669049,0,0,0,3.669049,0,0,4.440892E-16,0,0,3.862157,3.669049,0,0,27.3861,4.951485,0,3.862157,-3.862157,8.948268,22.94423,0.1813096,4.035954,0,0,4.951485
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.424159,1.424159,10.22416,0,2.922712,1.424159,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.67739,1.089328,8.36,0,8.36,16.87926,43.28007,0.1813689,1.566575,0,12,1.089328
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.162848,1.162848,9.962849,0,2.856601,1.162848,0,0,0,0,0,0,0,8.8,8.36,23.31739,8.613328,8.36,0,8.36,24.81025,63.61591,0.1814197,1.279133,0,12,8.613328
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.538559,1.538559,10.33856,0,2.951656,1.538559,45.93778,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,14.95739,16.13733,9.06678,0,9.06678,33.41175,85.671,0.1814678,1.692415,0.5654241,12,16.84411
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,4.258492,4.258492,0,0,0,4.258492,72.31224,0,0,0,3.079411,4.482623,4.258492,0,0,5.890609,24.29743,0,1.403212,-1.403212,31.93264,81.8784,0.1814678,4.684341,2.463529,0,27.37684
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,6.867287,6.867287,0,0,0,6.867287,86.07352,0,0,0,5.910916,7.228723,6.867287,0,0,7.449734,22.89422,0,1.317807,-1.317807,30.54355,78.31664,0.1814678,7.554016,4.728733,0,28.80513
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,7.427353,7.427353,0,0,0,7.427353,117.089,0,0,0,8.69661,7.818267,7.427353,0,0,8.913963,21.57641,0.8783439,0,0.8783439,31.37682,80.45322,0.1814495,8.170089,6.957288,0,30.27302
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,7.783329,7.783329,6.031598,0,1.861994,7.783329,126.9322,0,0,0,9.879547,1.843927,1.751731,0,0,8.03562,22.36692,8.03562,0,8.03562,39.00008,100,0.1813799,8.561662,7.903637,12,32.24647
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.022828,3.022828,0,0,0,3.022828,392.3217,8.677284,0,0,11.85921,3.181924,3.022828,0,0,0,29.59898,0,0,0,39.00008,100,0.1813799,3.32511,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,5.200332,5.200332,0,0,0,5.200332,226.6385,6.31192,0,0,11.78595,5.474034,5.200332,0,0,0,29.59898,0,0,0,39.00008,100,0.1813799,5.720366,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813799,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,9.447243,9.447243,3,0,1.095,9.447243,78.43744,0.6236037,0,0,7.410175,6.786571,6.447243,0,0,0,29.59898,0,0,0,39.00008,100,0.1813799,10.39197,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.522992,1.522992,0,0,0,1.522992,468.5299,5.532526,0,0,7.135675,1.60315,1.522992,0,0,0,29.59898,0,0,0,39.00008,100,0.1813799,1.675292,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,4.929254,4.929254,0,0,0,4.929254,97.91932,0,0,0,4.826692,5.188688,4.929254,0,0,0,29.59898,0,0.3619964,-0.3619964,38.6185,99.0216,0.1813799,5.422179,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,9.910455,9.910455,8.3676,0,2.453003,9.910455,20.44583,0,0,0,2.026275,1.624057,1.542854,0,0,0.4022183,29.23698,0.4022183,0,0.4022183,39.00008,100,0.1813838,10.9015,1.62102,12,31.26326
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,10.60326,10.60326,10.60326,0,3.018624,10.60326,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813838,11.66358,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,12.94529,12.94529,12,0,3.372,12.94529,0,0,0,0,0,0.9950435,0.9452913,0,0,0,29.59898,0,0.9950435,-0.9950435,37.95121,97.3106,0.1813838,14.23982,0,12,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,4.278522,4.278522,0,0,0,4.278522,0,0,0,0,0,4.503707,4.278522,0,0,1.105604,28.60394,0,4.503707,-4.503707,33.20388,85.138,0.1813838,4.706374,0,0,28.60394
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.109723,24.10023,0,0,0,33.20388,85.138,0.1813838,0,0,0,24.10023
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.109723,24.10023,0,0,0,33.20388,85.138,0.1813838,0,0,0,24.10023
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.482374,1.482374,0,0,0,1.482374,0,0,2.220446E-16,0,0,1.560394,1.482374,0,0,6.109723,24.10023,0,1.560394,-1.560394,31.55909,80.92057,0.1813838,1.630611,0,0,24.10023
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.17167,1.17167,0,0,0,1.17167,0,0,2.220446E-16,0,0,1.233336,1.17167,0,0,7.843493,22.53983,0,1.233336,-1.233336,30.25904,77.58712,0.1813838,1.288836,0,0,22.53983
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.368456,1.368456,0,0,0,1.368456,0,0,2.220446E-16,0,0,1.440479,1.368456,0,0,9.213867,21.3065,0,1.440479,-1.440479,28.74064,73.69379,0.1813838,1.505301,0,0,21.3065
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.049528,1.049528,0,0,0,1.049528,0,0,2.220446E-16,0,0,1.104766,1.049528,0,0,10.8144,19.86602,0,1.104766,-1.104766,27.57611,70.70784,0.1813838,1.15448,0,0,19.86602
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.19776,1.19776,0,0,0,1.19776,0,0,0,0,0,1.2608,1.19776,0,0,12.04192,18.76125,0,1.2608,-1.2608,26.24711,67.30015,0.1813838,1.317536,0,0,18.76125
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.921954,2.921954,0,0,0,2.921954,0,0,4.440892E-16,0,0,3.075741,2.921954,0,0,13.44281,17.50045,0,3.075741,-3.075741,23.005,58.98705,0.1813838,3.214149,0,0,17.50045
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.238287,1.238287,0,0,0,1.238287,0,0,2.220446E-16,0,0,1.30346,1.238287,0,0,16.8603,14.42471,0,1.30346,-1.30346,21.63103,55.46407,0.1813838,1.362116,0,0,14.42471
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.89604,1.89604,0,0,0,1.89604,11.61456,0,2.220446E-16,0,0.2202166,1.995831,1.89604,0,0,18.30859,13.12125,0,1.775615,-1.775615,19.75937,50.66494,0.1813838,2.085644,0.1761733,0,13.34147
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,6.804652,6.804652,0,0,0,6.804652,14.23662,0,0,0,0.9687524,7.162791,6.804652,0,0,20.28149,11.34564,0,6.194039,-6.194039,13.23028,33.92372,0.1813838,7.485117,0.7750019,0,12.31439
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,5.657603,5.657603,12,0,3.372,5.657603,13.01802,0,0,0,0.7365081,0,0,6.342397,6.025277,27.16376,5.151597,6.761785,0,6.761785,19.64507,50.37187,0.1814703,6.223363,0.5892065,12,5.888105
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,8.858733,8.858733,12,0,3.372,8.858733,35.21172,0,0,0,3.119313,0,0,3.141267,2.984203,20.40197,11.2372,6.103516,0,6.103516,25.43537,65.21877,0.1815401,9.744607,2.49545,12,14.35652
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.5409,2.5409,11.3409,0,3.205248,2.5409,86.35405,1.776357E-15,0,0,2.19417,0,0,8.8,8.36,14.29846,16.73037,10.55417,0,10.55417,35.44794,90.89197,0.1815892,2.794989,1.755336,12,18.92454
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,3.744285,26.22912,1.664832,0,1.664832,37.02734,94.9417,0.1815546,0,1.331866,0,27.89395
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,9.144481,9.144481,5.263016,0,1.667543,9.144481,67.41996,0,0,0,6.165205,4.085752,3.881465,0,0,2.079453,27.72747,2.079453,0,2.079453,39.00008,100,0.181575,10.05893,4.932164,12,33.89268
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.973771,1.973771,0,0,0,1.973771,423.7884,6.286958,0,0,8.364612,2.077654,1.973771,0,0,0,29.59898,0,0,0,39.00008,100,0.181575,2.171148,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,8.760673,8.760673,3.782663,0,1.293014,8.760673,59.81288,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.181575,9.63674,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,17.19971,17.19971,12,0,3.372,17.19971,31.08171,0,0,0,5.345965,5.473384,5.199715,0,0,0,29.59898,0,0.1274188,-0.1274188,38.86577,99.65561,0.181575,18.91969,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,7.488525,7.488525,0,0,0,7.488525,50.68174,0,0,0,3.795315,7.882658,7.488525,0,0,0.1415765,29.47156,0,4.087344,-4.087344,34.55733,88.60836,0.181575,8.237378,3.036252,0,33.26687
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,9.827036,9.827036,12,0,3.372,9.827036,17.72687,0,0,0,1.742026,0,0,2.172964,2.064316,4.683069,25.38422,3.806342,0,3.806342,38.16834,97.86735,0.181619,10.80974,1.39362,12,27.12624
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8767276,28.80992,0,0,0,38.16834,97.86735,0.181619,0,0,0,28.80992
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,4.639696,4.639696,0,0,0,4.639696,0,0,8.881784E-16,0,0,4.88389,4.639696,0,0,0.8767276,28.80992,0,4.88389,-4.88389,33.02027,84.66718,0.181619,5.103665,0,0,28.80992
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,10.67142,10.67142,12,0,3.372,10.67142,0,0,0,0,0,0,0,1.328583,1.262153,6.303272,23.92603,1.262153,0,1.262153,34.21765,87.7374,0.1816355,11.73856,0,12,23.92603
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.5834575,0.5834575,0,0,0,0.5834575,0,0,1.110223E-16,0,0,0.6141657,0.5834575,0,0,5.041119,25.06197,0,0.6141657,-0.6141657,33.57027,86.07743,0.1816355,0.6418032,0,0,25.06197
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.062552,2.062552,0,0,0,2.062552,0,0,0,0,0,2.171108,2.062552,0,0,5.723526,24.44781,0,2.171108,-2.171108,31.28172,80.20937,0.1816355,2.268808,0,0,24.44781
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.5862948,0.5862948,0,0,0,0.5862948,0,0,0,0,0,0.6171525,0.5862948,0,0,8.135867,22.2767,0,0.6171525,-0.6171525,30.63118,78.54133,0.1816355,0.6449243,0,0,22.2767
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.821592,21.65955,0,0,0,30.63118,78.54133,0.1816355,0,0,0,21.65955
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.317624,2.317624,0,0,0,2.317624,0,0,4.440892E-16,0,0,2.439604,2.317624,0,0,8.821592,21.65955,0,2.439604,-2.439604,28.05961,71.94758,0.1816355,2.549386,0,0,21.65955
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.6952351,0.6952351,0,0,0,0.6952351,0,0,1.110223E-16,0,0,0.7318264,0.6952351,0,0,11.53226,19.21994,0,0.7318264,-0.7318264,27.2882,69.9696,0.1816355,0.7647586,0,0,19.21994
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.325705,0.325705,0,0,0,0.325705,0,0,5.551115E-17,0,0,0.3428474,0.325705,0,0,12.3454,18.48812,0,0.3428474,-0.3428474,26.92681,69.04295,0.1816355,0.3582755,0,0,18.48812
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,3.474,3.474,0,0,0,3.474,0,0,4.440892E-16,0,0,3.656842,3.474,0,0,12.72635,18.14527,0,3.656842,-3.656842,23.07216,59.15926,0.1816355,3.8214,0,0,18.14527
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.9227132,0.9227132,0,0,0,0.9227132,0,0,1.110223E-16,0,0,0.9712771,0.9227132,0,0,16.7895,14.48843,0,0.9712771,-0.9712771,22.04834,56.5341,0.1816355,1.014984,0,0,14.48843
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.8496175,0.8496175,0,0,0,0.8496175,94.19763,0,0,0,0.8003196,0.8943342,0.8496175,0,0,17.8687,13.51715,0,0.09401467,-0.09401467,21.94924,56.27999,0.1816355,0.9345793,0.6402556,0,14.31747
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,5.083388,5.083388,0,0,0,5.083388,40.66627,0,0,0,2.067224,5.350935,5.083388,0,0,17.97316,13.42313,0,3.28371,-3.28371,18.48791,47.40479,0.1816355,5.591727,1.653779,0,15.49036
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,8.107765,8.107765,12,0,3.372,8.107765,27.42493,0,0,0,2.223549,0,0,3.892235,3.697623,21.62173,10.13942,5.921172,0,5.921172,24.10522,61.80814,0.1817056,8.918542,1.778839,12,12.36297
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,7.146696,7.146696,12,0,3.372,7.146696,65.4814,-8.881784E-16,0,0,4.679757,0,0,4.853304,4.610639,15.70056,15.46848,9.290396,0,9.290396,32.91887,84.40718,0.1818018,7.861366,3.743805,12,20.14824
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.638163,2.638163,0,0,0,2.638163,271.538,0,0,0,7.163615,2.777014,2.638163,0,0,6.41016,23.82983,4.386601,0,4.386601,37.08036,95.07766,0.1817107,2.901979,5.730892,0,30.99345
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,4.724859,4.724859,0,0,0,4.724859,205.8595,2.729477,0,0,9.726571,4.973536,4.724859,0,0,2.023559,27.77777,2.023559,0,2.023559,39.00008,100,0.1816687,5.197345,7.781257,0,37.50434
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.878122,0.878122,0,0,0,0.878122,1101.25,8.745977,0,0,9.670317,0.9243389,0.878122,0,0,0,29.59898,0,0,0,39.00008,100,0.1816687,0.9659342,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.379672,2.379672,0,0,0,2.379672,311.087,4.897933,0,0,7.40285,2.504918,2.379672,0,0,0,29.59898,0,0,0,39.00008,100,0.1816687,2.617639,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.139122,1.139122,0,0,0,1.139122,707.3604,6.85862,0,0,8.057695,1.199075,1.139122,0,0,0,29.59898,0,0,0,39.00008,100,0.1816687,1.253034,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.90001,2.90001,0,0,0,2.90001,179.8365,2.162635,0,0,5.215277,3.052642,2.90001,0,0,0,29.59898,0,0,0,39.00008,100,0.1816687,3.190011,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.052146,1.052146,0,0,0,1.052146,388.3451,2.978435,0,0,4.085958,1.107522,1.052146,0,0,0,29.59898,0,0,0,39.00008,100,0.1816687,1.157361,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,3.687007,3.687007,0,0,0,3.687007,37.22039,0,4.440892E-16,0,1.372319,3.881061,3.687007,0,0,0,29.59898,0,2.508742,-2.508742,36.35563,93.21938,0.1816687,4.055708,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787491,27.09024,0,0,0,36.35563,93.21938,0.1816687,0,0,0,27.09024
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,7.298094,7.298094,0,0,0,7.298094,0,0,8.881784E-16,0,0,7.682204,7.298094,0,0,2.787491,27.09024,0,7.682204,-7.682204,28.25788,72.45595,0.1816687,8.027904,0,0,27.09024
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32327,19.40803,0,0,0,28.25788,72.45595,0.1816687,0,0,0,19.40803
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,18.18216,18.18216,12,0,3.372,18.18216,0,0,0,0,0,6.50754,6.182163,0,0,11.32327,19.40803,0,6.50754,-6.50754,21.39833,54.8674,0.1816687,20.00038,0,12,19.40803
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.3963419,0.3963419,9.196342,0,2.662674,0.3963419,0,0,0,0,0,0,0,8.8,8.36,18.55387,12.90049,8.36,0,8.36,29.32932,75.20323,0.1816942,0.435976,0,12,12.90049
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.333579,2.333579,11.13358,0,3.152796,2.333579,0,0,0,0,0,0,0,8.8,8.36,10.19387,20.42449,8.36,0,8.36,37.26031,95.53907,0.1817817,2.566937,0,12,20.42449
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.911911,2.911911,0,0,0,2.911911,0,0,4.440892E-16,0,0,3.06517,2.911911,0,0,1.833874,27.94849,0,3.06517,-3.06517,34.02934,87.25454,0.1817817,3.203103,0,0,27.94849
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.520056,1.520056,0,0,0,1.520056,0,0,2.220446E-16,0,0,1.600059,1.520056,0,0,5.239618,24.88332,0,1.600059,-1.600059,32.34273,82.92991,0.1817817,1.672061,0,0,24.88332
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,3.866974,3.866974,0,0,0,3.866974,0,0,8.881784E-16,0,0,4.070499,3.866974,0,0,7.017461,23.28326,0,4.070499,-4.070499,28.05205,71.92818,0.1817817,4.253672,0,0,23.28326
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.007371,2.007371,0,0,0,2.007371,0,0,4.440892E-16,0,0,2.113022,2.007371,0,0,11.54024,19.21276,0,2.113022,-2.113022,25.82473,66.21711,0.1817817,2.208108,0,0,19.21276
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,3.486829,3.486829,0,0,0,3.486829,0,0,4.440892E-16,0,0,3.670347,3.486829,0,0,13.88804,17.09974,0,3.670347,-3.670347,21.95584,56.29691,0.1817817,3.835512,0,0,17.09974
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.08183733,0.08183733,0,0,0,0.08183733,0,0,0,0,0,0.08614456,0.08183733,0,0,17.9662,13.42939,0,0.08614456,-0.08614456,21.86504,56.06408,0.1817817,0.09002107,0,0,13.42939
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.916403,1.916403,0,0,0,1.916403,30.05509,0,0,0,0.5759767,2.017267,1.916403,0,0,18.06192,13.34325,0,1.44129,-1.44129,20.34578,52.16857,0.1817817,2.108043,0.4607814,0,13.91923
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,19.66335,11.90196,3.416026,0,3.416026,23.58651,60.47811,0.1817109,0,2.732821,0,15.31799
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,7.614873,7.614873,12,0,3.372,7.614873,79.64008,0,0,0,6.064491,0,0,4.385127,4.16587,16.24733,14.97638,10.23036,0,10.23036,33.29189,85.36363,0.1817873,8.376361,4.851593,12,21.04088
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,7.464554,7.464554,0,0,0,7.464554,110.9498,0,0,0,8.281907,7.857425,7.464554,0,0,6.016964,24.18371,0.424482,0,0.424482,33.69458,86.39619,0.1817785,8.21101,6.625526,0,32.46562
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,12.30742,12.30742,8.895183,0,2.586481,12.30742,74.62418,0,0,0,9.184313,3.59183,3.412239,0,0,5.592483,24.56574,5.592483,0,5.592483,39.00008,100,0.1818211,13.53816,7.34745,12,33.75006
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,11.17111,11.17111,3,0,1.095,11.17111,96.00636,2.123808,0,0,10.72498,8.601171,8.171112,0,0,0,29.59898,0,0,0,39.00008,100,0.1818211,12.28822,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818211,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.229289,2.229289,0,0,0,2.229289,373.7218,5.984718,0,0,8.331338,2.34662,2.229289,0,0,0,29.59898,0,0,0,39.00008,100,0.1818211,2.452218,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,11.41161,11.41161,4.463207,0,1.465191,11.41161,64.09359,0,0,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.1818211,12.55278,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1553691,0.1553691,0,0,0,0.1553691,3922.524,5.930844,0,0,6.09439,0.1635464,0.1553691,0,0,0,29.59898,0,0,0,39.00008,100,0.1818211,0.170906,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818211,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,9.410985,9.410985,8.380532,0,2.456275,9.410985,11.52576,6.661338E-16,0,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1818211,10.35208,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,9.285511,9.285511,9.285511,0,2.685234,9.285511,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818211,10.21406,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,8.910061,8.910061,8.910061,0,2.590245,8.910061,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818211,9.801066,0,12,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,3.259826,3.259826,0,0,0,3.259826,0,0,4.440892E-16,0,0,3.431396,3.259826,0,0,0,29.59898,0,3.431396,-3.431396,35.38307,90.72564,0.1818211,3.585809,0,0,29.59898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,4.980723,4.980723,0,0,0,4.980723,0,0,8.881784E-16,0,0,5.242866,4.980723,0,0,3.812662,26.16758,0,5.242866,-5.242866,29.8566,76.55524,0.1818211,5.478795,0,0,26.16758
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.638068,20.92472,0,0,0,29.8566,76.55524,0.1818211,0,0,0,20.92472
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.638068,20.92472,0,0,0,29.8566,76.55524,0.1818211,0,0,0,20.92472
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.777992,1.777992,0,0,0,1.777992,0,0,2.220446E-16,0,0,1.87157,1.777992,0,0,9.638068,20.92472,0,1.87157,-1.87157,27.88379,71.49677,0.1818211,1.955791,0,0,20.92472
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.276351,1.276351,0,0,0,1.276351,0,0,2.220446E-16,0,0,1.343528,1.276351,0,0,11.71759,19.05315,0,1.343528,-1.343528,26.46759,67.86549,0.1818211,1.403987,0,0,19.05315
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.9760628,0.9760628,0,0,0,0.9760628,0,0,2.220446E-16,0,0,1.027434,0.9760628,0,0,13.2104,17.70962,0,1.027434,-1.027434,25.38458,65.08854,0.1818211,1.073669,0,0,17.70962
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.744302,0.744302,0,0,0,0.744302,0,0,1.110223E-16,0,0,0.7834758,0.744302,0,0,14.35199,16.68218,0,0.7834758,-0.7834758,24.55873,62.97096,0.1818211,0.8187322,0,0,16.68218
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.7124698,0.7124698,0,0,0,0.7124698,0,0,1.110223E-16,0,0,0.7499682,0.7124698,0,0,15.22252,15.89871,0,0.7499682,-0.7499682,23.76819,60.94395,0.1818211,0.7837168,0,0,15.89871
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.3672701,0.3672701,0,0,0,0.3672701,0,0,5.551115E-17,0,0,0.3866002,0.3672701,0,0,16.05582,15.14874,0,0.3866002,-0.3866002,23.36068,59.89905,0.1818211,0.4039972,0,0,15.14874
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.6394643,0.6394643,0,0,0,0.6394643,81.88896,0,0,0,0.5236506,0.6731203,0.6394643,0,0,16.48538,14.76214,0,0.1494696,-0.1494696,23.20312,59.49507,0.1818211,0.7034107,0.4189205,0,15.28579
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,8.964718,8.964718,12,0,3.372,8.964718,32.24267,0,0,0,2.890464,0,0,3.035283,2.883518,16.65145,14.61267,5.773983,0,5.773983,28.6808,73.54037,0.1818865,9.861189,2.312371,12,17.50313
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,5.334725,0,1.685686,0,0,0,0,0,5.809482,0,0,5.334725,5.067989,10.87747,19.80925,10.87747,0,10.87747,39.00008,100,0.1817364,0,4.647585,12,25.61874
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.474537,2.474537,0,0,0,2.474537,356.6788,6.221372,0,0,8.826147,2.604775,2.474537,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,2.72199,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,9.504741,9.504741,3,0,1.095,9.504741,108.4065,3.45666,0,0,10.30376,6.847095,6.504741,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,10.45521,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,7.602158,7.602158,3,0,1.095,7.602158,138.9263,5.717018,0,0,10.56139,4.844377,4.602158,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,8.362373,8.449116,12,40.16037
