Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.131353,2.131353,0,0,0,2.131353,502.5588,8.467772,0,0,10.7113,2.243529,2.131353,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,2.344488,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,15.97448,15.97448,7.61448,0,2.262463,15.97448,62.05754,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,17.57193,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,6.709671,6.709671,0,0,0,6.709671,133.9995,1.928116,0,0,8.990928,7.062812,6.709671,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,7.380639,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,5.817176,5.817176,0,0,0,5.817176,133.9841,1.670747,0,0,7.79409,6.123343,5.817176,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,6.398893,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,10.59423,10.59423,5.585857,0,1.749222,10.59423,49.76268,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,11.65366,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817364,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.729124,2.729124,0,0,0,2.729124,0,0,4.440892E-16,0,0,2.872762,2.729124,0,0,0,29.59898,0,2.872762,-2.872762,35.97192,92.23551,0.1817364,3.002037,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.893231,2.893231,0,0,0,2.893231,0,0,0,0,0,3.045506,2.893231,0,0,3.191958,26.72622,0,3.045506,-3.045506,32.76168,84.00413,0.1817364,3.182554,0,0,26.72622
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,4.62058,4.62058,0,0,0,4.62058,0,0,0,0,0,4.863768,4.62058,0,0,6.575854,23.68071,0,4.863768,-4.863768,27.63481,70.85835,0.1817364,5.082638,0,0,23.68071
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.8095454,0.8095454,0,0,0,0.8095454,0,0,1.110223E-16,0,0,0.8521531,0.8095454,0,0,11.98004,18.81694,0,0.8521531,-0.8521531,26.73656,68.55516,0.1817364,0.8904999,0,0,18.81694
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.92688,17.96479,0,0,0,26.73656,68.55516,0.1817364,0,0,0,17.96479
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.06268401,0.06268401,0,0,0,0.06268401,0,0,0,0,0,0.06598317,0.06268401,0,0,12.92688,17.96479,0,0.06598317,-0.06598317,26.66701,68.37682,0.1817364,0.06895241,0,0,17.96479
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.422679,1.422679,0,0,0,1.422679,0,0,2.220446E-16,0,0,1.497556,1.422679,0,0,13.00019,17.89881,0,1.497556,-1.497556,25.08845,64.32923,0.1817364,1.564946,0,0,17.89881
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.016595,1.016595,0,0,0,1.016595,0,0,0,0,0,1.070101,1.016595,0,0,14.66414,16.40125,0,1.070101,-1.070101,23.96046,61.43697,0.1817364,1.118255,0,0,16.40125
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.71384,2.71384,0,0,0,2.71384,0,0,4.440892E-16,0,0,2.856673,2.71384,0,0,15.85314,15.33115,0,2.856673,-2.856673,20.94927,53.71596,0.1817364,2.985224,0,0,15.33115
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1006212,0.1006212,0,0,0,0.1006212,0,0,1.387779E-17,0,0,0.1059171,0.1006212,0,0,19.02723,12.47447,0,0.1059171,-0.1059171,20.83762,53.42969,0.1817364,0.1106834,0,0,12.47447
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.047755,0.047755,0,0,0,0.047755,0,0,0,0,0,0.05026842,0.047755,0,0,19.14491,12.36856,0,0.05026842,-0.05026842,20.78463,53.29382,0.1817364,0.0525305,0,0,12.36856
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.282708,2.282708,0,0,0,2.282708,26.26642,0,4.440892E-16,0,0.5995856,2.40285,2.282708,0,0,19.20077,12.31829,0,1.803265,-1.803265,18.88383,48.41997,0.1817364,2.510978,0.4796685,0,12.91787
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,6.306921,6.306921,0,0,0,6.306921,46.47125,0,0,0,2.930905,6.638865,6.306921,0,0,21.20439,10.51502,0,3.70796,-3.70796,14.97529,38.39811,0.1817364,6.937613,2.344724,0,13.44593
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,25.32435,6.807065,4.786817,0,4.786817,19.51647,50.04212,0.1816377,0,3.829454,0,11.59388
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,5.302848,5.302848,0,0,0,5.302848,127.1122,0,0,0,6.740567,5.581946,5.302848,0,0,20.53753,11.1152,1.158621,0,1.158621,20.61563,52.86049,0.1816138,5.833133,5.392454,0,17.85577
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,6.404631,6.404631,0,0,0,6.404631,132.7636,0,0,0,8.503017,6.741716,6.404631,0,0,19.37891,12.15796,1.761301,0,1.761301,22.28655,57.14487,0.1815775,7.045094,6.802414,0,20.66098
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.909734,2.909734,0,0,0,2.909734,340.7864,0,0,0,9.915978,3.062878,2.909734,0,0,17.61761,13.74313,6.8531,0,6.8531,28.78797,73.81516,0.1814365,3.200708,7.932783,0,23.65911
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,4.681065,4.681065,0,0,0,4.681065,159.6586,0,0,0,7.473722,4.927437,4.681065,0,0,10.76451,19.91092,2.546286,0,2.546286,31.20359,80.00903,0.1813842,5.149171,5.978978,0,27.38464
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01513133,0.01513133,0,0,0,0.01513133,43838.57,0,0,0,6.633361,0.01592772,0.01513133,0,0,8.218224,22.20258,6.617434,0,6.617434,37.48143,96.10605,0.1812483,0.01664447,5.306689,0,28.83594
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,10.12521,10.12521,4.758455,0,1.539889,10.12521,71.60352,6.661338E-16,0,0,7.25001,5.64922,5.366759,0,0,1.60079,28.15827,1.60079,0,1.60079,39.00008,100,0.1812638,11.13774,5.800008,12,35.40828
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.429277,2.429277,0,0,0,2.429277,244.7017,3.387347,0,0,5.94448,2.557133,2.429277,0,0,0,29.59898,0,0,0,39.00008,100,0.1812638,2.672204,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,6.59033,6.59033,0,0,0,6.59033,50.13799,0,0,0,3.304258,6.937189,6.59033,0,0,0,29.59898,0,3.632931,-3.632931,35.17063,90.18093,0.1812638,7.249362,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,4.948841,4.948841,0,0,0,4.948841,24.91972,0,0,0,1.233237,5.209307,4.948841,0,0,4.03659,25.96605,0,3.976069,-3.976069,30.97949,79.43443,0.1812638,5.443726,0.9865897,0,27.19929
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.454445,21.98998,0,0,0,30.97949,79.43443,0.1812638,0,0,0,21.98998
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,3.453921,3.453921,0,0,0,3.453921,0,0,4.440892E-16,0,0,3.635706,3.453921,0,0,8.454445,21.98998,0,3.635706,-3.635706,27.14712,69.60786,0.1812638,3.799313,0,0,21.98998
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,9.283382,9.283382,12,0,3.372,9.283382,0,0,0,0,0,0,0,2.716618,2.580787,12.49412,18.35427,2.580787,0,2.580787,29.59547,75.88566,0.1812973,10.21172,0,12,18.35427
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,4.373369,4.373369,12,0,3.372,4.373369,0,0,0,0,0,0,0,7.626631,7.245299,9.913331,20.67698,7.245299,0,7.245299,36.46896,93.50997,0.1813912,4.810706,0,12,20.67698
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.449978,2.449978,0,0,0,2.449978,0,0,4.440892E-16,0,0,2.578925,2.449978,0,0,2.668031,27.19775,0,2.578925,-2.578925,33.75054,86.53967,0.1813912,2.694976,0,0,27.19775
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.799262,2.799262,0,0,0,2.799262,0,0,4.440892E-16,0,0,2.946591,2.799262,0,0,5.533503,24.61883,0,2.946591,-2.946591,30.64456,78.57563,0.1813912,3.079188,0,0,24.61883
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.5831138,0.5831138,0,0,0,0.5831138,0,0,1.110223E-16,0,0,0.613804,0.5831138,0,0,8.807493,21.67223,0,0.613804,-0.613804,29.99755,76.91664,0.1813912,0.6414252,0,0,21.67223
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.01922,2.01922,0,0,0,2.01922,0,0,4.440892E-16,0,0,2.125495,2.01922,0,0,9.489498,21.05843,0,2.125495,-2.125495,27.75708,71.17186,0.1813912,2.221143,0,0,21.05843
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,3.788159,3.788159,0,0,0,3.788159,0,0,4.440892E-16,0,0,3.987536,3.788159,0,0,11.85116,18.93294,0,3.987536,-3.987536,23.55385,60.39436,0.1813912,4.166975,0,0,18.93294
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.069916,2.069916,0,0,0,2.069916,0,0,0,0,0,2.178859,2.069916,0,0,16.28175,14.9454,0,2.178859,-2.178859,21.25713,54.50535,0.1813912,2.276908,0,0,14.9454
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,3.085411,3.085411,0,0,0,3.085411,0,0,4.440892E-16,0,0,3.247801,3.085411,0,0,18.70271,12.76654,0,3.247801,-3.247801,17.83365,45.72721,0.1813912,3.393952,0,0,12.76654
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.73128,1.73128,0,0,0,1.73128,0,0,0,0,0,1.8224,1.73128,0,0,22.31138,9.518739,0,1.8224,-1.8224,15.91267,40.80163,0.1813912,1.904408,0,0,9.518739
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.5473616,0.5473616,0,0,0,0.5473616,135.0062,0,0,0,0.7389721,0.57617,0.5473616,0,0,24.33627,7.696338,0.162802,0,0.162802,16.06712,41.19765,0.1813879,0.6020977,0.5911776,0,8.43531
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,24.17346,7.84286,2.166681,0,2.166681,18.12261,46.46814,0.1813434,0,1.733345,0,10.00954
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,12.17583,12.17583,12,0,3.372,12.17583,32.17092,0,0,0,3.917076,0.185083,0.1758288,0,0,22.00678,9.792872,3.731993,0,3.731993,21.66309,55.54627,0.1813796,13.39341,3.133661,12,13.70995
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,10.90801,10.90801,12,0,3.372,10.90801,64.39748,0,0,0,7.024484,0,0,1.091988,1.037389,18.27479,13.15167,8.061873,0,8.061873,29.31125,75.15691,0.1814609,11.99881,5.619587,12,20.17615
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,9.342611,9.342611,9.761793,0,2.805734,9.342611,104.5925,0,0,0,9.771673,0,0,0.4191821,0.398223,10.21292,20.40735,10.1699,0,10.1699,38.95926,99.89535,0.1814672,10.27687,7.817339,12,30.17903
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,6.341164,6.341164,0,0,0,6.341164,162.1339,3.563246,0,0,10.28118,6.67491,6.341164,0,0,0.04302132,29.56026,0.04302132,0,0.04302132,39.00008,100,0.1814663,6.975281,8.224941,0,39.84143
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.9215505,0.9215505,0,0,0,0.9215505,784.7447,6.261766,0,0,7.231819,0.9700532,0.9215505,0,0,0,29.59898,0,0,0,39.00008,100,0.1814663,1.013706,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.07468,1.07468,0,0,0,1.07468,973.7515,9.33347,0,0,10.46471,1.131242,1.07468,0,0,0,29.59898,0,0,0,39.00008,100,0.1814663,1.182148,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814663,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,9.715659,9.715659,3,0,1.095,9.715659,81.90064,0.8880725,0,0,7.957188,7.069115,6.715659,0,0,0,29.59898,0,0,0,39.00008,100,0.1814663,10.68723,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,13.44731,13.44731,8.770221,0,2.554866,13.44731,36.61141,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1814663,14.79204,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814663,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,9.958339,9.958339,9.958339,0,2.85546,9.958339,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814663,10.95417,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.8408954,0.8408954,0,0,0,0.8408954,0,0,1.110223E-16,0,0,0.885153,0.8408954,0,0,0,29.59898,0,0.885153,-0.885153,38.06704,97.60761,0.1814663,0.9249849,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,5.601558,5.601558,0,0,0,5.601558,0,0,8.881784E-16,0,0,5.896377,5.601558,0,0,0.9835033,28.71383,0,5.896377,-5.896377,31.85172,81.67091,0.1814663,6.161714,0,0,28.71383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,6.196674,6.196674,0,0,0,6.196674,0,0,8.881784E-16,0,0,6.522815,6.196674,0,0,7.535033,22.81745,0,6.522815,-6.522815,24.97607,64.04107,0.1814663,6.816342,0,0,22.81745
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.2906591,0.2906591,0,0,0,0.2906591,0,0,0,0,0,0.305957,0.2906591,0,0,14.78261,16.29463,0,0.305957,-0.305957,24.65356,63.21413,0.1814663,0.319725,0,0,16.29463
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.31862,1.31862,0,0,0,1.31862,0,0,2.220446E-16,0,0,1.388021,1.31862,0,0,15.12256,15.98868,0,1.388021,-1.388021,23.19046,59.46259,0.1814663,1.450482,0,0,15.98868
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.003677,1.003677,0,0,0,1.003677,0,0,0,0,0,1.056503,1.003677,0,0,16.6648,14.60066,0,1.056503,-1.056503,22.07681,56.60708,0.1814663,1.104045,0,0,14.60066
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.83869,13.54415,0,0,0,22.07681,56.60708,0.1814663,0,0,0,13.54415
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.511191,1.511191,0,0,0,1.511191,0,0,2.220446E-16,0,0,1.590728,1.511191,0,0,17.83869,13.54415,0,1.590728,-1.590728,20.40003,52.30767,0.1814663,1.66231,0,0,13.54415
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.06440948,0.06440948,0,0,0,0.06440948,0,0,1.387779E-17,0,0,0.06779945,0.06440948,0,0,19.60617,11.95343,0,0.06779945,-0.06779945,20.32857,52.12442,0.1814663,0.07085042,0,0,11.95343
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.893854,1.893854,0,0,0,1.893854,0,0,2.220446E-16,0,0,1.993531,1.893854,0,0,19.6815,11.88563,0,1.993531,-1.993531,18.2272,46.73632,0.1814663,2.08324,0,0,11.88563
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89654,9.892096,0,0,0,18.2272,46.73632,0.1814663,0,0,0,9.892096
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.87987,1.87987,0,0,0,1.87987,28.41357,0,0,0,0.5341382,1.97881,1.87987,0,0,21.89654,9.892096,0,1.444672,-1.444672,16.70438,42.83166,0.1814663,2.067857,0.4273106,0,10.42623
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,4.744826,4.744826,0,0,0,4.744826,52.12731,0,0,0,2.47335,4.994553,4.744826,0,0,23.50173,8.447423,0,2.521203,-2.521203,14.0468,36.01736,0.1814663,5.219308,1.97868,0,10.92077
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,7.244761,7.244761,11.48952,0,3.242849,7.244761,74.5864,0,0,0,5.403606,0,0,4.244761,4.032523,26.30306,5.92622,9.436129,0,9.436129,22.9987,58.9709,0.1815422,7.969237,4.322885,12,11.32983
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,8.375132,0,2.454908,0,0,1.776357E-15,0,0,8.910561,0,0,8.375132,7.956375,16.86694,14.41874,16.86694,0,16.86694,39.00008,100,0.1813679,0,7.128448,12,23.3293
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813679,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813679,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,8.785789,8.785789,3,0,1.095,8.785789,122.9599,4.712696,0,0,10.803,6.090305,5.785789,0,0,0,29.59898,0,0,0,39.00008,100,0.1813679,9.664369,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,9.447191,9.447191,3,0,1.095,9.447191,113.5839,3.943967,0,0,10.73048,6.786517,6.447191,0,0,0,29.59898,0,0,0,39.00008,100,0.1813679,10.39191,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,6.357121,6.357121,0,0,0,6.357121,117.3895,0.770883,0,0,7.46259,6.691707,6.357121,0,0,0,29.59898,0,0,0,39.00008,100,0.1813679,6.992834,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,6.199702,6.199702,0,0,0,6.199702,91.13696,0,0,0,5.650219,6.526002,6.199702,0,0,0,29.59898,0,0.8757823,-0.8757823,38.07692,97.63294,0.1813679,6.819672,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,2.071061,0,0,3.044152,0,0,0,0,0.9730914,28.7232,0.9730914,0,0.9730914,39.00008,100,0.181348,0,2.435322,0,31.76735
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,3.392359,3.392359,0,0,0,3.392359,47.52968,0,0,0,1.612377,3.570904,3.392359,0,0,0,29.59898,0,1.958527,-1.958527,36.93561,94.7065,0.181348,3.731595,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,7.989428,7.989428,10.2801,0,2.936866,7.989428,0,0,0,0,0,0,0,2.290675,2.176141,2.176141,27.64045,2.176141,0,2.176141,39.00008,100,0.181376,8.788371,0,12,27.64045
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.9123364,0.9123364,0,0,0,0.9123364,0,0,1.110223E-16,0,0,0.9603541,0.9123364,0,0,0,29.59898,0,0.9603541,-0.9603541,37.98778,97.40436,0.181376,1.00357,0,0,29.59898
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06706,28.63862,0,0,0,37.98778,97.40436,0.181376,0,0,0,28.63862
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,4.307508,4.307508,0,0,0,4.307508,0,0,0,0,0,4.534219,4.307508,0,0,1.06706,28.63862,0,4.534219,-4.534219,33.20829,85.14929,0.181376,4.738259,0,0,28.63862
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.563577,2.563577,0,0,0,2.563577,0,0,0,0,0,2.698502,2.563577,0,0,6.105082,24.1044,0,2.698502,-2.698502,30.36382,77.85579,0.181376,2.819935,0,0,24.1044
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.103417,21.4059,0,0,0,30.36382,77.85579,0.181376,0,0,0,21.4059
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,3.504981,3.504981,0,0,0,3.504981,0,0,4.440892E-16,0,0,3.689453,3.504981,0,0,9.103417,21.4059,0,3.689453,-3.689453,26.47479,67.88395,0.181376,3.855479,0,0,21.4059
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.206981,1.206981,0,0,0,1.206981,0,0,2.220446E-16,0,0,1.270507,1.206981,0,0,13.20281,17.71645,0,1.270507,-1.270507,25.13556,64.45003,0.181376,1.327679,0,0,17.71645
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.884257,1.884257,0,0,0,1.884257,0,0,2.220446E-16,0,0,1.983428,1.884257,0,0,14.61448,16.44594,0,1.983428,-1.983428,23.04484,59.08923,0.181376,2.072683,0,0,16.44594
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.399743,1.399743,0,0,0,1.399743,0,0,0,0,0,1.473413,1.399743,0,0,16.81829,14.46251,0,1.473413,-1.473413,21.49173,55.10689,0.181376,1.539717,0,0,14.46251
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.45542,12.9891,0,0,0,21.49173,55.10689,0.181376,0,0,0,12.9891
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.418828,2.418828,0,0,0,2.418828,0,0,4.440892E-16,0,0,2.546134,2.418828,0,0,18.45542,12.9891,0,2.546134,-2.546134,18.80787,48.22521,0.181376,2.66071,0,0,12.9891
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.180625,2.180625,0,0,0,2.180625,36.21415,0,0,0,0.789695,2.295395,2.180625,0,0,21.28446,10.44297,0,1.5057,-1.5057,17.22072,44.15561,0.181376,2.398688,0.631756,0,11.23266
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.026157,3.026157,0,0,0,3.026157,92.35117,0,0,0,2.794692,3.185428,3.026157,0,0,22.95746,8.937266,0,0.3907369,-0.3907369,16.80885,43.09953,0.181376,3.328773,2.235753,0,11.73196
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,4.844131,4.844131,0,0,0,4.844131,132.7854,0,0,0,6.432298,5.099086,4.844131,0,0,23.39161,8.54653,1.333212,0,1.333212,18.07364,46.34259,0.1813489,5.328545,5.145838,0,14.97883
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,5.776583,5.776583,0,0,0,5.776583,157.1227,0,0,0,9.076321,6.080614,5.776583,0,0,22.0584,9.74642,2.995707,0,2.995707,20.91562,53.62969,0.1812878,6.354242,7.261057,0,18.82274
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.418744,2.418744,0,0,0,2.418744,364.0631,0,0,0,8.805757,2.546047,2.418744,0,0,19.06269,12.44256,6.25971,0,6.25971,26.8541,68.85654,0.1811605,2.660619,7.044606,0,21.24831
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.872278,2.872278,0,0,0,2.872278,268.8407,0,0,0,7.721855,3.023451,2.872278,0,0,12.80298,18.0763,4.698403,0,4.698403,31.3114,80.28548,0.181065,3.159506,6.177484,0,25.79815
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,9.91547,9.91547,10.44954,0,2.979734,9.91547,76.06695,0,0,0,7.542396,0,0,0.5340727,0.5073691,8.104577,22.30486,8.049765,0,8.049765,38.94808,99.86667,0.1811363,10.90702,6.033916,12,29.84725
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,4.413009,4.413009,0,0,0,4.413009,197.2095,4.002787,0,0,8.702871,4.645272,4.413009,0,0,0.05481273,29.54965,0.05481273,0,0.05481273,39.00008,100,0.1811352,4.85431,6.962297,0,38.25252
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,9.108177,9.108177,3,0,1.095,9.108177,94.84467,2.20896,0,0,8.63862,6.42966,6.108177,0,0,0,29.59898,0,0,0,39.00008,100,0.1811352,10.01899,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,9.141029,9.141029,3,0,1.095,9.141029,76.62875,0.5404148,0,0,7.004656,6.464241,6.141029,0,0,0,29.59898,0,0,0,39.00008,100,0.1811352,10.05513,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,4.174151,4.174151,0,0,0,4.174151,93.69767,0,0,0,3.911082,4.393843,4.174151,0,0,0,29.59898,0,0.4827609,-0.4827609,38.4912,98.6952,0.1811352,4.591566,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0.8331192,0,0,1.36952,0,0,0,0,0.536401,29.11622,0.536401,0,0.536401,39.00008,100,0.1811243,0,1.095616,0,30.48574
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,4.515628,4.515628,0,0,0,4.515628,0,0,0,0,0,4.753293,4.515628,0,0,0,29.59898,0,4.753293,-4.753293,33.98967,87.15282,0.1811243,4.967191,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,10.05479,10.05479,12,0,3.372,10.05479,0,0,0,0,0,0,0,1.945209,1.847949,5.281436,24.84569,1.847949,0,1.847949,35.74279,91.64799,0.1811481,11.06027,0,12,24.84569
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.002878,3.002878,0,0,0,3.002878,0,0,4.440892E-16,0,0,3.160924,3.002878,0,0,3.433487,26.50884,0,3.160924,-3.160924,32.41088,83.10465,0.1811481,3.303166,0,0,26.50884
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.452723,2.452723,0,0,0,2.452723,0,0,0,0,0,2.581814,2.452723,0,0,6.945626,23.34792,0,2.581814,-2.581814,29.68941,76.12653,0.1811481,2.697995,0,0,23.34792
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.814307,20.7661,0,0,0,29.68941,76.12653,0.1811481,0,0,0,20.7661
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.814307,20.7661,0,0,0,29.68941,76.12653,0.1811481,0,0,0,20.7661
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.814307,20.7661,0,0,0,29.68941,76.12653,0.1811481,0,0,0,20.7661
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.814307,20.7661,0,0,0,29.68941,76.12653,0.1811481,0,0,0,20.7661
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.3408845,0.3408845,0,0,0,0.3408845,0,0,0,0,0,0.3588258,0.3408845,0,0,9.814307,20.7661,0,0.3588258,-0.3588258,29.31117,75.1567,0.1811481,0.374973,0,0,20.7661
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.2682342,0.2682342,0,0,0,0.2682342,0,0,0,0,0,0.2823517,0.2682342,0,0,10.213,20.40728,0,0.2823517,-0.2823517,29.01355,74.39356,0.1811481,0.2950576,0,0,20.40728
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.842306,1.842306,0,0,0,1.842306,0,0,2.220446E-16,0,0,1.939269,1.842306,0,0,10.52673,20.12492,0,1.939269,-1.939269,26.96938,69.15211,0.1811481,2.026536,0,0,20.12492
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.558116,0.558116,0,0,0,0.558116,0,0,1.110223E-16,0,0,0.5874905,0.558116,0,0,12.68147,18.18565,0,0.5874905,-0.5874905,26.35011,67.56425,0.1811481,0.6139276,0,0,18.18565
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,13.33424,17.59816,0.4012376,0,0.4012376,26.73076,68.54027,0.1811399,0,0.3209901,0,17.9994
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,12.933,17.95928,2.23387,0,2.23387,28.84999,73.97419,0.1810946,0,1.787096,0,20.19315
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,4.542477,4.542477,0,0,0,4.542477,96.82045,0,0,0,4.398046,4.781555,4.542477,0,0,10.69913,19.96976,0,0.3835082,-0.3835082,28.44574,72.93764,0.1810946,4.996725,3.518437,0,24.36781
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,4.812609,4.812609,0,0,0,4.812609,180.1201,0,0,0,8.668479,5.065905,4.812609,0,0,11.12525,19.58625,3.602574,0,3.602574,31.86344,81.70097,0.1810216,5.29387,6.934783,0,28.25473
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,3.177043,0,0,10.69972,0,0,0,0,7.522676,22.82857,7.522676,0,7.522676,39.00008,100,0.1808692,0,8.559775,0,33.52829
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,7.310452,7.310452,0,0,0,7.310452,108.0447,0.2033424,0,0,7.898555,7.695212,7.310452,0,0,0,29.59898,0,0,0,39.00008,100,0.1808692,8.041497,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,6.62859,6.62859,0,0,0,6.62859,119.854,0.9671683,0,0,7.944632,6.977463,6.62859,0,0,0,29.59898,0,0,0,39.00008,100,0.1808692,7.29145,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.694698,2.694698,0,0,0,2.694698,333.9944,6.163616,0,0,9.000139,2.836524,2.694698,0,0,0,29.59898,0,0,0,39.00008,100,0.1808692,2.964168,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.954486,2.954486,0,0,0,2.954486,231.3428,3.725005,0,0,6.83499,3.109985,2.954486,0,0,0,29.59898,0,0,0,39.00008,100,0.1808692,3.249934,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.323234,1.323234,0,0,0,1.323234,512.2764,5.385739,0,0,6.778617,1.392878,1.323234,0,0,0,29.59898,0,0,0,39.00008,100,0.1808692,1.455558,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808692,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,7.0062,7.0062,0,0,0,7.0062,23.66767,0,0,0,1.658204,7.374948,7.0062,0,0,0,29.59898,0,5.716743,-5.716743,32.9741,84.54881,0.1808692,7.70682,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,3.599803,3.599803,0,0,0,3.599803,0,0,0,0,0,3.789267,3.599803,0,0,6.351937,23.88223,0,3.789267,-3.789267,28.97986,74.3072,0.1808692,3.959784,0,0,23.88223
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,8.584841,8.584841,12,0,3.372,8.584841,0,0,0,0,0,0,0,3.415159,3.244401,10.56223,20.09297,3.244401,0,3.244401,32.05777,82.19925,0.1809109,9.443325,0,12,20.09297
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,6.232687,6.232687,0,0,0,6.232687,0,0,0,0,0,6.560722,6.232687,0,0,7.317832,23.01293,0,6.560722,-6.560722,25.14216,64.46696,0.1809109,6.855955,0,0,23.01293
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.827459,1.827459,0,0,0,1.827459,0,0,0,0,0,1.923641,1.827459,0,0,14.60752,16.45221,0,1.923641,-1.923641,23.11447,59.26775,0.1809109,2.010205,0,0,16.45221
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.217263,0.217263,0,0,0,0.217263,0,0,0,0,0,0.2286979,0.217263,0,0,16.7449,14.52857,0,0.2286979,-0.2286979,22.8734,58.64962,0.1809109,0.2389893,0,0,14.52857
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.7256972,0.7256972,0,0,0,0.7256972,0,0,1.110223E-16,0,0,0.7638918,0.7256972,0,0,16.99901,14.29987,0,0.7638918,-0.7638918,22.06819,56.58498,0.1809109,0.7982669,0,0,14.29987
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.701403,1.701403,0,0,0,1.701403,0,0,2.220446E-16,0,0,1.790951,1.701403,0,0,17.84778,13.53598,0,1.790951,-1.790951,20.18036,51.7444,0.1809109,1.871544,0,0,13.53598
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.017236,1.017236,0,0,0,1.017236,0,0,2.220446E-16,0,0,1.070775,1.017236,0,0,19.83773,11.74502,0,1.070775,-1.070775,19.05166,48.85032,0.1809109,1.11896,0,0,11.74502
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2421225,0.2421225,0,0,0,0.2421225,0,0,0,0,0,0.2548658,0.2421225,0,0,21.02748,10.67425,0,0.2548658,-0.2548658,18.78301,48.16147,0.1809109,0.2663348,0,0,10.67425
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.31066,10.41938,0,0,0,18.78301,48.16147,0.1809109,0,0,0,10.41938
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.254196,2.254196,0,0,0,2.254196,0,0,4.440892E-16,0,0,2.372838,2.254196,0,0,21.31066,10.41938,0,2.372838,-2.372838,16.28182,41.74817,0.1809109,2.479616,0,0,10.41938
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.873846,1.873846,0,0,0,1.873846,0,0,2.220446E-16,0,0,1.97247,1.873846,0,0,23.94715,8.046545,0,1.97247,-1.97247,14.20265,36.41699,0.1809109,2.061231,0,0,8.046545
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,26.13878,6.074076,0.9341061,0,0.9341061,15.08882,38.68922,0.1808921,0,0.7472848,0,7.008182
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,5.94067,5.94067,0,0,0,5.94067,59.95609,0,0,0,3.561794,6.253337,5.94067,0,0,25.20467,6.914771,0,2.691543,-2.691543,12.25169,31.41452,0.1808921,6.534738,2.849435,0,10.47657
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,7.42211,7.42211,11.84422,0,3.332587,7.42211,86.24727,0,0,0,6.401367,0,0,4.42211,4.201004,28.19528,4.223228,10.60237,0,10.60237,22.30998,57.20496,0.1809555,8.164321,5.121093,12,10.62459
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,5.510585,5.510585,12,0,3.372,5.510585,146.76,0,0,0,8.087337,0,0,6.489415,6.164944,17.59291,13.76536,14.25228,0,14.25228,35.83088,91.87387,0.1809501,6.061644,6.469869,12,21.8527
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.082555,1.082555,0,0,0,1.082555,953.1918,5.838667,0,0,10.31882,1.139531,1.082555,0,0,3.340626,26.59241,3.340626,0,3.340626,39.00008,100,0.1808827,1.19081,8.25506,0,36.91124
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,11.86322,11.86322,3.50322,0,1.222315,11.86322,100.407,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,13.04954,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,3.894061,3.894061,0,0,0,3.894061,302.2084,7.669168,0,0,11.76818,4.099011,3.894061,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,4.283467,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,3.788287,3.788287,0,0,0,3.788287,286.4461,6.863732,0,0,10.8514,3.987671,3.788287,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,4.167116,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,6.253913,6.253913,0,0,0,6.253913,136.2016,1.934865,0,0,8.517932,6.583067,6.253913,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,6.879305,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,4.81389,4.81389,0,0,0,4.81389,151.9495,2.247427,0,0,7.314679,5.067252,4.81389,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,5.295278,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,8.030874,8.030874,3.489096,0,1.218741,8.030874,59.53049,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,8.833961,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.7615127,0.7615127,0,0,0,0.7615127,272.3341,1.272267,0,0,2.073859,0.8015923,0.7615127,0,0,0,29.59898,0,0,0,39.00008,100,0.1808827,0.8376639,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,13.07436,13.07436,12,0,3.372,13.07436,0,0,0,0,0,1.130901,1.074356,0,0,0,29.59898,0,1.130901,-1.130901,37.808,96.94341,0.1808827,14.38179,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,6.745063,6.745063,0,0,0,6.745063,0,0,8.881784E-16,0,0,7.100066,6.745063,0,0,1.256557,28.46808,0,7.100066,-7.100066,30.32388,77.75337,0.1808827,7.419569,0,0,28.46808
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,5.874131,5.874131,0,0,0,5.874131,0,0,8.881784E-16,0,0,6.183296,5.874131,0,0,9.145519,21.36801,0,6.183296,-6.183296,23.80611,61.04119,0.1808827,6.461544,0,0,21.36801
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,6.183986,6.183986,0,0,0,6.183986,0,0,8.881784E-16,0,0,6.509459,6.183986,0,0,16.01585,15.18472,0,6.509459,-6.509459,16.94454,43.44745,0.1808827,6.802384,0,0,15.18472
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.570032,1.570032,0,0,0,1.570032,0,0,2.220446E-16,0,0,1.652665,1.570032,0,0,23.24858,8.675257,0,1.652665,-1.652665,15.20248,38.98063,0.1808827,1.727035,0,0,8.675257
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.08487,7.022592,0,0,0,15.20248,38.98063,0.1808827,0,0,0,7.022592
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.874763,1.874763,0,0,0,1.874763,0,0,2.220446E-16,0,0,1.973435,1.874763,0,0,25.08487,7.022592,0,1.973435,-1.973435,13.12229,33.64684,0.1808827,2.062239,0,0,7.022592
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.5945414,0.5945414,0,0,0,0.5945414,0,0,1.110223E-16,0,0,0.625833,0.5945414,0,0,27.27758,5.049157,0,0.625833,-0.625833,12.46261,31.95534,0.1808827,0.6539956,0,0,5.049157
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.803803,2.803803,0,0,0,2.803803,0,0,4.440892E-16,0,0,2.951372,2.803803,0,0,27.97295,4.423324,0,2.951372,-2.951372,9.351589,23.97839,0.1808827,3.084183,0,0,4.423324
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.458479,1.458479,10.25848,0,2.931395,1.458479,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.25225,1.471952,8.36,0,8.36,17.28258,44.31422,0.1809415,1.604327,0,12,1.471952
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.799388,1.799388,10.59939,0,3.017645,1.799388,0,0,0,0,0,0,0,8.8,8.36,22.89225,8.995952,8.36,0,8.36,25.21357,64.65006,0.1810109,1.979327,0,12,8.995952
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.115211,2.115211,10.91521,0,3.097548,2.115211,0,0,0,0,0,0,0,8.8,8.36,14.53225,16.51995,8.36,0,8.36,33.14457,84.9859,0.18109,2.326733,0,12,16.51995
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.478469,2.478469,0,0,0,2.478469,4.879174,0,0,0,0.1209288,2.608914,2.478469,0,0,6.172251,24.04395,0,2.487986,-2.487986,30.522,78.26138,0.18109,2.726315,0.09674303,0,24.16488
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,8.93668,21.55597,1.439973,0,1.439973,31.88808,81.76414,0.181061,0,1.151978,0,22.99594
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,9.94866,9.94866,12,0,3.372,9.94866,35.95705,0,0,0,3.577245,0,0,2.05134,1.948773,7.496707,22.85194,5.526018,0,5.526018,37.13052,95.20627,0.1811201,10.94353,2.861796,12,26.42919
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,8.350998,8.350998,4.105534,0,1.3747,8.350998,77.11172,0,0,0,6.439598,4.468909,4.245464,0,0,1.970689,27.82536,1.970689,0,1.970689,39.00008,100,0.181115,9.186098,5.151679,12,34.26496
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,9.71941,0,0,9.71941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181115,0,7.775528,0,39.31839
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2856759,0.2856759,0,0,0,0.2856759,3795.427,10.54191,0,0,10.84262,0.3007114,0.2856759,0,0,0,29.59898,0,0,0,39.00008,100,0.181115,0.3142434,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,9.713147,9.713147,3,0,1.095,9.713147,85.26241,1.215193,0,0,8.281664,7.066471,6.713147,0,0,0,29.59898,0,0,0,39.00008,100,0.181115,10.68446,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.323118,1.323118,0,0,0,1.323118,885.0995,10.31816,0,0,11.71091,1.392756,1.323118,0,0,0,29.59898,0,0,0,39.00008,100,0.181115,1.45543,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.337947,1.337947,0,0,0,1.337947,616.5439,6.840668,0,0,8.249034,1.408366,1.337947,0,0,0,29.59898,0,0,0,39.00008,100,0.181115,1.471742,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,7.367156,7.367156,0,0,0,7.367156,52.67609,0,0,0,3.880729,7.7549,7.367156,0,0,0,29.59898,0,3.874171,-3.874171,34.91634,89.52891,0.181115,8.103871,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,8.068568,8.068568,10.92162,0,3.09917,8.068568,16.12952,0,0,0,1.301422,0,0,2.853052,2.7104,4.304635,25.72481,4.011821,0,4.011821,38.72229,99.28773,0.1811619,8.875425,1.041137,12,27.02623
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.5626357,0,0,0.855449,0,0,0,0,0.2928133,29.33545,0.2928133,0,0.2928133,39.00008,100,0.181156,0,0.6843592,0,30.1909
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,5.2807,5.2807,0,0,0,5.2807,0,0,0,0,0,5.558632,5.2807,0,0,0,29.59898,0,5.558632,-5.558632,33.14077,84.97615,0.181156,5.80877,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.2781762,0.2781762,0,0,0,0.2781762,0,0,0,0,0,0.2928171,0.2781762,0,0,6.176258,24.04035,0,0.2928171,-0.2928171,32.83211,84.18473,0.181156,0.3059939,0,0,24.04035
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,4.457078,4.457078,0,0,0,4.457078,0,0,8.881784E-16,0,0,4.691661,4.457078,0,0,6.50161,23.74753,0,4.691661,-4.691661,27.88667,71.50413,0.181156,4.902786,0,0,23.74753
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,5.029279,5.029279,0,0,0,5.029279,0,0,8.881784E-16,0,0,5.293977,5.029279,0,0,11.71457,19.05587,0,5.293977,-5.293977,22.30632,57.19558,0.181156,5.532207,0,0,19.05587
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.359685,2.359685,0,0,0,2.359685,0,0,4.440892E-16,0,0,2.483879,2.359685,0,0,17.59676,13.76189,0,2.483879,-2.483879,19.68808,50.48217,0.181156,2.595654,0,0,13.76189
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.426548,2.426548,0,0,0,2.426548,0,0,4.440892E-16,0,0,2.554262,2.426548,0,0,20.35663,11.27801,0,2.554262,-2.554262,16.99566,43.57852,0.181156,2.669203,0,0,11.27801
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.538062,1.538062,0,0,0,1.538062,0,0,2.220446E-16,0,0,1.619012,1.538062,0,0,23.1947,8.72375,0,1.619012,-1.619012,15.28907,39.20266,0.181156,1.691868,0,0,8.72375
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.9936,7.104737,0,0,0,15.28907,39.20266,0.181156,0,0,0,7.104737
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.03484429,0.03484429,0,0,0,0.03484429,0,0,6.938894E-18,0,0,0.03667821,0.03484429,0,0,24.9936,7.104737,0,0.03667821,-0.03667821,15.2504,39.10352,0.181156,0.03832873,0,0,7.104737
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.190859,1.190859,0,0,0,1.190859,0,0,2.220446E-16,0,0,1.253536,1.190859,0,0,25.03436,7.068059,0,1.253536,-1.253536,13.92906,35.71547,0.181156,1.309945,0,0,7.068059
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.42717,5.814524,0,0,0,13.92906,35.71547,0.181156,0,0,0,5.814524
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.42717,5.814524,0,0,0,13.92906,35.71547,0.181156,0,0,0,5.814524
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.4100069,0.4100069,0,0,0,0.4100069,272.495,0,0,0,1.117248,0.4315862,0.4100069,0,0,26.42717,5.814524,0.6856619,0,0.6856619,14.57954,37.38335,0.1811422,0.4510075,0.8937984,0,6.931772
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,25.74151,6.431619,2.507429,0,2.507429,16.95829,43.48272,0.1810918,0,2.005943,0,8.939049
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,4.020679,4.020679,0,0,0,4.020679,108.1477,0,0,0,4.348272,4.232293,4.020679,0,0,23.23408,8.688306,0.1159793,0,0.1159793,17.06832,43.76484,0.1810895,4.422746,3.478618,0,13.03658
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.320855,1.320855,0,0,0,1.320855,495.261,0,0,0,6.541681,1.390374,1.320855,0,0,23.1181,8.792686,5.151307,0,5.151307,21.95528,56.29548,0.180986,1.452941,5.233345,0,15.33437
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.348114,1.348114,0,0,0,1.348114,595.6723,0,0,0,8.030342,1.419067,1.348114,0,0,17.96679,13.42886,6.611275,0,6.611275,28.22729,72.37751,0.1808534,1.482925,6.424273,0,21.45921
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.414833,1.414833,0,0,0,1.414833,662.762,0,0,0,9.376975,1.489298,1.414833,0,0,11.35552,19.37901,7.887678,0,7.887678,35.71019,91.56441,0.1806955,1.556316,7.50158,0,28.75599
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,4.641294,4.641294,0,0,0,4.641294,183.1323,0.146294,0,0,8.499709,4.885572,4.641294,0,0,3.467842,26.47792,3.467842,0,3.467842,39.00008,100,0.1806261,5.105423,6.799767,0,34.97763
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806261,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,8.085951,8.085951,3,0,1.095,8.085951,76.66938,0.8458162,0,0,6.199449,5.353632,5.085951,0,0,0,29.59898,0,0,0,39.00008,100,0.1806261,8.894547,4.959559,12,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806261,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,5.029972,5.029972,0,0,0,5.029972,54.04814,0,0,0,2.718606,5.294707,5.029972,0,0,0,29.59898,0,2.576101,-2.576101,36.28463,93.03732,0.1806261,5.532969,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,4.548045,4.548045,0,0,0,4.548045,32.92572,0,0,0,1.497477,4.787416,4.548045,0,0,2.862334,27.02288,0,3.289939,-3.289939,32.81673,84.14529,0.1806261,5.00285,1.197981,0,28.52035
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.319863,3.319863,0,0,0,3.319863,0,0,4.440892E-16,0,0,3.494592,3.319863,0,0,6.517822,23.73294,0,3.494592,-3.494592,29.1331,74.70012,0.1806261,3.651849,0,0,23.73294
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4007,20.23835,0,0,0,29.1331,74.70012,0.1806261,0,0,0,20.23835
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4007,20.23835,0,0,0,29.1331,74.70012,0.1806261,0,0,0,20.23835
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4007,20.23835,0,0,0,29.1331,74.70012,0.1806261,0,0,0,20.23835
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.5540105,0.5540105,0,0,0,0.5540105,0,0,0,0,0,0.5831689,0.5540105,0,0,10.4007,20.23835,0,0.5831689,-0.5831689,28.51839,73.12393,0.1806261,0.6094115,0,0,20.23835
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.829937,1.829937,0,0,0,1.829937,0,0,2.220446E-16,0,0,1.926249,1.829937,0,0,11.04867,19.65518,0,1.926249,-1.926249,26.48795,67.91767,0.1806261,2.012931,0,0,19.65518
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,3.064711,3.064711,0,0,0,3.064711,0,0,4.440892E-16,0,0,3.226012,3.064711,0,0,13.18895,17.72893,0,3.226012,-3.226012,23.08743,59.19842,0.1806261,3.371182,0,0,17.72893
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.4876167,0.4876167,0,0,0,0.4876167,0,0,5.551115E-17,0,0,0.5132807,0.4876167,0,0,16.7734,14.50292,0,0.5132807,-0.5132807,22.54638,57.81113,0.1806261,0.5363784,0,0,14.50292
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,4.486365,4.486365,0,0,0,4.486365,0,0,8.881784E-16,0,0,4.722489,4.486365,0,0,17.34371,13.98963,0,4.722489,-4.722489,17.56845,45.0472,0.1806261,4.935001,0,0,13.98963
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.764619,1.764619,0,0,0,1.764619,0,0,2.220446E-16,0,0,1.857494,1.764619,0,0,22.59093,9.267145,0,1.857494,-1.857494,15.61047,40.02678,0.1806261,1.941081,0,0,9.267145
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.080115,2.080115,0,0,0,2.080115,0,0,4.440892E-16,0,0,2.189595,2.080115,0,0,24.65481,7.409652,0,2.189595,-2.189595,13.30244,34.10875,0.1806261,2.288127,0,0,7.409652
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.19333,2.19333,0,0,0,2.19333,0,0,0,0,0,2.308769,2.19333,0,0,27.08769,5.220057,0,2.308769,-2.308769,10.86878,27.86862,0.1806261,2.412663,0,0,5.220057
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,3.123268,3.123268,11.48229,0,3.241019,3.123268,0.03990412,0,0,0,0.001246313,0,0,8.35902,7.941069,29.65299,2.911288,7.942315,0,7.942315,18.40352,47.18843,0.1807274,3.435595,0.0009970502,12,2.912534
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,5.596587,5.596587,12,0,3.372,5.596587,7.13573,0,0,0,0.3993573,0,0,6.403413,6.083243,21.71067,10.05937,6.4826,0,6.4826,24.55346,62.95746,0.1808086,6.156245,0.3194858,12,10.45873
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.309826,2.309826,11.10983,0,3.146786,2.309826,34.89585,0,0,0,0.8060336,0,0,8.8,8.36,15.22807,15.89371,9.166034,0,9.166034,33.24912,85.25399,0.1808773,2.540809,0.6448268,12,16.69975
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,3.077859,3.077859,0,0,0,3.077859,103.6372,0,0,0,3.189805,3.239851,3.077859,0,0,6.06204,24.14314,0,0.05004597,-0.05004597,33.19637,85.11872,0.1808773,3.385644,2.551844,0,27.33295
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,5.256674,5.256674,0,0,0,5.256674,111.6721,0,0,0,5.870236,5.533341,5.256674,0,0,6.117647,24.0931,0.3368954,0,0.3368954,33.51598,85.93822,0.1808706,5.782341,4.696189,0,29.96333
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,5.780752,24.3963,4.710573,0,4.710573,37.98482,97.39677,0.1807766,0,3.768458,0,29.10687
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.181875,2.181875,0,0,0,2.181875,204.7717,1.100972,0,0,4.467861,2.29671,2.181875,0,0,1.070179,28.63582,1.070179,0,1.070179,39.00008,100,0.1807553,2.400062,3.574289,0,33.10368
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,6.053927,6.053927,0,0,0,6.053927,48.99035,0,8.881784E-16,0,2.96584,6.372554,6.053927,0,0,0,29.59898,0,3.406715,-3.406715,35.40908,90.79234,0.1807553,6.659319,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.854921,2.854921,0,0,0,2.854921,159.3527,0,0,0,4.549394,3.00518,2.854921,0,0,3.785239,26.19226,1.544214,0,1.544214,36.87405,94.54867,0.1807245,3.140413,3.639515,0,30.74166
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,7.35257,7.35257,0,0,0,7.35257,32.80512,0,0,0,2.412019,7.739548,7.35257,0,0,2.241025,27.58206,0,5.327528,-5.327528,31.25835,80.14944,0.1807245,8.087827,1.929616,0,29.99408
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.4661565,0.4661565,0,0,0,0.4661565,90.08422,0,0,0,0.4199334,0.490691,0.4661565,0,0,8.160501,22.25453,0,0.0707576,-0.0707576,31.18376,79.95821,0.1807245,0.5127721,0.3359467,0,22.67446
