Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,4.140913,4.140913,0,0,0,4.140913,9.9706,0,0,0,0.4128738,4.358855,4.140913,0,0,8.23912,22.18377,0,3.945982,-3.945982,27.02433,69.29302,0.1807245,4.555004,0.3302991,0,22.59664
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,5.220457,5.220457,0,0,0,5.220457,0,0,8.881784E-16,0,0,5.495218,5.220457,0,0,12.62354,18.23779,0,5.495218,-5.495218,21.23186,54.44057,0.1807245,5.742503,0,0,18.23779
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,3.053829,3.053829,0,0,0,3.053829,0,0,4.440892E-16,0,0,3.214557,3.053829,0,0,18.72934,12.74257,0,3.214557,-3.214557,17.84342,45.75228,0.1807245,3.359212,0,0,12.74257
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,8.259426,8.259426,12,0,3.372,8.259426,0,0,0,0,0,0,0,3.740574,3.553545,22.30107,9.528013,3.553545,0,3.553545,21.21461,54.39634,0.1807696,9.085368,0,12,9.528013
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,14.55026,14.55026,12,0,3.372,14.55026,0,0,0,0,0,2.684488,2.550264,0,0,18.74753,12.7262,0,2.684488,-2.684488,18.38491,47.14071,0.1807696,16.00529,0,12,12.7262
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,3.956595,3.956595,12,0,3.372,3.956595,0,0,0,0,0,0,0,8.043405,7.641235,21.73029,10.04172,7.641235,0,7.641235,25.63403,65.72814,0.1808665,4.352254,0,12,10.04172
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1958785,0.1958785,8.995878,0,2.611957,0.1958785,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.08906,16.91883,8.36,0,8.36,33.56502,86.06397,0.1808856,0.2154664,0,12,16.91883
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,4.407017,4.407017,0,0,0,4.407017,0,0,8.881784E-16,0,0,4.638965,4.407017,0,0,5.729056,24.44283,0,4.638965,-4.638965,28.67512,73.5258,0.1808856,4.847719,0,0,24.44283
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.6043952,0.6043952,0,0,0,0.6043952,0,0,1.110223E-16,0,0,0.6362054,0.6043952,0,0,10.88346,19.80386,0,0.6362054,-0.6362054,28.0045,71.80627,0.1808856,0.6648346,0,0,19.80386
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,4.446391,4.446391,0,0,0,4.446391,0,0,0,0,0,4.680412,4.446391,0,0,11.59036,19.16766,0,4.680412,-4.680412,23.07091,59.15607,0.1808856,4.89103,0,0,19.16766
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.4885827,0.4885827,0,0,0,0.4885827,0,0,5.551115E-17,0,0,0.5142975,0.4885827,0,0,16.79082,14.48724,0,0.5142975,-0.5142975,22.5288,57.76603,0.1808856,0.537441,0,0,14.48724
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.8363716,0.8363716,0,0,0,0.8363716,0,0,1.110223E-16,0,0,0.8803912,0.8363716,0,0,17.36226,13.97295,0,0.8803912,-0.8803912,21.60078,55.38651,0.1808856,0.9200088,0,0,13.97295
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.34047,13.09256,0,0,0,21.60078,55.38651,0.1808856,0,0,0,13.09256
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.831791,2.831791,0,0,0,2.831791,4.615406,0,0,0,0.1306986,2.980833,2.831791,0,0,18.34047,13.09256,0,2.850134,-2.850134,18.59648,47.68318,0.1808856,3.11497,0.1045589,0,13.22325
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,9.583755,9.583755,12,0,3.372,9.583755,12.47247,0,0,0,1.195331,0,0,2.416246,2.295434,21.50728,10.24242,3.490765,0,3.490765,21.90811,56.17452,0.180926,10.54213,0.9562649,12,11.43775
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,4.007072,4.007072,12,0,3.372,4.007072,87.5058,0,0,0,3.506421,0,0,7.992928,7.593281,18.01652,13.38411,11.0997,0,11.0997,32.43821,83.17473,0.1809833,4.40778,2.805137,12,16.89053
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.4743843,0.4743843,0,0,0,0.4743843,1444.278,0,0,0,6.851429,0.4993519,0.4743843,0,0,6.916818,23.37384,6.352077,0,6.352077,38.46432,98.62626,0.1808571,0.5218228,5.481143,0,30.22527
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,8.112585,8.112585,3,0,1.095,8.112585,80.7974,0.608348,0,0,6.554758,5.381669,5.112585,0,0,0.5647413,29.09071,0.5647413,0,0.5647413,39.00008,100,0.1808459,8.923843,5.243806,12,35.64547
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,3.743124,3.743124,0,0,0,3.743124,210.6322,3.944093,0,0,7.884224,3.94013,3.743124,0,0,0,29.59898,0,0,0,39.00008,100,0.1808459,4.117436,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,3.712562,3.712562,0,0,0,3.712562,214.7739,4.065654,0,0,7.973614,3.90796,3.712562,0,0,0,29.59898,0,0,0,39.00008,100,0.1808459,4.083818,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,8.127675,8.127675,3,0,1.095,8.127675,66.76559,0.02893719,0,0,5.42649,5.397552,5.127675,0,0,0,29.59898,0,0,0,39.00008,100,0.1808459,8.940442,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,6.118016,6.118016,0,0,0,6.118016,57.28634,0,0,0,3.504788,6.440017,6.118016,0,0,0,29.59898,0,2.935229,-2.935229,35.90607,92.06667,0.1808459,6.729817,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,5.563811,5.563811,0,0,0,5.563811,79.25638,0,8.881784E-16,0,4.409675,5.856643,5.563811,0,0,3.261366,26.66375,0,1.446968,-1.446968,34.38084,88.15582,0.1808459,6.120192,3.52774,0,31.07342
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.350235,2.350235,0,0,0,2.350235,63.98887,0,4.440892E-16,0,1.503889,2.473932,2.350235,0,0,4.869108,25.21678,0,0.9700429,-0.9700429,33.35832,85.53399,0.1808459,2.585259,1.203111,0,26.72067
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.174198,1.174198,0,0,0,1.174198,35.08799,0,0,0,0.4120025,1.235998,1.174198,0,0,5.946933,24.24674,0,0.8239954,-0.8239954,32.48975,83.30689,0.1808459,1.291618,0.329602,0,24.65874
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.862484,23.42274,0,0,0,32.48975,83.30689,0.1808459,0,0,0,23.42274
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.862484,23.42274,0,0,0,32.48975,83.30689,0.1808459,0,0,0,23.42274
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,3.148843,3.148843,0,0,0,3.148843,0,0,4.440892E-16,0,0,3.314571,3.148843,0,0,6.862484,23.42274,0,3.314571,-3.314571,28.99589,74.34829,0.1808459,3.463727,0,0,23.42274
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,9.836957,9.836957,12,0,3.372,9.836957,0,0,0,0,0,0,0,2.163043,2.054891,10.54534,20.10817,2.054891,0,2.054891,30.94533,79.34684,0.1808718,10.82065,0,12,20.10817
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.631068,2.631068,11.43107,0,3.22806,2.631068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.49045,21.95757,8.36,0,8.36,38.87632,99.68268,0.1809659,2.894175,0,12,21.95757
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1304499,29.48157,0,0,0,38.87632,99.68268,0.1809659,0,0,0,29.48157
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.434572,2.434572,0,0,0,2.434572,0,0,4.440892E-16,0,0,2.562707,2.434572,0,0,0.1304499,29.48157,0,2.562707,-2.562707,36.17499,92.7562,0.1809659,2.678029,0,0,29.48157
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.73386,1.73386,0,0,0,1.73386,0,0,0,0,0,1.825116,1.73386,0,0,2.977902,26.91887,0,1.825116,-1.825116,34.25115,87.82329,0.1809659,1.907246,0,0,26.91887
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.051805,1.051805,0,0,0,1.051805,0,0,2.220446E-16,0,0,1.107164,1.051805,0,0,5.005808,25.09375,0,1.107164,-1.107164,33.0841,84.83085,0.1809659,1.156986,0,0,25.09375
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.3515766,0.3515766,0,0,0,0.3515766,0,0,5.551115E-17,0,0,0.3700806,0.3515766,0,0,6.23599,23.98659,0,0.3700806,-0.3700806,32.694,83.8306,0.1809659,0.3867343,0,0,23.98659
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.10649,1.10649,0,0,0,1.10649,0,0,0,0,0,1.164726,1.10649,0,0,6.647191,23.61651,0,1.164726,-1.164726,31.46627,80.68258,0.1809659,1.217139,0,0,23.61651
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.9804948,0.9804948,0,0,0,0.9804948,0,0,0,0,0,1.0321,0.9804948,0,0,7.941331,22.45178,0,1.0321,-1.0321,30.37834,77.89303,0.1809659,1.078544,0,0,22.45178
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.335694,1.335694,0,0,0,1.335694,7.779327,0,0,0,0.103908,1.405994,1.335694,0,0,9.088108,21.41968,0,1.302086,-1.302086,29.00582,74.37376,0.1809659,1.469263,0.08312641,0,21.52359
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,7.001466,7.001466,0,0,0,7.001466,5.715668,0,8.881784E-16,0,0.4001805,7.369964,7.001466,0,0,10.53487,20.1176,0,6.969784,-6.969784,21.65903,55.53585,0.1809659,7.701612,0.3201444,0,20.51777
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,18.27907,13.14781,3.267973,0,3.267973,24.7593,63.48525,0.1809011,0,2.614378,0,16.41578
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,3.999972,3.999972,0,0,0,3.999972,70.27602,0,0,0,2.811021,4.210497,3.999972,0,0,15.0111,16.08899,0,1.399476,-1.399476,23.28412,59.70275,0.1809011,4.39997,2.248817,0,18.90001
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,6.872163,6.872163,0,0,0,6.872163,45.69397,0,8.881784E-16,0,3.140164,7.233855,6.872163,0,0,16.56607,14.68951,0,4.093691,-4.093691,18.96899,48.63834,0.1809011,7.559379,2.512131,0,17.82968
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,21.11462,10.59582,1.317082,0,1.317082,20.21848,51.84217,0.180875,0,1.053666,0,11.9129
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,4.214232,4.214232,0,0,0,4.214232,83.40658,0,0,0,3.514946,4.436034,4.214232,0,0,19.79754,11.78119,0,0.9210871,-0.9210871,19.24757,49.35265,0.180875,4.635655,2.811957,0,15.29614
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,14.50505,14.50505,12,0,3.372,14.50505,27.76817,0,0,0,4.027788,2.636896,2.505051,0,0,20.82097,10.86011,1.390892,0,1.390892,20.56709,52.73602,0.1808881,15.95556,3.22223,12,14.88789
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,8.131668,8.131668,12,0,3.372,8.131668,22.96651,0,0,0,1.867561,0,0,3.868332,3.674915,19.43008,12.11191,5.542476,0,5.542476,25.82514,66.21819,0.180952,8.944835,1.494048,12,13.97947
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,7.900158,7.900158,12,0,3.372,7.900158,15.19278,0,0,0,1.200253,0,0,4.099842,3.894849,13.8876,17.10014,5.095103,0,5.095103,30.65878,78.61211,0.1810124,8.690174,0.9602028,12,18.30039
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,9.160432,9.160432,12,0,3.372,9.160432,17.82933,-4.440892E-16,0,0,1.633244,0,0,2.839569,2.69759,8.792497,21.68573,4.330834,0,4.330834,34.76737,89.14693,0.1810617,10.07647,1.306595,12,23.31898
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,6.324512,6.324512,0,0,0,6.324512,7.072177,0,8.881784E-16,0,0.4472806,6.657381,6.324512,0,0,4.461663,25.58348,0,6.2101,-6.2101,28.22135,72.3623,0.1810617,6.956963,0.3578245,0,26.03076
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.5986918,0.5986918,0,0,0,0.5986918,0,0,1.110223E-16,0,0,0.6302019,0.5986918,0,0,11.36177,19.37338,0,0.6302019,-0.6302019,27.55706,70.65899,0.1810617,0.658561,0,0,19.37338
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,6.212594,6.212594,0,0,0,6.212594,0,0,0,0,0,6.539573,6.212594,0,0,12.062,18.74318,0,6.539573,-6.539573,20.66375,52.98386,0.1810617,6.833853,0,0,18.74318
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32819,12.20361,0,0,0,20.66375,52.98386,0.1810617,0,0,0,12.20361
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,5.108939,5.108939,0,0,0,5.108939,0,0,8.881784E-16,0,0,5.37783,5.108939,0,0,19.32819,12.20361,0,5.37783,-5.37783,14.99502,38.44868,0.1810617,5.619833,0,0,12.20361
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.269629,1.269629,0,0,0,1.269629,0,0,0,0,0,1.336452,1.269629,0,0,25.30356,6.825777,0,1.336452,-1.336452,13.58627,34.83652,0.1810617,1.396592,0,0,6.825777
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.47666,1.47666,0,0,0,1.47666,0,0,0,0,0,1.554379,1.47666,0,0,26.7885,5.489325,0,1.554379,-1.554379,11.94781,30.63536,0.1810617,1.624326,0,0,5.489325
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.753823,1.753823,0,0,0,1.753823,0,0,2.220446E-16,0,0,1.84613,1.753823,0,0,28.51559,3.934947,0,1.84613,-1.84613,10.00182,25.64565,0.1810617,1.929206,0,0,3.934947
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.245534,2.245534,11.04553,0,3.13052,2.245534,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.56685,2.088817,8.36,0,8.36,17.93281,45.98148,0.1811434,2.470088,0,12,2.088817
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.6930803,0.6930803,9.49308,0,2.737749,0.6930803,0,0,0,0,0,0,0,8.8,8.36,22.20685,9.612817,8.36,0,8.36,25.86381,66.31732,0.1811774,0.7623883,0,12,9.612817
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.323622,2.323622,11.12362,0,3.150276,2.323622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.84685,17.13682,8.36,0,8.36,33.7948,86.65316,0.1812613,2.555984,0,12,17.13682
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,3.240829,3.240829,0,0,0,3.240829,0,0,4.440892E-16,0,0,3.411399,3.240829,0,0,5.486846,24.66082,0,3.411399,-3.411399,30.19887,77.43284,0.1812613,3.564912,0,0,24.66082
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.277289,21.24942,0,0,0,30.19887,77.43284,0.1812613,0,0,0,21.24942
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.4238863,0.4238863,0,0,0,0.4238863,400.755,0,0,0,1.698746,0.4461961,0.4238863,0,0,9.277289,21.24942,1.25255,0,1.25255,31.38714,80.47969,0.1812366,0.4662749,1.358997,0,22.94816
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,13.0544,13.0544,12,0,3.372,13.0544,27.07262,0,0,0,3.534169,1.109898,1.054404,0,0,8.02474,22.37671,2.424271,0,2.424271,33.68701,86.37677,0.1812592,14.35984,2.827336,12,25.91088
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,6.873272,6.873272,0,0,0,6.873272,89.42226,0,0,0,6.146235,7.235024,6.873272,0,0,5.600469,24.55856,0,1.088788,-1.088788,32.53932,83.434,0.1812592,7.5606,4.916988,0,30.70479
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,7.765521,7.765521,4.840351,0,1.560609,7.765521,127.3496,0,0,0,9.88936,3.079126,2.92517,0,0,6.810234,23.46977,6.810234,0,6.810234,39.00008,100,0.1811811,8.542073,7.911488,12,33.35913
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,10.74772,10.74772,3,0,1.095,10.74772,104.3096,3.055412,0,0,11.21091,8.155499,7.747724,0,0,0,29.59898,0,0,0,39.00008,100,0.1811811,11.8225,8.968728,12,40.80989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811811,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,5.021291,5.021291,0,0,0,5.021291,201.4651,4.830578,0,0,10.11615,5.285569,5.021291,0,0,0,29.59898,0,0,0,39.00008,100,0.1811811,5.52342,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.3418308,0.3418308,0,0,0,0.3418308,2749.795,9.039824,0,0,9.399646,0.3598219,0.3418308,0,0,0,29.59898,0,0,0,39.00008,100,0.1811811,0.3760138,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.319018,3.319018,0,0,0,3.319018,269.7478,5.459275,0,0,8.952979,3.493703,3.319018,0,0,0,29.59898,0,0,0,39.00008,100,0.1811811,3.65092,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811811,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.178782,1.178782,0,0,0,1.178782,363.0555,3.03881,0,0,4.279633,1.240823,1.178782,0,0,0,29.59898,0,0,0,39.00008,100,0.1811811,1.29666,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,4.970005,4.970005,0,0,0,4.970005,42.16426,0,0,0,2.095566,5.231584,4.970005,0,0,0,29.59898,0,3.136018,-3.136018,35.69442,91.52399,0.1811811,5.467005,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,13.83114,13.83114,12,0,3.372,13.83114,0,0,0,0,0,1.927515,1.831139,0,0,3.484464,26.46296,0,1.927515,-1.927515,33.66265,86.3143,0.1811811,15.21425,0,12,26.46296
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,14.70332,14.70332,12,0,3.372,14.70332,0,0,0,0,0,2.845604,2.703324,0,0,5.626148,24.53544,0,2.845604,-2.845604,30.66312,78.62321,0.1811811,16.17366,0,12,24.53544
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,6.999216,6.999216,12,0,3.372,6.999216,0,0,0,0,0,0,0,5.000784,4.750744,8.78793,21.68984,4.750744,0,4.750744,35.17007,90.17948,0.1812405,7.699138,0,12,21.68984
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,10.64373,10.64373,12,0,3.372,10.64373,0,0,0,0,0,0,0,1.356272,1.288458,4.037185,25.96551,1.288458,0,1.288458,36.39241,93.31367,0.1812565,11.7081,0,12,25.96551
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.086908,1.086908,0,0,0,1.086908,0,0,0,0,0,1.144114,1.086908,0,0,2.748727,27.12512,0,1.144114,-1.144114,35.18641,90.22137,0.1812565,1.195599,0,0,27.12512
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,3.080944,3.080944,0,0,0,3.080944,0,0,4.440892E-16,0,0,3.243099,3.080944,0,0,4.019965,25.98101,0,3.243099,-3.243099,31.76788,81.45593,0.1812565,3.389038,0,0,25.98101
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.5770806,0.5770806,0,0,0,0.5770806,0,0,1.110223E-16,0,0,0.6074533,0.5770806,0,0,7.623408,22.73791,0,0.6074533,-0.6074533,31.12757,79.81411,0.1812565,0.6347887,0,0,22.73791
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.216366,2.216366,0,0,0,2.216366,0,0,0,0,0,2.333017,2.216366,0,0,8.298356,22.13046,0,2.333017,-2.333017,28.66835,73.50845,0.1812565,2.438002,0,0,22.13046
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.8133063,0.8133063,0,0,0,0.8133063,0,0,1.110223E-16,0,0,0.8561119,0.8133063,0,0,10.8906,19.79744,0,0.8561119,-0.8561119,27.76593,71.19455,0.1812565,0.8946369,0,0,19.79744
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,3.821008,3.821008,0,0,0,3.821008,0,0,4.440892E-16,0,0,4.022114,3.821008,0,0,11.84183,18.94133,0,4.022114,-4.022114,23.52625,60.3236,0.1812565,4.203109,0,0,18.94133
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.101699,2.101699,0,0,0,2.101699,0,0,0,0,0,2.212315,2.101699,0,0,16.31085,14.91922,0,2.212315,-2.212315,21.19427,54.34416,0.1812565,2.311869,0,0,14.91922
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.874072,1.874072,0,0,0,1.874072,0,0,2.220446E-16,0,0,1.972707,1.874072,0,0,18.76897,12.7069,0,1.972707,-1.972707,19.11485,49.01234,0.1812565,2.061479,0,0,12.7069
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.066334,1.066334,0,0,0,1.066334,44.84336,0,0,0,0.4781799,1.122457,1.066334,0,0,20.96087,10.73419,0,0.6442769,-0.6442769,18.43572,47.27099,0.1812565,1.172967,0.382544,0,11.21237
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,5.093107,5.093107,0,0,0,5.093107,53.53115,0,0,0,2.726399,5.361165,5.093107,0,0,21.67673,10.08992,0,2.634766,-2.634766,15.65843,40.14975,0.1812565,5.602417,2.181119,0,12.81632
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,24.60425,7.455151,5.814136,0,5.814136,21.17421,54.29273,0.1811418,0,4.651309,0,13.26929
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.445506,1.445506,0,0,0,1.445506,578.888,0,0,0,8.367861,1.521585,1.445506,0,0,18.79012,12.68787,6.846276,0,6.846276,27.66916,70.94641,0.1810069,1.590057,6.694289,0,21.05573
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,5.19951,5.19951,0,0,0,5.19951,214.0975,0,0,0,11.13202,5.473168,5.19951,0,0,11.94384,18.84952,5.658853,0,5.658853,33.03761,84.71166,0.1808956,5.719461,8.905617,0,29.98154
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.6547331,0.6547331,0,0,0,0.6547331,1490.057,2.781712,0,0,9.755894,0.6891927,0.6547331,0,0,6.284989,23.94249,6.284989,0,6.284989,39.00008,100,0.1807721,0.7202064,7.804715,0,33.69838
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.578008,0.578008,0,0,0,0.578008,1478.576,7.93786,0,0,8.546289,0.6084295,0.578008,0,0,0,29.59898,0,0,0,39.00008,100,0.1807721,0.6358088,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,5.572101,5.572101,0,0,0,5.572101,175.404,3.90832,0,0,9.773689,5.865369,5.572101,0,0,0,29.59898,0,0,0,39.00008,100,0.1807721,6.129311,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,10.74189,10.74189,3,0,1.095,10.74189,103.7484,2.995186,0,0,11.14454,8.149356,7.741889,0,0,0,29.59898,0,0,0,39.00008,100,0.1807721,11.81608,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,8.22988,8.22988,3,0,1.095,8.22988,107.1817,3.31579,0,0,8.820928,5.505137,5.229881,0,0,0,29.59898,0,0,0,39.00008,100,0.1807721,9.052869,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,6.640117,6.640117,0,0,0,6.640117,75.14732,0,0,0,4.98987,6.989596,6.640117,0,0,0,29.59898,0,1.999726,-1.999726,36.89218,94.59515,0.1807721,7.304128,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,6.741489,6.741489,0,0,0,6.741489,32.04006,0,8.881784E-16,0,2.159977,7.096305,6.741489,0,0,2.221918,27.59925,0,4.936327,-4.936327,31.68884,81.25326,0.1807721,7.415638,1.727982,0,29.75923
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.894398,2.894398,0,0,0,2.894398,0,0,0,0,0,3.046735,2.894398,0,0,7.706727,22.66292,0,3.046735,-3.046735,28.47729,73.01855,0.1807721,3.183838,0,0,22.66292
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,8.313004,8.313004,12,0,3.372,8.313004,0,0,0,0,0,0,0,3.686996,3.502646,11.09199,19.61619,3.502646,0,3.502646,31.8002,81.5388,0.1808159,9.144304,0,12,19.61619
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,8.009563,8.009563,12,0,3.372,8.009563,0,0,0,0,0,0,0,3.990436,3.790914,7.589341,22.76857,3.790914,0,3.790914,35.39658,90.76026,0.1808632,8.81052,0,12,22.76857
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,14.47121,14.47121,12,0,3.372,14.47121,0,0,0,0,0,2.601278,2.471214,0,0,3.798427,26.18039,0,2.601278,-2.601278,32.65459,83.72955,0.1808632,15.91833,0,12,26.18039
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.6319595,0.6319595,0,0,0,0.6319595,0,0,1.110223E-16,0,0,0.6652205,0.6319595,0,0,6.688735,23.57912,0,0.6652205,-0.6652205,31.95338,81.93159,0.1808632,0.6951554,0,0,23.57912
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.7500858,0.7500858,0,0,0,0.7500858,0,0,0,0,0,0.789564,0.7500858,0,0,7.427869,22.9139,0,0.789564,-0.789564,31.12111,79.79755,0.1808632,0.8250944,0,0,22.9139
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.6895999,0.6895999,0,0,0,0.6895999,0,0,1.110223E-16,0,0,0.7258946,0.6895999,0,0,8.305162,22.12433,0,0.7258946,-0.7258946,30.35595,77.83561,0.1808632,0.7585599,0,0,22.12433
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,3.841356,3.841356,0,0,0,3.841356,0,0,8.881784E-16,0,0,4.043532,3.841356,0,0,9.111712,21.39844,0,4.043532,-4.043532,26.09369,66.90677,0.1808632,4.225492,0,0,21.39844
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.8738219,0.8738219,0,0,0,0.8738219,0,0,1.110223E-16,0,0,0.9198126,0.8738219,0,0,13.60453,17.3549,0,0.9198126,-0.9198126,25.12412,64.4207,0.1808632,0.9612041,0,0,17.3549
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.3082381,0.3082381,0,0,0,0.3082381,0,0,0,0,0,0.3244612,0.3082381,0,0,14.62654,16.43509,0,0.3244612,-0.3244612,24.78211,63.54375,0.1808632,0.3390619,0,0,16.43509
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98705,16.11063,0,0,0,24.78211,63.54375,0.1808632,0,0,0,16.11063
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.5939125,0.5939125,0,0,0,0.5939125,0,0,0,0,0,0.625171,0.5939125,0,0,14.98705,16.11063,0,0.625171,-0.625171,24.12312,61.85404,0.1808632,0.6533037,0,0,16.11063
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.9228865,0.9228865,0,0,0,0.9228865,190.7303,0,0,0,1.760224,0.9714594,0.9228865,0,0,15.68169,15.48546,0.7887646,0,0.7887646,24.87141,63.77272,0.1808477,1.015175,1.408179,0,17.24568
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,14.89292,16.19535,3.25308,0,3.25308,27.95755,71.68589,0.1807839,0,2.602464,0,19.44843
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,11.63984,19.12312,6.89741,0,6.89741,34.50101,88.46396,0.1806487,0,5.517928,0,26.02053
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.514104,1.514104,0,0,0,1.514104,624.8158,3.124134,0,0,9.46036,1.593793,1.514104,0,0,4.742432,25.33079,4.742432,0,4.742432,39.00008,100,0.1805559,1.665514,7.568287,0,34.79115
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.133179,2.133179,0,0,0,2.133179,565.4928,9.817522,0,0,12.06297,2.245451,2.133179,0,0,0,29.59898,0,0,0,39.00008,100,0.1805559,2.346497,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,12.56224,12.56224,4.202241,0,1.399167,12.56224,98.91237,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805559,13.81847,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805559,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.5626374,0.5626374,0,0,0,0.5626374,2306.072,12.38257,0,0,12.97482,0.5922499,0.5626374,0,0,0,29.59898,0,0,0,39.00008,100,0.1805559,0.6189011,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,11.75534,11.75534,3.395338,0,1.195021,11.75534,89.22631,1.688855,0,0,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805559,12.93087,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.6365438,0.6365438,0,0,0,0.6365438,1356.495,7.964637,0,0,8.634684,0.6700462,0.6365438,0,0,0,29.59898,0,0,0,39.00008,100,0.1805559,0.7001982,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,6.6724,6.6724,0,0,0,6.6724,86.72125,0,0,0,5.786388,7.023579,6.6724,0,0,0,29.59898,0,1.23719,-1.23719,37.69596,96.65613,0.1805559,7.33964,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.808386,1.808386,0,0,0,1.808386,127.0968,0,0,0,2.298401,1.903565,1.808386,0,0,1.374655,28.36179,0.3948364,0,0.3948364,38.07054,97.61658,0.1805481,1.989225,1.838721,0,30.66019
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.979819,28.71714,0,0,0,38.07054,97.61658,0.1805481,0,0,0,28.71714
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.979819,28.71714,0,0,0,38.07054,97.61658,0.1805481,0,0,0,28.71714
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,5.432226,5.432226,0,0,0,5.432226,0,0,8.881784E-16,0,0,5.718133,5.432226,0,0,0.979819,28.71714,0,5.718133,-5.718133,32.0431,82.16163,0.1805481,5.975449,0,0,28.71714
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,9.674871,9.674871,12,0,3.372,9.674871,0,0,0,0,0,0,0,2.325129,2.208873,7.3333,22.99901,2.208873,0,2.208873,34.13862,87.53474,0.1805757,10.64236,0,12,22.99901
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.598955,0.598955,0,0,0,0.598955,0,0,1.110223E-16,0,0,0.6304789,0.598955,0,0,5.124428,24.98699,0,0.6304789,-0.6304789,33.47404,85.83069,0.1805757,0.6588505,0,0,24.98699
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.698352,1.698352,0,0,0,1.698352,0,0,2.220446E-16,0,0,1.787739,1.698352,0,0,5.82496,24.35651,0,1.787739,-1.787739,31.58959,80.99879,0.1805757,1.868187,0,0,24.35651
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.811336,22.56878,0,0,0,31.58959,80.99879,0.1805757,0,0,0,22.56878
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.734321,1.734321,0,0,0,1.734321,0,0,2.220446E-16,0,0,1.825601,1.734321,0,0,7.811336,22.56878,0,1.825601,-1.825601,29.66524,76.06457,0.1805757,1.907753,0,0,22.56878
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.135547,1.135547,0,0,0,1.135547,0,0,0,0,0,1.195313,1.135547,0,0,9.839782,20.74318,0,1.195313,-1.195313,28.40527,72.83389,0.1805757,1.249102,0,0,20.74318
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,5.072781,5.072781,0,0,0,5.072781,0,0,8.881784E-16,0,0,5.339769,5.072781,0,0,11.16791,19.54786,0,5.339769,-5.339769,22.77666,58.40158,0.1805757,5.580059,0,0,19.54786
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,5.367897,5.367897,0,0,0,5.367897,0,0,8.881784E-16,0,0,5.650418,5.367897,0,0,17.10098,14.20809,0,5.650418,-5.650418,16.8206,43.12965,0.1805757,5.904687,0,0,14.20809
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.8201591,0.8201591,0,0,0,0.8201591,0,0,0,0,0,0.8633254,0.8201591,0,0,23.37923,8.557674,0,0.8633254,-0.8633254,15.91057,40.79626,0.1805757,0.9021751,0,0,8.557674
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.03269,2.03269,0,0,0,2.03269,75.1264,0,0,0,1.527087,2.139674,2.03269,0,0,24.33848,7.694349,0,0.612587,-0.612587,15.26485,39.14056,0.1805757,2.235959,1.22167,0,9.221437
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,6.685192,6.685192,12,0,3.372,6.685192,41.15421,0,0,0,2.751238,0,0,5.314808,5.049067,25.01913,7.081762,7.800305,0,7.800305,22.66487,58.11493,0.1806645,7.353712,2.20099,12,9.833
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,17.21882,14.10204,13.08896,0,13.08896,35.08215,89.95404,0.1805852,0,3.783168,12,18.831
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,5.335558,5.335558,0,0,0,5.335558,153.7219,0,0,0,8.201924,5.616377,5.335558,0,0,4.129864,25.8821,2.585547,0,2.585547,37.53501,96.24342,0.1805347,5.869114,6.561539,0,34.08403
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.5470087,0.5470087,0,0,0,0.5470087,1899.04,8.2678,0,0,10.38792,0.5757986,0.5470087,0,0,1.544317,28.20909,1.544317,0,1.544317,39.00008,100,0.1805046,0.6017095,8.310333,0,38.59701
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2716112,0.2716112,0,0,0,0.2716112,3049.734,7.997512,0,0,8.283419,0.2859065,0.2716112,0,0,0,29.59898,0,0,0,39.00008,100,0.1805046,0.2987723,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2964322,0.2964322,0,0,0,0.2964322,4262.746,12.32412,0,0,12.63615,0.3120339,0.2964322,0,0,0,29.59898,0,0,0,39.00008,100,0.1805046,0.3260754,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805046,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,8.839438,8.839438,3,0,1.095,8.839438,119.2651,4.395587,0,0,10.54237,6.146778,5.839438,0,0,0,29.59898,0,0,0,39.00008,100,0.1805046,9.723382,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,9.542603,9.542603,3,0,1.095,9.542603,83.98173,1.127092,0,0,8.014043,6.88695,6.542603,0,0,0,29.59898,0,0,0,39.00008,100,0.1805046,10.49686,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.303685,2.303685,0,0,0,2.303685,221.5338,2.678509,0,0,5.103441,2.424932,2.303685,0,0,0,29.59898,0,0,0,39.00008,100,0.1805046,2.534054,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,9.046258,9.046258,7.954313,0,2.348441,9.046258,12.70598,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1805046,9.950883,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,7.267851,7.267851,0,0,0,7.267851,0,0,0,0,0,7.65037,7.267851,0,0,0,29.59898,0,7.65037,-7.65037,30.93588,79.32261,0.1805046,7.994636,0,0,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,9.408585,9.408585,12,0,3.372,9.408585,0,0,0,0,0,0,0,2.591415,2.461844,8.500411,21.94861,2.461844,0,2.461844,33.27139,85.31109,0.1805353,10.34944,0,12,21.94861
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,6.711077,6.711077,0,0,0,6.711077,0,0,8.881784E-16,0,0,7.064292,6.711077,0,0,6.038566,24.16427,0,7.064292,-7.064292,25.82497,66.21775,0.1805353,7.382185,0,0,24.16427
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,14.57739,14.57739,12,0,3.372,14.57739,0,0,0,0,0,2.713038,2.577387,0,0,13.88778,17.09998,0,2.713038,-2.713038,22.96518,58.88496,0.1805353,16.03513,0,12,17.09998
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.003769,1.003769,9.803769,0,2.816354,1.003769,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.90227,14.38694,8.36,0,8.36,30.89617,79.22079,0.1805788,1.104146,0,12,14.38694
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1039378,0.1039378,8.903938,0,2.588696,0.1039378,0,0,0,0,0,0,0,8.8,8.36,8.542266,21.91094,8.36,0,8.36,38.82716,99.55663,0.180595,0.1143316,0,12,21.91094
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.42211,2.42211,0,0,0,2.42211,0,0,0,0,0,2.549589,2.42211,0,0,0.1822664,29.43494,0,2.549589,-2.549589,36.13966,92.66561,0.180595,2.66432,0,0,29.43494
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.537032,1.537032,0,0,0,1.537032,0,0,0,0,0,1.617929,1.537032,0,0,3.015143,26.88535,0,1.617929,-1.617929,34.43422,88.29269,0.180595,1.690736,0,0,26.88535
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.671957,1.671957,0,0,0,1.671957,0,0,2.220446E-16,0,0,1.759954,1.671957,0,0,4.812842,25.26742,0,1.759954,-1.759954,32.57906,83.53589,0.180595,1.839152,0,0,25.26742
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.957443,1.957443,0,0,0,1.957443,0,0,0,0,0,2.060466,1.957443,0,0,6.768346,23.50747,0,2.060466,-2.060466,30.40714,77.96687,0.180595,2.153187,0,0,23.50747
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.723098,2.723098,0,0,0,2.723098,0,0,4.440892E-16,0,0,2.866419,2.723098,0,0,9.057753,21.447,0,2.866419,-2.866419,27.38567,70.21952,0.180595,2.995408,0,0,21.447
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.24266,18.58058,0,0,0,27.38567,70.21952,0.180595,0,0,0,18.58058
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.3516842,0.3516842,0,0,0,0.3516842,478.0702,0,0,0,1.681297,0.3701938,0.3516842,0,0,12.24266,18.58058,1.311103,0,1.311103,28.62949,73.4088,0.1805694,0.3868526,1.345038,0,20.26188
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,4.308918,4.308918,0,0,0,4.308918,59.9106,0,0,0,2.581499,4.535703,4.308918,0,0,10.93156,19.76057,0,1.954204,-1.954204,26.56958,68.12698,0.1805694,4.73981,2.065199,0,22.34207
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,7.92485,7.92485,12,0,3.372,7.92485,32.30386,0,0,0,2.560033,0,0,4.07515,3.871393,13.1029,17.80637,6.431426,0,6.431426,32.67096,83.77153,0.1806414,8.717335,2.048026,12,20.3664
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.435848,1.435848,0,0,0,1.435848,312.048,0,0,0,4.480533,1.511418,1.435848,0,0,6.671473,23.59465,2.969114,0,2.969114,35.48771,90.99395,0.1805836,1.579432,3.584426,0,28.07519
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3026273,0.3026273,0,0,0,0.3026273,2477.989,3.478159,0,0,7.499073,0.3185551,0.3026273,0,0,3.702358,26.26686,3.702358,0,3.702358,39.00008,100,0.1805117,0.3328901,5.999258,0,33.76593
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,4.418244,4.418244,0,0,0,4.418244,112.9918,0.3414683,0,0,4.992252,4.650784,4.418244,0,0,0,29.59898,0,0,0,39.00008,100,0.1805117,4.860069,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,3.228676,3.228676,0,0,0,3.228676,252.3631,4.74938,0,0,8.147985,3.398606,3.228676,0,0,0,29.59898,0,0,0,39.00008,100,0.1805117,3.551543,6.518389,0,37.74696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,8.311849,8.311849,3,0,1.095,8.311849,96.29072,2.412119,0,0,8.003539,5.591419,5.311849,0,0,0,29.59898,0,0,0,39.00008,100,0.1805117,9.143033,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.5780519,0.5780519,0,0,0,0.5780519,1753.388,9.527019,0,0,10.13549,0.6084756,0.5780519,0,0,0,29.59898,0,0,0,39.00008,100,0.1805117,0.635857,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,5.969872,5.969872,0,0,0,5.969872,92.48329,0,0,0,5.521134,6.284076,5.969872,0,0,0,29.59898,0,0.7629416,-0.7629416,38.19587,97.93793,0.1805117,6.566859,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.093107,1.093107,0,0,0,1.093107,309.6908,1.386899,0,0,3.385251,1.150639,1.093107,0,0,0.8477129,28.83604,0.8477129,0,0.8477129,39.00008,100,0.1804952,1.202418,2.708201,0,32.22129
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804952,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,13.02716,13.02716,12,0,3.372,13.02716,0,0,0,0,0,1.081219,1.027158,0,0,0,29.59898,0,1.081219,-1.081219,37.86037,97.07768,0.1804952,14.32987,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,12.02519,12.02519,12,0,3.372,12.02519,0,0,0,0,0,0.02651563,0.02518984,0,0,1.201354,28.51776,0,0.02651563,-0.02651563,37.83242,97.00602,0.1804952,13.22771,0,12,28.51776
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,10.30846,10.30846,11.60406,0,3.271826,10.30846,0,0,0,0,0,0,0,1.295596,1.230816,1.230816,28.49124,1.230816,0,1.230816,39.00008,100,0.1805105,11.33931,0,12,28.49124
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.253292,1.253292,0,0,0,1.253292,0,0,0,0,0,1.319255,1.253292,0,0,0,29.59898,0,1.319255,-1.319255,37.60946,96.43433,0.1805105,1.378622,0,0,29.59898
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.116565,1.116565,0,0,0,1.116565,0,0,0,0,0,1.175331,1.116565,0,0,1.465839,28.27972,0,1.175331,-1.175331,36.37055,93.25764,0.1805105,1.228221,0,0,28.27972
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.771762,27.10439,0,0,0,36.37055,93.25764,0.1805105,0,0,0,27.10439
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.022547,1.022547,0,0,0,1.022547,0,0,0,0,0,1.076366,1.022547,0,0,2.771762,27.10439,0,1.076366,-1.076366,35.23597,90.34844,0.1805105,1.124802,0,0,27.10439
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.817762,1.817762,0,0,0,1.817762,0,0,2.220446E-16,0,0,1.913434,1.817762,0,0,3.967725,26.02803,0,1.913434,-1.913434,33.21903,85.17683,0.1805105,1.999538,0,0,26.02803
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.093762,24.11459,0,0,0,33.21903,85.17683,0.1805105,0,0,0,24.11459
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.093762,24.11459,0,0,0,33.21903,85.17683,0.1805105,0,0,0,24.11459
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.9480803,0.9480803,0,0,0,0.9480803,0,0,1.110223E-16,0,0,0.9979793,0.9480803,0,0,6.093762,24.11459,0,0.9979793,-0.9979793,32.16706,82.47949,0.1805105,1.042888,0,0,24.11459
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,3.620908,3.620908,0,0,0,3.620908,0,0,0,0,0,3.811483,3.620908,0,0,7.202628,23.11661,0,3.811483,-3.811483,28.14941,72.17783,0.1805105,3.982999,0,0,23.11661
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.248536,2.248536,0,0,0,2.248536,63.30941,0,0,0,1.423535,2.36688,2.248536,0,0,11.43761,19.30513,0,0.9433451,-0.9433451,27.15504,69.62816,0.1805105,2.47339,1.138828,0,20.72867
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,5.023318,5.023318,0,0,0,5.023318,43.92588,0,0,0,2.206537,5.287704,5.023318,0,0,12.48577,18.36179,0,3.081167,-3.081167,23.9072,61.3004,0.1805105,5.52565,1.76523,0,20.56832
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,6.763967,6.763967,0,0,0,6.763967,58.4366,0,8.881784E-16,0,3.952632,7.119965,6.763967,0,0,15.90929,15.28062,0,3.167332,-3.167332,20.56854,52.73974,0.1805105,7.440363,3.162106,0,19.23325
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,5.735448,5.735448,0,0,0,5.735448,90.27776,0,0,0,5.177835,6.037314,5.735448,0,0,19.42855,12.11329,0,0.8594795,-0.8594795,19.66257,50.41674,0.1805105,6.308993,4.142268,0,17.29112
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,13.67815,13.67815,12,0,3.372,13.67815,73.5757,0,0,0,10.06379,1.766472,1.678149,0,0,20.38352,11.25381,8.297321,0,8.297321,27.5341,70.60011,0.1805514,15.04596,8.051035,12,21.3176
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,11.0726,11.0726,11.47858,0,3.24008,11.0726,105.2947,0,0,0,11.65886,0,0,0.4059752,0.3856764,12.0862,18.7214,12.04454,0,12.04454,38.96055,99.89864,0.1805738,12.17986,9.327088,12,30.38026
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,10.69661,10.69661,3,0,1.095,10.69661,118.7756,4.561603,0,0,12.70496,8.101694,7.696609,0,0,0.04166588,29.56148,0.04166588,0,0.04166588,39.00008,100,0.180573,11.76627,10.16397,12,42.26644
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,4.543624,4.543624,0,0,0,4.543624,270.3553,7.50117,0,0,12.28393,4.782763,4.543624,0,0,0,29.59898,0,0,0,39.00008,100,0.180573,4.997987,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.9897465,0.9897465,0,0,0,0.9897465,707.2523,5.958167,0,0,7.000005,1.041838,0.9897465,0,0,0,29.59898,0,0,0,39.00008,100,0.180573,1.088721,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,8.988503,8.988503,3,0,1.095,8.988503,72.11246,0.1781432,0,0,6.481831,6.303688,5.988503,0,0,0,29.59898,0,0,0,39.00008,100,0.180573,9.887354,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.427323,3.427323,0,0,0,3.427323,133.2855,0.9604155,0,0,4.568124,3.607708,3.427323,0,0,0,29.59898,0,0,0,39.00008,100,0.180573,3.770055,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,7.282996,7.282996,0,0,0,7.282996,21.76211,0,8.881784E-16,0,1.584934,7.666312,7.282996,0,0,0,29.59898,0,6.081378,-6.081378,32.58974,83.56328,0.180573,8.011296,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,13.10656,13.10656,12,0,3.372,13.10656,0,0,0,0,0,1.164796,1.106557,0,0,6.757087,23.5176,0,1.164796,-1.164796,31.36194,80.41507,0.180573,14.41721,0,12,23.5176
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.879577,2.879577,0,0,0,2.879577,0,0,0,0,0,3.031133,2.879577,0,0,8.051305,22.3528,0,3.031133,-3.031133,28.16684,72.22253,0.180573,3.167534,0,0,22.3528
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,8.874407,8.874407,12,0,3.372,8.874407,0,4.440892E-16,0,0,0,0,0,3.125593,2.969314,11.41923,19.32167,2.969314,0,2.969314,30.98378,79.44543,0.1806098,9.761847,0,12,19.32167
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,4.242426,4.242426,12,0,3.372,4.242426,0,0,0,0,0,0,0,7.757574,7.369695,8.449917,21.99405,7.369695,0,7.369695,37.97529,97.37234,0.1807009,4.666669,0,12,21.99405
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.488254,2.488254,0,0,0,2.488254,0,0,4.440892E-16,0,0,2.619214,2.488254,0,0,1.080222,28.62678,0,2.619214,-2.619214,35.21439,90.29314,0.1807009,2.737079,0,0,28.62678
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.8758742,0.8758742,0,0,0,0.8758742,0,0,1.110223E-16,0,0,0.9219729,0.8758742,0,0,3.99046,26.00756,0,0.9219729,-0.9219729,34.24255,87.80123,0.1807009,0.9634617,0,0,26.00756
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.722216,1.722216,0,0,0,1.722216,0,0,2.220446E-16,0,0,1.812859,1.722216,0,0,5.014874,25.08559,0,1.812859,-1.812859,32.33163,82.90145,0.1807009,1.894437,0,0,25.08559
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.271499,1.271499,0,0,0,1.271499,0,0,0,0,0,1.33842,1.271499,0,0,7.029162,23.27273,0,1.33842,-1.33842,30.92081,79.28397,0.1807009,1.398648,0,0,23.27273
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.516294,21.93431,0,0,0,30.92081,79.28397,0.1807009,0,0,0,21.93431
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.209917,1.209917,0,0,0,1.209917,0,0,2.220446E-16,0,0,1.273597,1.209917,0,0,8.516294,21.93431,0,1.273597,-1.273597,29.57832,75.8417,0.1807009,1.330908,0,0,21.93431
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.931402,20.66072,0,0,0,29.57832,75.8417,0.1807009,0,0,0,20.66072
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.9492645,0.9492645,0,0,0,0.9492645,0,0,1.110223E-16,0,0,0.9992258,0.9492645,0,0,9.931402,20.66072,0,0.9992258,-0.9992258,28.52505,73.141,0.1807009,1.044191,0,0,20.66072
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.141705,1.141705,0,0,0,1.141705,20.28014,0,0,0,0.2315393,1.201794,1.141705,0,0,11.04165,19.66149,0,0.970255,-0.970255,27.50231,70.51859,0.1807009,1.255875,0.1852315,0,19.89303
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.282913,2.282913,0,0,0,2.282913,66.89305,0,0,0,1.52711,2.403066,2.282913,0,0,12.11971,18.69123,0,0.8759562,-0.8759562,26.57897,68.15106,0.1807009,2.511204,1.221688,0,20.21835
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,7.364126,7.364126,0,0,0,7.364126,39.6949,0,1.776357E-15,0,2.923182,7.751711,7.364126,0,0,13.093,17.81528,0,4.828529,-4.828529,21.48925,55.10054,0.1807009,8.100538,2.338546,0,20.73846
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,4.424515,4.424515,0,0,0,4.424515,128.3718,0,0,0,5.679832,4.657384,4.424515,0,0,18.45803,12.98675,1.022447,0,1.022447,22.45923,57.58766,0.1806811,4.866966,4.543865,0,18.66658
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,4.424732,4.424732,0,0,0,4.424732,228.017,0,0,0,10.08914,4.657613,4.424732,0,0,17.43558,13.90695,5.431529,0,5.431529,27.61203,70.79994,0.1805759,4.867205,8.071313,0,23.99609
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.988297,1.988297,0,0,0,1.988297,624.4811,0,0,0,12.41654,2.092945,1.988297,0,0,12.00406,18.79533,10.3236,0,10.3236,37.40586,95.91226,0.1803763,2.187127,9.933234,0,31.21187
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.432755,1.432755,0,0,0,1.432755,588.4424,5.242317,0,0,8.430937,1.508163,1.432755,0,0,1.680457,28.08657,1.680457,0,1.680457,39.00008,100,0.1803438,1.57603,6.74475,0,36.51751
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,3.967974,3.967974,0,0,0,3.967974,158.9217,2.129158,0,0,6.305972,4.176815,3.967974,0,0,0,29.59898,0,0,0,39.00008,100,0.1803438,4.364771,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803438,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,7.795299,7.795299,3,0,1.095,7.795299,79.52013,1.151149,0,0,6.198832,5.047682,4.795299,0,0,0,29.59898,0,0,0,39.00008,100,0.1803438,8.574828,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,9.326298,9.326298,5.95515,0,1.842653,9.326298,38.04915,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.1803438,10.25893,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.220701,2.220701,0,0,0,2.220701,41.11129,0,0,0,0.9129589,2.33758,2.220701,0,0,0,29.59898,0,1.424621,-1.424621,37.49839,96.14954,0.1803438,2.442771,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,6.084338,6.084338,0,0,0,6.084338,0,0,8.881784E-16,0,0,6.404566,6.084338,0,0,1.582913,28.17436,0,6.404566,-6.404566,30.74739,78.8393,0.1803438,6.692772,0,0,28.17436
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,7.33618,7.33618,0,0,0,7.33618,0,0,8.881784E-16,0,0,7.722295,7.33618,0,0,8.699098,21.76979,0,7.722295,-7.722295,22.60738,57.96752,0.1803438,8.069798,0,0,21.76979
