Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,15.06161,15.06161,12,0,3.372,15.06161,0,0,0,0,0,3.222746,3.061608,0,0,17.27942,14.0475,0,3.222746,-3.222746,19.2103,49.25709,0.1803438,16.56777,0,12,14.0475
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,8.397391,8.397391,12,0,3.372,8.397391,0,0,0,0,0,0,0,3.602608,3.422478,20.86025,10.82475,3.422478,0,3.422478,22.45715,57.58232,0.1803862,9.23713,0,12,10.82475
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.66334,2.66334,11.46334,0,3.236225,2.66334,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.43777,13.90498,8.36,0,8.36,30.38814,77.91816,0.1804793,2.929674,0,12,13.90498
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.6767519,0.6767519,9.476752,0,2.733618,0.6767519,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.077775,21.42898,8.36,0,8.36,38.31914,98.254,0.1805126,0.7444271,0,12,21.42898
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.717775,28.95298,0,0,0,38.31914,98.254,0.1805126,0,0,0,28.95298
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.717775,28.95298,0,0,0,38.31914,98.254,0.1805126,0,0,0,28.95298
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.127419,1.127419,0,0,0,1.127419,0,0,2.220446E-16,0,0,1.186757,1.127419,0,0,0.717775,28.95298,0,1.186757,-1.186757,37.06818,95.04644,0.1805126,1.240161,0,0,28.95298
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.085786,1.085786,0,0,0,1.085786,0,0,2.220446E-16,0,0,1.142932,1.085786,0,0,2.036394,27.76622,0,1.142932,-1.142932,35.86343,91.95733,0.1805126,1.194364,0,0,27.76622
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.117641,1.117641,0,0,0,1.117641,0,0,2.220446E-16,0,0,1.176464,1.117641,0,0,3.306319,26.62329,0,1.176464,-1.176464,34.62333,88.77758,0.1805126,1.229405,0,0,26.62329
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.760332,1.760332,0,0,0,1.760332,0,0,2.220446E-16,0,0,1.852981,1.760332,0,0,4.613501,25.44683,0,1.852981,-1.852981,32.67011,83.76936,0.1805126,1.936365,0,0,25.44683
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,6.672369,23.59385,0.3171107,0,0.3171107,32.97095,84.54073,0.1805065,0,0.2536886,0,23.91096
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.304466,2.304466,0,0,0,2.304466,60.56533,0,0,0,1.395708,2.425754,2.304466,0,0,6.355258,23.87925,0,1.030046,-1.030046,31.88519,81.75673,0.1805065,2.534913,1.116566,0,25.27495
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.019592,2.019592,0,0,0,2.019592,179.938,0,0,0,3.634013,2.125886,2.019592,0,0,7.499754,22.8492,1.508127,0,1.508127,33.31592,85.42527,0.1804774,2.221551,2.907211,0,26.48321
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,5.056855,5.056855,0,0,0,5.056855,42.54571,0,8.881784E-16,0,2.151475,5.323005,5.056855,0,0,5.991627,24.20651,0,3.17153,-3.17153,29.97284,76.85327,0.1804774,5.56254,1.72118,0,26.35799
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.702877,1.702877,0,0,0,1.702877,95.07284,0,0,0,1.618974,1.792503,1.702877,0,0,9.51555,21.03498,0,0.1735286,-0.1735286,29.78992,76.38425,0.1804774,1.873165,1.295179,0,22.65396
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,12.83001,12.83001,12,0,3.372,12.83001,11.26016,0,0,0,1.44468,0.8736923,0.8300077,0,0,9.708359,20.86146,0.5709874,0,0.5709874,30.33161,77.77319,0.1804827,14.11301,1.155744,12,22.30614
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.375247,2.375247,9.185802,0,2.660008,2.375247,112.2976,0,0,0,2.667345,0,0,6.810555,6.470027,9.137372,21.37534,9.137372,0,9.137372,39.00008,100,0.1804923,2.612771,2.133876,12,24.04269
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,5.773122,5.773122,0,0,0,5.773122,89.83274,0,0,0,5.186154,6.076971,5.773122,0,0,0,29.59898,0,0.8908169,-0.8908169,38.06107,97.5923,0.1804923,6.350435,4.148923,0,34.78513
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.248314,1.248314,0,0,0,1.248314,159.8591,0,0,0,1.995544,1.314015,1.248314,0,0,0.9897965,28.70816,0.6815292,0,0.6815292,38.70763,99.25014,0.1804792,1.373146,1.596435,0,30.7037
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.9648372,0.9648372,0,0,0,0.9648372,33.26483,0,0,0,0.3209515,1.015618,0.9648372,0,0,0.3082674,29.32154,0,0.6946666,-0.6946666,37.97539,97.37259,0.1804792,1.061321,0.2567612,0,29.64249
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,7.681279,7.681279,8.58394,0,2.507737,7.681279,1.691785,0,0,0,0.1299507,0,0,0.9026601,0.8575271,1.080119,28.62687,0.9874778,0,0.9874778,38.91219,99.77465,0.1804909,8.449408,0.1039606,12,28.75682
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0.3359535,0,0,0.4285949,0,0,0,0,0.09264143,29.5156,0.09264143,0,0.09264143,39.00008,100,0.1804892,0,0.3428759,0,29.94419
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,24.2854,20.36,12,0,3.372,20.36,0,0,3.925402,6.353942,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1804892,26.71394,0,12,29.59898
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.9199731,0.9199731,9.719973,0,2.795153,0.9199731,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1805297,1.01197,0,12,20.79898
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1809073,0.1809073,0,0,0,0.1809073,0,0,2.775558E-17,0,0,0.1904288,0.1809073,0,0,1.417778,28.32298,0,0.1904288,-0.1904288,37.45433,96.03654,0.1805297,0.1989981,0,0,28.32298
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,4.323615,4.323615,0,0,0,4.323615,0,0,0,0,0,4.551174,4.323615,0,0,1.629365,28.13255,0,4.551174,-4.551174,32.65697,83.73565,0.1805297,4.755977,0,0,28.13255
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.411749,3.411749,0,0,0,3.411749,0,0,4.440892E-16,0,0,3.591315,3.411749,0,0,6.686225,23.58138,0,3.591315,-3.591315,28.87139,74.02906,0.1805297,3.752924,0,0,23.58138
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,4.510373,4.510373,0,0,0,4.510373,0,0,0,0,0,4.747761,4.510373,0,0,10.67657,19.99006,0,4.747761,-4.747761,23.86681,61.19683,0.1805297,4.961411,0,0,19.99006
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.95187,15.2423,0,0,0,23.86681,61.19683,0.1805297,0,0,0,15.2423
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.902081,1.902081,0,0,0,1.902081,0,0,4.440892E-16,0,0,2.002191,1.902081,0,0,15.95187,15.2423,0,2.002191,-2.002191,21.75632,55.78531,0.1805297,2.092289,0,0,15.2423
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.8020142,0.8020142,0,0,0,0.8020142,0,0,0,0,0,0.8442255,0.8020142,0,0,18.17652,13.24011,0,0.8442255,-0.8442255,20.86642,53.50354,0.1805297,0.8822156,0,0,13.24011
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01983665,0.01983665,0,0,0,0.01983665,0,0,3.469447E-18,0,0,0.02088068,0.01983665,0,0,19.11455,12.39588,0,0.02088068,-0.02088068,20.84441,53.44711,0.1805297,0.02182032,0,0,12.39588
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.431727,1.431727,0,0,0,1.431727,0,0,0,0,0,1.507081,1.431727,0,0,19.13775,12.375,0,1.507081,-1.507081,19.25581,49.37378,0.1805297,1.5749,0,0,12.375
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.8689378,0.8689378,0,0,0,0.8689378,0,0,1.110223E-16,0,0,0.9146714,0.8689378,0,0,20.81228,10.86792,0,0.9146714,-0.9146714,18.29166,46.90161,0.1805297,0.9558315,0,0,10.86792
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.708503,2.708503,0,0,0,2.708503,20.99201,4.440892E-16,0,0,0.5685693,2.851056,2.708503,0,0,21.82859,9.953251,0,2.282486,-2.282486,15.88571,40.73251,0.1805297,2.979353,0.4548555,0,10.52182
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,5.801233,5.801233,0,0,0,5.801233,32.2191,0,0,0,1.869105,6.106561,5.801233,0,0,24.36468,7.670764,0,4.237456,-4.237456,11.41904,29.27953,0.1805297,6.381356,1.495284,0,9.539868
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,29.07297,3.433308,4.600824,0,4.600824,15.78376,40.47111,0.1804412,0,3.680659,0,8.034132
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,8.644589,8.644589,12,0,3.372,8.644589,55.93451,0,0,0,4.835309,0,0,3.355411,3.18764,24.47214,7.574049,8.022948,0,8.022948,23.395,59.98706,0.1805249,9.509048,3.868247,12,12.40936
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.849358,1.849358,10.64936,0,3.030288,1.849358,370.7923,1.776357E-15,0,0,6.857278,0,0,8.8,8.36,16.44919,14.7947,15.21728,0,15.21728,37.83138,97.00334,0.1804615,2.034294,5.485822,12,21.65198
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,11.51307,11.51307,5.028668,0,1.608253,11.51307,69.98656,0,0,0,8.0576,6.825683,6.484399,0,0,1.231917,28.49025,1.231917,0,1.231917,39.00008,100,0.1804729,12.66437,6.44608,12,36.54785
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,8.794499,8.794499,3,0,1.095,8.794499,73.61559,0.3746498,0,0,6.474123,6.099473,5.7945,0,0,0,29.59898,0,0,0,39.00008,100,0.1804729,9.67395,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.580149,2.580149,0,0,0,2.580149,195.4039,2.325765,0,0,5.041711,2.715947,2.580149,0,0,0,29.59898,0,0,0,39.00008,100,0.1804729,2.838164,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,4.345994,4.345994,0,0,0,4.345994,54.45142,0,0,0,2.366456,4.574731,4.345994,0,0,0,29.59898,0,2.208276,-2.208276,36.67235,94.03148,0.1804729,4.780594,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,10.86606,10.86606,11.19438,0,3.168178,10.86606,19.40019,0,0,0,2.108035,0,0,0.328324,0.3119078,2.45364,27.3907,2.419943,0,2.419943,38.96811,99.91803,0.1804961,11.95266,1.686428,12,29.49874
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,3.103549,3.103549,0,0,0,3.103549,78.06482,0,0,0,2.42278,3.266894,3.103549,0,0,0.03369641,29.56865,0,0.8441139,-0.8441139,38.07833,97.63657,0.1804961,3.413904,1.938224,0,31.99143
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,8.374636,8.374636,8.30006,0,2.435915,8.374636,12.53907,0,0,0,1.050101,0.07850049,0.07457546,0,0,0.9716008,28.72454,0.9716008,0,0.9716008,39.00008,100,0.180505,9.212099,0.840081,12,29.77464
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,4.341843,4.341843,0,0,0,4.341843,0,0,0,0,0,4.570361,4.341843,0,0,0,29.59898,0,4.570361,-4.570361,34.1825,87.64725,0.180505,4.776028,0,0,29.59898
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,9.648617,9.648617,12,0,3.372,9.648617,0,0,0,0,0,0,0,2.351383,2.233814,5.078179,25.02862,2.233814,0,2.233814,36.30168,93.08103,0.1805324,10.61348,0,12,25.02862
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.844365,27.03905,0,0,0,36.30168,93.08103,0.1805324,0,0,0,27.03905
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.844365,27.03905,0,0,0,36.30168,93.08103,0.1805324,0,0,0,27.03905
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1426826,0.1426826,0,0,0,0.1426826,0,0,0,0,0,0.1501922,0.1426826,0,0,2.844365,27.03905,0,0.1501922,-0.1501922,36.14336,92.67509,0.1805324,0.1569509,0,0,27.03905
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.705258,1.705258,0,0,0,1.705258,0,0,2.220446E-16,0,0,1.795008,1.705258,0,0,3.011245,26.88886,0,1.795008,-1.795008,34.25126,87.82355,0.1805324,1.875784,0,0,26.88886
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.9936426,0.9936426,0,0,0,0.9936426,0,0,2.220446E-16,0,0,1.04594,0.9936426,0,0,5.005699,25.09385,0,1.04594,-1.04594,33.14874,84.99659,0.1805324,1.093007,0,0,25.09385
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.167854,24.04791,0,0,0,33.14874,84.99659,0.1805324,0,0,0,24.04791
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.167854,24.04791,0,0,0,33.14874,84.99659,0.1805324,0,0,0,24.04791
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.250137,2.250137,0,0,0,2.250137,0,0,4.440892E-16,0,0,2.368565,2.250137,0,0,6.167854,24.04791,0,2.368565,-2.368565,30.65205,78.59484,0.1805324,2.475151,0,0,24.04791
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.799594,21.67934,0,0,0,30.65205,78.59484,0.1805324,0,0,0,21.67934
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.4091679,0.4091679,0,0,0,0.4091679,0,0,5.551115E-17,0,0,0.430703,0.4091679,0,0,8.799594,21.67934,0,0.430703,-0.430703,30.19805,77.43074,0.1805324,0.4500847,0,0,21.67934
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.27443,2.27443,0,0,0,2.27443,49.11193,0,4.440892E-16,0,1.117016,2.394136,2.27443,0,0,9.278152,21.24864,0,1.27712,-1.27712,28.85185,73.97894,0.1805324,2.501873,0.893613,0,22.36566
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,4.937245,4.937245,0,0,0,4.937245,57.73076,0,8.881784E-16,0,2.850309,5.1971,4.937245,0,0,10.69718,19.97152,0,2.346791,-2.346791,26.37811,67.63605,0.1805324,5.430969,2.280247,0,22.82183
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.438866,1.438866,0,0,0,1.438866,410.8282,0,0,0,5.911268,1.514596,1.438866,0,0,13.30472,17.62473,4.396672,0,4.396672,30.54916,78.33102,0.1804481,1.582753,4.729014,0,23.536
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,7.528132,7.528132,0,0,0,7.528132,107.5405,0,0,0,8.095788,7.92435,7.528132,0,0,8.908048,21.58174,0.1714378,0,0.1714378,30.7118,78.74805,0.1804449,8.280946,6.47663,0,29.67752
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.818843,1.818843,0,0,0,1.818843,589.2258,0.06591223,0,0,10.71709,1.914572,1.818843,0,0,8.73661,21.73603,8.73661,0,8.73661,39.00008,100,0.1802777,2.000728,8.573676,0,32.45312
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,4.417299,4.417299,0,0,0,4.417299,303.7067,8.765845,0,0,13.41563,4.649788,4.417299,0,0,0,29.59898,0,0,0,39.00008,100,0.1802777,4.859029,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,7.35095,7.35095,0,0,0,7.35095,188.0913,6.088653,0,0,13.8265,7.737843,7.35095,0,0,0,29.59898,0,0,0,39.00008,100,0.1802777,8.086045,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,6.898962,6.898962,0,0,0,6.898962,176.601,4.921567,0,0,12.18363,7.262065,6.898962,0,0,0,29.59898,0,0,0,39.00008,100,0.1802777,7.588858,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802777,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,5.250084,5.250084,0,0,0,5.250084,160.6466,2.907675,0,0,8.434079,5.526404,5.250084,0,0,0,29.59898,0,0,0,39.00008,100,0.1802777,5.775092,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,9.097438,9.097438,4.461171,0,1.464676,9.097438,53.64457,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.1802777,10.00718,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,5.938688,5.938688,0,0,0,5.938688,39.88506,0,0,0,2.368649,6.251251,5.938688,0,0,0,29.59898,0,3.882601,-3.882601,34.90746,89.50612,0.1802777,6.532557,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,25.72216,20.36,12,0,3.372,20.36,0,0,5.362164,7.934381,0,8.8,8.36,0,0,4.314002,25.71638,0,8.8,-8.8,25.63144,65.72151,0.1802777,28.29438,0,12,25.71638
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,8.173696,8.173696,12,0,3.372,8.173696,0,0,0,0,0,0,0,3.826305,3.63499,14.09178,16.91638,3.63499,0,3.63499,29.0799,74.56369,0.1803222,8.991065,0,12,16.91638
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,19.08349,19.08349,12,0,3.372,19.08349,0,0,0,0.6318381,0,7.456305,7.083489,0,0,10.45679,20.18787,0,7.456305,-7.456305,21.22026,54.41082,0.1803222,20.99184,0,12,20.18787
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.572482,2.572482,11.37248,0,3.213238,2.572482,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.74157,12.73156,8.36,0,8.36,29.15125,74.74665,0.1804118,2.829731,0,12,12.73156
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.013105,2.013105,10.8131,0,3.071716,2.013105,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.38157,20.25556,8.36,0,8.36,37.08224,95.08249,0.1804847,2.214415,0,12,20.25556
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.8249651,0.8249651,0,0,0,0.8249651,0,0,1.110223E-16,0,0,0.8683844,0.8249651,0,0,2.021573,27.77956,0,0.8683844,-0.8683844,36.16689,92.73543,0.1804847,0.9074616,0,0,27.77956
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.81005,2.81005,0,0,0,2.81005,0,0,4.440892E-16,0,0,2.957947,2.81005,0,0,2.986444,26.91118,0,2.957947,-2.957947,33.04894,84.7407,0.1804847,3.091055,0,0,26.91118
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.636796,1.636796,0,0,0,1.636796,0,0,0,0,0,1.722943,1.636796,0,0,6.273052,23.95323,0,1.722943,-1.722943,31.2328,80.08393,0.1804847,1.800476,0,0,23.95323
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.139832,1.139832,0,0,0,1.139832,0,0,2.220446E-16,0,0,1.199823,1.139832,0,0,8.187433,22.23029,0,1.199823,-1.199823,29.96807,76.84106,0.1804847,1.253815,0,0,22.23029
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.400506,0.400506,0,0,0,0.400506,0,0,5.551115E-17,0,0,0.4215852,0.400506,0,0,9.520571,21.03046,0,0.4215852,-0.4215852,29.52368,75.7016,0.1804847,0.4405565,0,0,21.03046
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.609597,2.609597,0,0,0,2.609597,0,0,0,0,0,2.746944,2.609597,0,0,9.988998,20.60888,0,2.746944,-2.746944,26.62815,68.27717,0.1804847,2.870556,0,0,20.60888
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.6225609,0.6225609,0,0,0,0.6225609,0,0,0,0,0,0.6553273,0.6225609,0,0,13.04116,17.86194,0,0.6553273,-0.6553273,25.93737,66.50595,0.1804847,0.684817,0,0,17.86194
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.252384,2.252384,0,0,0,2.252384,0,0,4.440892E-16,0,0,2.37093,2.252384,0,0,13.7693,17.20661,0,2.37093,-2.37093,23.43819,60.09781,0.1804847,2.477622,0,0,17.20661
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,16.40367,14.83568,3.411665,0,3.411665,26.67478,68.39674,0.1804195,0,2.729332,0,18.24734
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,7.889067,7.889067,12,0,3.372,7.889067,88.81169,0,0,0,7.006413,0,0,4.110933,3.905387,12.992,17.90618,10.9118,0,10.9118,37.02663,94.93988,0.1804788,8.677974,5.605131,12,24.91259
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,8.637572,8.637572,3,0,1.095,8.637572,99.46686,0.5770339,0,0,8.591521,5.934287,5.637572,0,0,2.080201,27.7268,2.080201,0,2.080201,39.00008,100,0.1804392,9.501329,6.873217,12,36.31832
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,7.477792,7.477792,0,0,0,7.477792,137.8992,2.440459,0,0,10.31182,7.87136,7.477792,0,0,0,29.59898,0,0,0,39.00008,100,0.1804392,8.225572,8.249455,0,39.9108
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.398246,1.398246,0,0,0,1.398246,903.9,11.16691,0,0,12.63874,1.471838,1.398246,0,0,0,29.59898,0,0,0,39.00008,100,0.1804392,1.538071,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,5.309812,5.309812,0,0,0,5.309812,201.9808,5.135527,0,0,10.7248,5.589275,5.309812,0,0,0,29.59898,0,0,0,39.00008,100,0.1804392,5.840793,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804392,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.877233,2.877233,0,0,0,2.877233,332.0367,6.524802,0,0,9.553468,3.028666,2.877233,0,0,0,29.59898,0,0,0,39.00008,100,0.1804392,3.164956,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,4.291893,4.291893,0,0,0,4.291893,190.9075,3.675765,0,0,8.193547,4.517782,4.291893,0,0,0,29.59898,0,0,0,39.00008,100,0.1804392,4.721082,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,6.370962,6.370962,0,0,0,6.370962,70.57811,0,0,0,4.496504,6.706275,6.370962,0,0,0,29.59898,0,2.209771,-2.209771,36.67078,94.02744,0.1804392,7.008058,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,5.758395,5.758395,0,0,0,5.758395,30.89821,0,0,0,1.779241,6.061469,5.758395,0,0,2.455301,27.38921,0,4.282228,-4.282228,32.15691,82.45345,0.1804392,6.334235,1.423393,0,29.16845
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.870948,2.870948,0,0,0,2.870948,0,0,4.440892E-16,0,0,3.022051,2.870948,0,0,7.213332,23.10698,0,3.022051,-3.022051,28.97139,74.28547,0.1804392,3.158043,0,0,23.10698
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.7590702,0.7590702,0,0,0,0.7590702,0,0,0,0,0,0.7990212,0.7590702,0,0,10.57117,20.08493,0,0.7990212,-0.7990212,28.12915,72.12588,0.1804392,0.8349772,0,0,20.08493
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,8.769567,8.769567,12,0,3.372,8.769567,0,0,0,0,0,0,0,3.230433,3.068911,11.45897,19.28591,3.068911,0,3.068911,31.04057,79.59105,0.1804766,9.646524,0,12,19.28591
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,10.00984,10.00984,12,0,3.372,10.00984,0,0,0,0,0,0,0,1.990162,1.890654,8.390057,22.04793,1.890654,0,1.890654,32.83421,84.1901,0.1804996,11.01082,0,12,22.04793
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.794089,1.794089,0,0,0,1.794089,0,0,2.220446E-16,0,0,1.888515,1.794089,0,0,6.499402,23.74952,0,1.888515,-1.888515,30.84353,79.08583,0.1804996,1.973498,0,0,23.74952
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.255974,1.255974,0,0,0,1.255974,0,0,2.220446E-16,0,0,1.322078,1.255974,0,0,8.597752,21.861,0,1.322078,-1.322078,29.44994,75.51252,0.1804996,1.381572,0,0,21.861
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.387407,1.387407,0,0,0,1.387407,0,0,2.220446E-16,0,0,1.460428,1.387407,0,0,10.06673,20.53892,0,1.460428,-1.460428,27.91051,71.56528,0.1804996,1.526148,0,0,20.53892
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.630634,1.630634,0,0,0,1.630634,0,0,2.220446E-16,0,0,1.716457,1.630634,0,0,11.68943,19.0785,0,1.716457,-1.716457,26.10121,66.92605,0.1804996,1.793697,0,0,19.0785
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.7186714,0.7186714,0,0,0,0.7186714,0,0,1.110223E-16,0,0,0.7564962,0.7186714,0,0,13.5966,17.36204,0,0.7564962,-0.7564962,25.30379,64.88139,0.1804996,0.7905385,0,0,17.36204
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.43715,16.60554,0,0,0,25.30379,64.88139,0.1804996,0,0,0,16.60554
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.43715,16.60554,0,0,0,25.30379,64.88139,0.1804996,0,0,0,16.60554
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.218305,1.218305,0,0,0,1.218305,0,0,0,0,0,1.282427,1.218305,0,0,14.43715,16.60554,0,1.282427,-1.282427,23.952,61.41525,0.1804996,1.340136,0,0,16.60554
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.9027792,0.9027792,0,0,0,0.9027792,0,0,1.110223E-16,0,0,0.9502939,0.9027792,0,0,15.86207,15.32312,0,0.9502939,-0.9502939,22.9503,58.8468,0.1804996,0.9930571,0,0,15.32312
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,16.91795,14.37282,1.596642,0,1.596642,24.46501,62.73066,0.1804692,0,1.277313,0,15.96946
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.251836,2.251836,0,0,0,2.251836,154.4873,0,0,0,3.478801,2.370354,2.251836,0,0,15.32131,15.8098,1.108448,0,1.108448,25.51657,65.42698,0.1804481,2.47702,2.783041,0,19.2886
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,10.76738,10.76738,12,0,3.372,10.76738,26.17518,0,0,0,2.81838,0,0,1.232624,1.170993,14.21286,16.8074,3.989373,0,3.989373,29.30122,75.1312,0.1804881,11.84411,2.254704,12,19.62578
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,12.10747,12.10747,12,0,3.372,12.10747,27.608,0,0,0,3.34263,0.1131272,0.1074709,0,0,10.22349,20.39784,3.229503,0,3.229503,32.365,82.98701,0.1805176,13.31822,2.674104,12,23.74047
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1162229,0.1162229,0,0,0,0.1162229,5876.557,0,0,0,6.829902,0.1223399,0.1162229,0,0,6.993987,23.30439,6.707562,0,6.707562,38.72835,99.30327,0.18039,0.1278451,5.463922,0,30.13429
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,15.18138,15.18138,6.821379,0,2.061809,15.18138,70.14927,1.563202,0,0,10.64963,8.8,8.36,0,0,0.2864242,29.3412,0.2864242,0,0.2864242,39.00008,100,0.1803845,16.69952,8.519701,12,39.99082
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,5.668668,5.668668,0,0,0,5.668668,187.4352,4.65806,0,0,10.62508,5.967019,5.668668,0,0,0,29.59898,0,0,0,39.00008,100,0.1803845,6.235535,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,3.913708,3.913708,0,0,0,3.913708,196.5405,3.572329,0,0,7.692021,4.119692,3.913708,0,0,0,29.59898,0,0,0,39.00008,100,0.1803845,4.305079,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,3.06155,3.06155,0,0,0,3.06155,196.816,2.802935,0,0,6.02562,3.222684,3.06155,0,0,0,29.59898,0,0,0,39.00008,100,0.1803845,3.367705,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,8.766947,8.766947,4.05103,0,1.360911,8.766947,56.62317,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.1803845,9.643641,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803845,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.1092,2.1092,0,0,0,2.1092,0,0,0,0,0,2.22021,2.1092,0,0,0,29.59898,0,2.22021,-2.22021,36.65977,93.99922,0.1803845,2.320119,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,4.915035,4.915035,0,0,0,4.915035,0,0,8.881784E-16,0,0,5.173721,4.915035,0,0,2.4669,27.37877,0,5.173721,-5.173721,31.20619,80.01572,0.1803845,5.406538,0,0,27.37877
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,4.232045,4.232045,0,0,0,4.232045,0,0,0,0,0,4.454784,4.232045,0,0,8.215479,22.20505,0,4.454784,-4.454784,26.51044,67.97534,0.1803845,4.65525,0,0,22.20505
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,8.983411,8.983411,12,0,3.372,8.983411,0,0,0,0,0,0,0,3.016589,2.865759,13.16524,17.75026,2.865759,0,2.865759,29.22913,74.94635,0.1804194,9.881752,0,12,17.75026
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.375789,1.375789,10.17579,0,2.910475,1.375789,0,0,0,0,0,0,0,8.8,8.36,10.29948,20.32945,8.36,0,8.36,37.16013,95.28218,0.180473,1.513368,0,12,20.32945
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.9121386,0.9121386,0,0,0,0.9121386,0,0,1.110223E-16,0,0,0.960146,0.9121386,0,0,1.93948,27.85345,0,0.960146,-0.960146,36.14804,92.6871,0.180473,1.003353,0,0,27.85345
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.02860822,0.02860822,0,0,0,0.02860822,0,0,3.469447E-18,0,0,0.03011391,0.02860822,0,0,3.006309,26.8933,0,0.03011391,-0.03011391,36.1163,92.60571,0.180473,0.03146904,0,0,26.8933
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.726981,1.726981,0,0,0,1.726981,0,0,2.220446E-16,0,0,1.817875,1.726981,0,0,3.039768,26.86319,0,1.817875,-1.817875,34.20009,87.69237,0.180473,1.899679,0,0,26.86319
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.9684739,0.9684739,0,0,0,0.9684739,0,0,2.220446E-16,0,0,1.019446,0.9684739,0,0,5.059629,25.04531,0,1.019446,-1.019446,33.1255,84.93701,0.180473,1.065321,0,0,25.04531
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.192348,24.02587,0,0,0,33.1255,84.93701,0.180473,0,0,0,24.02587
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.192348,24.02587,0,0,0,33.1255,84.93701,0.180473,0,0,0,24.02587
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.3783714,0.3783714,0,0,0,0.3783714,0,0,5.551115E-17,0,0,0.3982857,0.3783714,0,0,6.192348,24.02587,0,0.3982857,-0.3982857,32.70567,83.86053,0.180473,0.4162086,0,0,24.02587
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.566462,1.566462,0,0,0,1.566462,0,0,2.220446E-16,0,0,1.648908,1.566462,0,0,6.634887,23.62758,0,1.648908,-1.648908,30.96757,79.40387,0.180473,1.723109,0,0,23.62758
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.979937,2.979937,0,0,0,2.979937,114.8738,0,0,0,3.423166,3.136776,2.979937,0,0,8.467007,21.97867,0.2863902,0,0.2863902,31.23926,80.10052,0.1804675,3.277931,2.738533,0,25.40184
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,7.766835,7.766835,9.376215,0,2.708182,7.766835,83.51578,0,0,0,6.486532,0,0,1.60938,1.528911,8.180616,22.23642,8.015444,0,8.015444,38.84338,99.59821,0.1805039,8.543518,5.189226,12,28.72296
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,8.296834,0,0,8.462008,0,0,0,0,0.1651732,29.45032,0.1651732,0,0.1651732,39.00008,100,0.1805008,0,6.769606,0,37.91233
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805008,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,6.668582,6.668582,0,0,0,6.668582,196.4147,6.078513,0,0,13.09807,7.01956,6.668582,0,0,0,29.59898,0,0,0,39.00008,100,0.1805008,7.335441,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805008,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,5.853779,5.853779,0,0,0,5.853779,224.399,6.973952,0,0,13.13583,6.161873,5.853779,0,0,0,29.59898,0,0,0,39.00008,100,0.1805008,6.439157,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,8.885358,8.885358,3,0,1.095,8.885358,126.8142,5.072779,0,0,11.26789,6.195114,5.885358,0,0,0,29.59898,0,0,0,39.00008,100,0.1805008,9.773894,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805008,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,8.799343,8.799343,3.634256,0,1.255467,8.799343,61.78795,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.1805008,9.679277,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.105961,1.105961,0,0,0,1.105961,169.9365,0.7152622,0,0,1.879431,1.164169,1.105961,0,0,0,29.59898,0,0,0,39.00008,100,0.1805008,1.216557,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,11.41121,11.41121,11.41121,0,3.223037,11.41121,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805008,12.55233,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,13.90692,13.90692,12,0,3.372,13.90692,0,0,0,0,0,2.00728,1.906916,0,0,0,29.59898,0,2.00728,-2.00728,36.88422,94.57473,0.1805008,15.29761,0,12,29.59898
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,10.6966,10.6966,12,0,3.372,10.6966,0,0,0,0,0,0,0,1.3034,1.23823,2.230311,27.5917,1.23823,0,1.23823,38.05891,97.58675,0.1805158,11.76626,0,12,27.5917
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9920803,28.70611,0,0,0,38.05891,97.58675,0.1805158,0,0,0,28.70611
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.474633,2.474633,0,0,0,2.474633,0,0,0,0,0,2.604877,2.474633,0,0,0.9920803,28.70611,0,2.604877,-2.604877,35.31313,90.5463,0.1805158,2.722096,0,0,28.70611
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.6567639,0.6567639,0,0,0,0.6567639,0,0,1.110223E-16,0,0,0.6913304,0.6567639,0,0,3.886388,26.10123,0,0.6913304,-0.6913304,34.5844,88.67777,0.1805158,0.7224403,0,0,26.10123
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.654533,25.4099,0,0,0,34.5844,88.67777,0.1805158,0,0,0,25.4099
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.570403,1.570403,0,0,0,1.570403,0,0,2.220446E-16,0,0,1.653056,1.570403,0,0,4.654533,25.4099,0,1.653056,-1.653056,32.84193,84.2099,0.1805158,1.727443,0,0,25.4099
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.7436165,0.7436165,0,0,0,0.7436165,0,0,1.110223E-16,0,0,0.7827542,0.7436165,0,0,6.491261,23.75684,0,0.7827542,-0.7827542,32.01683,82.09428,0.1805158,0.8179781,0,0,23.75684
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.7658119,0.7658119,0,0,0,0.7658119,0,0,1.110223E-16,0,0,0.8061178,0.7658119,0,0,7.360988,22.97409,0,0.8061178,-0.8061178,31.16711,79.9155,0.1805158,0.8423931,0,0,22.97409
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.6613842,0.6613842,0,0,0,0.6613842,0,0,1.110223E-16,0,0,0.6961939,0.6613842,0,0,8.256675,22.16797,0,0.6961939,-0.6961939,30.43326,78.03384,0.1805158,0.7275226,0,0,22.16797
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.030224,21.47178,0,0,0,30.43326,78.03384,0.1805158,0,0,0,21.47178
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.536384,2.536384,0,0,0,2.536384,0,0,0,0,0,2.669878,2.536384,0,0,9.030224,21.47178,0,2.669878,-2.669878,27.61896,70.8177,0.1805158,2.790022,0,0,21.47178
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,11.99675,18.8019,3.338885,0,3.338885,30.7865,78.93959,0.1804525,0,2.671108,0,22.14079
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,8.742652,8.742652,10.60536,0,3.019155,8.742652,76.60293,0,0,0,6.697127,0,0,1.862705,1.76957,8.657869,21.8069,8.466697,0,8.466697,38.81871,99.53497,0.1805165,9.616918,5.357702,12,28.50402
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,6.526406,6.526406,0,0,0,6.526406,145.5164,2.435917,0,0,9.49699,6.869901,6.526406,0,0,0.1911723,29.42692,0.1911723,0,0.1911723,39.00008,100,0.1805129,7.179047,7.597592,0,38.92391
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.9281652,0.9281652,0,0,0,0.9281652,1065.461,8.912224,0,0,9.889239,0.977016,0.9281652,0,0,0,29.59898,0,0,0,39.00008,100,0.1805129,1.020982,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,6.058536,6.058536,0,0,0,6.058536,220.1349,6.959546,0,0,13.33695,6.377406,6.058536,0,0,0,29.59898,0,0,0,39.00008,100,0.1805129,6.664389,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,5.362272,5.362272,0,0,0,5.362272,256.7101,8.120995,0,0,13.76549,5.644497,5.362272,0,0,0,29.59898,0,0,0,39.00008,100,0.1805129,5.898499,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,9.111632,9.111632,3,0,1.095,9.111632,143.9256,6.680678,0,0,13.11398,6.433297,6.111632,0,0,0,29.59898,0,0,0,39.00008,100,0.1805129,10.0228,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.843015,1.843015,0,0,0,1.843015,619.8418,9.483759,0,0,11.42377,1.940015,1.843015,0,0,0,29.59898,0,0,0,39.00008,100,0.1805129,2.027316,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,4.969407,4.969407,0,0,0,4.969407,166.3962,3.037949,0,0,8.268904,5.230954,4.969407,0,0,0,29.59898,0,0,0,39.00008,100,0.1805129,5.466347,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,6.256283,6.256283,0,0,0,6.256283,84.47634,0,0,0,5.285079,6.585561,6.256283,0,0,0,29.59898,0,1.300482,-1.300482,37.62925,96.48506,0.1805129,6.881911,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.58238,1.58238,0,0,0,1.58238,128.3097,0,0,0,2.030347,1.665663,1.58238,0,0,1.44498,28.2985,0.364684,0,0.364684,37.97522,97.37216,0.180506,1.740618,1.624278,0,30.32884
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.080296,28.62671,0,0,0,37.97522,97.37216,0.180506,0,0,0,28.62671
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,6.45574,6.45574,0,0,0,6.45574,0,0,0,0,0,6.795516,6.45574,0,0,1.080296,28.62671,0,6.795516,-6.795516,30.81212,79.00527,0.180506,7.101314,0,0,28.62671
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,4.98025,4.98025,0,0,0,4.98025,0,0,0,0,0,5.242368,4.98025,0,0,8.63087,21.8312,0,5.242368,-5.242368,25.28617,64.83622,0.180506,5.478275,0,0,21.8312
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.45572,16.58883,0,0,0,25.28617,64.83622,0.180506,0,0,0,16.58883
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.998593,1.998593,0,0,0,1.998593,0,0,4.440892E-16,0,0,2.103782,1.998593,0,0,14.45572,16.58883,0,2.103782,-2.103782,23.06859,59.15012,0.180506,2.198452,0,0,16.58883
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.4003013,0.4003013,0,0,0,0.4003013,0,0,0,0,0,0.4213698,0.4003013,0,0,16.79326,14.48505,0,0.4213698,-0.4213698,22.62443,58.01125,0.180506,0.4403314,0,0,14.48505
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.145153,1.145153,0,0,0,1.145153,0,0,0,0,0,1.205424,1.145153,0,0,17.26145,14.06368,0,1.205424,-1.205424,21.3538,54.75323,0.180506,1.259668,0,0,14.06368
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.60081,12.85825,0,0,0,21.3538,54.75323,0.180506,0,0,0,12.85825
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,5.063601,5.063601,0,0,0,5.063601,0,0,0,0,0,5.330106,5.063601,0,0,18.60081,12.85825,0,5.330106,-5.330106,15.73538,40.34704,0.180506,5.569961,0,0,12.85825
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.639211,2.639211,0,0,0,2.639211,0,0,4.440892E-16,0,0,2.778116,2.639211,0,0,24.52315,7.528146,0,2.778116,-2.778116,12.80699,32.83836,0.180506,2.903132,0,0,7.528146
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.140139,1.140139,0,0,0,1.140139,0,0,2.220446E-16,0,0,1.200146,1.140139,0,0,27.60994,4.750029,0,1.200146,-1.200146,11.54192,29.59461,0.180506,1.254152,0,0,4.750029
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.049832,2.049832,0,0,0,2.049832,0,0,0,0,0,2.157718,2.049832,0,0,28.94344,3.549883,0,2.157718,-2.157718,9.267487,23.76274,0.180506,2.254815,0,0,3.549883
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.08319847,0.08319847,0,0,0,0.08319847,0,0,1.387779E-17,0,0,0.08757734,0.08319847,0,0,31.3409,1.392166,0,0.08757734,-0.08757734,9.175173,23.52604,0.180506,0.09151832,0,0,1.392166
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,12.46766,12.46766,12,0,3.372,12.46766,28.52978,0,0,0,3.556996,0.4922769,0.467663,0,0,31.43821,1.304588,3.064719,0,3.064719,12.08262,30.98102,0.1805338,13.71443,2.845597,12,4.861585
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,8.885626,8.885626,12,0,3.372,8.885626,77.16557,0,0,0,6.856643,0,0,3.114374,2.958656,28.37349,4.062836,9.815299,0,9.815299,21.39423,54.85689,0.1806133,9.774188,5.485314,12,10.91948
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.658349,2.658349,11.45835,0,3.234962,2.658349,321.9006,1.776357E-15,0,0,8.55724,0,0,8.8,8.36,18.55819,12.8966,16.91724,0,16.91724,37.44333,96.00835,0.1805424,2.924184,6.845792,12,21.45385
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,4.236845,4.236845,0,0,0,4.236845,245.8236,4.314375,0,0,10.41516,4.459836,4.236845,0,0,1.640952,28.12212,1.640952,0,1.640952,39.00008,100,0.1805114,4.660529,8.33213,0,38.53728
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.5559675,0.5559675,0,0,0,0.5559675,2022.809,10.66093,0,0,11.24616,0.585229,0.5559675,0,0,0,29.59898,0,0,0,39.00008,100,0.1805114,0.6115643,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.008499,3.008499,0,0,0,3.008499,389.6009,8.554298,0,0,11.72114,3.166841,3.008499,0,0,0,29.59898,0,0,0,39.00008,100,0.1805114,3.309349,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805114,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.264775,2.264775,0,0,0,2.264775,427.0921,7.288701,0,0,9.672675,2.383974,2.264775,0,0,0,29.59898,0,0,0,39.00008,100,0.1805114,2.491253,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805114,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,5.160496,5.160496,0,0,0,5.160496,103.6318,0,0,0,5.347913,5.432101,5.160496,0,0,0,29.59898,0,0.08418729,-0.08418729,38.91133,99.77246,0.1805114,5.676545,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,10.64479,10.64479,8.48832,0,2.483545,10.64479,22.20342,8.743006E-16,0,0,2.363507,2.269965,2.156467,0,0,0.09354144,29.51479,0.09354144,0,0.09354144,39.00008,100,0.1805122,11.70927,1.890805,12,31.8783
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,11.38674,11.38674,11.38674,0,3.216846,11.38674,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805122,12.52542,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,7.561841,7.561841,0,0,0,7.561841,0,0,8.881784E-16,0,0,7.959833,7.561841,0,0,0,29.59898,0,7.959833,-7.959833,30.60968,78.4862,0.1805122,8.318025,0,0,29.59898
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.675202,2.675202,0,0,0,2.675202,0,0,4.440892E-16,0,0,2.816002,2.675202,0,0,8.844258,21.63914,0,2.816002,-2.816002,27.64135,70.87511,0.1805122,2.942722,0,0,21.63914
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,6.464707,6.464707,0,0,0,6.464707,0,0,0,0,0,6.804955,6.464707,0,0,11.97315,18.82314,0,6.804955,-6.804955,20.4683,52.48271,0.1805122,7.111177,0,0,18.82314
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.251312,1.251312,0,0,0,1.251312,0,0,0,0,0,1.31717,1.251312,0,0,19.53421,12.01819,0,1.31717,-1.31717,19.07988,48.92267,0.1805122,1.376443,0,0,12.01819
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.99773,10.70102,0,0,0,19.07988,48.92267,0.1805122,0,0,0,10.70102
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.99773,10.70102,0,0,0,19.07988,48.92267,0.1805122,0,0,0,10.70102
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.152142,1.152142,0,0,0,1.152142,0,0,2.220446E-16,0,0,1.212781,1.152142,0,0,20.99773,10.70102,0,1.212781,-1.212781,17.8015,45.64477,0.1805122,1.267356,0,0,10.70102
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.627018,2.627018,0,0,0,2.627018,0,0,4.440892E-16,0,0,2.765283,2.627018,0,0,22.34527,9.488237,0,2.765283,-2.765283,14.88663,38.17078,0.1805122,2.88972,0,0,9.488237
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.887982,1.887982,0,0,0,1.887982,0,0,0,0,0,1.98735,1.887982,0,0,25.4178,6.722955,0,1.98735,-1.98735,12.79178,32.79938,0.1805122,2.07678,0,0,6.722955
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.906541,1.906541,0,0,0,1.906541,0,0,4.440892E-16,0,0,2.006885,1.906541,0,0,27.62597,4.735606,0,2.006885,-2.006885,10.67634,27.37518,0.1805122,2.097195,0,0,4.735606
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.661788,2.661788,11.46179,0,3.235832,2.661788,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.85584,2.728721,8.36,0,8.36,18.60733,47.71101,0.1806032,2.927967,0,12,2.728721
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.49584,10.25272,8.36,0,8.36,26.53832,68.04685,0.1806158,0,0,12,10.25272
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,10.55659,10.55659,12,0,3.372,10.55659,27.50993,0,0,0,2.904112,0,0,1.443405,1.371235,13.13584,17.77672,4.275347,0,4.275347,30.59427,78.4467,0.1806585,11.61225,2.32329,12,20.68083
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,6.151054,6.151054,9.971513,0,2.858793,6.151054,78.66877,0,0,0,4.838958,0,0,3.820459,3.629436,8.860495,21.62453,8.468394,0,8.468394,38.6281,99.04621,0.1807034,6.76616,3.871167,12,26.46349
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.690121,2.690121,0,0,0,2.690121,221.1907,2.726492,0,0,5.950298,2.831706,2.690121,0,0,0.3920998,29.24609,0.3920998,0,0.3920998,39.00008,100,0.180696,2.959133,4.760239,0,35.19639
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,7.460624,0,0,7.460624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180696,0,5.968499,0,37.0596
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,9.459474,9.459474,3,0,1.095,9.459474,117.8622,4.349698,0,0,11.14914,6.799446,6.459473,0,0,0,29.59898,0,0,0,39.00008,100,0.180696,10.40542,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,3.957644,3.957644,0,0,0,3.957644,286.8126,7.18508,0,0,11.35102,4.165941,3.957644,0,0,0,29.59898,0,0,0,39.00008,100,0.180696,4.353408,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,4.842086,4.842086,0,0,0,4.842086,188.6029,4.03538,0,0,9.132312,5.096932,4.842086,0,0,0,29.59898,0,0,0,39.00008,100,0.180696,5.326294,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.6093718,0.6093718,0,0,0,0.6093718,1278.484,7.149279,0,0,7.790723,0.641444,0.6093718,0,0,0,29.59898,0,0,0,39.00008,100,0.180696,0.670309,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,10.42523,10.42523,3.92423,0,1.32883,10.42523,65.64035,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.180696,11.46775,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180696,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,4.596756,4.596756,0,0,0,4.596756,40.45152,0,0,0,1.859457,4.83869,4.596756,0,0,0,29.59898,0,2.979233,-2.979233,35.85969,91.94774,0.180696,5.056431,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.770292,1.770292,0,0,0,1.770292,0,0,2.220446E-16,0,0,1.863465,1.770292,0,0,3.310259,26.61975,0,1.863465,-1.863465,33.89543,86.91118,0.180696,1.947321,0,0,26.61975
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,4.788412,4.788412,0,0,0,4.788412,0,0,0,0,0,5.040434,4.788412,0,0,5.380775,24.75628,0,5.040434,-5.040434,28.58234,73.28791,0.180696,5.267253,0,0,24.75628
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.98126,19.71585,0,0,0,28.58234,73.28791,0.180696,0,0,0,19.71585
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.98126,19.71585,0,0,0,28.58234,73.28791,0.180696,0,0,0,19.71585
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.707027,1.707027,0,0,0,1.707027,0,0,2.220446E-16,0,0,1.79687,1.707027,0,0,10.98126,19.71585,0,1.79687,-1.79687,26.68827,68.43134,0.180696,1.87773,0,0,19.71585
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.97778,17.91898,0,0,0,26.68827,68.43134,0.180696,0,0,0,17.91898
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.5089138,0.5089138,0,0,0,0.5089138,0,0,1.110223E-16,0,0,0.5356988,0.5089138,0,0,12.97778,17.91898,0,0.5356988,-0.5356988,26.1236,66.98345,0.180696,0.5598052,0,0,17.91898
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.663594,2.663594,0,0,0,2.663594,0,0,0,0,0,2.803784,2.663594,0,0,13.573,17.38328,0,2.803784,-2.803784,23.16815,59.4054,0.180696,2.929954,0,0,17.38328
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.545745,2.545745,0,0,0,2.545745,0,0,0,0,0,2.679731,2.545745,0,0,16.68832,14.57949,0,2.679731,-2.679731,20.34347,52.16263,0.180696,2.800319,0,0,14.57949
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.731092,1.731092,0,0,0,1.731092,0,0,2.220446E-16,0,0,1.822203,1.731092,0,0,19.6658,11.89976,0,1.822203,-1.822203,18.4227,47.23759,0.180696,1.904202,0,0,11.89976
