Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.775003,1.775003,0,0,0,1.775003,0,0,2.220446E-16,0,0,1.868425,1.775003,0,0,21.69046,10.07756,0,1.868425,-1.868425,16.4532,42.18762,0.180696,1.952504,0,0,10.07756
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.76649,8.209135,0,0,0,16.4532,42.18762,0.180696,0,0,0,8.209135
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.8324898,0.8324898,0,0,0,0.8324898,0,0,1.110223E-16,0,0,0.876305,0.8324898,0,0,23.76649,8.209135,0,0.876305,-0.876305,15.5295,39.81915,0.180696,0.9157388,0,0,8.209135
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,11.72678,11.72678,12,0,3.372,11.72678,24.53695,0,0,0,2.877394,0,0,0.2732228,0.2595617,24.74016,7.33283,3.136955,0,3.136955,18.50547,47.44984,0.180725,12.89946,2.301915,12,10.21022
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,3.449218,3.449218,11.53514,0,3.25439,3.449218,140.2376,0,0,0,4.8371,0,0,8.085922,7.681626,21.60321,10.15609,12.51873,0,12.51873,30.38178,77.90185,0.1807393,3.79414,3.86968,12,14.99319
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,6.998968,6.998968,7.55079,0,2.24635,6.998968,121.4982,0,0,0,8.503618,0,0,0.5518219,0.5242308,9.084483,21.42294,9.027849,0,9.027849,38.94635,99.86224,0.1807026,7.698865,6.802895,12,29.92656
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.483263,2.483263,0,0,0,2.483263,427.1929,7.937727,0,0,10.60832,2.613961,2.483263,0,0,0.05663435,29.54801,0.05663435,0,0.05663435,39.00008,100,0.1807015,2.731589,8.486658,0,40.15633
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,3.399616,3.399616,0,0,0,3.399616,325.9628,7.50294,0,0,11.08148,3.578543,3.399616,0,0,0,29.59898,0,0,0,39.00008,100,0.1807015,3.739578,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,11.70017,11.70017,3.340172,0,1.181063,11.70017,91.11457,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1807015,12.87019,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807015,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,6.721316,6.721316,0,0,0,6.721316,118.8485,0.9131157,0,0,7.988185,7.075069,6.721316,0,0,0,29.59898,0,0,0,39.00008,100,0.1807015,7.393447,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.8815004,0.8815004,0,0,0,0.8815004,766.9253,5.832554,0,0,6.760449,0.9278951,0.8815004,0,0,0,29.59898,0,0,0,39.00008,100,0.1807015,0.9696504,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.217384,2.217384,0,0,0,2.217384,184.6103,1.75943,0,0,4.093518,2.334088,2.217384,0,0,0,29.59898,0,0,0,39.00008,100,0.1807015,2.439122,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.188848,1.188848,0,0,0,1.188848,118.6299,0.1589103,0,0,1.410329,1.251419,1.188848,0,0,0,29.59898,0,0,0,39.00008,100,0.1807015,1.307733,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,7.326896,7.326896,0,0,0,7.326896,0,0,8.881784E-16,0,0,7.712522,7.326896,0,0,0,29.59898,0,7.712522,-7.712522,30.87037,79.15462,0.1807015,8.059586,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,9.875395,9.875395,12,0,3.372,9.875395,0,0,0,0,0,0,0,2.124605,2.018375,8.569469,21.88646,2.018375,0,2.018375,32.78516,84.06435,0.1807257,10.86293,0,12,21.88646
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.8069471,0.8069471,0,0,0,0.8069471,0,0,1.110223E-16,0,0,0.8494179,0.8069471,0,0,6.551094,23.70299,0,0.8494179,-0.8494179,31.8898,81.76855,0.1807257,0.8876417,0,0,23.70299
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.047105,1.047105,0,0,0,1.047105,0,0,2.220446E-16,0,0,1.102216,1.047105,0,0,7.494892,22.85357,0,1.102216,-1.102216,30.72796,78.78949,0.1807257,1.151815,0,0,22.85357
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.075211,2.075211,0,0,0,2.075211,0,0,4.440892E-16,0,0,2.184433,2.075211,0,0,8.719576,21.75136,0,2.184433,-2.184433,28.42537,72.88541,0.1807257,2.282732,0,0,21.75136
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14672,19.56693,0,0,0,28.42537,72.88541,0.1807257,0,0,0,19.56693
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14672,19.56693,0,0,0,28.42537,72.88541,0.1807257,0,0,0,19.56693
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.396473,1.396473,0,0,0,1.396473,0,0,2.220446E-16,0,0,1.469972,1.396473,0,0,11.14672,19.56693,0,1.469972,-1.469972,26.87588,68.91238,0.1807257,1.53612,0,0,19.56693
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.3539695,0.3539695,0,0,0,0.3539695,0,0,5.551115E-17,0,0,0.3725995,0.3539695,0,0,12.78003,18.09696,0,0.3725995,-0.3725995,26.48313,67.90532,0.1807257,0.3893664,0,0,18.09696
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.9156191,0.9156191,0,0,0,0.9156191,0,0,1.110223E-16,0,0,0.9638095,0.9156191,0,0,13.19402,17.72436,0,0.9638095,-0.9638095,25.46718,65.30034,0.1807257,1.007181,0,0,17.72436
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.174204,1.174204,0,0,0,1.174204,0,0,0,0,0,1.236005,1.174204,0,0,14.26492,16.76055,0,1.236005,-1.236005,24.16432,61.95967,0.1807257,1.291625,0,0,16.76055
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.63826,15.52454,0,0,0,24.16432,61.95967,0.1807257,0,0,0,15.52454
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.5973852,0.5973852,0,0,0,0.5973852,0,0,1.110223E-16,0,0,0.6288266,0.5973852,0,0,15.63826,15.52454,0,0.6288266,-0.6288266,23.50148,60.26008,0.1807257,0.6571237,0,0,15.52454
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,16.33696,14.89572,2.193417,0,2.193417,25.58234,65.5956,0.1806845,0,1.754733,0,17.08913
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.303061,1.303061,0,0,0,1.303061,132.0645,0,0,0,1.720881,1.371643,1.303061,0,0,14.14354,16.86979,0.349238,0,0.349238,25.91365,66.44513,0.1806779,1.433367,1.376705,0,18.59067
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,6.117432,6.117432,0,0,0,6.117432,71.54844,0,8.881784E-16,0,4.376927,6.439402,6.117432,0,0,13.7943,17.1841,0,2.062475,-2.062475,23.73961,60.87068,0.1806779,6.729175,3.501542,0,21.56103
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,8.604871,8.604871,12,0,3.372,8.604871,57.8035,0,0,0,4.973917,0,0,3.395129,3.225373,16.08594,15.12163,8.199289,0,8.199289,31.51814,80.81558,0.1807612,9.465358,3.979133,12,20.09555
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,11.20108,11.20108,12,0,3.372,11.20108,12.12544,0,0,0,1.358181,0,0,0.7989185,0.7589726,7.886654,22.50099,2.117153,0,2.117153,33.52665,85.9656,0.1807825,12.32119,1.086545,12,23.85917
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,13.462,13.462,11.97961,0,3.36684,13.462,54.44894,0,0,0,7.329918,1.560418,1.482397,0,0,5.7695,24.40643,5.7695,0,5.7695,39.00008,100,0.1808341,14.8082,5.863935,12,31.73635
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,6.827436,6.827436,0,0,0,6.827436,59.2781,0,0,0,4.047174,7.186775,6.827436,0,0,0,29.59898,0,3.139601,-3.139601,35.69065,91.5143,0.1808341,7.51018,3.23774,0,33.64615
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,6.801173,6.801173,0,0,0,6.801173,52.70895,0,8.881784E-16,0,3.584827,7.159129,6.801173,0,0,3.488445,26.45938,0,3.574302,-3.574302,31.923,81.85369,0.1808341,7.48129,2.867862,0,30.0442
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,10.84925,10.84925,12,0,3.372,10.84925,9.542187,0,0,0,1.035256,0,0,1.150749,1.093211,7.459892,22.88507,2.128467,0,2.128467,33.94225,87.03122,0.1808565,11.93418,0.8282046,12,23.92033
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,5.331425,24.8007,1.026076,0,1.026076,34.91566,89.52717,0.1808372,0,0.8208605,0,25.82677
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.970531,1.970531,0,0,0,1.970531,11.28993,0,4.440892E-16,0,0.2224716,2.074243,1.970531,0,0,4.305349,25.72416,0,1.851771,-1.851771,32.96373,84.52221,0.1808372,2.167584,0.1779773,0,25.94663
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,4.953629,4.953629,0,0,0,4.953629,0,0,0,0,0,5.214347,4.953629,0,0,6.362873,23.87239,0,5.214347,-5.214347,27.46732,70.42889,0.1808372,5.448993,0,0,23.87239
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,3.920001,3.920001,0,0,0,3.920001,0,0,8.881784E-16,0,0,4.126317,3.920001,0,0,12.15659,18.65804,0,4.126317,-4.126317,23.1178,59.2763,0.1808372,4.312001,0,0,18.65804
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.74139,14.53173,0,0,0,23.1178,59.2763,0.1808372,0,0,0,14.53173
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,15.9982,15.9982,12,0,3.372,15.9982,0,0,0,0,0,4.208629,3.998197,0,0,16.74139,14.53173,0,4.208629,-4.208629,18.68152,47.90123,0.1808372,17.59802,0,12,14.53173
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.41764,10.3231,8.36,0,8.36,26.61251,68.23707,0.1808495,0,0,12,10.3231
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.274086,1.274086,10.07409,0,2.884744,1.274086,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.05764,17.8471,8.36,0,8.36,34.5435,88.57291,0.1808989,1.401494,0,12,17.8471
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,3.702635,3.702635,0,0,0,3.702635,0,0,4.440892E-16,0,0,3.89751,3.702635,0,0,4.697643,25.3711,0,3.89751,-3.89751,30.43517,78.03873,0.1808989,4.072898,0,0,25.3711
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.660404,0.660404,0,0,0,0.660404,0,0,1.110223E-16,0,0,0.6951621,0.660404,0,0,9.02821,21.47359,0,0.6951621,-0.6951621,29.7024,76.15985,0.1808989,0.7264444,0,0,21.47359
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.800612,20.77843,0,0,0,29.7024,76.15985,0.1808989,0,0,0,20.77843
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.1979833,0.1979833,0,0,0,0.1979833,0,0,0,0,0,0.2084035,0.1979833,0,0,9.800612,20.77843,0,0.2084035,-0.2084035,29.48273,75.59658,0.1808989,0.2177817,0,0,20.77843
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03217,20.57002,0,0,0,29.48273,75.59658,0.1808989,0,0,0,20.57002
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,4.019235,4.019235,0,0,0,4.019235,0,0,0,0,0,4.230774,4.019235,0,0,10.03217,20.57002,0,4.230774,-4.230774,25.0231,64.16166,0.1808989,4.421159,0,0,20.57002
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.429647,1.429647,0,0,0,1.429647,0,0,2.220446E-16,0,0,1.504892,1.429647,0,0,14.73303,16.33925,0,1.504892,-1.504892,23.4368,60.09424,0.1808989,1.572612,0,0,16.33925
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,9.520273,9.520273,12,0,3.372,9.520273,17.11161,0,0,0,1.629072,0,0,2.479727,2.35574,16.40513,14.83436,3.984812,0,3.984812,27.21713,69.78736,0.1809415,10.4723,1.303257,12,16.46343
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,12.42032,18.42069,11.36221,0,11.36221,37.99627,97.42613,0.1808975,0,2.40177,12,21.4229
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,5.71076,5.71076,0,0,0,5.71076,93.77815,0,0,0,5.355445,6.011326,5.71076,0,0,1.058109,28.64668,0,0.6558812,-0.6558812,37.30491,95.65342,0.1808975,6.281836,4.284356,0,34.00212
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,6.196122,0,0,7.982988,0,0,0,0,1.786866,27.9908,1.786866,0,1.786866,39.00008,100,0.1808641,0,6.38639,0,35.97379
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808641,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808641,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.061901,1.061901,0,0,0,1.061901,854.3398,7.954454,0,0,9.072246,1.117791,1.061901,0,0,0,29.59898,0,0,0,39.00008,100,0.1808641,1.168091,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,9.295083,9.295083,3,0,1.095,9.295083,100.998,2.761449,0,0,9.387853,6.626404,6.295084,0,0,0,29.59898,0,0,0,39.00008,100,0.1808641,10.22459,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,4.124432,4.124432,0,0,0,4.124432,175.6161,2.901659,0,0,7.243165,4.341507,4.124432,0,0,0,29.59898,0,0,0,39.00008,100,0.1808641,4.536875,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,5.141574,5.141574,0,0,0,5.141574,63.16235,0,0,0,3.247539,5.412183,5.141574,0,0,0,29.59898,0,2.164644,-2.164644,36.71834,94.14941,0.1808641,5.655732,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,10.71126,10.71126,11.57265,0,3.263881,10.71126,13.9893,0,0,0,1.49843,0,0,0.8613939,0.8183243,2.40516,27.43433,2.316754,0,2.316754,38.91621,99.78495,0.1808872,11.78239,1.198744,12,28.93276
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,14.95338,14.95338,12,0,3.372,14.95338,0,0,0,0,0,3.108818,2.953377,0,0,0.08840622,29.51941,0,3.108818,-3.108818,35.63923,91.38245,0.1808872,16.44872,0,12,29.51941
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,3.613158,3.613158,0,0,0,3.613158,0,0,4.440892E-16,0,0,3.803324,3.613158,0,0,3.542649,26.41059,0,3.803324,-3.803324,31.63017,81.10284,0.1808872,3.974474,0,0,26.41059
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,4.421601,4.421601,0,0,0,4.421601,0,0,0,0,0,4.654317,4.421601,0,0,7.768565,22.60727,0,4.654317,-4.654317,26.72409,68.52317,0.1808872,4.863761,0,0,22.60727
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,3.792803,3.792803,0,0,0,3.792803,0,0,4.440892E-16,0,0,3.992424,3.792803,0,0,12.94003,17.95295,0,3.992424,-3.992424,22.51571,57.73246,0.1808872,4.172083,0,0,17.95295
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.9250841,0.9250841,0,0,0,0.9250841,0,0,1.110223E-16,0,0,0.9737728,0.9250841,0,0,17.37605,13.96053,0,0.9737728,-0.9737728,21.48926,55.10055,0.1808872,1.017593,0,0,13.96053
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.107772,2.107772,0,0,0,2.107772,0,0,4.440892E-16,0,0,2.218707,2.107772,0,0,18.45802,12.98676,0,2.218707,-2.218707,19.15054,49.10384,0.1808872,2.318549,0,0,12.98676
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,3.615338,3.615338,0,0,0,3.615338,0,0,0,0,0,3.805619,3.615338,0,0,20.92325,10.76805,0,3.805619,-3.805619,15.13906,38.81803,0.1808872,3.976872,0,0,10.76805
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.748448,1.748448,0,0,0,1.748448,0,0,0,0,0,1.840472,1.748448,0,0,25.15172,6.96243,0,1.840472,-1.840472,13.19903,33.84361,0.1808872,1.923293,0,0,6.96243
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.520765,1.520765,0,0,0,1.520765,0,0,2.220446E-16,0,0,1.600806,1.520765,0,0,27.19669,5.121959,0,1.600806,-1.600806,11.51164,29.51696,0.1808872,1.672842,0,0,5.121959
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.931531,0.931531,0,0,0,0.931531,0,0,1.110223E-16,0,0,0.9805589,0.931531,0,0,28.97536,3.521153,0,0.9805589,-0.9805589,10.47804,26.86671,0.1808872,1.024684,0,0,3.521153
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.06487,2.540594,0,0,0,10.47804,26.86671,0.1808872,0,0,0,2.540594
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.4491369,0.4491369,0,0,0,0.4491369,0,0,5.551115E-17,0,0,0.4727757,0.4491369,0,0,30.06487,2.540594,0,0.4727757,-0.4727757,9.979688,25.58889,0.1808872,0.4940506,0,0,2.540594
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.4966716,0.4966716,0,0,0,0.4966716,0,0,5.551115E-17,0,0,0.5228122,0.4966716,0,0,30.59018,2.067818,0,0.5228122,-0.5228122,9.428596,24.17584,0.1808872,0.5463387,0,0,2.067818
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,31.17108,1.545006,1.415938,0,1.415938,10.77187,27.62013,0.1808607,0,1.132751,0,2.960944
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,6.00158,6.00158,12,0,3.372,6.00158,35.79153,0,0,0,2.148057,0,0,5.99842,5.698499,29.75514,2.819351,7.846556,0,7.846556,18.21577,46.707,0.1809476,6.601738,1.718446,12,4.967408
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,5.886559,5.886559,12,0,3.372,5.886559,49.21128,0,0,0,2.896852,0,0,6.113441,5.807768,21.90858,9.881251,8.70462,0,8.70462,26.4737,67.88113,0.1810422,6.475215,2.317481,12,12.7781
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,4.247441,4.247441,11.73209,0,3.304218,4.247441,33.46147,0,0,0,1.421256,0,0,7.484644,7.110412,13.20397,17.71541,8.531668,0,8.531668,34.56755,88.63456,0.1811361,4.672185,1.137005,12,19.13667
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,1.524842,0,0,6.19714,0,0,0,0,4.672297,25.39391,4.672297,0,4.672297,39.00008,100,0.1810489,0,4.957712,0,31.59105
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,6.611366,6.611366,0,0,0,6.611366,62.60283,0,8.881784E-16,0,4.138903,6.959333,6.611366,0,0,0,29.59898,0,2.82043,-2.82043,36.02708,92.37695,0.1810489,7.272503,3.311122,0,33.73788
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,8.947871,8.947871,8.909778,0,2.590174,8.947871,35.47111,4.440892E-16,0,0,3.173909,0.04009795,0.03809305,0,0,3.133811,26.77855,3.133811,0,3.133811,39.00008,100,0.1810766,9.842658,2.539128,12,29.95246
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810766,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,11.88777,11.88777,7.348354,0,2.195134,11.88777,40.19539,0,0,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.1810766,13.07655,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,9.770141,9.770141,7.53652,0,2.242739,9.770141,24.06495,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.1810766,10.74715,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,5.439034,5.439034,0,0,0,5.439034,10.14148,0,0,0,0.5515985,5.725299,5.439034,0,0,0,29.59898,0,5.173701,-5.173701,33.54652,86.01654,0.1810766,5.982938,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,8.879384,8.879384,12,0,3.372,8.879384,0,4.440892E-16,0,0,0,0,0,3.120616,2.964585,5.748557,24.42528,2.964585,0,2.964585,36.35897,93.22794,0.1811117,9.767323,0,12,24.42528
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.783971,27.0934,0,0,0,36.35897,93.22794,0.1811117,0,0,0,27.0934
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,4.676655,4.676655,0,0,0,4.676655,0,0,0,0,0,4.922795,4.676655,0,0,2.783971,27.0934,0,4.922795,-4.922795,31.16989,79.92263,0.1811117,5.144321,0,0,27.0934
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,6.509462,6.509462,0,0,0,6.509462,0,0,0,0,0,6.852066,6.509462,0,0,8.253744,22.17061,0,6.852066,-6.852066,23.94718,61.4029,0.1811117,7.160408,0,0,22.17061
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.6774794,0.6774794,0,0,0,0.6774794,0,0,1.110223E-16,0,0,0.7131363,0.6774794,0,0,15.86715,15.31854,0,0.7131363,-0.7131363,23.19547,59.47544,0.1811117,0.7452274,0,0,15.31854
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.31014,2.31014,0,0,0,2.31014,0,0,0,0,0,2.431726,2.31014,0,0,16.65952,14.60541,0,2.431726,-2.431726,20.6322,52.90297,0.1811117,2.541154,0,0,14.60541
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.36144,12.17368,0,0,0,20.6322,52.90297,0.1811117,0,0,0,12.17368
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.340761,1.340761,0,0,0,1.340761,0,0,2.220446E-16,0,0,1.411328,1.340761,0,0,19.36144,12.17368,0,1.411328,-1.411328,19.14453,49.08844,0.1811117,1.474838,0,0,12.17368
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.3821644,0.3821644,0,0,0,0.3821644,0,0,5.551115E-17,0,0,0.4022783,0.3821644,0,0,20.92958,10.76235,0,0.4022783,-0.4022783,18.72049,48.00117,0.1811117,0.4203809,0,0,10.76235
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.674727,1.674727,0,0,0,1.674727,0,0,2.220446E-16,0,0,1.76287,1.674727,0,0,21.37656,10.36007,0,1.76287,-1.76287,16.86226,43.23649,0.1811117,1.842199,0,0,10.36007
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.627067,1.627067,0,0,0,1.627067,0,0,2.220446E-16,0,0,1.712702,1.627067,0,0,23.3353,8.597204,0,1.712702,-1.712702,15.05692,38.60741,0.1811117,1.789774,0,0,8.597204
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.4689999,0.4689999,0,0,0,0.4689999,0,0,0,0,0,0.4936841,0.4689999,0,0,25.23831,6.884502,0,0.4936841,-0.4936841,14.53653,37.27308,0.1811117,0.5158999,0,0,6.884502
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.212376,2.212376,0,0,0,2.212376,0,0,0,0,0,2.328816,2.212376,0,0,25.78684,6.390818,0,2.328816,-2.328816,12.08174,30.97876,0.1811117,2.433613,0,0,6.390818
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.09420597,0.09420597,0,0,0,0.09420597,1459.883,0,0,0,1.375297,0.09916418,0.09420597,0,0,28.37442,4.062002,1.276133,0,1.276133,13.29239,34.08298,0.1810879,0.1036266,1.100238,0,5.437299
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,3.191244,3.191244,0,0,0,3.191244,91.63043,0,0,0,2.92415,3.359204,3.191244,0,0,27.09829,5.210521,0,0.4350535,-0.4350535,12.8338,32.90712,0.1810879,3.510368,2.33932,0,8.134672
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,5.285091,5.285091,12,0,3.372,5.285091,47.97458,0,0,0,2.5355,0,0,6.714909,6.379164,27.58168,4.775468,8.914664,0,8.914664,21.29099,54.59218,0.1811821,5.8136,2.0284,12,7.310968
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.3947484,0.3947484,9.194749,0,2.662271,0.3947484,1160.659,1.776357E-15,0,0,4.581682,0,0,8.8,8.36,18.66702,12.79867,12.94168,0,12.94168,33.56855,86.07304,0.1811201,0.4342233,3.665345,12,17.38035
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,3.898033,3.898033,0,0,0,3.898033,179.362,0,0,0,6.99159,4.103193,3.898033,0,0,5.725332,24.44618,2.888398,0,2.888398,36.30872,93.09911,0.1810664,4.287837,5.593272,0,31.43777
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,8.15448,8.15448,3,0,1.095,8.15448,113.3229,0.9781913,0,0,9.240894,5.425768,5.15448,0,0,2.836935,27.04574,2.836935,0,2.836935,39.00008,100,0.1810136,8.969928,7.392715,12,36.28663
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,7.867224,7.867224,3,0,1.095,7.867224,98.52877,2.628086,0,0,7.751479,5.123394,4.867224,0,0,0,29.59898,0,0,0,39.00008,100,0.1810136,8.653947,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,5.904916,5.904916,0,0,0,5.904916,95.10689,0,0,0,5.615982,6.215701,5.904916,0,0,0,29.59898,0,0.5997192,-0.5997192,38.36792,98.37908,0.1810136,6.495408,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.412727,3.412727,0,0,0,3.412727,172.4326,1.625955,0,0,5.884655,3.592344,3.412727,0,0,0.6663547,28.99926,0.6663547,0,0.6663547,39.00008,100,0.1810012,3.754,4.707724,0,34.88391
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810012,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810012,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,9.65836,9.65836,9.65836,0,2.779565,9.65836,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810012,10.6242,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,5.089043,5.089043,0,0,0,5.089043,0,0,8.881784E-16,0,0,5.356887,5.089043,0,0,0,29.59898,0,5.356887,-5.356887,33.35342,85.52143,0.1810012,5.597947,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,8.295248,8.295248,12,0,3.372,8.295248,0,0,0,0,0,0,0,3.704752,3.519514,5.952096,24.24209,3.519514,0,3.519514,36.69233,94.0827,0.1810427,9.124773,0,12,24.24209
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,5.042016,5.042016,0,0,0,5.042016,0,0,8.881784E-16,0,0,5.307384,5.042016,0,0,2.432582,27.40965,0,5.307384,-5.307384,31.09785,79.73792,0.1810427,5.546217,0,0,27.40965
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.470341,1.470341,0,0,0,1.470341,0,0,2.220446E-16,0,0,1.547727,1.470341,0,0,8.329677,22.10227,0,1.547727,-1.547727,29.46641,75.55473,0.1810427,1.617375,0,0,22.10227
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.5645592,0.5645592,0,0,0,0.5645592,0,0,1.110223E-16,0,0,0.5942729,0.5645592,0,0,10.04937,20.55454,0,0.5942729,-0.5942729,28.83999,73.94853,0.1810427,0.6210152,0,0,20.55454
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,3.667133,3.667133,0,0,0,3.667133,0,0,4.440892E-16,0,0,3.86014,3.667133,0,0,10.70968,19.96027,0,3.86014,-3.86014,24.77104,63.51537,0.1810427,4.033846,0,0,19.96027
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.618958,1.618958,0,0,0,1.618958,0,0,2.220446E-16,0,0,1.704166,1.618958,0,0,14.99872,16.10013,0,1.704166,-1.704166,22.97469,58.90935,0.1810427,1.780854,0,0,16.10013
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.59913,1.59913,0,0,0,1.59913,0,0,2.220446E-16,0,0,1.683295,1.59913,0,0,16.89224,14.39596,0,1.683295,-1.683295,21.20034,54.35975,0.1810427,1.759043,0,0,14.39596
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.169119,2.169119,0,0,0,2.169119,0,0,0,0,0,2.283283,2.169119,0,0,18.76257,12.71267,0,2.283283,-2.283283,18.79355,48.1885,0.1810427,2.386031,0,0,12.71267
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,3.854332,3.854332,0,0,0,3.854332,0,0,4.440892E-16,0,0,4.057191,3.854332,0,0,21.29955,10.42939,0,4.057191,-4.057191,14.5169,37.22274,0.1810427,4.239765,0,0,10.42939
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.234684,2.234684,0,0,0,2.234684,0,0,0,0,0,2.352299,2.234684,0,0,25.80754,6.372194,0,2.352299,-2.352299,12.03736,30.86495,0.1810427,2.458153,0,0,6.372194
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.4212,4.019895,0,0,0,12.03736,30.86495,0.1810427,0,0,0,4.019895
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,9.836323,9.836323,12,0,3.372,9.836323,34.61565,0,0,0,3.404907,0,0,2.163677,2.055493,28.4212,4.019895,5.460401,0,5.460401,17.21755,44.14747,0.181097,10.81995,2.723926,12,7.424802
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,12.13663,12.13663,12,0,3.372,12.13663,54.72779,0,0,0,6.64211,0.1438237,0.1366325,0,0,22.9608,8.934255,6.498287,0,6.498287,23.38236,59.95466,0.1811543,13.3503,5.313688,12,15.57637
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,7.995064,7.995064,12,0,3.372,7.995064,114.7809,0,0,0,9.17681,0,0,4.004936,3.804689,16.46252,14.78271,12.9815,0,12.9815,35.6977,91.53237,0.1811726,8.794571,7.341448,12,23.95952
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,5.210881,5.210881,0,0,0,5.210881,192.2217,1.050291,0,0,10.01645,5.485138,5.210881,0,0,3.481018,26.46606,3.481018,0,3.481018,39.00008,100,0.181108,5.731969,8.013158,0,36.48251
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,7.572218,7.572218,0,0,0,7.572218,113.179,0.5994059,0,0,8.570162,7.970756,7.572218,0,0,0,29.59898,0,0,0,39.00008,100,0.181108,8.32944,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,10.00746,10.00746,3,0,1.095,10.00746,87.41831,1.372078,0,0,8.748356,7.376278,7.007464,0,0,0,29.59898,0,0,0,39.00008,100,0.181108,11.00821,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.11836,2.11836,0,0,0,2.11836,441.2132,7.116632,0,0,9.346484,2.229853,2.11836,0,0,0,29.59898,0,0,0,39.00008,100,0.181108,2.330196,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,7.893046,7.893046,3,0,1.095,7.893046,85.62299,1.607687,0,0,6.758262,5.150575,4.893046,0,0,0,29.59898,0,0,0,39.00008,100,0.181108,8.682351,5.40661,12,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181108,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.946995,2.946995,0,0,0,2.946995,124.1867,0.5576745,0,0,3.659775,3.1021,2.946995,0,0,0,29.59898,0,0,0,39.00008,100,0.181108,3.241695,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,7.429056,7.429056,0,0,0,7.429056,28.31299,0,0,0,2.103388,7.820059,7.429056,0,0,0,29.59898,0,5.716671,-5.716671,32.97418,84.549,0.181108,8.171962,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,7.778305,7.778305,12,0,3.372,7.778305,0,0,0,0,0,0,0,4.221695,4.01061,6.351857,23.88231,4.01061,0,4.01061,36.77898,94.30488,0.1811551,8.556136,0,12,23.88231
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,7.96401,7.96401,10.42848,0,2.974405,7.96401,0,0,0,0,0,0,0,2.46447,2.341247,2.341247,27.49186,2.341247,0,2.341247,39.00008,100,0.1811826,8.76041,0,12,27.49186
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,5.197239,5.197239,0,0,0,5.197239,0,0,0,0,0,5.470778,5.197239,0,0,0,29.59898,0,5.470778,-5.470778,33.23337,85.2136,0.1811826,5.716963,0,0,29.59898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,7.933061,7.933061,12,0,3.372,7.933061,0,0,0,0,0,0,0,4.066939,3.863592,6.078643,24.1282,3.863592,0,3.863592,36.8987,94.61185,0.181228,8.726367,0,12,24.1282
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,3.194858,3.194858,0,0,0,3.194858,0,0,4.440892E-16,0,0,3.363009,3.194858,0,0,2.215051,27.60543,0,3.363009,-3.363009,33.35378,85.52232,0.181228,3.514344,0,0,27.60543
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.387679,2.387679,0,0,0,2.387679,0,0,0,0,0,2.513346,2.387679,0,0,5.951727,24.24242,0,2.513346,-2.513346,30.70447,78.72926,0.181228,2.626447,0,0,24.24242
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.744334,21.72908,0,0,0,30.70447,78.72926,0.181228,0,0,0,21.72908
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,4.035789,4.035789,0,0,0,4.035789,0,0,0,0,0,4.248199,4.035789,0,0,8.744334,21.72908,0,4.248199,-4.248199,26.22648,67.24725,0.181228,4.439369,0,0,21.72908
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.46456,17.48088,0,0,0,26.22648,67.24725,0.181228,0,0,0,17.48088
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.975359,1.975359,0,0,0,1.975359,0,0,2.220446E-16,0,0,2.079325,1.975359,0,0,13.46456,17.48088,0,2.079325,-2.079325,24.03468,61.62725,0.181228,2.172895,0,0,17.48088
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.671372,2.671372,0,0,0,2.671372,0,0,4.440892E-16,0,0,2.811971,2.671372,0,0,15.77492,15.40155,0,2.811971,-2.811971,21.0706,54.02707,0.181228,2.93851,0,0,15.40155
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.186562,1.186562,0,0,0,1.186562,0,0,2.220446E-16,0,0,1.249012,1.186562,0,0,18.89933,12.58958,0,1.249012,-1.249012,19.75402,50.65125,0.181228,1.305218,0,0,12.58958
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.28712,11.34057,0,0,0,19.75402,50.65125,0.181228,0,0,0,11.34057
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,9.370111,9.370111,12,0,3.372,9.370111,32.7127,0,0,0,3.065216,0,0,2.629889,2.498395,20.28712,11.34057,5.563612,0,5.563612,25.03213,64.18482,0.1812841,10.30712,2.452173,12,14.40579
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,16.80561,16.80561,12,0,3.372,16.80561,41.47701,0,0,0,6.970465,5.058539,4.805612,0,0,14.72351,16.34782,1.911926,0,1.911926,26.84594,68.83561,0.1813009,18.48617,5.576372,12,23.31828
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,3.680183,3.680183,7.134736,0,2.141088,3.680183,249.314,0,0,0,9.175213,0,0,3.454552,3.281825,12.81158,18.06855,12.45704,0,12.45704,38.66373,99.13756,0.181189,4.048202,7.34017,12,27.24376
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,4.455635,4.455635,0,0,0,4.455635,224.3888,4.953259,0,0,9.997947,4.690142,4.455635,0,0,0.3545462,29.27989,0.3545462,0,0.3545462,39.00008,100,0.1811824,4.901199,7.998358,0,39.27783
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.35195,2.35195,0,0,0,2.35195,506.8242,9.444514,0,0,11.92025,2.475737,2.35195,0,0,0,29.59898,0,0,0,39.00008,100,0.1811824,2.587145,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,11.33185,11.33185,3,0,1.095,11.33185,114.9284,4.253144,0,0,13.02351,8.770366,8.331848,0,0,0,29.59898,0,0,0,39.00008,100,0.1811824,12.46503,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.997893,2.997893,0,0,0,2.997893,421.9666,9.494431,0,0,12.65011,3.155677,2.997893,0,0,0,29.59898,0,0,0,39.00008,100,0.1811824,3.297682,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,3.040556,3.040556,0,0,0,3.040556,354.4645,7.577106,0,0,10.77769,3.200585,3.040556,0,0,0,29.59898,0,0,0,39.00008,100,0.1811824,3.344612,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,5.665088,5.665088,0,0,0,5.665088,148.0805,2.425641,0,0,8.388891,5.963251,5.665088,0,0,0,29.59898,0,0,0,39.00008,100,0.1811824,6.231597,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,3.39011,3.39011,0,0,0,3.39011,152.3515,1.596348,0,0,5.164885,3.568537,3.39011,0,0,0,29.59898,0,0,0,39.00008,100,0.1811824,3.729121,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,5.418869,5.418869,0,0,0,5.418869,36.73891,0,0,0,1.990834,5.704072,5.418869,0,0,0,29.59898,0,3.713239,-3.713239,35.08598,89.96387,0.1811824,5.960756,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.510284,1.510284,0,0,0,1.510284,0,0,2.220446E-16,0,0,1.589773,1.510284,0,0,4.125821,25.88574,0,1.589773,-1.589773,33.41021,85.66704,0.1811824,1.661312,0,0,25.88574
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,6.215841,6.215841,0,0,0,6.215841,0,0,8.881784E-16,0,0,6.54299,6.215841,0,0,5.892235,24.29597,0,6.54299,-6.54299,26.5133,67.98267,0.1811824,6.837425,0,0,24.29597
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,3.522063,3.522063,0,0,0,3.522063,0,0,0,0,0,3.707435,3.522063,0,0,13.16222,17.75298,0,3.707435,-3.707435,22.60532,57.96223,0.1811824,3.87427,0,0,17.75298
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,11.65238,11.65238,12,0,3.372,11.65238,0,0,0,0,0,0,0,0.3476184,0.3302374,17.2816,14.04554,0.3302374,0,0.3302374,22.91861,58.76554,0.1811863,12.81762,0,12,14.04554
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,3.10762,3.10762,11.90762,0,3.348628,3.10762,0,0,0,0,0,0,0,8.8,8.36,16.95136,14.34276,8.36,0,8.36,30.8496,79.10138,0.1812841,3.418382,0,12,14.34276
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.685464,1.685464,10.48546,0,2.988822,1.685464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.591359,21.86675,8.36,0,8.36,38.78059,99.43722,0.1813441,1.85401,0,12,21.86675
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.932298,2.932298,0,0,0,2.932298,0,0,4.440892E-16,0,0,3.086629,2.932298,0,0,0.2313589,29.39075,0,3.086629,-3.086629,35.527,91.09469,0.1813441,3.225528,0,0,29.39075
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,3.241864,3.241864,0,0,0,3.241864,0,0,0,0,0,3.412488,3.241864,0,0,3.660947,26.30412,0,3.412488,-3.412488,31.92992,81.87142,0.1813441,3.566051,0,0,26.30412
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.452601,22.89164,0,0,0,31.92992,81.87142,0.1813441,0,0,0,22.89164
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.331789,3.331789,0,0,0,3.331789,0,0,0,0,0,3.507147,3.331789,0,0,7.452601,22.89164,0,3.507147,-3.507147,28.23306,72.39233,0.1813441,3.664968,0,0,22.89164
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.34943,19.38449,0,0,0,28.23306,72.39233,0.1813441,0,0,0,19.38449
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.108351,1.108351,0,0,0,1.108351,0,0,0,0,0,1.166686,1.108351,0,0,11.34943,19.38449,0,1.166686,-1.166686,27.00327,69.23901,0.1813441,1.219186,0,0,19.38449
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.100309,1.100309,0,0,0,1.100309,0,0,2.220446E-16,0,0,1.15822,1.100309,0,0,12.64575,18.21781,0,1.15822,-1.15822,25.7824,66.10858,0.1813441,1.21034,0,0,18.21781
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.4139166,0.4139166,0,0,0,0.4139166,936.1066,0,0,0,3.8747,0.4357016,0.4139166,0,0,13.93266,17.05959,3.438998,0,3.438998,29.04492,74.474,0.1812806,0.4553082,3.09976,0,20.93429
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,9.285538,9.285538,12,0,3.372,9.285538,78.32256,0,0,0,7.272671,0,0,2.714463,2.578739,10.49366,20.15468,9.85141,0,9.85141,38.39079,98.43771,0.1813563,10.21409,5.818137,12,27.42735
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,7.81511,7.81511,3,0,1.095,7.81511,125.3956,4.089018,0,0,9.799805,5.068537,4.81511,0,0,0.6422498,29.02095,0.6422498,0,0.6422498,39.00008,100,0.1813444,8.596622,7.839844,12,38.82076
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,6.083654,6.083654,0,0,0,6.083654,197.2732,5.597573,0,0,12.00142,6.403846,6.083654,0,0,0,29.59898,0,0,0,39.00008,100,0.1813444,6.692019,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.508563,1.508563,0,0,0,1.508563,849.5791,11.22848,0,0,12.81644,1.587961,1.508563,0,0,0,29.59898,0,0,0,39.00008,100,0.1813444,1.65942,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,6.751439,6.751439,0,0,0,6.751439,180.7615,5.097223,0,0,12.204,7.106778,6.751439,0,0,0,29.59898,0,0,0,39.00008,100,0.1813444,7.426582,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,9.785988,9.785988,3,0,1.095,9.785988,114.2197,4.034384,0,0,11.17753,7.143145,6.785988,0,0,0,29.59898,0,0,0,39.00008,100,0.1813444,10.76459,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813444,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,7.939048,7.939048,3,0,1.095,7.939048,90.6607,1.998598,0,0,7.197596,5.198997,4.939048,0,0,0,29.59898,0,0,0,39.00008,100,0.1813444,8.732952,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,6.761754,6.761754,0,0,0,6.761754,54.85336,0,8.881784E-16,0,3.709049,7.117636,6.761754,0,0,0,29.59898,0,3.408587,-3.408587,35.40711,90.78728,0.1813444,7.437929,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,8.057493,8.057493,10.08588,0,2.887728,8.057493,20.50479,0,0,0,1.652172,0,0,2.028389,1.92697,3.787318,26.19039,3.579142,0,3.579142,38.80259,99.49361,0.1813813,8.863242,1.321737,12,27.84256
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,24.94462,20.36,12,0,3.372,20.36,0,0,4.584619,7.079081,0,8.8,8.36,0,0,0.2081768,29.41162,0,8.8,-8.8,29.52657,75.709,0.1813813,27.43908,0,12,29.41162
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.139161,2.139161,10.93916,0,3.103608,2.139161,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.985954,20.61162,8.36,0,8.36,37.45756,96.04484,0.181454,2.353077,0,12,20.61162
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,5.750494,5.750494,0,0,0,5.750494,0,0,8.881784E-16,0,0,6.053152,5.750494,0,0,1.625955,28.13562,0,6.053152,-6.053152,31.07698,79.6844,0.181454,6.325543,0,0,28.13562
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,4.154439,4.154439,0,0,0,4.154439,0,0,0,0,0,4.373094,4.154439,0,0,8.351679,22.08247,0,4.373094,-4.373094,26.46733,67.86482,0.181454,4.569883,0,0,22.08247
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.596104,1.596104,0,0,0,1.596104,0,0,2.220446E-16,0,0,1.680109,1.596104,0,0,13.21067,17.70937,0,1.680109,-1.680109,24.69634,63.32383,0.181454,1.755714,0,0,17.70937
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.246543,1.246543,0,0,0,1.246543,0,0,0,0,0,1.312151,1.246543,0,0,15.07746,16.02926,0,1.312151,-1.312151,23.31322,59.77736,0.181454,1.371197,0,0,16.02926
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.360982,1.360982,0,0,0,1.360982,0,0,0,0,0,1.432612,1.360982,0,0,16.53541,14.71711,0,1.432612,-1.432612,21.80311,55.9053,0.181454,1.49708,0,0,14.71711
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.901776,2.901776,0,0,0,2.901776,0,0,4.440892E-16,0,0,3.054501,2.901776,0,0,18.1272,13.2845,0,3.054501,-3.054501,18.58338,47.6496,0.181454,3.191953,0,0,13.2845
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.35067,1.35067,0,0,0,1.35067,0,0,0,0,0,1.421758,1.35067,0,0,21.52109,10.23,0,1.421758,-1.421758,17.08472,43.80688,0.181454,1.485737,0,0,10.23
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.8049948,0.8049948,0,0,0,0.8049948,0,0,1.110223E-16,0,0,0.8473629,0.8049948,0,0,23.10082,8.808243,0,0.8473629,-0.8473629,16.19152,41.51663,0.181454,0.8854942,0,0,8.808243
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.04233,7.960879,0,0,0,16.19152,41.51663,0.181454,0,0,0,7.960879
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.937389,1.937389,0,0,0,1.937389,0,0,4.440892E-16,0,0,2.039357,1.937389,0,0,24.04233,7.960879,0,2.039357,-2.039357,14.04185,36.00467,0.181454,2.131128,0,0,7.960879
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.085592,2.085592,0,0,0,2.085592,0,0,0,0,0,2.19536,2.085592,0,0,26.30828,5.921523,0,2.19536,-2.19536,11.72774,30.07106,0.181454,2.294152,0,0,5.921523
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,3.675609,3.675609,0,0,0,3.675609,79.6536,0,0,0,2.927755,3.869062,3.675609,0,0,28.74757,3.726162,0,0.9413069,-0.9413069,10.73551,27.5269,0.181454,4.043169,2.342204,0,6.653917
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,7.511198,7.511198,12,0,3.372,7.511198,64.19867,0,0,0,4.822089,0,0,4.488802,4.264362,29.79347,2.784855,9.086451,0,9.086451,19.35567,49.62984,0.1815435,8.262318,3.857671,12,7.606945
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.90445,1.90445,10.70445,0,3.044226,1.90445,377.7072,0,0,0,7.193246,0,0,8.8,8.36,20.70702,10.96266,15.55325,0,15.55325,34.11078,87.46336,0.1814768,2.094895,5.754597,12,18.15591
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,7.460405,7.460405,0,0,0,7.460405,140.3917,0,0,0,10.47379,7.853058,7.460405,0,0,5.153772,24.96058,2.620729,0,2.620729,36.59702,93.83833,0.1814286,8.206446,8.379029,0,35.43437
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.750704,1.750704,0,0,0,1.750704,624.5638,6.558375,0,0,10.93426,1.842846,1.750704,0,0,2.533043,27.31924,2.533043,0,2.533043,39.00008,100,0.181382,1.925775,8.747412,0,38.2535
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,7.88996,7.88996,3,0,1.095,7.88996,130.7146,5.166007,0,0,10.31333,5.147326,4.88996,0,0,0,29.59898,0,0,0,39.00008,100,0.181382,8.678956,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181382,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.02261,2.02261,0,0,0,2.02261,518.4891,8.357949,0,0,10.48701,2.129063,2.02261,0,0,0,29.59898,0,0,0,39.00008,100,0.181382,2.224871,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,5.531017,5.531017,0,0,0,5.531017,143.8795,2.135878,0,0,7.958002,5.822123,5.531017,0,0,0,29.59898,0,0,0,39.00008,100,0.181382,6.084119,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181382,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.817883,2.817883,0,0,0,2.817883,75.4029,0,0,0,2.124765,2.966192,2.817883,0,0,0,29.59898,0,0.8414268,-0.8414268,38.11314,97.72579,0.181382,3.099671,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,9.987997,9.987997,10.97212,0,3.111947,9.987997,0,4.440892E-16,0,0,0,0,0,0.984125,0.9349188,0.9349188,28.75755,0.9349188,0,0.9349188,39.00008,100,0.1813929,10.9868,0,12,28.75755
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,14.21361,14.21361,12,0,3.372,14.21361,0,0,0,0,0,2.330118,2.213612,0,0,0,29.59898,0,2.330118,-2.330118,36.54392,93.70216,0.1813929,15.63497,0,12,29.59898
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,3.19151,3.19151,0,0,0,3.19151,0,0,0,0,0,3.359484,3.19151,0,0,2.58902,27.26886,0,3.359484,-3.359484,33.00271,84.62217,0.1813929,3.510661,0,0,27.26886
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.32178,23.90938,0,0,0,33.00271,84.62217,0.1813929,0,0,0,23.90938
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.876414,1.876414,0,0,0,1.876414,0,0,2.220446E-16,0,0,1.975173,1.876414,0,0,6.32178,23.90938,0,1.975173,-1.975173,30.9207,79.28368,0.1813929,2.064055,0,0,23.90938
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.298684,2.298684,0,0,0,2.298684,0,0,0,0,0,2.419667,2.298684,0,0,8.516417,21.9342,0,2.419667,-2.419667,28.37014,72.74381,0.1813929,2.528553,0,0,21.9342
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.016824,2.016824,0,0,0,2.016824,0,0,0,0,0,2.122972,2.016824,0,0,11.20494,19.51454,0,2.122972,-2.122972,26.13233,67.00585,0.1813929,2.218506,0,0,19.51454
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,3.382736,3.382736,0,0,0,3.382736,0,0,4.440892E-16,0,0,3.560775,3.382736,0,0,13.56379,17.39156,0,3.560775,-3.560775,22.37895,57.3818,0.1813929,3.721009,0,0,17.39156
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52021,13.83079,0,0,0,22.37895,57.3818,0.1813929,0,0,0,13.83079
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.013895,2.013895,0,0,0,2.013895,0,0,0,0,0,2.119889,2.013895,0,0,17.52021,13.83079,0,2.119889,-2.119889,20.14439,51.65217,0.1813929,2.215284,0,0,13.83079
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.574185,0.574185,0,0,0,0.574185,0,0,0,0,0,0.6044052,0.574185,0,0,19.87564,11.7109,0,0.6044052,-0.6044052,19.50729,50.01859,0.1813929,0.6316034,0,0,11.7109
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.4732892,0.4732892,0,0,0,0.4732892,0,0,5.551115E-17,0,0,0.4981992,0.4732892,0,0,20.5472,11.10649,0,0.4981992,-0.4981992,18.98214,48.67206,0.1813929,0.5206181,0,0,11.10649
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.273527,2.273527,0,0,0,2.273527,0,0,4.440892E-16,0,0,2.393187,2.273527,0,0,21.10076,10.60829,0,2.393187,-2.393187,16.4595,42.20376,0.1813929,2.50088,0,0,10.60829
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,7.710616,7.710616,12,0,3.372,7.710616,32.45705,0,0,0,2.502639,0,0,4.289384,4.074914,23.75986,8.215108,6.577553,0,6.577553,22.69951,58.20377,0.1814618,8.481678,2.002111,12,10.71775
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,3.986966,3.986966,11.88269,0,3.342321,3.986966,114.617,0,0,0,4.569741,0,0,7.895727,7.50094,17.1823,14.13491,12.07068,0,12.07068,34.15077,87.5659,0.1814928,4.385663,3.655793,12,18.70465
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,3.51582,3.51582,0,0,0,3.51582,238.184,0,0,0,8.374122,3.700863,3.51582,0,0,5.111621,24.99852,4.673258,0,4.673258,38.58421,98.93368,0.1814071,3.867402,6.699297,0,33.37264
