Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,4.576412,4.576412,0,0,0,4.576412,146.4711,1.447482,0,0,6.70312,4.817276,4.576412,0,0,0.4383626,29.20445,0.4383626,0,0.4383626,39.00008,100,0.1813991,5.034053,5.362496,0,35.90757
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.093063,1.093063,0,0,0,1.093063,918.9067,8.893638,0,0,10.04423,1.150593,1.093063,0,0,0,29.59898,0,0,0,39.00008,100,0.1813991,1.202369,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,7.59462,7.59462,0,0,0,7.59462,128.2706,1.747327,0,0,9.741664,7.994337,7.59462,0,0,0,29.59898,0,0,0,39.00008,100,0.1813991,8.354082,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,4.884743,4.884743,0,0,0,4.884743,227.2526,5.95887,0,0,11.1007,5.141835,4.884743,0,0,0,29.59898,0,0,0,39.00008,100,0.1813991,5.373217,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,3.941422,3.941422,0,0,0,3.941422,245.9787,5.546193,0,0,9.695059,4.148866,3.941422,0,0,0,29.59898,0,0,0,39.00008,100,0.1813991,4.335565,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,6.973982,6.973982,0,0,0,6.973982,120.7691,1.08138,0,0,8.422415,7.341034,6.973982,0,0,0,29.59898,0,0,0,39.00008,100,0.1813991,7.671381,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,3.919472,3.919472,0,0,0,3.919472,145.5264,1.578108,0,0,5.703868,4.125761,3.919472,0,0,0,29.59898,0,0,0,39.00008,100,0.1813991,4.31142,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.44052,2.44052,0,0,0,2.44052,71.48124,0,0,0,1.744514,2.568968,2.44052,0,0,0,29.59898,0,0.8244544,-0.8244544,38.13103,97.77167,0.1813991,2.684572,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,4.158398,4.158398,0,0,0,4.158398,0,0,8.881784E-16,0,0,4.377262,4.158398,0,0,0.9160604,28.77452,0,4.377262,-4.377262,33.51699,85.94083,0.1813991,4.574238,0,0,28.77452
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,15.44276,15.44276,12,0,3.372,15.44276,0,0,0,0,0,3.623958,3.44276,0,0,5.779684,24.39726,0,3.623958,-3.623958,29.697,76.146,0.1813991,16.98704,0,12,24.39726
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,11.89323,11.89323,12,0,3.372,11.89323,0,0,0,0,0,0,0,0.1067727,0.1014341,9.806304,20.7733,0.1014341,0,0.1014341,29.79323,76.39275,0.1814003,13.08255,0,12,20.7733
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.958449,2.958449,11.75845,0,3.310888,2.958449,0,0,0,0,0,0,0,8.8,8.36,9.70487,20.8646,8.36,0,8.36,37.72422,96.72858,0.1814957,3.254294,0,12,20.8646
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.484947,1.484947,0,0,0,1.484947,0,0,2.220446E-16,0,0,1.563102,1.484947,0,0,1.34487,28.3886,0,1.563102,-1.563102,36.07657,92.50384,0.1814957,1.633442,0,0,28.3886
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.243373,2.243373,0,0,0,2.243373,0,0,4.440892E-16,0,0,2.361445,2.243373,0,0,3.08165,26.82549,0,2.361445,-2.361445,33.58739,86.12133,0.1814957,2.46771,0,0,26.82549
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,3.255604,3.255604,0,0,0,3.255604,0,0,4.440892E-16,0,0,3.426951,3.255604,0,0,5.705478,24.46405,0,3.426951,-3.426951,29.97506,76.85898,0.1814957,3.581164,0,0,24.46405
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.6706309,0.6706309,0,0,0,0.6706309,0,0,0,0,0,0.7059273,0.6706309,0,0,9.513202,21.0371,0,0.7059273,-0.7059273,29.23095,74.951,0.1814957,0.737694,0,0,21.0371
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29757,20.33117,0,0,0,29.23095,74.951,0.1814957,0,0,0,20.33117
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,3.461452,3.461452,0,0,0,3.461452,0,0,4.440892E-16,0,0,3.643634,3.461452,0,0,10.29757,20.33117,0,3.643634,-3.643634,25.39022,65.103,0.1814957,3.807598,0,0,20.33117
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.322021,2.322021,0,0,0,2.322021,0,0,4.440892E-16,0,0,2.444233,2.322021,0,0,14.34605,16.68753,0,2.444233,-2.444233,22.81377,58.49674,0.1814957,2.554223,0,0,16.68753
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.653638,1.653638,0,0,0,1.653638,0,0,0,0,0,1.740672,1.653638,0,0,17.06186,14.2433,0,1.740672,-1.740672,20.97894,53.79206,0.1814957,1.819002,0,0,14.2433
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.326282,3.326282,0,0,0,3.326282,0,0,4.440892E-16,0,0,3.501349,3.326282,0,0,18.99594,12.50263,0,3.501349,-3.501349,17.2882,44.32862,0.1814957,3.65891,0,0,12.50263
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,8.866461,8.866461,12,0,3.372,8.866461,5.447173,0,0,0,0.4829715,0,0,3.133539,2.976862,22.88633,9.001281,3.459833,0,3.459833,20.57048,52.74473,0.1815343,9.753107,0.3863772,12,9.484252
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,4.847361,4.847361,12,0,3.372,4.847361,44.90465,8.881784E-16,0,0,2.176691,0,0,7.152639,6.795007,19.4265,12.11513,8.971698,0,8.971698,29.08179,74.56853,0.1816252,5.332097,1.741352,12,14.29182
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,6.879782,0,2.076585,0,0,0,0,0,3.919006,0,0,6.879782,6.535793,10.4548,20.18966,10.4548,0,10.4548,39.00008,100,0.1815438,0,3.135205,12,24.10867
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,9.139077,9.139077,4.702257,0,1.525671,9.139077,51.10294,0,0,0,4.670338,4.670338,4.436821,0,0,0,29.59898,0,0,0,39.00008,100,0.1815438,10.05299,3.73627,12,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,6.281047,6.281047,0,0,0,6.281047,111.3756,0.3839284,0,0,6.995557,6.611629,6.281047,0,0,0,29.59898,0,0,0,39.00008,100,0.1815438,6.909152,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815438,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,4.23298,4.23298,0,0,0,4.23298,146.5973,1.749667,0,0,6.205436,4.455768,4.23298,0,0,0,29.59898,0,0,0,39.00008,100,0.1815438,4.656278,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,7.394307,7.394307,0,0,0,7.394307,97.6498,0,0,0,7.220526,7.783481,7.394307,0,0,0,29.59898,0,0.5629548,-0.5629548,38.40667,98.47845,0.1815438,8.133738,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,6.659255,6.659255,0,0,0,6.659255,74.55295,0,8.881784E-16,0,4.964671,7.009742,6.659255,0,0,0.6255054,29.03602,0,2.045071,-2.045071,36.25098,92.95103,0.1815438,7.325181,3.971737,0,34.00069
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,7.977255,7.977255,7.36276,0,2.198778,7.977255,44.43438,0,0,0,3.544643,0.6468368,0.614495,0,0,2.897807,26.99095,2.897807,0,2.897807,39.00008,100,0.1815687,8.774981,2.835715,12,30.53559
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,13.26807,13.26807,12,0,3.372,13.26807,9.996705,0,0,0,1.32637,1.334808,1.268068,0,0,0,29.59898,0,0.00843875,-0.00843875,38.99118,99.97719,0.1815687,14.59487,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,14.8841,14.8841,12,0,3.372,14.8841,0,0,0,0,0,3.035895,2.884101,0,0,0.009376389,29.59054,0,3.035895,-3.035895,35.79107,91.77178,0.1815687,16.37251,0,12,29.59054
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,20.35556,20.35556,12,0,3.372,20.35556,0,0,0,2.031121,0,8.795332,8.355565,0,0,3.382594,26.55464,0,8.795332,-8.795332,26.51997,67.9998,0.1815687,22.39112,0,12,26.55464
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,5.227214,5.227214,12,0,3.372,5.227214,0,0,0,0,0,0,0,6.772786,6.434147,13.15518,17.75931,6.434147,0,6.434147,32.62394,83.65096,0.1816428,5.749935,0,12,17.75931
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,6.54196,6.54196,0,0,0,6.54196,0,0,0,0,0,6.886274,6.54196,0,0,6.721037,23.55005,0,6.886274,-6.886274,25.36517,65.03877,0.1816428,7.196157,0,0,23.55005
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.57111,2.57111,0,0,0,2.57111,0,0,0,0,0,2.706432,2.57111,0,0,14.37245,16.66377,0,2.706432,-2.706432,22.51234,57.72384,0.1816428,2.828221,0,0,16.66377
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.930522,0.930522,0,0,0,0.930522,0,0,1.110223E-16,0,0,0.9794968,0.930522,0,0,17.3796,13.95734,0,0.9794968,-0.9794968,21.47986,55.07646,0.1816428,1.023574,0,0,13.95734
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.7384161,0.7384161,0,0,0,0.7384161,0,0,0,0,0,0.7772802,0.7384161,0,0,18.46793,12.97784,0,0.7772802,-0.7772802,20.66054,52.97563,0.1816428,0.8122578,0,0,12.97784
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.33157,12.20056,0,0,0,20.66054,52.97563,0.1816428,0,0,0,12.20056
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.8895122,0.8895122,0,0,0,0.8895122,0,0,1.110223E-16,0,0,0.9363286,0.8895122,0,0,19.33157,12.20056,0,0.9363286,-0.9363286,19.67356,50.44492,0.1816428,0.9784635,0,0,12.20056
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.37194,11.26423,0,0,0,19.67356,50.44492,0.1816428,0,0,0,11.26423
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.8172591,0.8172591,0,0,0,0.8172591,0,0,1.110223E-16,0,0,0.8602727,0.8172591,0,0,20.37194,11.26423,0,0.8602727,-0.8602727,18.76675,48.11978,0.1816428,0.898985,0,0,11.26423
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.3278,10.40396,0,0,0,18.76675,48.11978,0.1816428,0,0,0,10.40396
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.244014,2.244014,0,0,0,2.244014,0,0,4.440892E-16,0,0,2.36212,2.244014,0,0,21.3278,10.40396,0,2.36212,-2.36212,16.27686,41.73545,0.1816428,2.468415,0,0,10.40396
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,6.369132,6.369132,0,0,0,6.369132,28.22234,0,0,0,1.797518,6.70435,6.369132,0,0,23.95238,8.041841,0,4.906831,-4.906831,11.10461,28.47329,0.1816428,7.006045,1.438015,0,9.839358
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,5.312158,5.312158,12,0,3.372,5.312158,102.6453,0,0,0,5.452682,0,0,6.687842,6.35345,29.40441,3.135009,11.80613,0,11.80613,22.30489,57.1919,0.1816815,5.843373,4.362146,12,8.587691
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.850292,2.850292,11.65029,0,3.283524,2.850292,307.4637,0,0,0,8.763614,0,0,8.8,8.36,17.59828,13.76053,17.12361,0,17.12361,38.54977,98.84538,0.1816133,3.135321,7.010891,12,22.52414
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,3.625959,3.625959,0,0,0,3.625959,271.1565,5.54056,0,0,9.832023,3.816799,3.625959,0,0,0.4746635,29.17178,0.4746635,0,0.4746635,39.00008,100,0.1816047,3.988555,7.865618,0,39.0038
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816047,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,8.056525,8.056525,3,0,1.095,8.056525,104.4623,3.09337,0,0,8.416029,5.322658,5.056525,0,0,0,29.59898,0,0,0,39.00008,100,0.1816047,8.862178,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816047,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,5.691474,5.691474,0,0,0,5.691474,170.8659,3.733761,0,0,9.724786,5.991025,5.691474,0,0,0,29.59898,0,0,0,39.00008,100,0.1816047,6.260621,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.03181513,0.03181513,0,0,0,0.03181513,23340.3,7.392256,0,0,7.425745,0.0334896,0.03181513,0,0,0,29.59898,0,0,0,39.00008,100,0.1816047,0.03499664,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.423382,3.423382,0,0,0,3.423382,97.70297,0,0,0,3.344745,3.603559,3.423382,0,0,0,29.59898,0,0.258814,-0.258814,38.72726,99.30048,0.1816047,3.76572,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.251748,0,0,1.539319,0,0,0,0,0.2875711,29.34016,0.2875711,0,0.2875711,39.00008,100,0.1815995,0,1.231455,0,30.87948
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.95869,2.95869,0,0,0,2.95869,0,0,4.440892E-16,0,0,3.114411,2.95869,0,0,0,29.59898,0,3.114411,-3.114411,35.7172,91.58238,0.1815995,3.25456,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.460457,26.48457,0,0,0,35.7172,91.58238,0.1815995,0,0,0,26.48457
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,4.848668,4.848668,0,0,0,4.848668,0,0,8.881784E-16,0,0,5.10386,4.848668,0,0,3.460457,26.48457,0,5.10386,-5.10386,30.33726,77.78769,0.1815995,5.333534,0,0,26.48457
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,7.217024,7.217024,0,0,0,7.217024,0,0,8.881784E-16,0,0,7.596867,7.217024,0,0,9.131413,21.38071,0,7.596867,-7.596867,22.32946,57.25491,0.1815995,7.938726,0,0,21.38071
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.291454,1.291454,0,0,0,1.291454,0,0,0,0,0,1.359425,1.291454,0,0,17.57238,13.78384,0,1.359425,-1.359425,20.8965,53.58066,0.1815995,1.4206,0,0,13.78384
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.7660275,0.7660275,0,0,0,0.7660275,0,0,1.110223E-16,0,0,0.8063447,0.7660275,0,0,19.08285,12.42441,0,0.8063447,-0.8063447,20.04654,51.40127,0.1815995,0.8426302,0,0,12.42441
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.8341854,0.8341854,0,0,0,0.8341854,0,0,0,0,0,0.8780898,0.8341854,0,0,19.97879,11.61807,0,0.8780898,-0.8780898,19.12095,49.02797,0.1815995,0.9176039,0,0,11.61807
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.6331593,0.6331593,0,0,0,0.6331593,0,0,1.110223E-16,0,0,0.6664835,0.6331593,0,0,20.95444,10.73998,0,0.6664835,-0.6664835,18.41841,47.2266,0.1815995,0.6964753,0,0,10.73998
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,3.212905,3.212905,0,0,0,3.212905,0,0,0,0,0,3.382005,3.212905,0,0,21.69498,10.0735,0,3.382005,-3.382005,14.85347,38.08574,0.1815995,3.534196,0,0,10.0735
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.624401,2.624401,0,0,0,2.624401,0,0,0,0,0,2.762528,2.624401,0,0,25.45276,6.691491,0,2.762528,-2.762528,11.94151,30.61919,0.1815995,2.886841,0,0,6.691491
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.52224,3.928963,0,0,0,11.94151,30.61919,0.1815995,0,0,0,3.928963
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.52224,3.928963,0,0,0,11.94151,30.61919,0.1815995,0,0,0,3.928963
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.6352451,0.6352451,0,0,0,0.6352451,0,0,1.110223E-16,0,0,0.6686791,0.6352451,0,0,28.52224,3.928963,0,0.6686791,-0.6686791,11.23666,28.81188,0.1815995,0.6987696,0,0,3.928963
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,17.44755,16.01235,12,0,3.372,16.01235,6.015624,0,1.435201,3.91202,0.9632428,4.223527,4.012351,0,0,29.26521,3.260284,0,3.260284,-3.260284,7.800015,20,0.1815995,19.19231,0.7705942,12,4.223527
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.181558,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.09372472,0.09372472,8.893724,0,2.586112,0.09372472,3046.791,1.776357E-15,0,0,2.855596,0,0,8.8,8.36,21.63454,10.12789,11.2156,0,11.2156,29.1158,74.65574,0.18152,0.1030972,2.284477,12,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,8.086555,8.086555,12,0,3.372,8.086555,45.71065,0,0,0,3.696417,0,0,3.913445,3.717773,10.41895,20.22193,7.41419,0,7.41419,36.14951,92.69088,0.1815942,8.89521,2.957134,12,23.91834
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.488181,1.488181,0,0,0,1.488181,504.8311,2.941538,0,0,7.512802,1.566507,1.488181,0,0,3.004758,26.8947,3.004758,0,3.004758,39.00008,100,0.1815396,1.636999,6.010242,0,34.4075
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,3.453146,3.453146,0,0,0,3.453146,202.653,3.363015,0,0,6.997905,3.634891,3.453146,0,0,0,29.59898,0,0,0,39.00008,100,0.1815396,3.79846,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,4.46455,4.46455,0,0,0,4.46455,234.0995,5.751964,0,0,10.45149,4.699526,4.46455,0,0,0,29.59898,0,0,0,39.00008,100,0.1815396,4.911005,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815396,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.622749,1.622749,0,0,0,1.622749,488.7759,6.223449,0,0,7.931606,1.708157,1.622749,0,0,0,29.59898,0,0,0,39.00008,100,0.1815396,1.785024,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,3.476149,3.476149,0,0,0,3.476149,150.2355,1.563306,0,0,5.222411,3.659104,3.476149,0,0,0,29.59898,0,0,0,39.00008,100,0.1815396,3.823764,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815396,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,3.162995,3.162995,0,0,0,3.162995,0,0,4.440892E-16,0,0,3.329469,3.162995,0,0,0,29.59898,0,3.329469,-3.329469,35.49051,91.00112,0.1815396,3.479295,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,12.38293,12.38293,12,0,3.372,12.38293,0,0,0,0,0,0.4030816,0.3829275,0,0,3.69941,26.26951,0,0.4030816,-0.4030816,35.06562,89.91167,0.1815396,13.62122,0,12,26.26951
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.147278,25.86643,0,0,0,35.06562,89.91167,0.1815396,0,0,0,25.86643
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,5.174089,5.174089,0,0,0,5.174089,0,0,8.881784E-16,0,0,5.44641,5.174089,0,0,4.147278,25.86643,0,5.44641,-5.44641,29.3246,75.19115,0.1815396,5.691498,0,0,25.86643
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.418759,1.418759,0,0,0,1.418759,0,0,0,0,0,1.49343,1.418759,0,0,10.19884,20.42002,0,1.49343,-1.49343,27.75039,71.15471,0.1815396,1.560635,0,0,20.42002
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.85821,18.92659,0,0,0,27.75039,71.15471,0.1815396,0,0,0,18.92659
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.80409,2.80409,0,0,0,2.80409,0,0,4.440892E-16,0,0,2.951674,2.80409,0,0,11.85821,18.92659,0,2.951674,-2.951674,24.63905,63.17693,0.1815396,3.084499,0,0,18.92659
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.878186,2.878186,0,0,0,2.878186,0,0,0,0,0,3.02967,2.878186,0,0,15.13785,15.97491,0,3.02967,-3.02967,21.4455,54.98835,0.1815396,3.166005,0,0,15.97491
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.712195,2.712195,0,0,0,2.712195,0,0,0,0,0,2.854942,2.712195,0,0,18.50415,12.94524,0,2.854942,-2.854942,18.43613,47.27203,0.1815396,2.983414,0,0,12.94524
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67631,10.0903,0,0,0,18.43613,47.27203,0.1815396,0,0,0,10.0903
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67631,10.0903,0,0,0,18.43613,47.27203,0.1815396,0,0,0,10.0903
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,4.68468,4.68468,0,0,0,4.68468,0,0,8.881784E-16,0,0,4.931242,4.68468,0,0,21.67631,10.0903,0,4.931242,-4.931242,13.23814,33.94389,0.1815396,5.153148,0,0,10.0903
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.7488342,0.7488342,0,0,0,0.7488342,0,0,1.110223E-16,0,0,0.7882465,0.7488342,0,0,27.15546,5.15906,0,0.7882465,-0.7882465,12.40726,31.81342,0.1815396,0.8237176,0,0,5.15906
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,28.03129,4.370814,3.19902,0,3.19902,15.44211,39.59509,0.1814816,0,2.559216,0,7.569834
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.6743319,0.6743319,0,0,0,0.6743319,789.7995,0,0,0,5.32587,0.7098231,0.6743319,0,0,24.83227,7.249932,4.616047,0,4.616047,19.82128,50.8237,0.1813979,0.7417651,4.260696,0,12.5758
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.660462,1.660462,0,0,0,1.660462,587.7638,0,0,0,9.759594,1.747855,1.660462,0,0,20.21623,11.40437,8.011739,0,8.011739,27.42188,70.31239,0.1812527,1.826508,7.807675,0,21.16397
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,9.256307,9.256307,10.76874,0,3.06049,9.256307,114.6511,0,0,0,10.61246,0,0,1.512429,1.436808,12.20449,18.61494,12.04926,0,12.04926,38.85282,99.62242,0.1812527,10.18194,8.489965,12,29.2274
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.616956,0,0,8.77218,0,0,0,0,0.155223,29.45928,0.155223,0,0.155223,39.00008,100,0.1812499,0,7.017743,0,38.23146
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.472985,2.472985,0,0,0,2.472985,257.8878,3.774384,0,0,6.377526,2.603142,2.472985,0,0,0,29.59898,0,0,0,39.00008,100,0.1812499,2.720284,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,4.689805,4.689805,0,0,0,4.689805,149.2367,2.062273,0,0,6.998909,4.936637,4.689805,0,0,0,29.59898,0,0,0,39.00008,100,0.1812499,5.158786,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.092538,2.092538,0,0,0,2.092538,358.6895,5.303043,0,0,7.505714,2.202672,2.092538,0,0,0,29.59898,0,0,0,39.00008,100,0.1812499,2.301792,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,13.13411,13.13411,8.103409,0,2.386163,13.13411,40.31849,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1812499,14.44752,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.181352,1.181352,0,0,0,1.181352,196.6318,1.079386,0,0,2.322915,1.243529,1.181352,0,0,0,29.59898,0,0,0,39.00008,100,0.1812499,1.299488,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,4.632717,4.632717,0,0,0,4.632717,39.54778,0,0,0,1.832137,4.876544,4.632717,0,0,0,29.59898,0,3.044408,-3.044408,35.79099,91.77158,0.1812499,5.095989,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,9.995549,9.995549,12,0,3.372,9.995549,0,0,0,0,0,0,0,2.004451,1.904229,3.382675,26.55457,1.904229,0,1.904229,37.5975,96.40366,0.1812717,10.9951,0,12,26.55457
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,6.336551,6.336551,0,0,0,6.336551,0,0,8.881784E-16,0,0,6.670053,6.336551,0,0,1.478447,28.26838,0,6.670053,-6.670053,30.56665,78.37586,0.1812717,6.970206,0,0,28.26838
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.133637,2.133637,0,0,0,2.133637,0,0,0,0,0,2.245934,2.133637,0,0,8.889617,21.59832,0,2.245934,-2.245934,28.19922,72.30556,0.1812717,2.347001,0,0,21.59832
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,5.998737,5.998737,0,0,0,5.998737,0,0,0,0,0,6.31446,5.998737,0,0,11.3851,19.35239,0,6.31446,-6.31446,21.5432,55.23886,0.1812717,6.598611,0,0,19.35239
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.936669,1.936669,0,0,0,1.936669,0,0,2.220446E-16,0,0,2.038599,1.936669,0,0,18.40117,13.03793,0,2.038599,-2.038599,19.39433,49.72895,0.1812717,2.130336,0,0,13.03793
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.942214,1.942214,0,0,0,1.942214,0,0,2.220446E-16,0,0,2.044436,1.942214,0,0,20.66628,10.99933,0,2.044436,-2.044436,17.2393,44.20325,0.1812717,2.136436,0,0,10.99933
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93787,8.954894,0,0,0,17.2393,44.20325,0.1812717,0,0,0,8.954894
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,3.393027,3.393027,0,0,0,3.393027,0,0,4.440892E-16,0,0,3.571607,3.393027,0,0,22.93787,8.954894,0,3.571607,-3.571607,13.4745,34.54993,0.1812717,3.732329,0,0,8.954894
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3422401,0.3422401,0,0,0,0.3422401,0,0,5.551115E-17,0,0,0.3602527,0.3422401,0,0,26.90632,5.383287,0,0.3602527,-0.3602527,13.09476,33.57624,0.1812717,0.3764641,0,0,5.383287
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2192383,0.2192383,0,0,0,0.2192383,0,0,2.775558E-17,0,0,0.2307771,0.2192383,0,0,27.3066,5.023034,0,0.2307771,-0.2307771,12.8515,32.95249,0.1812717,0.2411621,0,0,5.023034
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,3.220325,3.220325,0,0,0,3.220325,0,0,4.440892E-16,0,0,3.389816,3.220325,0,0,27.56302,4.792257,0,3.389816,-3.389816,9.278318,23.79051,0.1812717,3.542358,0,0,4.792257
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3274864,0.3274864,0,0,0,0.3274864,0,0,5.551115E-17,0,0,0.3447226,0.3274864,0,0,31.32948,1.402441,0,0.3447226,-0.3447226,8.914948,22.8588,0.1812717,0.3602351,0,0,1.402441
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.71251,1.057719,0,0,0,8.914948,22.8588,0.1812717,0,0,0,1.057719
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,6.904683,6.904683,12,0,3.372,6.904683,23.05884,0,0,0,1.59214,0,0,5.095317,4.840551,31.71251,1.057719,6.432691,0,6.432691,15.01754,38.50642,0.1813406,7.595151,1.273712,12,2.649858
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,6.277533,6.277533,12,0,3.372,6.277533,25.86936,0,0,0,1.623957,0,0,5.722467,5.436344,25.27982,6.84714,7.060301,0,7.060301,21.71552,55.68072,0.1814165,6.905286,1.299166,12,8.471097
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.980497,0,0,8.8,8.36,18.21952,13.20141,10.3405,0,10.3405,31.52538,80.83415,0.1813921,0,1.584398,12,15.18191
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,5.617116,5.617116,0,0,0,5.617116,45.37729,0,0,0,2.548895,5.912754,5.617116,0,0,7.879022,22.50786,0,3.363859,-3.363859,27.97956,71.74232,0.1813921,6.178828,2.039116,0,25.05675
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,7.887439,7.887439,12,0,3.372,7.887439,82.33692,0,0,0,6.494274,0,0,4.112561,3.906933,11.61664,19.144,10.40121,0,10.40121,37.84702,97.04343,0.181456,8.676183,5.195419,12,25.63827
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.436685,1.436685,0,0,0,1.436685,477.9154,4.138406,0,0,6.866141,1.5123,1.436685,0,0,1.215435,28.50509,1.215435,0,1.215435,39.00008,100,0.1814341,1.580354,5.492913,0,35.37123
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,12.42267,12.42267,7.412341,0,2.211322,12.42267,42.4549,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.1814341,13.66494,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,7.687563,7.687563,3,0,1.095,7.687563,127.0547,4.833137,0,0,9.767414,4.934277,4.687563,0,0,0,29.59898,0,0,0,39.00008,100,0.1814341,8.456319,7.813931,12,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,5.529353,5.529353,0,0,0,5.529353,72.19333,0,0,0,3.991824,5.820371,5.529353,0,0,0,29.59898,0,1.828548,-1.828548,37.07262,95.05781,0.1814341,6.082288,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,3.803199,3.803199,0,0,0,3.803199,92.58685,0,0,0,3.521262,4.003368,3.803199,0,0,2.031719,27.77043,0,0.4821056,-0.4821056,36.56443,93.75478,0.1814341,4.183519,2.81701,0,31.29169
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,4.306022,4.306022,0,0,0,4.306022,31.63426,0,0,0,1.362178,4.532654,4.306022,0,0,2.567392,27.28832,0,3.170476,-3.170476,33.22246,85.18562,0.1814341,4.736624,1.089742,0,28.6505
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,12.82435,12.82435,12,0,3.372,12.82435,0,0,0,0,0,0.8677382,0.8243513,0,0,6.090144,24.11785,0,0.8677382,-0.8677382,32.30779,82.84031,0.1814341,14.10679,0,12,24.11785
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,3.333824,3.333824,0,0,0,3.333824,0,0,4.440892E-16,0,0,3.509289,3.333824,0,0,7.054297,23.25011,0,3.509289,-3.509289,28.60867,73.35542,0.1814341,3.667207,0,0,23.25011
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,12.24283,12.24283,12,0,3.372,12.24283,0,0,0,0,0,0.255612,0.2428313,0,0,10.95351,19.74082,0,0.255612,-0.255612,28.33923,72.66455,0.1814341,13.46711,0,12,19.74082
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.551815,0.551815,9.351815,0,2.702009,0.551815,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.23752,19.48521,8.36,0,8.36,36.27022,93.00038,0.1814608,0.6069964,0,12,19.48521
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.8534787,0.8534787,0,0,0,0.8534787,0,0,1.110223E-16,0,0,0.8983986,0.8534787,0,0,2.87752,27.00921,0,0.8983986,-0.8983986,35.32323,90.5722,0.1814608,0.9388266,0,0,27.00921
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.875741,26.11081,0,0,0,35.32323,90.5722,0.1814608,0,0,0,26.11081
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1694162,0.1694162,0,0,0,0.1694162,0,0,2.775558E-17,0,0,0.1783328,0.1694162,0,0,3.875741,26.11081,0,0.1783328,-0.1783328,35.13525,90.0902,0.1814608,0.1863578,0,0,26.11081
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.270132,2.270132,0,0,0,2.270132,0,0,4.440892E-16,0,0,2.389613,2.270132,0,0,4.073889,25.93248,0,2.389613,-2.389613,32.61637,83.63156,0.1814608,2.497145,0,0,25.93248
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.8629125,0.8629125,0,0,0,0.8629125,0,0,0,0,0,0.908329,0.8629125,0,0,6.729014,23.54287,0,0.908329,-0.908329,31.65891,81.17654,0.1814608,0.9492037,0,0,23.54287
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.378672,1.378672,0,0,0,1.378672,0,0,0,0,0,1.451233,1.378672,0,0,7.738268,22.63454,0,1.451233,-1.451233,30.12918,77.25415,0.1814608,1.516539,0,0,22.63454
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.972253,1.972253,0,0,0,1.972253,0,0,2.220446E-16,0,0,2.076056,1.972253,0,0,9.35075,21.1833,0,2.076056,-2.076056,27.94082,71.64299,0.1814608,2.169478,0,0,21.1833
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.408516,1.408516,0,0,0,1.408516,0,0,0,0,0,1.482648,1.408516,0,0,11.65748,19.10725,0,1.482648,-1.482648,26.37798,67.6357,0.1814608,1.549367,0,0,19.10725
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.30486,17.6246,0,0,0,26.37798,67.6357,0.1814608,0,0,0,17.6246
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,5.676525,5.676525,0,0,0,5.676525,47.64869,0,0,0,2.70479,5.975289,5.676525,0,0,13.30486,17.6246,0,3.2705,-3.2705,22.93056,58.7962,0.1814608,6.244177,2.163832,0,20.32939
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,18.59367,18.59367,12,0,3.372,18.59367,28.29169,8.881784E-16,0,0.09304035,5.260465,6.940709,6.593673,0,0,16.93875,14.3541,0,1.680244,-1.680244,21.15943,54.25485,0.1814608,20.45304,4.208372,12,19.61456
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,7.684382,7.684382,12,0,3.372,7.684382,119.2099,0,0,0,9.160542,0,0,4.315618,4.099837,18.80569,12.67386,13.26038,0,13.26038,33.73933,86.51094,0.181473,8.452821,7.328434,12,21.8344
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.112631,1.112631,0,0,0,1.112631,951.041,3.865078,0,0,10.58158,1.171191,1.112631,0,0,5.545311,24.6082,5.545311,0,5.545311,39.00008,100,0.1813733,1.223894,8.465264,0,35.18978
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,3.036296,3.036296,0,0,0,3.036296,366.1184,7.920338,0,0,11.11644,3.196101,3.036296,0,0,0,29.59898,0,0,0,39.00008,100,0.1813733,3.339926,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,3.460438,3.460438,0,0,0,3.460438,303.4996,6.859848,0,0,10.50241,3.642566,3.460438,0,0,0,29.59898,0,0,0,39.00008,100,0.1813733,3.806482,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,3.689478,3.689478,0,0,0,3.689478,304.7816,7.361189,0,0,11.24485,3.883661,3.689478,0,0,0,29.59898,0,0,0,39.00008,100,0.1813733,4.058426,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813733,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,3.958027,3.958027,0,0,0,3.958027,191.2984,3.405299,0,0,7.571643,4.166345,3.958027,0,0,0,29.59898,0,0,0,39.00008,100,0.1813733,4.35383,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813733,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.847929,1.847929,0,0,0,1.847929,78.9614,0,0,0,1.459151,1.945189,1.847929,0,0,0,29.59898,0,0.4860378,-0.4860378,38.48775,98.68634,0.1813733,2.032722,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,4.892826,4.892826,0,0,0,4.892826,0,0,8.881784E-16,0,0,5.150343,4.892826,0,0,0.540042,29.11294,0,5.150343,-5.150343,33.05881,84.76601,0.1813733,5.382109,0,0,29.11294
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.262645,23.9626,0,0,0,33.05881,84.76601,0.1813733,0,0,0,23.9626
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.262645,23.9626,0,0,0,33.05881,84.76601,0.1813733,0,0,0,23.9626
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,11.30741,11.30741,12,0,3.372,11.30741,0,-1.110223E-16,0,0,0,0,0,0.6925868,0.6579575,6.262645,23.9626,0.6579575,0,0.6579575,33.683,86.3665,0.1813808,12.43815,0,12,23.9626
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.330981,1.330981,0,0,0,1.330981,0,0,2.220446E-16,0,0,1.401033,1.330981,0,0,5.604688,24.55476,0,1.401033,-1.401033,32.20618,82.5798,0.1813808,1.46408,0,0,24.55476
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.161392,23.15373,0,0,0,32.20618,82.5798,0.1813808,0,0,0,23.15373
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.796827,2.796827,0,0,0,2.796827,0,0,4.440892E-16,0,0,2.944029,2.796827,0,0,7.161392,23.15373,0,2.944029,-2.944029,29.10291,74.62269,0.1813808,3.07651,0,0,23.15373
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,3.489508,3.489508,0,0,0,3.489508,0,0,4.440892E-16,0,0,3.673166,3.489508,0,0,10.43253,20.2097,0,3.673166,-3.673166,25.23105,64.69487,0.1813808,3.838459,0,0,20.2097
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.4004512,0.4004512,0,0,0,0.4004512,0,0,5.551115E-17,0,0,0.4215276,0.4004512,0,0,14.51383,16.53653,0,0.4215276,-0.4215276,24.78672,63.55556,0.1813808,0.4404964,0,0,16.53653
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3022559,0.3022559,0,0,0,0.3022559,0,0,5.551115E-17,0,0,0.3181641,0.3022559,0,0,14.98219,16.115,0,0.3181641,-0.3181641,24.45135,62.69563,0.1813808,0.3324815,0,0,16.115
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.6815978,0.6815978,0,0,0,0.6815978,0,0,1.110223E-16,0,0,0.7174714,0.6815978,0,0,15.33571,15.79684,0,0.7174714,-0.7174714,23.69506,60.75645,0.1813808,0.7497575,0,0,15.79684
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.140489,1.140489,0,0,0,1.140489,0,0,0,0,0,1.200515,1.140489,0,0,16.1329,15.07937,0,1.200515,-1.200515,22.42961,57.51171,0.1813808,1.254538,0,0,15.07937
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.6220228,0.6220228,0,0,0,0.6220228,0,0,1.110223E-16,0,0,0.6547608,0.6220228,0,0,17.46681,13.87885,0,0.6547608,-0.6547608,21.73943,55.74202,0.1813808,0.6842251,0,0,13.87885
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,9.437051,9.437051,12,0,3.372,9.437051,17.50287,0,0,0,1.651755,0,0,2.562949,2.434802,18.19432,13.22409,4.086556,0,4.086556,25.61628,65.68264,0.1814224,10.38076,1.321404,12,14.87585
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,7.023727,7.023727,12,0,3.372,7.023727,33.49274,0,0,0,2.352438,0,0,4.976273,4.727459,14.10776,16.90199,7.079898,0,7.079898,32.33286,82.90461,0.1814959,7.7261,1.881951,12,19.25443
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,5.313444,5.313444,0,0,0,5.313444,76.57304,8.881784E-16,0,0,4.068666,5.593099,5.313444,0,0,7.027864,23.2739,0,1.524433,-1.524433,30.72597,78.78437,0.1814959,5.844789,3.254932,0,27.34257
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,9.055711,9.055711,9.252367,0,2.676849,9.055711,94.02544,0,0,0,8.514672,0,0,0.1966566,0.1868238,8.721679,21.74947,8.701495,0,8.701495,38.98093,99.9509,0.1815136,9.961282,6.811738,12,30.26414
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.40483,2.40483,0,0,0,2.40483,406.0943,7.214296,0,0,9.76588,2.531401,2.40483,0,0,0.02018318,29.58081,0.02018318,0,0.02018318,39.00008,100,0.1815132,2.645314,7.812704,0,39.34669
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.5417434,0.5417434,0,0,0,0.5417434,1700.574,8.642493,0,0,9.212749,0.5702562,0.5417434,0,0,0,29.59898,0,0,0,39.00008,100,0.1815132,0.5959178,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,6.559576,6.559576,0,0,0,6.559576,165.9359,3.979874,0,0,10.88469,6.904817,6.559576,0,0,0,29.59898,0,0,0,39.00008,100,0.1815132,7.215533,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.5880313,0.5880313,0,0,0,0.5880313,1566.886,8.594797,0,0,9.213778,0.6189803,0.5880313,0,0,0,29.59898,0,0,0,39.00008,100,0.1815132,0.6468344,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.382469,2.382469,0,0,0,2.382469,213.3678,2.575561,0,0,5.083423,2.507863,2.382469,0,0,0,29.59898,0,0,0,39.00008,100,0.1815132,2.620716,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815132,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,5.210947,5.210947,0,0,0,5.210947,30.84587,0,0,0,1.607362,5.485208,5.210947,0,0,0,29.59898,0,3.877846,-3.877846,34.91247,89.51897,0.1815132,5.732042,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.308717,25.72113,0,0,0,34.91247,89.51897,0.1815132,0,0,0,25.72113
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,13.44764,13.44764,12,0,3.372,13.44764,0,0,0,0,0,1.523829,1.447637,0,0,4.308717,25.72113,0,1.523829,-1.523829,33.30621,85.40038,0.1815132,14.7924,0,12,25.72113
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,11.31003,11.31003,12,0,3.372,11.31003,0,-1.110223E-16,0,0,0,0,0,0.6899665,0.6554682,6.00186,24.1973,0.6554682,0,0.6554682,33.92804,86.99481,0.1815206,12.44104,0,12,24.1973
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,9.607274,9.607274,12,0,3.372,9.607274,0,0,0,0,0,0,0,2.392726,2.27309,5.346392,24.78723,2.27309,0,2.27309,36.08449,92.52414,0.1815463,10.568,0,12,24.78723
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.654064,1.654064,0,0,0,1.654064,0,0,2.220446E-16,0,0,1.74112,1.654064,0,0,3.073302,26.83301,0,1.74112,-1.74112,34.24919,87.81825,0.1815463,1.81947,0,0,26.83301
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.6262372,0.6262372,0,0,0,0.6262372,0,0,0,0,0,0.659197,0.6262372,0,0,5.007879,25.09189,0,0.659197,-0.659197,33.55433,86.03658,0.1815463,0.688861,0,0,25.09189
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.577606,2.577606,0,0,0,2.577606,0,0,4.440892E-16,0,0,2.713269,2.577606,0,0,5.740321,24.43269,0,2.713269,-2.713269,30.69429,78.70316,0.1815463,2.835367,0,0,24.43269
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.755065,21.71942,0,0,0,30.69429,78.70316,0.1815463,0,0,0,21.71942
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.620635,1.620635,0,0,0,1.620635,0,0,2.220446E-16,0,0,1.705931,1.620635,0,0,8.755065,21.71942,0,1.705931,-1.705931,28.89609,74.09238,0.1815463,1.782698,0,0,21.71942
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,3.628302,3.628302,0,0,0,3.628302,0,0,4.440892E-16,0,0,3.819265,3.628302,0,0,10.65054,20.01349,0,3.819265,-3.819265,24.87023,63.76968,0.1815463,3.991132,0,0,20.01349
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.89417,16.19422,0,0,0,24.87023,63.76968,0.1815463,0,0,0,16.19422
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.8349351,0.8349351,0,0,0,0.8349351,0,0,1.110223E-16,0,0,0.8788791,0.8349351,0,0,14.89417,16.19422,0,0.8788791,-0.8788791,23.94381,61.39425,0.1815463,0.9184286,0,0,16.19422
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.324885,2.324885,0,0,0,2.324885,0,0,4.440892E-16,0,0,2.447248,2.324885,0,0,15.8707,15.31534,0,2.447248,-2.447248,21.36418,54.77984,0.1815463,2.557374,0,0,15.31534
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,18.58987,12.8681,0.495532,0,0.495532,21.83428,55.98523,0.1815374,0,0.3964256,0,13.36363
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,4.540365,4.540365,0,0,0,4.540365,58.17544,0,0,0,2.641377,4.779332,4.540365,0,0,18.09434,13.31408,0,2.137954,-2.137954,19.58068,50.20678,0.1815374,4.994401,2.113102,0,15.95545
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,8.310563,8.310563,12,0,3.372,8.310563,53.28994,0,0,0,4.428694,0,0,3.689437,3.504965,20.46984,11.17612,7.93366,0,7.93366,27.10721,69.50553,0.1816144,9.141619,3.542955,12,15.60482
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.961725,0,0,8.8,8.36,12.53618,18.31642,12.32173,0,12.32173,38.79663,99.47833,0.1815545,0,3.16938,12,22.27814
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.234242,1.234242,0,0,0,1.234242,444.4123,3.971466,0,0,5.485124,1.299202,1.234242,0,0,0.2144557,29.40597,0.2144557,0,0.2144557,39.00008,100,0.1815507,1.357666,4.388099,0,34.89109
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,4.702448,0,0,4.702448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815507,0,3.761959,0,34.30143
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815507,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,10.66891,10.66891,8.272611,0,2.428971,10.66891,23.64271,0,0,0,2.52242,2.52242,2.396299,0,0,0,29.59898,0,0,0,39.00008,100,0.1815507,11.7358,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,4.024556,4.024556,0,0,0,4.024556,112.2261,0.2802272,0,0,4.516602,4.236374,4.024556,0,0,0,29.59898,0,0,0,39.00008,100,0.1815507,4.427011,3.613281,0,34.11558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,4.197683,4.197683,0,0,0,4.197683,71.77538,0,8.881784E-16,0,3.012903,4.418614,4.197683,0,0,0,29.59898,0,1.405711,-1.405711,37.51833,96.20065,0.1815507,4.617452,2.410322,0,32.61188
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,7.374017,7.374017,0,0,0,7.374017,11.48352,0,1.776357E-15,0,0.8467968,7.762123,7.374017,0,0,1.561901,28.19327,0,6.915327,-6.915327,30.22894,77.50993,0.1815507,8.111419,0.6774375,0,29.04006
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.279462,2.279462,0,0,0,2.279462,0,0,0,0,0,2.399434,2.279462,0,0,9.245597,21.27794,0,2.399434,-2.399434,27.69971,71.02476,0.1815507,2.507408,0,0,21.27794
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.011806,2.011806,0,0,0,2.011806,0,0,4.440892E-16,0,0,2.117691,2.011806,0,0,11.91163,18.87851,0,2.117691,-2.117691,25.46747,65.30106,0.1815507,2.212987,0,0,18.87851
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,3.907385,3.907385,0,0,0,3.907385,0,0,4.440892E-16,0,0,4.113037,3.907385,0,0,14.26462,16.76082,0,4.113037,-4.113037,21.13194,54.18436,0.1815507,4.298124,0,0,16.76082
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,11.43526,11.43526,12,0,3.372,11.43526,0,0,0,0,0,0,0,0.564739,0.5365021,18.83467,12.64778,0.5365021,0,0.5365021,21.64091,55.48941,0.1815567,12.57879,0,12,12.64778
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.030358,2.030358,10.83036,0,3.076081,2.030358,0,0,0,0,0,0,0,8.8,8.36,18.29816,13.13063,8.36,0,8.36,29.57191,75.82526,0.1816241,2.233393,0,12,13.13063
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.4146434,0.4146434,9.214643,0,2.667305,0.4146434,0,0,0,0,0,0,0,8.8,8.36,9.938164,20.65463,8.36,0,8.36,37.5029,96.16109,0.1816466,0.4561078,0,12,20.65463
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.578164,28.17863,0,0,0,37.5029,96.16109,0.1816466,0,0,0,28.17863
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.578164,28.17863,0,0,0,37.5029,96.16109,0.1816466,0,0,0,28.17863
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.003199575,0.003199575,0,0,0,0.003199575,0,0,4.336809E-19,0,0,0.003367973,0.003199575,0,0,1.578164,28.17863,0,0.003367973,-0.003367973,37.49935,96.15199,0.1816466,0.003519532,0,0,28.17863
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581906,28.17526,0,0,0,37.49935,96.15199,0.1816466,0,0,0,28.17526
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.96873,2.96873,0,0,0,2.96873,0,0,4.440892E-16,0,0,3.124979,2.96873,0,0,1.581906,28.17526,0,3.124979,-3.124979,34.20533,87.70581,0.1816466,3.265603,0,0,28.17526
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.007535,1.007535,0,0,0,1.007535,0,0,0,0,0,1.060563,1.007535,0,0,5.054105,25.05028,0,1.060563,-1.060563,33.0874,84.83932,0.1816466,1.108288,0,0,25.05028
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.9531379,0.9531379,0,0,0,0.9531379,0,0,2.220446E-16,0,0,1.003303,0.9531379,0,0,6.232508,23.98972,0,1.003303,-1.003303,32.02983,82.1276,0.1816466,1.048452,0,0,23.98972
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,5.340381,5.340381,0,0,0,5.340381,5.300527,0,0,0,0.2830683,5.621454,5.340381,0,0,7.34729,22.98642,0,5.338386,-5.338386,26.40268,67.69903,0.1816466,5.874419,0.2264547,0,23.26949
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,8.765081,8.765081,12,0,3.372,8.765081,19.16647,4.440892E-16,0,0,1.679957,0,0,3.234918,3.073172,13.27883,17.64803,4.753129,0,4.753129,30.91189,79.26109,0.1816953,9.64159,1.343965,12,19.32799
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,6.536204,6.536204,12,0,3.372,6.536204,15.91467,0,0,0,1.040215,0,0,5.463796,5.190607,8.5257,21.92585,6.230822,0,6.230822,36.82296,94.41767,0.1817624,7.189824,0.8321721,12,22.96606
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,5.034968,5.034968,0,0,0,5.034968,100.3108,0,0,0,5.050616,5.299967,5.034968,0,0,2.294878,27.53359,0,0.2493508,-0.2493508,36.56013,93.74373,0.1817624,5.538465,4.040493,0,32.58421
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,5.036376,0,0,7.60831,0,0,0,0,2.571934,27.28424,2.571934,0,2.571934,39.00008,100,0.1817164,0,6.086648,0,34.89255
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,6.373319,6.373319,0,0,0,6.373319,64.7646,0,0,0,4.127654,6.708757,6.373319,0,0,0,29.59898,0,2.581103,-2.581103,36.27936,93.0238,0.1817164,7.010651,3.302123,0,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,6.835763,6.835763,0,0,0,6.835763,49.32156,0,8.881784E-16,0,3.371505,7.19554,6.835763,0,0,2.867892,27.01788,0,3.824035,-3.824035,32.24847,82.68822,0.1817164,7.519339,2.697204,0,30.38938
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,4.545691,4.545691,0,0,0,4.545691,35.33523,0,0,0,1.606231,4.784938,4.545691,0,0,7.11682,23.19384,0,3.178708,-3.178708,28.89782,74.09682,0.1817164,5.00026,1.284984,0,24.80007
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,7.857019,7.857019,12,0,3.372,7.857019,33.98878,0,0,0,2.670505,0,0,4.142981,3.935832,10.64872,20.01513,6.606337,0,6.606337,35.16514,90.16684,0.181783,8.642721,2.136404,12,22.68564
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,4.04238,25.96084,3.710824,0,3.710824,38.68554,99.19348,0.1817167,0,2.968659,0,29.67166
