Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.395667,2.395667,0,0,0,2.395667,81.66154,0,0,0,1.956339,2.521755,2.395667,0,0,0.3315563,29.30058,0,0.5654161,-0.5654161,38.08953,97.66528,0.1817167,2.635234,1.565071,0,31.25692
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,5.84349,5.84349,0,0,0,5.84349,0,0,8.881784E-16,0,0,6.151042,5.84349,0,0,0.9597964,28.73516,0,6.151042,-6.151042,31.60577,81.04027,0.1817167,6.427838,0,0,28.73516
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,7.630785,7.630785,12,0,3.372,7.630785,0,0,0,0,0,0,0,4.369215,4.150754,7.794287,22.58412,4.150754,0,4.150754,35.54352,91.13705,0.1817632,8.393864,0,12,22.58412
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,9.44298,9.44298,12,0,3.372,9.44298,0,0,0,0,0,0,0,2.55702,2.429169,3.643533,26.3198,2.429169,0,2.429169,37.84803,97.04604,0.1817905,10.38728,0,12,26.3198
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,6.12458,6.12458,0,0,0,6.12458,0,0,0,0,0,6.446927,6.12458,0,0,1.214364,28.50605,0,6.446927,-6.446927,31.05237,79.62132,0.1817905,6.737038,0,0,28.50605
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.668226,2.668226,0,0,0,2.668226,0,0,4.440892E-16,0,0,2.808658,2.668226,0,0,8.377616,22.05912,0,2.808658,-2.808658,28.09179,72.03008,0.1817905,2.935048,0,0,22.05912
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.389143,2.389143,0,0,0,2.389143,0,0,0,0,0,2.514888,2.389143,0,0,11.49835,19.25047,0,2.514888,-2.514888,25.44086,65.23286,0.1817905,2.628057,0,0,19.25047
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.3727393,0.3727393,0,0,0,0.3727393,0,0,5.551115E-17,0,0,0.3923572,0.3727393,0,0,14.29267,16.73558,0,0.3923572,-0.3923572,25.02728,64.17239,0.1817905,0.4100133,0,0,16.73558
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.901721,2.901721,0,0,0,2.901721,0,0,4.440892E-16,0,0,3.054444,2.901721,0,0,14.72862,16.34322,0,3.054444,-3.054444,21.80762,55.91685,0.1817905,3.191894,0,0,16.34322
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.081453,1.081453,0,0,0,1.081453,0,0,0,0,0,1.138372,1.081453,0,0,18.12245,13.28878,0,1.138372,-1.138372,20.60767,52.84007,0.1817905,1.189598,0,0,13.28878
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.646081,1.646081,0,0,0,1.646081,0,0,2.220446E-16,0,0,1.732717,1.646081,0,0,19.3873,12.15041,0,1.732717,-1.732717,18.78122,48.15689,0.1817905,1.810689,0,0,12.15041
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.680624,0.680624,0,0,0,0.680624,0,0,0,0,0,0.7164463,0.680624,0,0,21.31254,10.41769,0,0.7164463,-0.7164463,18.02602,46.22048,0.1817905,0.7486864,0,0,10.41769
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1565482,0.1565482,0,0,0,0.1565482,0,0,2.775558E-17,0,0,0.1647876,0.1565482,0,0,22.10859,9.701242,0,0.1647876,-0.1647876,17.85232,45.77509,0.1817905,0.1722031,0,0,9.701242
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.547998,2.547998,0,0,0,2.547998,0,0,0,0,0,2.682103,2.547998,0,0,22.29169,9.536455,0,2.682103,-2.682103,15.02514,38.52592,0.1817905,2.802797,0,0,9.536455
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,5.621719,5.621719,0,0,0,5.621719,36.07353,0,0,0,2.027952,5.917599,5.621719,0,0,25.27181,6.854352,0,3.889646,-3.889646,10.92509,28.01299,0.1817905,6.183891,1.622362,0,8.882304
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,9.257123,9.257123,12,0,3.372,9.257123,53.05671,0,0,0,4.911526,0,0,2.742877,2.605733,29.59364,2.964706,7.517258,0,7.517258,18.05659,46.29885,0.1818608,10.18284,3.92922,12,7.876231
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,14.2915,14.2915,12,0,3.372,14.2915,44.98799,0,0,0,6.429457,2.412103,2.291498,0,0,22.07638,9.730238,4.017354,0,4.017354,21.86778,56.07113,0.1818943,15.72065,5.143566,12,16.1597
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.750647,2.750647,10.59641,0,3.016891,2.750647,385.5657,0,0,0,10.60555,0,0,7.845759,7.453472,18.05902,13.34586,18.05902,0,18.05902,39.00008,100,0.1817818,3.025712,8.484442,12,23.95141
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.478638,1.478638,0,0,0,1.478638,789.8109,10.12199,0,0,11.67845,1.556462,1.478638,0,0,0,29.59898,0,0,0,39.00008,100,0.1817818,1.626502,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817818,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,5.120632,5.120632,0,0,0,5.120632,224.9938,6.130963,0,0,11.5211,5.390139,5.120632,0,0,0,29.59898,0,0,0,39.00008,100,0.1817818,5.632695,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,4.536969,4.536969,0,0,0,4.536969,241.3924,6.17614,0,0,10.9519,4.775757,4.536969,0,0,0,29.59898,0,0,0,39.00008,100,0.1817818,4.990666,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,5.487152,5.487152,0,0,0,5.487152,135.5104,1.659712,0,0,7.435661,5.775949,5.487152,0,0,0,29.59898,0,0,0,39.00008,100,0.1817818,6.035867,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.890508,2.890508,0,0,0,2.890508,166.5155,1.770504,0,0,4.813144,3.04264,2.890508,0,0,0,29.59898,0,0,0,39.00008,100,0.1817818,3.179559,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,12.14326,12.14326,10.21962,0,2.921564,12.14326,16.67498,1.332268E-15,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1817818,13.35759,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,11.50206,11.50206,11.50206,0,3.246022,11.50206,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817818,12.65227,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,4.462245,4.462245,0,0,0,4.462245,0,0,0,0,0,4.6971,4.462245,0,0,0,29.59898,0,4.6971,-4.6971,34.0489,87.3047,0.1817818,4.90847,0,0,29.59898
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,10.76505,10.76505,12,0,3.372,10.76505,0,0,0,0,0,0,0,1.234954,1.173206,5.219,24.90188,1.173206,0,1.173206,35.1619,90.15854,0.1817949,11.84155,0,12,24.90188
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,14.8744,14.8744,12,0,3.372,14.8744,0,0,0,0,0,3.02568,2.874396,0,0,4.045794,25.95776,0,3.02568,-3.02568,31.97255,81.98074,0.1817949,16.36184,0,12,25.95776
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,3.135705,3.135705,0,0,0,3.135705,0,0,4.440892E-16,0,0,3.300742,3.135705,0,0,7.40766,22.93208,0,3.300742,-3.300742,28.49327,73.05951,0.1817949,3.449275,0,0,22.93208
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.411333,1.411333,0,0,0,1.411333,0,0,0,0,0,1.485614,1.411333,0,0,11.07515,19.63134,0,1.485614,-1.485614,26.92729,69.0442,0.1817949,1.552466,0,0,19.63134
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.702135,2.702135,0,0,0,2.702135,0,0,4.440892E-16,0,0,2.844352,2.702135,0,0,12.72583,18.14573,0,2.844352,-2.844352,23.92908,61.35649,0.1817949,2.972348,0,0,18.14573
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.561895,2.561895,0,0,0,2.561895,0,0,4.440892E-16,0,0,2.696731,2.561895,0,0,15.88622,15.30138,0,2.696731,-2.696731,21.08648,54.06778,0.1817949,2.818084,0,0,15.30138
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.136127,2.136127,0,0,0,2.136127,0,0,0,0,0,2.248555,2.136127,0,0,18.88259,12.60464,0,2.248555,-2.248555,18.71629,47.9904,0.1817949,2.34974,0,0,12.60464
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.823759,1.823759,0,0,0,1.823759,0,0,2.220446E-16,0,0,1.919746,1.823759,0,0,21.38099,10.35609,0,1.919746,-1.919746,16.6927,42.80172,0.1817949,2.006135,0,0,10.35609
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.316389,3.316389,0,0,0,3.316389,0,0,4.440892E-16,0,0,3.490936,3.316389,0,0,23.51404,8.436343,0,3.490936,-3.490936,13.01293,33.36643,0.1817949,3.648028,0,0,8.436343
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,3.237575,3.237575,0,0,0,3.237575,0,0,4.440892E-16,0,0,3.407973,3.237575,0,0,27.39286,4.945407,0,3.407973,-3.407973,9.420613,24.15537,0.1817949,3.561332,0,0,4.945407
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.292417,2.292417,11.09242,0,3.142381,2.292417,0,0,0,0,0,0,0,8.8,8.36,31.17949,1.537434,8.36,0,8.36,17.35161,44.49121,0.1818687,2.521659,0,12,1.537434
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,8.432696,8.432696,12,0,3.372,8.432696,36.73174,0,0,0,3.097476,0,0,3.567303,3.388938,22.81949,9.061435,6.486414,0,6.486414,23.50516,60.26952,0.1819323,9.275966,2.477981,12,12.15891
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,4.194193,4.194193,12,0,3.372,4.194193,135.1781,0,0,0,5.669631,0,0,7.805807,7.415516,16.33308,14.89921,13.08515,0,13.08515,35.91882,92.09935,0.1819469,4.613613,4.535704,12,20.56884
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,16.24206,16.24206,12,0,3.372,16.24206,45.93758,0,0,0,7.461207,4.465322,4.242056,0,0,3.247932,26.67584,2.995885,0,2.995885,38.76096,99.38689,0.1819718,17.86626,5.968966,12,34.13705
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,10.32528,10.32528,3,0,1.095,10.32528,91.47126,1.481795,0,0,9.444666,7.710823,7.325282,0,0,0.2520475,29.37214,0.2520475,0,0.2520475,39.00008,100,0.1819673,11.35781,7.555732,12,38.8168
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,8.92024,8.92024,3,0,1.095,8.92024,130.1106,5.374344,0,0,11.60618,6.231832,5.92024,0,0,0,29.59898,0,0,0,39.00008,100,0.1819673,9.812264,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,4.909413,4.909413,0,0,0,4.909413,197.5161,4.529076,0,0,9.696879,5.167803,4.909413,0,0,0,29.59898,0,0,0,39.00008,100,0.1819673,5.400354,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819673,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,4.7539,4.7539,0,0,0,4.7539,207.5129,4.860848,0,0,9.864953,5.004105,4.7539,0,0,0,29.59898,0,0,0,39.00008,100,0.1819673,5.22929,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,11.51013,11.51013,4.478216,0,1.468989,11.51013,64.30871,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1819673,12.66115,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819673,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,4.697519,4.697519,0,0,0,4.697519,26.91369,0,0,0,1.264276,4.944757,4.697519,0,0,0,29.59898,0,3.680482,-3.680482,35.12051,90.05241,0.1819673,5.167272,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1795637,0.1795637,0,0,0,0.1795637,0,0,0,0,0,0.1890144,0.1795637,0,0,4.089424,25.9185,0,0.1890144,-0.1890144,34.92127,89.54154,0.1819673,0.19752,0,0,25.9185
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,6.350781,6.350781,0,0,0,6.350781,0,0,8.881784E-16,0,0,6.685032,6.350781,0,0,4.29944,25.72948,0,6.685032,-6.685032,27.87463,71.47326,0.1819673,6.985859,0,0,25.72948
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,15.72891,15.72891,12,0,3.372,15.72891,0,0,0,0,0,3.925164,3.728905,0,0,11.72725,19.04445,0,3.925164,-3.925164,23.73714,60.86435,0.1819673,17.3018,0,12,19.04445
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.365644,2.365644,11.16564,0,3.160908,2.365644,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.08855,15.11929,8.36,0,8.36,31.66813,81.20018,0.1820428,2.602209,0,12,15.11929
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.5885991,0.5885991,0,0,0,0.5885991,0,0,1.110223E-16,0,0,0.6195781,0.5885991,0,0,7.728547,22.64329,0,0.6195781,-0.6195781,31.01504,79.52559,0.1820428,0.647459,0,0,22.64329
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.008894,2.008894,0,0,0,2.008894,0,0,0,0,0,2.114625,2.008894,0,0,8.416966,22.02371,0,2.114625,-2.114625,28.78603,73.81019,0.1820428,2.209783,0,0,22.02371
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.9635636,0.9635636,0,0,0,0.9635636,0,0,0,0,0,1.014277,0.9635636,0,0,10.76655,19.90908,0,1.014277,-1.014277,27.71689,71.0688,0.1820428,1.05992,0,0,19.90908
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.025155,1.025155,0,0,0,1.025155,0,0,0,0,0,1.079111,1.025155,0,0,11.89353,18.89481,0,1.079111,-1.079111,26.57941,68.15219,0.1820428,1.12767,0,0,18.89481
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.09254,17.81569,0,0,0,26.57941,68.15219,0.1820428,0,0,0,17.81569
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.09254,17.81569,0,0,0,26.57941,68.15219,0.1820428,0,0,0,17.81569
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.9457741,0.9457741,0,0,0,0.9457741,0,0,1.110223E-16,0,0,0.9955516,0.9457741,0,0,13.09254,17.81569,0,0.9955516,-0.9955516,25.53,65.46142,0.1820428,1.040352,0,0,17.81569
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2852146,0.2852146,0,0,0,0.2852146,0,0,5.551115E-17,0,0,0.3002259,0.2852146,0,0,14.19871,16.82014,0,0.3002259,-0.3002259,25.21354,64.64996,0.1820428,0.3137361,0,0,16.82014
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.53229,16.51992,0,0,0,25.21354,64.64996,0.1820428,0,0,0,16.51992
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,14.53229,16.51992,2.955283,0,2.955283,28.01717,71.83875,0.1819904,0,2.364227,0,19.4752
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.638094,2.638094,0,0,0,2.638094,218.7653,0,0,0,5.771233,2.776941,2.638094,0,0,11.57701,19.17967,2.994292,0,2.994292,30.8578,79.12241,0.1819373,2.901903,4.616986,0,24.9509
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,8.042671,8.042671,8.026403,0,2.36668,8.042671,106.9276,0,0,0,8.599838,0.01712391,0.01626771,0,0,8.582714,21.87453,8.582714,0,8.582714,39.00008,100,0.1819228,8.846938,6.87987,12,30.47437
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,3.069703,3.069703,0,0,0,3.069703,313.7459,6.3998,0,0,9.631065,3.231266,3.069703,0,0,0,29.59898,0,0,0,39.00008,100,0.1819228,3.376673,7.704853,0,39.23005
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819228,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.578027,0.578027,0,0,0,0.578027,2093.034,11.48985,0,0,12.0983,0.6084495,0.578027,0,0,0,29.59898,0,0,0,39.00008,100,0.1819228,0.6358297,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,5.194061,5.194061,0,0,0,5.194061,203.8889,5.122683,0,0,10.59012,5.467432,5.194061,0,0,0,29.59898,0,0,0,39.00008,100,0.1819228,5.713467,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819228,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,6.374221,6.374221,0,0,0,6.374221,118.539,0.8462306,0,0,7.555937,6.709706,6.374221,0,0,0,29.59898,0,0,0,39.00008,100,0.1819228,7.011643,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,8.256023,8.256023,3.197722,0,1.145024,8.256023,64.49265,0,0,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.1819228,9.081626,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,3.033885,3.033885,0,0,0,3.033885,68.21436,0,4.440892E-16,0,2.069545,3.193563,3.033885,0,0,0,29.59898,0,1.124018,-1.124018,37.81526,96.96201,0.1819228,3.337273,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,8.004634,8.004634,9.319275,0,2.693777,8.004634,0,2.220446E-16,0,0,0,0,0,1.314641,1.248909,1.248909,28.47496,1.248909,0,1.248909,39.00008,100,0.1819367,8.805098,0,12,28.47496
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,8.390077,8.390077,8.390077,0,2.458689,8.390077,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819367,9.229084,0,12,29.59898
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.104277,1.104277,0,0,0,1.104277,0,0,0,0,0,1.162397,1.104277,0,0,0,29.59898,0,1.162397,-1.162397,37.7748,96.85828,0.1819367,1.214705,0,0,29.59898
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,3.662963,3.662963,0,0,0,3.662963,0,0,4.440892E-16,0,0,3.85575,3.662963,0,0,1.291552,28.43658,0,3.85575,-3.85575,33.71049,86.43697,0.1819367,4.029259,0,0,28.43658
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.443453,1.443453,0,0,0,1.443453,0,0,2.220446E-16,0,0,1.519425,1.443453,0,0,5.575719,24.58083,0,1.519425,-1.519425,32.10887,82.33028,0.1819367,1.587799,0,0,24.58083
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.010054,2.010054,0,0,0,2.010054,0,0,4.440892E-16,0,0,2.115846,2.010054,0,0,7.263968,23.06141,0,2.115846,-2.115846,29.87857,76.61157,0.1819367,2.21106,0,0,23.06141
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.39177,1.39177,0,0,0,1.39177,0,0,2.220446E-16,0,0,1.465021,1.39177,0,0,9.614909,20.94556,0,1.465021,-1.465021,28.33431,72.65192,0.1819367,1.530947,0,0,20.94556
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24271,19.48054,0,0,0,28.33431,72.65192,0.1819367,0,0,0,19.48054
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.473804,1.473804,0,0,0,1.473804,0,0,2.220446E-16,0,0,1.551373,1.473804,0,0,11.24271,19.48054,0,1.551373,-1.551373,26.69902,68.45888,0.1819367,1.621184,0,0,19.48054
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.785067,1.785067,0,0,0,1.785067,0,0,2.220446E-16,0,0,1.879018,1.785067,0,0,12.96646,17.92917,0,1.879018,-1.879018,24.71836,63.38028,0.1819367,1.963573,0,0,17.92917
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.053979,2.053979,0,0,0,2.053979,0,0,0,0,0,2.162083,2.053979,0,0,15.05426,16.05015,0,2.162083,-2.162083,22.43932,57.53661,0.1819367,2.259377,0,0,16.05015
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.410643,1.410643,0,0,0,1.410643,0,0,2.220446E-16,0,0,1.484888,1.410643,0,0,17.45657,13.88807,0,1.484888,-1.484888,20.87411,53.52326,0.1819367,1.551708,0,0,13.88807
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.047757,1.047757,0,0,0,1.047757,0,0,0,0,0,1.102902,1.047757,0,0,19.10645,12.40318,0,1.102902,-1.102902,19.71155,50.54234,0.1819367,1.152533,0,0,12.40318
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,17.84359,17.84359,12,0,3.372,17.84359,15.39656,8.881784E-16,0,0,2.747299,6.151149,5.843591,0,0,20.33189,11.30028,0,3.40385,-3.40385,16.12358,41.34243,0.1819367,19.62795,2.197839,12,14.04757
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,11.20605,11.20605,12,0,3.372,11.20605,43.48609,0,0,0,4.873073,0,0,0.7939511,0.7542536,24.11395,7.896426,5.627326,0,5.627326,21.46213,55.03099,0.1819854,12.32665,3.898458,12,12.7695
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,5.320476,5.320476,12,0,3.372,5.320476,137.6828,0,0,0,7.325379,0,0,6.679524,6.345548,18.48662,12.96102,13.67093,0,13.67093,34.43151,88.28575,0.1819895,5.852523,5.860303,12,20.2864
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,4.55808,0,0,9.373773,0,0,0,0,4.815693,25.26485,4.815693,0,4.815693,39.00008,100,0.1819043,0,7.499018,0,34.63863
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,14.20831,14.20831,5.848309,0,1.815622,14.20831,73.08614,1.584304,0,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1819043,15.62914,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,3.599061,3.599061,0,0,0,3.599061,326.3147,7.955781,0,0,11.74427,3.788486,3.599061,0,0,0,29.59898,0,0,0,39.00008,100,0.1819043,3.958967,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,7.110384,7.110384,0,0,0,7.110384,163.7277,4.157052,0,0,11.64167,7.484615,7.110384,0,0,0,29.59898,0,0,0,39.00008,100,0.1819043,7.821423,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,7.81595,7.81595,3,0,1.095,7.81595,122.3179,4.490881,0,0,9.560302,5.069421,4.81595,0,0,0,29.59898,0,0,0,39.00008,100,0.1819043,8.597545,7.648242,12,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,12.70821,12.70821,5.343399,0,1.68788,12.70821,61.00334,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1819043,13.97903,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,4.647274,4.647274,0,0,0,4.647274,98.63221,0,0,0,4.583709,4.891867,4.647274,0,0,0,29.59898,0,0.3081582,-0.3081582,38.67525,99.16711,0.1819043,5.112001,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,1.110767,0,0,1.453165,0,0,0,0,0.342398,29.29082,0.342398,0,0.342398,39.00008,100,0.1818983,0,1.162532,0,30.74398
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818983,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,5.92534,5.92534,0,0,0,5.92534,0,0,8.881784E-16,0,0,6.237199,5.92534,0,0,0,29.59898,0,6.237199,-6.237199,32.42549,83.14212,0.1818983,6.517873,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.930222,23.36178,0,0,0,32.42549,83.14212,0.1818983,0,0,0,23.36178
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.930222,23.36178,0,0,0,32.42549,83.14212,0.1818983,0,0,0,23.36178
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.523615,1.523615,0,0,0,1.523615,0,0,0,0,0,1.603806,1.523615,0,0,6.930222,23.36178,0,1.603806,-1.603806,30.73493,78.80737,0.1818983,1.675977,0,0,23.36178
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.019659,2.019659,0,0,0,2.019659,0,0,4.440892E-16,0,0,2.125957,2.019659,0,0,8.712228,21.75797,0,2.125957,-2.125957,28.49398,73.06133,0.1818983,2.221625,0,0,21.75797
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,3.260332,3.260332,0,0,0,3.260332,0,0,4.440892E-16,0,0,3.431928,3.260332,0,0,11.0744,19.63202,0,3.431928,-3.431928,24.87641,63.78553,0.1818983,3.586365,0,0,19.63202
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.218894,1.218894,0,0,0,1.218894,0,0,2.220446E-16,0,0,1.283046,1.218894,0,0,14.88766,16.20009,0,1.283046,-1.283046,23.52396,60.31772,0.1818983,1.340783,0,0,16.20009
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.31326,14.91704,0,0,0,23.52396,60.31772,0.1818983,0,0,0,14.91704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.7135455,0.7135455,0,0,0,0.7135455,0,0,1.110223E-16,0,0,0.7511005,0.7135455,0,0,16.31326,14.91704,0,0.7511005,-0.7511005,22.73223,58.28765,0.1818983,0.7849,0,0,14.91704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.14782,14.16594,0,0,0,22.73223,58.28765,0.1818983,0,0,0,14.16594
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.687902,1.687902,0,0,0,1.687902,0,0,2.220446E-16,0,0,1.776739,1.687902,0,0,17.14782,14.16594,0,1.776739,-1.776739,20.85938,53.48549,0.1818983,1.856692,0,0,14.16594
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.272793,1.272793,0,0,0,1.272793,0,0,2.220446E-16,0,0,1.339782,1.272793,0,0,19.12197,12.3892,0,1.339782,-1.339782,19.44713,49.86433,0.1818983,1.400072,0,0,12.3892
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,10.4647,10.4647,12,0,3.372,10.4647,22.96491,0,0,0,2.403209,0,0,1.535297,1.458532,20.61062,11.04942,3.861741,0,3.861741,23.1107,59.25808,0.1819343,11.51117,1.922567,12,13.45263
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,4.166903,4.166903,12,0,3.372,4.166903,136.6131,0,0,0,5.692533,0,0,7.833097,7.441442,16.74888,14.52499,13.13398,0,13.13398,35.57068,91.20669,0.1819479,4.583593,4.554027,12,20.21752
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,3.180232,3.180232,0,0,0,3.180232,208.8058,0,0,0,6.64051,3.347612,3.180232,0,0,3.614902,26.34557,3.292898,0,3.292898,38.6946,99.21672,0.1818898,3.498255,5.312408,0,32.98608
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.012781,3.012781,0,0,0,3.012781,289.7227,5.235356,0,0,8.728709,3.171348,3.012781,0,0,0.3220049,29.30917,0.3220049,0,0.3220049,39.00008,100,0.1818842,3.314059,6.982967,0,38.03788
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.207828,1.207828,0,0,0,1.207828,891.1516,9.492179,0,0,10.76358,1.271398,1.207828,0,0,0,29.59898,0,0,0,39.00008,100,0.1818842,1.328611,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818842,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.964833,1.964833,0,0,0,1.964833,603.8531,9.79646,0,0,11.86471,2.068245,1.964833,0,0,0,29.59898,0,0,0,39.00008,100,0.1818842,2.161316,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,3.785548,3.785548,0,0,0,3.785548,262.9474,5.969214,0,0,9.954002,3.984788,3.785548,0,0,0,29.59898,0,0,0,39.00008,100,0.1818842,4.164103,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,16.16051,16.16051,8.948101,0,2.59987,16.16051,46.97876,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1818842,17.77656,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,9.438671,9.438671,4.52134,0,1.479899,9.438671,54.83969,0,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.1818842,10.38254,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818842,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,18.15576,18.15576,12,0,3.372,18.15576,0,0,0,0,0,6.479748,6.15576,0,0,0,29.59898,0,6.479748,-6.479748,32.16982,82.48656,0.1818842,19.97134,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,6.398861,6.398861,0,0,0,6.398861,0,0,8.881784E-16,0,0,6.735644,6.398861,0,0,7.199719,23.11923,0,6.735644,-6.735644,25.06983,64.28149,0.1818842,7.038748,0,0,23.11923
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.016532,3.016532,0,0,0,3.016532,0,0,4.440892E-16,0,0,3.175297,3.016532,0,0,14.68377,16.38359,0,3.175297,-3.175297,21.72278,55.69931,0.1818842,3.318185,0,0,16.38359
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,15.44629,15.44629,12,0,3.372,15.44629,0,0,0,0,0,3.627669,3.446286,0,0,18.21188,13.20829,0,3.627669,-3.627669,17.89888,45.89447,0.1818842,16.99091,0,12,13.20829
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,3.086653,3.086653,11.88665,0,3.343323,3.086653,0,0,0,0,0,0,0,8.8,8.36,22.24262,9.580621,8.36,0,8.36,25.82987,66.2303,0.1819765,3.395319,0,12,9.580621
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.7813801,0.7813801,9.58138,0,2.760089,0.7813801,0,0,0,0,0,0,0,8.8,8.36,13.88262,17.10462,8.36,0,8.36,33.76086,86.56614,0.1820083,0.8595181,0,12,17.10462
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.9219255,0.9219255,0,0,0,0.9219255,0,0,1.110223E-16,0,0,0.9704479,0.9219255,0,0,5.522619,24.62862,0,0.9704479,-0.9704479,32.73792,83.94321,0.1820083,1.014118,0,0,24.62862
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,4.187212,4.187212,0,0,0,4.187212,0,0,0,0,0,4.407592,4.187212,0,0,6.600894,23.65817,0,4.407592,-4.407592,28.09191,72.0304,0.1820083,4.605933,0,0,23.65817
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.7204939,0.7204939,0,0,0,0.7204939,0,0,0,0,0,0.7584147,0.7204939,0,0,11.49822,19.25058,0,0.7584147,-0.7584147,27.29247,69.98055,0.1820083,0.7925433,0,0,19.25058
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.068529,1.068529,0,0,0,1.068529,0,0,0,0,0,1.124767,1.068529,0,0,12.3409,18.49217,0,1.124767,-1.124767,26.10686,66.94054,0.1820083,1.175382,0,0,18.49217
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.414025,1.414025,0,0,0,1.414025,0,0,2.220446E-16,0,0,1.488447,1.414025,0,0,13.59064,17.3674,0,1.488447,-1.488447,24.5379,62.91757,0.1820083,1.555427,0,0,17.3674
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.5565,2.5565,0,0,0,2.5565,0,0,4.440892E-16,0,0,2.691052,2.5565,0,0,15.24447,15.87895,0,2.691052,-2.691052,21.70128,55.6442,0.1820083,2.81215,0,0,15.87895
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.542762,0.542762,0,0,0,0.542762,0,0,1.110223E-16,0,0,0.5713285,0.542762,0,0,18.23453,13.1879,0,0.5713285,-0.5713285,21.09905,54.10002,0.1820083,0.5970383,0,0,13.1879
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,9.428136,9.428136,12,0,3.372,9.428136,28.62302,0,0,0,2.698617,0,0,2.571864,2.443271,18.86934,12.61657,5.141888,0,5.141888,25.97707,66.60775,0.1820575,10.37095,2.158894,12,15.31519
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,4.173535,4.173535,11.70552,0,3.297497,4.173535,138.9481,0,0,0,5.799046,0,0,7.531986,7.155386,13.72745,17.24427,12.95443,0,12.95443,38.26673,98.11961,0.1820661,4.590889,4.639237,12,23.04332
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,0,0,0,0,8.023585,0,0,8.796605,0,0,0,0,0.7730196,28.90326,0.7730196,0,0.7730196,39.00008,100,0.1820524,0,7.037284,0,37.69986
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,4.686664,4.686664,0,0,0,4.686664,216.1537,5.197069,0,0,10.1304,4.933331,4.686664,0,0,0,29.59898,0,0,0,39.00008,100,0.1820524,5.155331,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820524,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,4.117291,4.117291,0,0,0,4.117291,312.8351,8.546343,0,0,12.88033,4.333991,4.117291,0,0,0,29.59898,0,0,0,39.00008,100,0.1820524,4.52902,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,5.591081,5.591081,0,0,0,5.591081,196.8146,5.118715,0,0,11.00406,5.885348,5.591081,0,0,0,29.59898,0,0,0,39.00008,100,0.1820524,6.150188,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,5.628895,5.628895,0,0,0,5.628895,161.9311,3.189781,0,0,9.114934,5.925153,5.628895,0,0,0,29.59898,0,0,0,39.00008,100,0.1820524,6.191785,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,7.323191,7.323191,0,0,0,7.323191,105.3505,0.006396548,0,0,7.715018,7.708622,7.323191,0,0,0,29.59898,0,0,0,39.00008,100,0.1820524,8.05551,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,8.370764,8.370764,3.16397,0,1.136484,8.370764,65.47593,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.1820524,9.20784,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,8.513504,8.513504,5.97123,0,1.846721,8.513504,31.43333,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.1820524,9.364855,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820524,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,6.442992,6.442992,0,0,0,6.442992,0,0,8.881784E-16,0,0,6.782097,6.442992,0,0,0,29.59898,0,6.782097,-6.782097,31.85112,81.66937,0.1820524,7.087291,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.210096,1.210096,0,0,0,1.210096,0,0,0,0,0,1.273785,1.210096,0,0,7.535663,22.81688,0,1.273785,-1.273785,30.50843,78.22659,0.1820524,1.331105,0,0,22.81688
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,20.73612,20.36,12,0,3.372,20.36,0,0,0.3761162,2.449728,0,8.8,8.36,0,0,8.95098,21.5431,0,8.8,-8.8,21.23242,54.44199,0.1820524,22.80973,0,12,21.5431
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1242565,0.1242565,8.924256,0,2.593837,0.1242565,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.72876,12.7431,8.36,0,8.36,29.16341,74.77782,0.1820663,0.1366822,0,12,12.7431
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.9522951,0.9522951,9.752295,0,2.803331,0.9522951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.36876,20.2671,8.36,0,8.36,37.0944,95.11366,0.1821026,1.047525,0,12,20.2671
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008758,27.7911,0,0,0,37.0944,95.11366,0.1821026,0,0,0,27.7911
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.992851,2.992851,0,0,0,2.992851,0,0,4.440892E-16,0,0,3.150369,2.992851,0,0,2.008758,27.7911,0,3.150369,-3.150369,33.77362,86.59886,0.1821026,3.292136,0,0,27.7911
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.927222,2.927222,0,0,0,2.927222,0,0,4.440892E-16,0,0,3.081286,2.927222,0,0,5.509168,24.64073,0,3.081286,-3.081286,30.52566,78.27077,0.1821026,3.219944,0,0,24.64073
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.932819,21.55944,0,0,0,30.52566,78.27077,0.1821026,0,0,0,21.55944
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.112668,1.112668,0,0,0,1.112668,0,0,0,0,0,1.171229,1.112668,0,0,8.932819,21.55944,0,1.171229,-1.171229,29.29108,75.10518,0.1821026,1.223934,0,0,21.55944
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1540329,0.1540329,0,0,0,0.1540329,0,0,2.775558E-17,0,0,0.1621399,0.1540329,0,0,10.23419,20.38821,0,0.1621399,-0.1621399,29.12017,74.66695,0.1821026,0.1694362,0,0,20.38821
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.354915,2.354915,0,0,0,2.354915,0,0,0,0,0,2.478858,2.354915,0,0,10.41434,20.22607,0,2.478858,-2.478858,26.50722,67.96709,0.1821026,2.590407,0,0,20.22607
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,3.689564,3.689564,0,0,0,3.689564,71.11295,0,4.440892E-16,0,2.623758,3.883752,3.689564,0,0,13.16863,17.74721,0,1.259994,-1.259994,25.17907,64.56159,0.1821026,4.058521,2.099006,0,20.37097
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,14.56862,16.48722,5.316298,0,5.316298,30.22255,77.49357,0.1820092,0,4.253038,0,21.80352
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.328593,3.328593,0,0,0,3.328593,264.9118,0,0,0,8.817835,3.503782,3.328593,0,0,9.252323,21.27189,5.314054,0,5.314054,35.26391,90.4201,0.181916,3.661452,7.054268,0,30.08972
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,11.28172,11.28172,4.612284,0,1.502908,11.28172,97.13704,0,0,0,10.95873,7.020458,6.669436,0,0,3.93827,26.05453,3.93827,0,3.93827,39.00008,100,0.1818907,12.40989,8.766983,12,37.01326
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,4.477773,4.477773,0,0,0,4.477773,272.7914,7.501531,0,0,12.21498,4.713445,4.477773,0,0,0,29.59898,0,0,0,39.00008,100,0.1818907,4.92555,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,6.846279,6.846279,0,0,0,6.846279,184.0509,5.394029,0,0,12.60064,7.20661,6.846279,0,0,0,29.59898,0,0,0,39.00008,100,0.1818907,7.530907,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,3.081545,3.081545,0,0,0,3.081545,390.695,8.79571,0,0,12.03944,3.243731,3.081545,0,0,0,29.59898,0,0,0,39.00008,100,0.1818907,3.389699,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818907,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,7.08251,7.08251,0,0,0,7.08251,122.2089,1.200187,0,0,8.65546,7.455274,7.08251,0,0,0,29.59898,0,0,0,39.00008,100,0.1818907,7.790761,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,4.635942,4.635942,0,0,0,4.635942,121.9446,0.7733412,0,0,5.65328,4.879939,4.635942,0,0,0,29.59898,0,0,0,39.00008,100,0.1818907,5.099536,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,7.767113,7.767113,5.58855,0,1.749903,7.767113,29.52479,0,0,0,2.293224,2.293224,2.178563,0,0,0,29.59898,0,0,0,39.00008,100,0.1818907,8.543824,1.834579,12,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818907,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,5.767184,5.767184,0,0,0,5.767184,0,0,8.881784E-16,0,0,6.07072,5.767184,0,0,0,29.59898,0,6.07072,-6.07072,32.60098,83.59209,0.1818907,6.343902,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,3.065191,3.065191,0,0,0,3.065191,0,0,4.440892E-16,0,0,3.226516,3.065191,0,0,6.745244,23.52826,0,3.226516,-3.226516,29.19993,74.87147,0.1818907,3.37171,0,0,23.52826
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,5.141575,5.141575,0,0,0,5.141575,0,0,8.881784E-16,0,0,5.412184,5.141575,0,0,10.33026,20.30174,0,5.412184,-5.412184,23.49499,60.24344,0.1818907,5.655733,0,0,20.30174
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.627282,2.627282,0,0,0,2.627282,0,0,4.440892E-16,0,0,2.76556,2.627282,0,0,16.3438,14.88956,0,2.76556,-2.76556,20.57983,52.76869,0.1818907,2.89001,0,0,14.88956
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.658028,1.658028,0,0,0,1.658028,0,0,0,0,0,1.745292,1.658028,0,0,19.41665,12.124,0,1.745292,-1.745292,18.74013,48.05153,0.1818907,1.823831,0,0,12.124
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.049101,1.049101,0,0,0,1.049101,0,0,2.220446E-16,0,0,1.104317,1.049101,0,0,21.35586,10.37871,0,1.104317,-1.104317,17.57608,45.06678,0.1818907,1.154012,0,0,10.37871
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58288,9.274388,0,0,0,17.57608,45.06678,0.1818907,0,0,0,9.274388
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58288,9.274388,0,0,0,17.57608,45.06678,0.1818907,0,0,0,9.274388
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.610218,1.610218,0,0,0,1.610218,0,0,0,0,0,1.694966,1.610218,0,0,22.58288,9.274388,0,1.694966,-1.694966,15.78943,40.48563,0.1818907,1.77124,0,0,9.274388
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.8104249,0.8104249,0,0,0,0.8104249,0,0,1.110223E-16,0,0,0.8530788,0.8104249,0,0,24.46617,7.579422,0,0.8530788,-0.8530788,14.8902,38.17994,0.1818907,0.8914673,0,0,7.579422
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.022074,2.022074,0,0,0,2.022074,0,0,0,0,0,2.128499,2.022074,0,0,25.41404,6.726343,0,2.128499,-2.128499,12.64657,32.42704,0.1818907,2.224281,0,0,6.726343
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.125745,2.125745,0,0,0,2.125745,0,0,0,0,0,2.237626,2.125745,0,0,27.77904,4.597845,0,2.237626,-2.237626,10.2879,26.37919,0.1818907,2.338319,0,0,4.597845
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,5.883903,5.883903,12,0,3.372,5.883903,34.43158,0,0,0,2.025921,0,0,6.116097,5.810292,30.26529,2.360219,7.836213,0,7.836213,17.72199,45.44091,0.181971,6.472293,1.620737,12,4.386139
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,3.069348,3.069348,11.39114,0,3.217958,3.069348,154.3505,0,0,0,4.737556,0,0,8.321792,7.905702,22.42908,9.41281,12.64326,0,12.64326,29.71644,76.19584,0.1819766,3.376283,3.790045,12,14.15037
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,8.093085,8.093085,10.89133,0,3.091506,8.093085,84.52026,0,0,0,6.840297,0,0,2.798244,2.658332,9.785817,20.79174,9.498629,0,9.498629,38.72763,99.30141,0.1820237,8.902393,5.472238,12,27.63204
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.40922,3.40922,0,0,0,3.40922,215.7896,3.480901,0,0,7.356742,3.588653,3.40922,0,0,0.2871882,29.34051,0.2871882,0,0.2871882,39.00008,100,0.1820187,3.750142,5.885394,0,36.69725
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.802402,2.802402,0,0,0,2.802402,259.5909,4.324884,0,0,7.274781,2.949897,2.802402,0,0,0,29.59898,0,0,0,39.00008,100,0.1820187,3.082642,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820187,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,6.307177,6.307177,0,0,0,6.307177,143.5575,2.415289,0,0,9.054423,6.639134,6.307177,0,0,0,29.59898,0,0,0,39.00008,100,0.1820187,6.937895,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,4.264551,4.264551,0,0,0,4.264551,154.281,2.090389,0,0,6.57939,4.489,4.264551,0,0,0,29.59898,0,0,0,39.00008,100,0.1820187,4.691006,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,12.86717,12.86717,8.395591,0,2.460084,12.86717,36.58088,0,1.776357E-15,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1820187,14.15388,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,9.771105,9.771105,7.00793,0,2.109006,9.771105,29.76741,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1820187,10.74822,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820187,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.430755,3.430755,0,0,0,3.430755,0,0,4.440892E-16,0,0,3.611321,3.430755,0,0,0,29.59898,0,3.611321,-3.611321,35.19341,90.23933,0.1820187,3.773831,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.869098,2.869098,0,0,0,2.869098,0,0,4.440892E-16,0,0,3.020103,2.869098,0,0,4.012579,25.98766,0,3.020103,-3.020103,32.00994,82.07661,0.1820187,3.156007,0,0,25.98766
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,9.662055,9.662055,12,0,3.372,9.662055,0,0,0,0,0,0,0,2.337945,2.221048,7.368249,22.96755,2.221048,0,2.221048,34.11702,87.47935,0.182043,10.62826,0,12,22.96755
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,3.049929,3.049929,0,0,0,3.049929,0,0,0,0,0,3.210452,3.049929,0,0,5.147201,24.9665,0,3.210452,-3.210452,30.7329,78.80215,0.182043,3.354922,0,0,24.9665
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.4265012,0.4265012,0,0,0,0.4265012,0,0,5.551115E-17,0,0,0.4489487,0.4265012,0,0,8.71437,21.75605,0,0.4489487,-0.4489487,30.25967,77.58874,0.182043,0.4691513,0,0,21.75605
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.041582,1.041582,0,0,0,1.041582,0,0,2.220446E-16,0,0,1.096403,1.041582,0,0,9.213202,21.3071,0,1.096403,-1.096403,29.10396,74.62538,0.182043,1.145741,0,0,21.3071
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.314194,3.314194,0,0,0,3.314194,0,0,0,0,0,3.488625,3.314194,0,0,10.43143,20.21069,0,3.488625,-3.488625,25.42662,65.19634,0.182043,3.645613,0,0,20.21069
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.30768,16.72207,0,0,0,25.42662,65.19634,0.182043,0,0,0,16.72207
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,3.066174,3.066174,0,0,0,3.066174,0,0,0,0,0,3.227552,3.066174,0,0,14.30768,16.72207,0,3.227552,-3.227552,22.02449,56.47293,0.182043,3.372792,0,0,16.72207
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.40773,1.40773,0,0,0,1.40773,0,0,2.220446E-16,0,0,1.481821,1.40773,0,0,17.89384,13.49452,0,1.481821,-1.481821,20.46251,52.46787,0.182043,1.548503,0,0,13.49452
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.54031,12.0127,0,0,0,20.46251,52.46787,0.182043,0,0,0,12.0127
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,4.329013,4.329013,0,0,0,4.329013,0,0,8.881784E-16,0,0,4.556856,4.329013,0,0,19.54031,12.0127,0,4.556856,-4.556856,15.65916,40.15162,0.182043,4.761915,0,0,12.0127
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,4.319506,4.319506,0,0,0,4.319506,0,0,8.881784E-16,0,0,4.546848,4.319506,0,0,24.60349,7.45584,0,4.546848,-4.546848,10.86636,27.86241,0.182043,4.751456,0,0,7.45584
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,29.65554,2.908992,2.471297,0,2.471297,13.21084,33.87388,0.1819998,0,1.977037,0,5.380289
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,11.24051,11.24051,12,0,3.372,11.24051,48.77272,0,0,0,5.482301,0,0,0.7594929,0.7215183,27.18424,5.133159,6.203819,0,6.203819,19.0963,48.96478,0.1820524,12.36456,4.385841,12,10.61546
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.955844,2.955844,11.75584,0,3.310229,2.955844,265.478,1.776357E-15,0,0,7.847116,0,0,8.8,8.36,20.98042,10.7166,16.20712,0,16.20712,34.47172,88.38885,0.1820055,3.251429,6.277693,12,18.56371
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.210394,2.210394,0,0,0,2.210394,410.2884,1.968953,0,0,9.068991,2.326731,2.210394,0,0,4.773307,25.303,4.773307,0,4.773307,39.00008,100,0.1819223,2.431434,7.255192,0,34.37199
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,4.632393,4.632393,0,0,0,4.632393,257.6374,7.058574,0,0,11.93478,4.876204,4.632393,0,0,0,29.59898,0,0,0,39.00008,100,0.1819223,5.095633,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,9.806972,9.806972,3,0,1.095,9.806972,121.4515,4.745481,0,0,11.91071,7.165234,6.806972,0,0,0,29.59898,0,0,0,39.00008,100,0.1819223,10.78767,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819223,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,10.29987,10.29987,3,0,1.095,10.29987,82.60151,0.8237749,0,0,8.507847,7.684072,7.299868,0,0,0,29.59898,0,0,0,39.00008,100,0.1819223,11.32985,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,4.188518,4.188518,0,0,0,4.188518,203.8375,4.128805,0,0,8.537771,4.408967,4.188518,0,0,0,29.59898,0,0,0,39.00008,100,0.1819223,4.60737,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,5.823234,5.823234,0,0,0,5.823234,74.8688,0,8.881784E-16,0,4.359785,6.12972,5.823234,0,0,0,29.59898,0,1.769935,-1.769935,37.1344,95.21622,0.1819223,6.405557,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,7.685159,7.685159,8.167249,0,2.402314,7.685159,18.98635,0,0,0,1.459131,0,0,0.4820898,0.4579853,1.966594,27.82904,1.917116,0,1.917116,38.95314,99.87965,0.1819392,8.453675,1.167305,12,29.28817
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,8.481204,8.481204,8.533286,0,2.494921,8.481204,0,0,0,0,0,0,0,0.05208172,0.04947763,0.04947763,29.55445,0.04947763,0,0.04947763,39.00008,100,0.1819398,9.329325,0,12,29.55445
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2846582,0.2846582,0,0,0,0.2846582,0,0,0,0,0,0.2996402,0.2846582,0,0,0,29.59898,0,0.2996402,-0.2996402,38.68423,99.19013,0.1819398,0.313124,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,11.79715,11.79715,12,0,3.372,11.79715,0,0,0,0,0,0,0,0.2028458,0.1927035,0.3329335,29.29934,0.1927035,0,0.1927035,38.86704,99.65889,0.1819419,12.97687,0,12,29.29934
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,8.343358,8.343358,8.490969,0,2.484215,8.343358,0,0,0,0,0,0,0,0.1476106,0.1402301,0.1402301,29.47277,0.1402301,0,0.1402301,39.00008,100,0.1819434,9.177693,0,12,29.47277
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.113452,1.113452,0,0,0,1.113452,0,0,0,0,0,1.172055,1.113452,0,0,0,29.59898,0,1.172055,-1.172055,37.76463,96.83218,0.1819434,1.224797,0,0,29.59898
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.940286,2.940286,0,0,0,2.940286,0,0,4.440892E-16,0,0,3.095038,2.940286,0,0,1.302283,28.42692,0,3.095038,-3.095038,34.50217,88.46692,0.1819434,3.234314,0,0,28.42692
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.560956,2.560956,0,0,0,2.560956,0,0,4.440892E-16,0,0,2.695744,2.560956,0,0,4.741214,25.33189,0,2.695744,-2.695744,31.6606,81.18088,0.1819434,2.817052,0,0,25.33189
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.323644,2.323644,0,0,0,2.323644,0,0,4.440892E-16,0,0,2.445941,2.323644,0,0,7.736485,22.63614,0,2.445941,-2.445941,29.08236,74.56999,0.1819434,2.556009,0,0,22.63614
