Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.157355,1.157355,0,0,0,1.157355,0,0,0,0,0,1.218268,1.157355,0,0,10.4542,20.1902,0,1.218268,-1.218268,27.79819,71.27726,0.1819434,1.27309,0,0,20.1902
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.973717,1.973717,0,0,0,1.973717,0,0,2.220446E-16,0,0,2.077597,1.973717,0,0,11.80783,18.97193,0,2.077597,-2.077597,25.60821,65.66194,0.1819434,2.171089,0,0,18.97193
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.964931,1.964931,0,0,0,1.964931,0,0,2.220446E-16,0,0,2.068349,1.964931,0,0,14.11627,16.89433,0,2.068349,-2.068349,23.42798,60.07162,0.1819434,2.161425,0,0,16.89433
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.9738488,0.9738488,0,0,0,0.9738488,0,0,1.110223E-16,0,0,1.025104,0.9738488,0,0,16.41444,14.82599,0,1.025104,-1.025104,22.34742,57.30097,0.1819434,1.071234,0,0,14.82599
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.55344,13.80088,0,0,0,22.34742,57.30097,0.1819434,0,0,0,13.80088
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,6.017163,6.017163,0,0,0,6.017163,44.6878,0,0,0,2.688938,6.333856,6.017163,0,0,17.55344,13.80088,0,3.644918,-3.644918,18.50534,47.4495,0.1819434,6.61888,2.15115,0,16.48982
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,7.525586,7.525586,0,0,0,7.525586,79.70224,0,8.881784E-16,0,5.998061,7.921669,7.525586,0,0,21.60335,10.15596,0,1.923609,-1.923609,16.47768,42.25037,0.1819434,8.278145,4.798449,0,16.15402
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,4.075453,4.075453,0,0,0,4.075453,200.6311,0,0,0,8.176628,4.289951,4.075453,0,0,23.74069,8.232354,3.886678,0,3.886678,20.16491,51.70478,0.1818757,4.482999,6.541303,0,16.40898
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2480318,0.2480318,0,0,0,0.2480318,4458.506,0,0,0,11.05851,0.2610861,0.2480318,0,0,19.85402,11.73036,10.79743,0,10.79743,30.40824,77.9697,0.181688,0.272835,8.846809,0,22.78888
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,6.822101,6.822101,0,0,0,6.822101,164.7421,0,0,0,11.23887,7.181159,6.822101,0,0,9.056589,21.44805,4.057712,0,4.057712,34.25772,87.84015,0.1816175,7.504311,8.991096,0,32.68692
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,6.431736,0,0,11.43061,0,0,0,0,4.998878,25.09999,4.998878,0,4.998878,39.00008,100,0.1815308,0,9.144491,0,36.5306
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,3.890481,3.890481,0,0,0,3.890481,301.7508,7.644316,0,0,11.73956,4.095243,3.890481,0,0,0,29.59898,0,0,0,39.00008,100,0.1815308,4.279529,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.061542,2.061542,0,0,0,2.061542,482.8871,7.784876,0,0,9.954921,2.170044,2.061542,0,0,0,29.59898,0,0,0,39.00008,100,0.1815308,2.267696,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815308,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,12.67354,12.67354,7.760911,0,2.299511,12.67354,40.80301,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1815308,13.94089,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,5.67819,5.67819,0,0,0,5.67819,41.75455,0,0,0,2.370903,5.977042,5.67819,0,0,0,29.59898,0,3.606139,-3.606139,35.19887,90.25334,0.1815308,6.246009,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.484771,2.484771,0,0,0,2.484771,0,0,4.440892E-16,0,0,2.615548,2.484771,0,0,4.006822,25.99284,0,2.615548,-2.615548,32.44184,83.18404,0.1815308,2.733248,0,0,25.99284
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,7.696485,7.696485,12,0,3.372,7.696485,0,0,0,0,0,0,0,4.303515,4.088339,6.912986,23.37729,4.088339,0,4.088339,36.32038,93.129,0.1815754,8.466134,0,12,23.37729
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,7.90232,7.90232,10.87563,0,3.087535,7.90232,0,0,0,0,0,0,0,2.973313,2.824647,2.824647,27.0568,2.824647,0,2.824647,39.00008,100,0.1816063,8.692553,0,12,27.0568
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,6.743962,6.743962,0,0,0,6.743962,0,0,0,0,0,7.098907,6.743962,0,0,0,29.59898,0,7.098907,-7.098907,31.51717,80.8131,0.1816063,7.418358,0,0,29.59898
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.555725,1.555725,0,0,0,1.555725,0,0,0,0,0,1.637606,1.555725,0,0,7.887675,22.50007,0,1.637606,-1.637606,29.79099,76.38699,0.1816063,1.711298,0,0,22.50007
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,3.870523,3.870523,0,0,0,3.870523,0,0,4.440892E-16,0,0,4.074234,3.870523,0,0,9.707236,20.86246,0,4.074234,-4.074234,25.49636,65.37516,0.1816063,4.257575,0,0,20.86246
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.23416,16.78823,0,0,0,25.49636,65.37516,0.1816063,0,0,0,16.78823
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.23416,16.78823,0,0,0,25.49636,65.37516,0.1816063,0,0,0,16.78823
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,3.843128,3.843128,0,0,0,3.843128,0,0,4.440892E-16,0,0,4.045398,3.843128,0,0,14.23416,16.78823,0,4.045398,-4.045398,21.23214,54.44128,0.1816063,4.22744,0,0,16.78823
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.23857,2.23857,0,0,0,2.23857,0,0,0,0,0,2.35639,2.23857,0,0,18.72905,12.74283,0,2.35639,-2.35639,18.74829,48.07244,0.1816063,2.462427,0,0,12.74283
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.837651,1.837651,0,0,0,1.837651,0,0,2.220446E-16,0,0,1.934369,1.837651,0,0,21.34726,10.38644,0,1.934369,-1.934369,16.70928,42.84423,0.1816063,2.021416,0,0,10.38644
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.262108,2.262108,0,0,0,2.262108,0,0,4.440892E-16,0,0,2.381166,2.262108,0,0,23.49656,8.452074,0,2.381166,-2.381166,14.19931,36.40842,0.1816063,2.488319,0,0,8.452074
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.5991859,0.5991859,0,0,0,0.5991859,0,0,1.110223E-16,0,0,0.630722,0.5991859,0,0,26.1423,6.070908,0,0.630722,-0.630722,13.53448,34.70371,0.1816063,0.6591045,0,0,6.070908
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.941694,2.941694,0,0,0,2.941694,89.27872,0,0,0,2.626307,3.09652,2.941694,0,0,26.8431,5.440186,0,0.4702131,-0.4702131,13.03883,33.43282,0.1816063,3.235863,2.101046,0,8.066493
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.7762825,0.7762825,0,0,0,0.7762825,722.1638,0,0,0,5.606031,0.8171396,0.7762825,0,0,27.36556,4.969973,4.788892,0,4.788892,17.58197,45.08188,0.1815233,0.8539108,4.484825,0,10.576
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,8.411212,8.411212,12,0,3.372,8.411212,99.93895,0,0,0,8.406077,0,0,3.588788,3.409348,22.57667,9.279975,11.81542,0,11.81542,28.79107,73.8231,0.18156,9.252334,6.724862,12,17.68605
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,4.301633,4.301633,4.373454,0,1.442484,4.301633,248.409,0,0,0,10.68564,0,0,0.07182141,0.06823033,10.76124,19.91386,10.75387,0,10.75387,38.99308,99.98207,0.1814109,4.731796,8.548514,12,30.5995
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,5.442619,5.442619,0,0,0,5.442619,228.6942,6.710512,0,0,12.44695,5.729073,5.442619,0,0,0.007371144,29.59234,0.007371144,0,0.007371144,39.00008,100,0.1814108,5.986881,9.957564,0,42.0393
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.6560091,0.6560091,0,0,0,0.6560091,1893.193,11.72898,0,0,12.41952,0.6905359,0.6560091,0,0,0,29.59898,0,0,0,39.00008,100,0.1814108,0.72161,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.267166,2.267166,0,0,0,2.267166,533.5843,9.710753,0,0,12.09724,2.386491,2.267166,0,0,0,29.59898,0,0,0,39.00008,100,0.1814108,2.493883,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.428896,3.428896,0,0,0,3.428896,322.9242,7.463369,0,0,11.07273,3.609364,3.428896,0,0,0,29.59898,0,0,0,39.00008,100,0.1814108,3.771786,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,11.54527,11.54527,4.012976,0,1.351283,11.54527,68.67514,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.1814108,12.69979,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,4.074702,4.074702,0,0,0,4.074702,126.9786,0.8848378,0,0,5.173998,4.28916,4.074702,0,0,0,29.59898,0,0,0,39.00008,100,0.1814108,4.482172,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,4.090735,4.090735,0,0,0,4.090735,57.99978,0,8.881784E-16,0,2.372617,4.306037,4.090735,0,0,0,29.59898,0,1.93342,-1.93342,36.96207,94.77436,0.1814108,4.499809,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.6744906,0.6744906,0,0,0,0.6744906,0,0,0,0,0,0.7099901,0.6744906,0,0,2.148244,27.66556,0,0.7099901,-0.7099901,36.21368,92.8554,0.1814108,0.7419397,0,0,27.66556
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,5.547093,5.547093,0,0,0,5.547093,0,0,8.881784E-16,0,0,5.839046,5.547093,0,0,2.937122,26.95557,0,5.839046,-5.839046,30.05878,77.07365,0.1814108,6.101803,0,0,26.95557
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,6.938869,6.938869,0,0,0,6.938869,0,0,8.881784E-16,0,0,7.304073,6.938869,0,0,9.424951,21.11652,0,7.304073,-7.304073,22.35962,57.33223,0.1814108,7.632756,0,0,21.11652
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.6819907,0.6819907,0,0,0,0.6819907,0,0,1.110223E-16,0,0,0.717885,0.6819907,0,0,17.54059,13.81245,0,0.717885,-0.717885,21.6029,55.39194,0.1814108,0.7501898,0,0,13.81245
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,3.407686,3.407686,0,0,0,3.407686,0,0,4.440892E-16,0,0,3.587038,3.407686,0,0,18.33824,13.09457,0,3.587038,-3.587038,17.82183,45.69691,0.1814108,3.748455,0,0,13.09457
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.527975,2.527975,0,0,0,2.527975,0,0,4.440892E-16,0,0,2.661026,2.527975,0,0,22.32384,9.507527,0,2.661026,-2.661026,15.01686,38.5047,0.1814108,2.780772,0,0,9.507527
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,3.484498,3.484498,0,0,0,3.484498,0,0,4.440892E-16,0,0,3.667893,3.484498,0,0,25.28053,6.846501,0,3.667893,-3.667893,11.15056,28.59113,0.1814108,3.832948,0,0,6.846501
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.35597,3.178608,0,0,0,11.15056,28.59113,0.1814108,0,0,0,3.178608
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.474813,2.474813,0,0,0,2.474813,0,0,0,0,0,2.605067,2.474813,0,0,29.35597,3.178608,0,2.605067,-2.605067,8.404581,21.55017,0.1814108,2.722295,0,0,3.178608
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2429724,0.2429724,0,0,0,0.2429724,0,0,2.775558E-17,0,0,0.2557604,0.2429724,0,0,32.25048,0.5735415,0,0.2557604,-0.2557604,8.134986,20.8589,0.1814108,0.2672696,0,0,0.5735415
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.3241761,0.3241761,9.124176,0,2.644417,0.3241761,0,0,0,0,0,0,0,8.8,8.36,32.53466,0.317781,8.36,0,8.36,16.06598,41.19473,0.1814303,0.3565937,0,12,0.317781
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.8048416,0.8048416,9.604841,0,2.766025,0.8048416,0,0,0,0,0,0,0,8.8,8.36,24.17466,7.841781,8.36,0,8.36,23.99697,61.53057,0.1814626,0.8853258,0,12,7.841781
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.451855,1.451855,10.25185,0,2.929719,1.451855,0,0,0,0,0,0,0,8.8,8.36,15.81466,15.36578,8.36,0,8.36,31.92796,81.86641,0.1815121,1.59704,0,12,15.36578
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,10.00531,10.00531,12,0,3.372,10.00531,27.86386,0,0,0,2.787864,0,0,1.994693,1.894958,7.454663,22.88978,4.682823,0,4.682823,36.37048,93.25745,0.1815553,11.00584,2.230291,12,25.67764
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,5.17298,5.17298,0,0,0,5.17298,92.04576,0,0,0,4.761509,5.445243,5.17298,0,0,2.771841,27.10432,0,0.6837334,-0.6837334,35.64976,91.40946,0.1815553,5.690279,3.809207,0,31.86583
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,0,0,0,0,4.873329,0,0,8.404873,0,0,0,0,3.531544,26.42059,3.531544,0,3.531544,39.00008,100,0.1814945,0,6.723898,0,34.82546
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,10.85637,10.85637,3,0,1.095,10.85637,95.71346,2.121145,0,0,10.39101,8.269861,7.856368,0,0,0,29.59898,0,0,0,39.00008,100,0.1814945,11.942,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814945,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,8.549139,8.549139,3,0,1.095,8.549139,121.2577,4.525289,0,0,10.36649,5.841199,5.549139,0,0,0,29.59898,0,0,0,39.00008,100,0.1814945,9.404054,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814945,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,9.149605,9.149605,3,0,1.095,9.149605,89.64713,1.72909,0,0,8.202358,6.473268,6.149605,0,0,0,29.59898,0,0,0,39.00008,100,0.1814945,10.06456,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.7706559,0.7706559,0,0,0,0.7706559,780.8703,5.206607,0,0,6.017823,0.8112168,0.7706559,0,0,0,29.59898,0,0,0,39.00008,100,0.1814945,0.8477215,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814945,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814945,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,7.511711,7.511711,0,0,0,7.511711,0,0,8.881784E-16,0,0,7.907064,7.511711,0,0,0,29.59898,0,7.907064,-7.907064,30.6653,78.62882,0.1814945,8.262882,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,10.5845,10.5845,12,0,3.372,10.5845,0,0,0,0,0,0,0,1.415498,1.344724,8.785626,21.69191,1.344724,0,1.344724,31.94102,81.89988,0.1815091,11.64295,0,12,21.69191
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,9.770432,9.770432,12,0,3.372,9.770432,0,0,0,0,0,0,0,2.229568,2.11809,7.440903,22.90216,2.11809,0,2.11809,33.95041,87.05217,0.1815321,10.74747,0,12,22.90216
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,4.126284,4.126284,0,0,0,4.126284,0,0,8.881784E-16,0,0,4.343457,4.126284,0,0,5.322813,24.80845,0,4.343457,-4.343457,29.37201,75.31269,0.1815321,4.538913,0,0,24.80845
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.3237361,0.3237361,0,0,0,0.3237361,0,0,5.551115E-17,0,0,0.3407748,0.3237361,0,0,10.14888,20.46499,0,0.3407748,-0.3407748,29.0128,74.39165,0.1815321,0.3561097,0,0,20.46499
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.3722883,0.3722883,0,0,0,0.3722883,0,0,5.551115E-17,0,0,0.3918824,0.3722883,0,0,10.52752,20.12421,0,0.3918824,-0.3918824,28.59972,73.33247,0.1815321,0.4095172,0,0,20.12421
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,3.618021,3.618021,0,0,0,3.618021,0,0,4.440892E-16,0,0,3.808443,3.618021,0,0,10.96294,19.73233,0,3.808443,-3.808443,24.58527,63.03902,0.1815321,3.979823,0,0,19.73233
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1153786,0.1153786,0,0,0,0.1153786,0,0,1.387779E-17,0,0,0.1214512,0.1153786,0,0,15.19454,15.92389,0,0.1214512,-0.1214512,24.45725,62.71077,0.1815321,0.1269165,0,0,15.92389
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1503358,0.1503358,0,0,0,0.1503358,0,0,2.775558E-17,0,0,0.1582482,0.1503358,0,0,15.32949,15.80244,0,0.1582482,-0.1582482,24.29044,62.28305,0.1815321,0.1653694,0,0,15.80244
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.676103,1.676103,0,0,0,1.676103,0,0,2.220446E-16,0,0,1.764319,1.676103,0,0,15.50532,15.64419,0,1.764319,-1.764319,22.43068,57.51446,0.1815321,1.843714,0,0,15.64419
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.41078,2.41078,0,0,0,2.41078,0,0,4.440892E-16,0,0,2.537663,2.41078,0,0,17.46568,13.87987,0,2.537663,-2.537663,19.75575,50.65567,0.1815321,2.651858,0,0,13.87987
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.402655,1.402655,0,0,0,1.402655,0,0,2.220446E-16,0,0,1.476479,1.402655,0,0,20.2853,11.34221,0,1.476479,-1.476479,18.19941,46.66505,0.1815321,1.542921,0,0,11.34221
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,3.728846,3.728846,0,0,0,3.728846,0,0,4.440892E-16,0,0,3.925101,3.728846,0,0,21.92583,9.865727,0,3.925101,-3.925101,14.06199,36.0563,0.1815321,4.10173,0,0,9.865727
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,4.280985,4.280985,0,0,0,4.280985,29.71111,0,0,0,1.271928,4.5063,4.280985,0,0,26.28706,5.940627,0,3.234372,-3.234372,10.65266,27.31446,0.1815321,4.709084,1.017543,0,7.212555
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,29.8808,2.706255,2.835528,0,2.835528,13.34268,34.21193,0.1814832,0,2.268422,0,5.541783
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,4.916673,4.916673,0,0,0,4.916673,100.5148,8.881784E-16,0,0,4.941982,5.175445,4.916673,0,0,27.04527,5.25823,0,0.2334635,-0.2334635,13.09658,33.58092,0.1814832,5.40834,3.953585,0,10.20021
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,5.997714,5.997714,11.99314,0,3.370265,5.997714,88.31223,0,0,0,5.296714,0,0,5.995428,5.695656,27.30468,5.024766,10.99237,0,10.99237,23.52486,60.32004,0.1815338,6.597485,4.237371,12,10.32148
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,9.149161,9.149161,12,0,3.372,9.149161,75.8085,0,0,0,6.935842,0,0,2.850839,2.708297,16.31231,14.9179,9.644139,0,9.644139,32.6741,83.77956,0.1816075,10.06408,5.548674,12,21.85374
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,11.55349,11.55349,10.86825,0,3.085668,11.55349,63.95882,0,0,0,7.389478,0.7213085,0.685243,0,0,6.66817,23.59763,6.66817,0,6.66817,39.00008,100,0.1816614,12.70884,5.911583,12,30.9871
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,10.92698,10.92698,3,0,1.095,10.92698,77.96935,0.1755053,0,0,8.519696,8.344191,7.926981,0,0,0,29.59898,0,0,0,39.00008,100,0.1816614,12.01968,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,10.94733,10.94733,5.432142,0,1.710332,10.94733,53.03083,0,0,0,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.1816614,12.04206,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816614,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,6.829969,6.829969,0,0,0,6.829969,25.08832,0,0,0,1.713524,7.189441,6.829969,0,0,0,29.59898,0,5.475916,-5.475916,33.22795,85.19971,0.1816614,7.512966,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,7.824702,7.824702,12,0,3.372,7.824702,18.13933,0,0,0,1.419348,0,0,4.175298,3.966533,6.084352,24.12306,5.385881,0,5.385881,38.33745,98.30096,0.1817157,8.607172,1.135479,12,25.54241
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,10.69194,10.69194,11.42717,0,3.227075,10.69194,0,0,0,0,0,0,0,0.7352319,0.6984704,0.6984704,28.97035,0.6984704,0,0.6984704,39.00008,100,0.1817233,11.76113,0,12,28.97035
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,8.966082,8.966082,8.966082,0,2.604419,8.966082,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817233,9.86269,0,12,29.59898
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,9.997585,9.997585,9.997585,0,2.865389,9.997585,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817233,10.99734,0,12,29.59898
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.121578,1.121578,0,0,0,1.121578,0,0,2.220446E-16,0,0,1.180609,1.121578,0,0,0,29.59898,0,1.180609,-1.180609,37.75561,96.80905,0.1817233,1.233736,0,0,29.59898
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.311788,28.41837,0,0,0,37.75561,96.80905,0.1817233,0,0,0,28.41837
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,3.659368,3.659368,0,0,0,3.659368,0,0,0,0,0,3.851966,3.659368,0,0,1.311788,28.41837,0,3.851966,-3.851966,33.69528,86.39798,0.1817233,4.025304,0,0,28.41837
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.409901,1.409901,0,0,0,1.409901,0,0,2.220446E-16,0,0,1.484106,1.409901,0,0,5.59175,24.5664,0,1.484106,-1.484106,32.13089,82.38674,0.1817233,1.550891,0,0,24.5664
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.06889053,0.06889053,0,0,0,0.06889053,0,0,1.387779E-17,0,0,0.07251634,0.06889053,0,0,7.240757,23.0823,0,0.07251634,-0.07251634,32.05445,82.19074,0.1817233,0.07577958,0,0,23.0823
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.852598,2.852598,0,0,0,2.852598,0,0,4.440892E-16,0,0,3.002735,2.852598,0,0,7.32133,23.00978,0,3.002735,-3.002735,28.88929,74.07497,0.1817233,3.137858,0,0,23.00978
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6577,20.00705,0,0,0,28.88929,74.07497,0.1817233,0,0,0,20.00705
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.907613,2.907613,0,0,0,2.907613,0,0,0,0,0,3.060645,2.907613,0,0,10.6577,20.00705,0,3.060645,-3.060645,25.66309,65.80267,0.1817233,3.198375,0,0,20.00705
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.3096941,0.3096941,0,0,0,0.3096941,0,0,5.551115E-17,0,0,0.3259938,0.3096941,0,0,14.05842,16.9464,0,0.3259938,-0.3259938,25.31946,64.92157,0.1817233,0.3406635,0,0,16.9464
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.8370901,0.8370901,0,0,0,0.8370901,0,0,1.110223E-16,0,0,0.8811475,0.8370901,0,0,14.42064,16.62041,0,0.8811475,-0.8811475,24.39065,62.54001,0.1817233,0.9207991,0,0,16.62041
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,5.348699,5.348699,0,0,0,5.348699,40.86576,0,0,0,2.185787,5.630209,5.348699,0,0,15.39969,15.73926,0,3.444423,-3.444423,20.75991,53.23043,0.1817233,5.883569,1.748629,0,17.92505
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,6.440293,6.440293,0,0,0,6.440293,87.59594,0,0,0,5.641435,6.779255,6.440293,0,0,19.22682,12.29484,0,1.13782,-1.13782,19.56054,50.15514,0.1817233,7.084322,4.513148,0,17.93627
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,6.260171,6.260171,0,0,0,6.260171,135.9226,0,0,0,8.508986,6.589654,6.260171,0,0,20.49107,11.15702,1.919331,0,1.919331,21.38138,54.82394,0.1816903,6.886189,6.807189,0,19.666
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,3.541864,3.541864,0,0,0,3.541864,296.6991,0,0,0,10.50868,3.728278,3.541864,0,0,18.57174,12.88441,6.7804,0,6.7804,27.81383,71.31738,0.1815739,3.89605,8.406941,0,23.39309
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,8.588443,8.588443,8.722007,0,2.542668,8.588443,135.6561,0,0,0,11.65074,0,0,0.1335647,0.1268864,11.79134,18.98677,11.77763,0,11.77763,38.98707,99.96665,0.1815239,9.447287,9.320595,12,30.63752
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.39656,0,0,11.41026,0,0,0,0,0.01370795,29.58664,0.01370795,0,0.01370795,39.00008,100,0.1815237,0,9.128211,0,40.99691
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815237,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815237,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,9.627339,9.627339,3,0,1.095,9.627339,86.37104,1.339086,0,0,8.315232,6.976146,6.627339,0,0,0,29.59898,0,0,0,39.00008,100,0.1815237,10.59007,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.131539,0.131539,0,0,0,0.131539,2994.92,3.801026,0,0,3.939488,0.1384621,0.131539,0,0,0,29.59898,0,0,0,39.00008,100,0.1815237,0.1446929,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,5.451859,5.451859,0,0,0,5.451859,23.88892,0,0,0,1.30239,5.738798,5.451859,0,0,0,29.59898,0,4.436409,-4.436409,34.32369,88.00929,0.1815237,5.997044,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,8.736418,8.736418,12,0,3.372,8.736418,0,0,0,0,0,0,0,3.263582,3.100403,4.929343,25.16257,3.100403,0,3.100403,37.265,95.55108,0.1815571,9.610059,0,12,25.16257
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,4.699328,4.699328,0,0,0,4.699328,0,0,8.881784E-16,0,0,4.946661,4.699328,0,0,1.828939,27.95293,0,4.946661,-4.946661,32.05075,82.18126,0.1815571,5.169261,0,0,27.95293
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.5852494,0.5852494,0,0,0,0.5852494,0,0,0,0,0,0.616052,0.5852494,0,0,7.325229,23.00627,0,0.616052,-0.616052,31.40138,80.5162,0.1815571,0.6437743,0,0,23.00627
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,6.2999,6.2999,0,0,0,6.2999,0,0,8.881784E-16,0,0,6.631474,6.2999,0,0,8.009731,22.39022,0,6.631474,-6.631474,24.41119,62.59268,0.1815571,6.92989,0,0,22.39022
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.115709,2.115709,0,0,0,2.115709,0,0,0,0,0,2.227062,2.115709,0,0,15.37804,15.75875,0,2.227062,-2.227062,22.06366,56.57338,0.1815571,2.32728,0,0,15.75875
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.6389594,0.6389594,0,0,0,0.6389594,0,0,0,0,0,0.6725889,0.6389594,0,0,17.85255,13.53168,0,0.6725889,-0.6725889,21.35469,54.75551,0.1815571,0.7028553,0,0,13.53168
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.59987,12.85909,0,0,0,21.35469,54.75551,0.1815571,0,0,0,12.85909
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.245134,1.245134,0,0,0,1.245134,0,0,2.220446E-16,0,0,1.310667,1.245134,0,0,18.59987,12.85909,0,1.310667,-1.310667,19.97313,51.21304,0.1815571,1.369647,0,0,12.85909
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05617,11.54843,0,0,0,19.97313,51.21304,0.1815571,0,0,0,11.54843
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,4.140969,4.140969,0,0,0,4.140969,0,0,8.881784E-16,0,0,4.358915,4.140969,0,0,20.05617,11.54843,0,4.358915,-4.358915,15.37843,39.43179,0.1815571,4.555066,0,0,11.54843
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,3.574164,3.574164,0,0,0,3.574164,0,0,0,0,0,3.762278,3.574164,0,0,24.89941,7.189513,0,3.762278,-3.762278,11.41264,29.26312,0.1815571,3.93158,0,0,7.189513
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.09296,2.09296,0,0,0,2.09296,0,0,0,0,0,2.203116,2.09296,0,0,29.07971,3.427235,0,2.203116,-2.203116,9.09035,23.30854,0.1815571,2.302256,0,0,3.427235
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.982728,2.982728,11.78273,0,3.31703,2.982728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.52762,1.224119,8.36,0,8.36,17.02134,43.64438,0.1816468,3.281001,0,12,1.224119
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,5.199005,5.199005,12,0,3.372,5.199005,41.13306,0,0,0,2.13851,0,0,6.800995,6.460945,23.16762,8.748119,8.599455,0,8.599455,25.1795,64.5627,0.1817335,5.718906,1.710808,12,10.88663
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.991605,2.991605,11.7916,0,3.319276,2.991605,157.5459,0,0,0,4.713152,0,0,8.8,8.36,14.56817,16.48763,13.07315,0,13.07315,37.58178,96.36336,0.1817425,3.290766,3.770522,12,21.20078
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,8.993406,8.993406,3.438624,0,1.205972,8.993406,81.63929,2.220446E-16,0,0,7.342153,5.847139,5.554782,0,0,1.495014,28.25347,1.495014,0,1.495014,39.00008,100,0.1817286,9.892747,5.873723,12,35.59562
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.55504,2.55504,0,0,0,2.55504,382.7328,7.089462,0,0,9.778978,2.689516,2.55504,0,0,0,29.59898,0,0,0,39.00008,100,0.1817286,2.810544,7.823183,0,39.37796
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,3.560888,3.560888,0,0,0,3.560888,322.0766,7.720483,0,0,11.46879,3.748303,3.560888,0,0,0,29.59898,0,0,0,39.00008,100,0.1817286,3.916976,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,8.675568,8.675568,3,0,1.095,8.675568,131.6506,5.447156,0,0,11.42144,5.974281,5.675568,0,0,0,29.59898,0,0,0,39.00008,100,0.1817286,9.543124,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,5.932136,5.932136,0,0,0,5.932136,170.9474,3.896481,0,0,10.14083,6.244354,5.932136,0,0,0,29.59898,0,0,0,39.00008,100,0.1817286,6.52535,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,8.344196,8.344196,3,0,1.095,8.344196,111.5861,3.68549,0,0,9.31096,5.625469,5.344196,0,0,0,29.59898,0,0,0,39.00008,100,0.1817286,9.178616,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,3.856496,3.856496,0,0,0,3.856496,161.0584,2.15174,0,0,6.211209,4.05947,3.856496,0,0,0,29.59898,0,0,0,39.00008,100,0.1817286,4.242146,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,4.489472,4.489472,0,0,0,4.489472,105.1634,0,0,0,4.721282,4.72576,4.489472,0,0,0,29.59898,0,0.00447808,-0.00447808,38.99536,99.9879,0.1817286,4.938419,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.134136,2.134136,0,0,0,2.134136,114.3345,0.1886188,0,0,2.440053,2.246459,2.134136,0,0,0.004975644,29.5945,0.004975644,0,0.004975644,39.00008,100,0.1817285,2.34755,1.952043,0,32.03455
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,12.31366,12.31366,12,0,3.372,12.31366,0,0,0,0,0,0.3301665,0.3136581,0,0,0,29.59898,0,0.3301665,-0.3301665,38.65205,99.10763,0.1817285,13.54502,0,12,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,6.299746,6.299746,0,0,0,6.299746,0,0,8.881784E-16,0,0,6.631311,6.299746,0,0,0.3668517,29.26881,0,6.631311,-6.631311,31.66204,81.18455,0.1817285,6.92972,0,0,29.26881
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,3.379031,3.379031,0,0,0,3.379031,0,0,0,0,0,3.556875,3.379031,0,0,7.734975,22.6375,0,3.556875,-3.556875,27.91276,71.57104,0.1817285,3.716934,0,0,22.6375
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.038907,2.038907,0,0,0,2.038907,0,0,4.440892E-16,0,0,2.146218,2.038907,0,0,11.68706,19.08063,0,2.146218,-2.146218,25.65045,65.77025,0.1817285,2.242797,0,0,19.08063
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.07174,16.93441,0,0,0,25.65045,65.77025,0.1817285,0,0,0,16.93441
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.07174,16.93441,0,0,0,25.65045,65.77025,0.1817285,0,0,0,16.93441
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.328568,3.328568,0,0,0,3.328568,0,0,4.440892E-16,0,0,3.503756,3.328568,0,0,14.07174,16.93441,0,3.503756,-3.503756,21.95717,56.30031,0.1817285,3.661425,0,0,16.93441
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.8617828,0.8617828,0,0,0,0.8617828,0,0,1.110223E-16,0,0,0.9071398,0.8617828,0,0,17.96481,13.43065,0,0.9071398,-0.9071398,21.00096,53.8485,0.1817285,0.9479612,0,0,13.43065
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.060842,1.060842,0,0,0,1.060842,0,0,2.220446E-16,0,0,1.116676,1.060842,0,0,18.97274,12.52351,0,1.116676,-1.116676,19.82388,50.83035,0.1817285,1.166926,0,0,12.52351
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.676641,1.676641,0,0,0,1.676641,0,0,2.220446E-16,0,0,1.764885,1.676641,0,0,20.21349,11.40684,0,1.764885,-1.764885,17.96353,46.06023,0.1817285,1.844305,0,0,11.40684
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.9815635,0.9815635,0,0,0,0.9815635,0,0,2.220446E-16,0,0,1.033225,0.9815635,0,0,22.17447,9.641952,0,1.033225,-1.033225,16.87441,43.26763,0.1817285,1.07972,0,0,9.641952
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.345346,2.345346,0,0,0,2.345346,0,0,0,0,0,2.468786,2.345346,0,0,23.3225,8.608727,0,2.468786,-2.468786,14.27208,36.59501,0.1817285,2.579881,0,0,8.608727
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.0656,6.139941,0,0,0,14.27208,36.59501,0.1817285,0,0,0,6.139941
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,8.1312,8.1312,12,0,3.372,8.1312,21.51431,0,0,0,1.749371,0,0,3.868801,3.67536,26.0656,6.139941,5.424732,0,5.424732,19.41843,49.79076,0.181782,8.94432,1.399497,12,7.889312
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,20.64087,11.0222,13.61066,0,13.61066,32.33064,82.89893,0.1817027,0,4.200532,12,16.27287
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,13.80745,13.80745,12,0,3.372,13.80745,52.20057,0,0,0,7.207566,1.902576,1.807447,0,0,7.0302,23.2718,5.30499,0,5.30499,37.3634,95.8034,0.1817452,15.18819,5.766053,12,30.47936
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,4.283187,4.283187,0,0,0,4.283187,232.0562,3.705573,0,0,9.939401,4.508617,4.283187,0,0,1.72521,28.04629,1.72521,0,1.72521,39.00008,100,0.1817158,4.711505,7.951521,0,37.98569
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.5960153,0.5960153,0,0,0,0.5960153,1889.543,10.63458,0,0,11.26197,0.6273845,0.5960153,0,0,0,29.59898,0,0,0,39.00008,100,0.1817158,0.6556169,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,3.882287,3.882287,0,0,0,3.882287,324.9641,8.52942,0,0,12.61604,4.086618,3.882287,0,0,0,29.59898,0,0,0,39.00008,100,0.1817158,4.270516,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,3.900521,3.900521,0,0,0,3.900521,288.9913,7.166355,0,0,11.27217,4.105812,3.900521,0,0,0,29.59898,0,0,0,39.00008,100,0.1817158,4.290573,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,8.853467,8.853467,3,0,1.095,8.853467,109.576,3.539726,0,0,9.70127,6.161544,5.853467,0,0,0,29.59898,0,0,0,39.00008,100,0.1817158,9.738813,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.15805,2.15805,0,0,0,2.15805,345.0611,5.174959,0,0,7.44659,2.271631,2.15805,0,0,0,29.59898,0,0,0,39.00008,100,0.1817158,2.373855,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817158,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,7.050021,7.050021,0,0,0,7.050021,25.33308,0,8.881784E-16,0,1.785988,7.421074,7.050021,0,0,0,29.59898,0,5.635087,-5.635087,33.06018,84.76951,0.1817158,7.755023,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,13.59198,13.59198,12,0,3.372,13.59198,0,0,0,0,0,1.675771,1.591982,0,0,6.261208,23.96389,0,1.675771,-1.675771,31.29376,80.24024,0.1817158,14.95118,0,12,23.96389
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.504089,1.504089,0,0,0,1.504089,0,0,2.220446E-16,0,0,1.583251,1.504089,0,0,8.123175,22.28812,0,1.583251,-1.583251,29.62486,75.96104,0.1817158,1.654498,0,0,22.28812
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.188393,2.188393,0,0,0,2.188393,0,0,0,0,0,2.303572,2.188393,0,0,9.882343,20.70487,0,2.303572,-2.303572,27.19669,69.73495,0.1817158,2.407233,0,0,20.70487
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,12.70724,12.70724,12,0,3.372,12.70724,0,0,0,0,0,0.7444664,0.707243,0,0,12.44187,18.4013,0,0.7444664,-0.7444664,26.41195,67.72281,0.1817158,13.97797,0,12,18.4013
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.8178025,0.8178025,9.617803,0,2.769304,0.8178025,0,0,0,0,0,0,0,8.8,8.36,13.26905,17.65683,8.36,0,8.36,34.34294,88.05865,0.1817478,0.8995827,0,12,17.65683
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.873624,1.873624,0,0,0,1.873624,0,0,2.220446E-16,0,0,1.972236,1.873624,0,0,4.909052,25.18083,0,1.972236,-1.972236,32.26402,82.7281,0.1817478,2.060987,0,0,25.18083
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.129371,1.129371,0,0,0,1.129371,0,0,2.220446E-16,0,0,1.188812,1.129371,0,0,7.100426,23.2086,0,1.188812,-1.188812,31.01091,79.51498,0.1817478,1.242308,0,0,23.2086
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.100332,2.100332,0,0,0,2.100332,0,0,0,0,0,2.210875,2.100332,0,0,8.421328,22.01978,0,2.210875,-2.210875,28.68044,73.53944,0.1817478,2.310365,0,0,22.01978
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.097394,1.097394,0,0,0,1.097394,0,0,2.220446E-16,0,0,1.155151,1.097394,0,0,10.87786,19.80891,0,1.155151,-1.155151,27.4628,70.4173,0.1817478,1.207133,0,0,19.80891
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.001404,1.001404,0,0,0,1.001404,0,0,0,0,0,1.05411,1.001404,0,0,12.16136,18.65376,0,1.05411,-1.05411,26.35167,67.56825,0.1817478,1.101545,0,0,18.65376
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.7609596,0.7609596,0,0,0,0.7609596,0,0,1.110223E-16,0,0,0.8010101,0.7609596,0,0,13.33259,17.59965,0,0.8010101,-0.8010101,25.50733,65.40329,0.1817478,0.8370555,0,0,17.59965
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.7809827,0.7809827,0,0,0,0.7809827,0,0,1.110223E-16,0,0,0.822087,0.7809827,0,0,14.2226,16.79864,0,0.822087,-0.822087,24.64078,63.18135,0.1817478,0.859081,0,0,16.79864
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.13603,15.97655,0,0,0,24.64078,63.18135,0.1817478,0,0,0,15.97655
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,7.469785,7.469785,0,0,0,7.469785,5.313847,0,8.881784E-16,0,0.3969329,7.862932,7.469785,0,0,15.13603,15.97655,0,7.465999,-7.465999,16.77092,43.00229,0.1817478,8.216763,0.3175463,0,16.37348
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,5.457829,5.457829,0,0,0,5.457829,17.90276,0,8.881784E-16,0,0.9771022,5.745083,5.457829,0,0,23.43159,8.510551,0,4.767981,-4.767981,11.74503,30.1154,0.1817478,6.003612,0.7816818,0,9.487654
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.9015357,0.9015357,0,0,0,0.9015357,160.5201,0,0,0,1.447146,0.9489849,0.9015357,0,0,28.72934,3.742571,0.4981609,0,0.4981609,12.21763,31.32719,0.1817393,0.9916893,1.157717,0,5.189716
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,8.32038,8.32038,12,0,3.372,8.32038,29.21511,0,0,0,2.430808,0,0,3.679619,3.495638,28.23118,4.190915,5.926446,0,5.926446,17.83995,45.74337,0.1817961,9.152419,1.944646,12,6.621723
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.720624,2.720624,11.52062,0,3.250718,2.720624,130.5488,1.776357E-15,0,0,3.551741,0,0,8.8,8.36,22.30474,9.524717,11.91174,0,11.91174,29.14042,74.71887,0.1818177,2.992687,2.841393,12,13.07646
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,8.464301,0,2.477468,0,0,0,0,0,2.351907,0,0,8.464301,8.041086,10.39299,20.24529,10.39299,0,10.39299,39.00008,100,0.1817846,0,1.881526,12,22.59719
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,5.703669,5.703669,0,0,0,5.703669,13.14507,0,8.881784E-16,0,0.7497512,6.003862,5.703669,0,0,0,29.59898,0,5.254111,-5.254111,33.46176,85.79921,0.1817846,6.274035,0.599801,0,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,5.837901,24.34487,0.0552393,0,0.0552393,33.51416,85.93358,0.1817836,0,0.04419144,0,24.40011
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,9.544825,9.544825,12,0,3.372,9.544825,7.764752,0,0,0,0.741132,0,0,2.455175,2.332416,5.782661,24.39458,3.073548,0,3.073548,36.42999,93.41004,0.1818144,10.49931,0.5929056,12,25.13572
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,4.184343,4.184343,0,0,0,4.184343,0.9554612,0,0,0,0.03997977,4.404571,4.184343,0,0,2.709113,27.16078,0,4.364592,-4.364592,31.8293,81.61344,0.1818144,4.602777,0.03198382,0,27.20076
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,7.558659,22.79618,0.1359952,0,0.1359952,31.95832,81.94425,0.1818121,0,0.1087962,0,22.93218
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.422664,22.91858,0,0,0,31.95832,81.94425,0.1818121,0,0,0,22.91858
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.136656,1.136656,0,0,0,1.136656,0,0,0,0,0,1.19648,1.136656,0,0,7.422664,22.91858,0,1.19648,-1.19648,30.69712,78.71041,0.1818121,1.250321,0,0,22.91858
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.752086,21.7221,0,0,0,30.69712,78.71041,0.1818121,0,0,0,21.7221
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,4.481884,4.481884,0,0,0,4.481884,0,0,0,0,0,4.717772,4.481884,0,0,8.752086,21.7221,0,4.717772,-4.717772,25.72415,65.95923,0.1818121,4.930072,0,0,21.7221
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2400351,0.2400351,0,0,0,0.2400351,0,0,2.775558E-17,0,0,0.2526686,0.2400351,0,0,13.99405,17.00433,0,0.2526686,-0.2526686,25.45782,65.27632,0.1818121,0.2640387,0,0,17.00433
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.611503,0.611503,0,0,0,0.611503,0,0,1.110223E-16,0,0,0.6436874,0.611503,0,0,14.2748,16.75166,0,0.6436874,-0.6436874,24.77931,63.53656,0.1818121,0.6726533,0,0,16.75166
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.760208,2.760208,0,0,0,2.760208,0,0,0,0,0,2.905483,2.760208,0,0,14.99001,16.10797,0,2.905483,-2.905483,21.71666,55.68364,0.1818121,3.036229,0,0,16.10797
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.923405,2.923405,0,0,0,2.923405,0,0,4.440892E-16,0,0,3.077268,2.923405,0,0,18.21832,13.20249,0,3.077268,-3.077268,18.47294,47.36641,0.1818121,3.215745,0,0,13.20249
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,3.816475,3.816475,0,0,0,3.816475,0,0,8.881784E-16,0,0,4.017342,3.816475,0,0,21.63751,10.12522,0,4.017342,-4.017342,14.23829,36.50835,0.1818121,4.198123,0,0,10.12522
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.122437,1.122437,0,0,0,1.122437,0,0,0,0,0,1.181512,1.122437,0,0,26.10122,6.107879,0,1.181512,-1.181512,12.99286,33.31496,0.1818121,1.23468,0,0,6.107879
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.453236,1.453236,0,0,0,1.453236,0,0,0,0,0,1.529722,1.453236,0,0,27.41401,4.926367,0,1.529722,-1.529722,11.38039,29.18044,0.1818121,1.598559,0,0,4.926367
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.45895,2.45895,0,0,0,2.45895,0,0,0,0,0,2.588368,2.45895,0,0,29.1137,3.396646,0,2.588368,-2.588368,8.652015,22.18461,0.1818121,2.704845,0,0,3.396646
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.621447,0.621447,0,0,0,0.621447,0,0,1.110223E-16,0,0,0.6541547,0.621447,0,0,31.98967,0.8082775,0,0.6541547,-0.6541547,7.962475,20.41656,0.1818121,0.6835917,0,0,0.8082775
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,32.71651,0.1541228,2.051574,0,2.051574,9.90877,25.40705,0.1817773,0,1.641259,0,2.205697
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,7.183567,7.183567,12,0,3.372,7.183567,43.3199,0,0,0,3.111914,0,0,4.816433,4.575612,30.66493,2.00054,7.687526,0,7.687526,17.2018,44.10708,0.1818508,7.901923,2.489531,12,5.112453
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600692,0,0,8.8,8.36,22.97741,8.919312,12.96069,0,12.96069,29.49739,75.63418,0.1817831,0,3.680553,12,13.52
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.4598352,0.4598352,3.766997,0,1.28905,0.4598352,1495.081,0,0,0,6.87491,0,0,3.307162,3.141804,10.01671,20.58393,10.01671,0,10.01671,39.00008,100,0.1816335,0.5058188,5.499928,12,27.45885
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,7.235277,7.235277,0,0,0,7.235277,90.97047,0,0,0,6.581965,7.616081,7.235277,0,0,0,29.59898,0,1.034116,-1.034116,37.91002,97.20499,0.1816335,7.958804,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,4.529094,4.529094,0,0,0,4.529094,155.8221,1.140846,0,0,7.05733,4.767467,4.529094,0,0,1.149018,28.56486,1.149018,0,1.149018,39.00008,100,0.181614,4.982003,5.645864,0,35.62219
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,6.997099,6.997099,0,0,0,6.997099,105.4848,0.01551075,0,0,7.380878,7.365368,6.997099,0,0,0,29.59898,0,0,0,39.00008,100,0.181614,7.696809,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,8.91384,8.91384,3,0,1.095,8.91384,101.5637,2.828132,0,0,9.053227,6.225096,5.913841,0,0,0,29.59898,0,0,0,39.00008,100,0.181614,9.805224,7.242582,12,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,15.71331,15.71331,8.597046,0,2.511053,15.71331,47.67171,0,1.776357E-15,0,7.490802,7.490802,7.116262,0,0,0,29.59898,0,0,0,39.00008,100,0.181614,17.28464,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,3.032147,3.032147,0,0,0,3.032147,112.4454,0.2177759,0,0,3.40951,3.191734,3.032147,0,0,0,29.59898,0,0,0,39.00008,100,0.181614,3.335362,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1646767,0.1646767,0,0,0,0.1646767,1260.031,1.901632,0,0,2.074976,0.1733439,0.1646767,0,0,0,29.59898,0,0,0,39.00008,100,0.181614,0.1811443,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.360489,2.360489,0,0,0,2.360489,0,0,0,0,0,2.484725,2.360489,0,0,0,29.59898,0,2.484725,-2.484725,36.38095,93.28429,0.181614,2.596538,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,4.363622,4.363622,0,0,0,4.363622,0,0,0,0,0,4.593286,4.363622,0,0,2.760806,27.11425,0,4.593286,-4.593286,31.5392,80.86958,0.181614,4.799984,0,0,27.11425
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,5.64344,5.64344,0,0,0,5.64344,0,0,8.881784E-16,0,0,5.940463,5.64344,0,0,7.864458,22.52097,0,5.940463,-5.940463,25.2774,64.81372,0.181614,6.207784,0,0,22.52097
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,22.10392,20.36,12,0,3.372,20.36,0,0,1.74392,3.954312,0,8.8,8.36,0,0,14.46497,16.5805,0,8.8,-8.8,16.00139,41.02911,0.181614,24.31431,0,12,16.5805
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.647962,1.647962,10.44796,0,2.979334,1.647962,0,0,0,0,0,0,0,8.8,8.36,24.24275,7.780504,8.36,0,8.36,23.93238,61.36495,0.1816676,1.812758,0,12,7.780504
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,3.6071,3.6071,12,0,3.372,3.6071,0,0,0,0,0,0,0,8.3929,7.973255,15.88275,15.3045,7.973255,0,7.973255,31.49647,80.76003,0.1817523,3.967811,0,12,15.3045
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.7359074,0.7359074,0,0,0,0.7359074,0,0,0,0,0,0.7746394,0.7359074,0,0,7.909495,22.48043,0,0.7746394,-0.7746394,30.67993,78.66633,0.1817523,0.8094981,0,0,22.48043
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.156285,1.156285,0,0,0,1.156285,0,0,2.220446E-16,0,0,1.217142,1.156285,0,0,8.770205,21.70579,0,1.217142,-1.217142,29.39695,75.37665,0.1817523,1.271914,0,0,21.70579
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.581257,1.581257,0,0,0,1.581257,0,0,2.220446E-16,0,0,1.664481,1.581257,0,0,10.12259,20.48865,0,1.664481,-1.664481,27.64243,70.87789,0.1817523,1.739383,0,0,20.48865
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97201,18.82417,0,0,0,27.64243,70.87789,0.1817523,0,0,0,18.82417
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.193953,2.193953,0,0,0,2.193953,0,0,0,0,0,2.309424,2.193953,0,0,11.97201,18.82417,0,2.309424,-2.309424,25.20809,64.63599,0.1817523,2.413348,0,0,18.82417
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,4.985086,4.985086,0,0,0,4.985086,0,0,8.881784E-16,0,0,5.247459,4.985086,0,0,14.53804,16.51475,0,5.247459,-5.247459,19.67678,50.45318,0.1817523,5.483595,0,0,16.51475
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,3.630396,3.630396,0,0,0,3.630396,0,0,4.440892E-16,0,0,3.82147,3.630396,0,0,20.36855,11.26729,0,3.82147,-3.82147,15.6486,40.12452,0.1817523,3.993436,0,0,11.26729
