Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,3.776951,3.776951,0,0,0,3.776951,27.27432,0,0,0,1.030138,3.975738,3.776951,0,0,24.61462,7.445817,0,2.9456,-2.9456,12.54366,32.16317,0.1817523,4.154646,0.8241103,0,8.475955
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,6.559328,6.559328,12,0,3.372,6.559328,28.10885,0,0,0,1.843752,0,0,5.440672,5.168639,27.88751,4.500217,7.012391,0,7.012391,19.1962,49.22092,0.1818218,7.21526,1.475001,12,6.343969
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.149629,1.149629,9.949629,0,2.853256,1.149629,380.3636,0,0,0,4.372769,0,0,8.8,8.36,20.87512,10.81137,12.73277,0,12.73277,31.27556,80.1936,0.1817883,1.264591,3.498215,12,15.18414
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,3.449757,3.449757,0,0,0,3.449757,221.8348,0,0,0,7.652761,3.631323,3.449757,0,0,8.142352,22.27086,4.021438,0,4.021438,35.09063,89.97581,0.1817204,3.794733,6.122209,0,29.92362
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,11.2261,11.2261,7.095696,0,2.131211,11.2261,75.43766,0,0,0,8.468704,4.34779,4.1304,0,0,4.120914,25.89016,4.120914,0,4.120914,39.00008,100,0.181753,12.34871,6.774963,12,34.35886
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181753,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,5.228921,5.228921,0,0,0,5.228921,133.1327,1.457277,0,0,6.961404,5.504128,5.228921,0,0,0,29.59898,0,0,0,39.00008,100,0.181753,5.751813,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,3.200845,3.200845,0,0,0,3.200845,277.9417,5.527174,0,0,8.896485,3.369311,3.200845,0,0,0,29.59898,0,0,0,39.00008,100,0.181753,3.52093,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,3.72119,3.72119,0,0,0,3.72119,158.1484,1.96796,0,0,5.885003,3.917042,3.72119,0,0,0,29.59898,0,0,0,39.00008,100,0.181753,4.093309,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,10.10006,10.10006,8.50637,0,2.488112,10.10006,16.60949,0,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.181753,11.11007,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,3.158583,3.158583,0,0,0,3.158583,22.97038,0,0,0,0.7255384,3.324824,3.158583,0,0,0,29.59898,0,2.599286,-2.599286,36.26019,92.97466,0.181753,3.474441,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,8.728494,8.728494,11.76859,0,3.313454,8.728494,0,0,0,0,0,0,0,3.0401,2.888095,2.888095,26.99969,2.888095,0,2.888095,39.00008,100,0.1817836,9.601342,0,12,26.99969
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,3.158842,3.158842,0,0,0,3.158842,0,0,4.440892E-16,0,0,3.325097,3.158842,0,0,0,29.59898,0,3.325097,-3.325097,35.49512,91.01294,0.1817836,3.474726,0,0,29.59898
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.694552,26.27388,0,0,0,35.49512,91.01294,0.1817836,0,0,0,26.27388
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,3.62851,3.62851,0,0,0,3.62851,0,0,4.440892E-16,0,0,3.819485,3.62851,0,0,3.694552,26.27388,0,3.819485,-3.819485,31.46903,80.68965,0.1817836,3.991362,0,0,26.27388
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3430585,0.3430585,0,0,0,0.3430585,0,0,5.551115E-17,0,0,0.3611142,0.3430585,0,0,7.938424,22.4544,0,0.3611142,-0.3611142,31.08838,79.71364,0.1817836,0.3773643,0,0,22.4544
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.263678,1.263678,0,0,0,1.263678,0,0,2.220446E-16,0,0,1.330187,1.263678,0,0,8.339662,22.09328,0,1.330187,-1.330187,29.68624,76.11842,0.1817836,1.390045,0,0,22.09328
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.8353612,0.8353612,0,0,0,0.8353612,0,0,1.110223E-16,0,0,0.8793277,0.8353612,0,0,9.817647,20.7631,0,0.8793277,-0.8793277,28.75935,73.74177,0.1817836,0.9188974,0,0,20.7631
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79468,19.88377,0,0,0,28.75935,73.74177,0.1817836,0,0,0,19.88377
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.07521972,0.07521972,0,0,0,0.07521972,0,0,0,0,0,0.07917865,0.07521972,0,0,10.79468,19.88377,0,0.07917865,-0.07917865,28.67589,73.52776,0.1817836,0.08274169,0,0,19.88377
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.37354,2.37354,0,0,0,2.37354,0,0,4.440892E-16,0,0,2.498463,2.37354,0,0,10.88265,19.80459,0,2.498463,-2.498463,26.04227,66.77493,0.1817836,2.610894,0,0,19.80459
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.357664,1.357664,0,0,0,1.357664,0,0,0,0,0,1.42912,1.357664,0,0,13.65872,17.30613,0,1.42912,-1.42912,24.53585,62.91231,0.1817836,1.49343,0,0,17.30613
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,3.90196,3.90196,0,0,0,3.90196,0,0,0,0,0,4.107326,3.90196,0,0,15.24663,15.87701,0,4.107326,-4.107326,20.20635,51.81105,0.1817836,4.292156,0,0,15.87701
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.965977,2.965977,0,0,0,2.965977,0,0,0,0,0,3.122082,2.965977,0,0,19.81033,11.76968,0,3.122082,-3.122082,16.91539,43.3727,0.1817836,3.262575,0,0,11.76968
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,9.675424,9.675424,12,0,3.372,9.675424,13.46946,0,0,0,1.303227,0,0,2.324576,2.208348,23.27931,8.647599,3.511575,0,3.511575,20.24676,51.91466,0.1818173,10.64297,1.042582,12,9.950827
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,8.90064,8.90064,12,0,3.372,8.90064,38.19505,0,0,0,3.399604,0,0,3.09936,2.944392,19.76773,11.80802,6.343996,0,6.343996,26.2652,67.34653,0.1818753,9.790705,2.719683,12,15.20762
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,4.712451,4.712451,9.9594,0,2.855728,4.712451,167.6545,0,0,0,7.900635,0,0,5.246949,4.984601,13.42374,17.51761,12.88524,0,12.88524,38.48921,98.69009,0.1818394,5.183696,6.320508,12,25.41825
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,8.457849,8.457849,3,0,1.095,8.457849,120.4375,3.902816,0,0,10.18642,5.745104,5.457849,0,0,0.5385027,29.11433,0.5385027,0,0.5385027,39.00008,100,0.1818304,9.303634,8.149137,12,39.30075
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,8.254005,8.254005,3,0,1.095,8.254005,103.9572,3.0501,0,0,8.580632,5.530532,5.254005,0,0,0,29.59898,0,0,0,39.00008,100,0.1818304,9.079406,6.864506,12,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,6.441187,6.441187,0,0,0,6.441187,133.8121,1.838893,0,0,8.61909,6.780197,6.441187,0,0,0,29.59898,0,0,0,39.00008,100,0.1818304,7.085306,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,6.995694,6.995694,0,0,0,6.995694,100.2726,8.881784E-16,0,0,7.014765,7.363888,6.995694,0,0,0,29.59898,0,0.3491226,-0.3491226,38.63207,99.0564,0.1818304,7.695263,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,5.410159,5.410159,0,0,0,5.410159,113.9826,0.08382212,0,0,6.16664,5.694904,5.410159,0,0,0.387914,29.24986,0.387914,0,0.387914,39.00008,100,0.1818238,5.951174,4.933312,0,35.4165
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,6.879714,6.879714,0,0,0,6.879714,96.23144,0,0,0,6.620447,7.241804,6.879714,0,0,0,29.59898,0,0.6213567,-0.6213567,38.34511,98.3206,0.1818238,7.567685,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,9.817865,9.817865,7.200051,0,2.157613,9.817865,35.09918,0,0,0,3.44599,2.755594,2.617814,0,0,0.6903964,28.97762,0.6903964,0,0.6903964,39.00008,100,0.1818293,10.79965,2.756792,12,32.42361
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818293,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818293,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,6.368367,6.368367,0,0,0,6.368367,0,0,0,0,0,6.703544,6.368367,0,0,0,29.59898,0,6.703544,-6.703544,31.93392,81.88168,0.1818293,7.005204,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,14.83665,14.83665,12,0,3.372,14.83665,0,0,0,0,0,2.985944,2.836647,0,0,7.448383,22.89543,0,2.985944,-2.985944,28.78646,73.81129,0.1818293,16.32031,0,12,22.89543
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.3086,1.3086,10.1086,0,2.893476,1.3086,0,0,0,0,0,0,0,8.8,8.36,10.7661,19.90949,8.36,0,8.36,36.71745,94.14713,0.1818735,1.439461,0,12,19.90949
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.84442,1.84442,0,0,0,1.84442,0,0,2.220446E-16,0,0,1.941495,1.84442,0,0,2.406098,27.43349,0,1.941495,-1.941495,34.67094,88.89966,0.1818735,2.028862,0,0,27.43349
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,3.158974,3.158974,0,0,0,3.158974,0,0,4.440892E-16,0,0,3.325236,3.158974,0,0,4.563315,25.49199,0,3.325236,-3.325236,31.16583,79.91222,0.1818735,3.474871,0,0,25.49199
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.886785,2.886785,0,0,0,2.886785,0,0,4.440892E-16,0,0,3.038721,2.886785,0,0,8.258021,22.16676,0,3.038721,-3.038721,27.96274,71.69918,0.1818735,3.175463,0,0,22.16676
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.440873,1.440873,0,0,0,1.440873,0,0,2.220446E-16,0,0,1.516708,1.440873,0,0,11.63438,19.12804,0,1.516708,-1.516708,26.36399,67.59983,0.1818735,1.58496,0,0,19.12804
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.271168,1.271168,0,0,0,1.271168,0,0,0,0,0,1.338072,1.271168,0,0,13.31961,17.61133,0,1.338072,-1.338072,24.95354,63.9833,0.1818735,1.398285,0,0,17.61133
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.80636,16.27326,0,0,0,24.95354,63.9833,0.1818735,0,0,0,16.27326
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.3730501,0.3730501,0,0,0,0.3730501,0,0,5.551115E-17,0,0,0.3926843,0.3730501,0,0,14.80636,16.27326,0,0.3926843,-0.3926843,24.53961,62.92195,0.1818735,0.4103551,0,0,16.27326
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.4458551,0.4458551,0,0,0,0.4458551,0,0,5.551115E-17,0,0,0.4693211,0.4458551,0,0,15.24267,15.88057,0,0.4693211,-0.4693211,24.0449,61.65347,0.1818735,0.4904406,0,0,15.88057
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.754418,1.754418,0,0,0,1.754418,0,0,2.220446E-16,0,0,1.846755,1.754418,0,0,15.76414,15.41125,0,1.846755,-1.846755,22.09825,56.66207,0.1818735,1.929859,0,0,15.41125
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,3.585548,3.585548,0,0,0,3.585548,63.36221,0,0,0,2.271883,3.774261,3.585548,0,0,17.81609,13.5645,0,1.502379,-1.502379,20.5146,52.60144,0.1818735,3.944103,1.817506,0,15.83638
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,12.05381,12.05381,12,0,3.372,12.05381,47.24619,0,0,0,5.694965,0.05663894,0.05380699,0,0,19.4854,12.06212,5.638326,0,5.638326,25.86359,66.31676,0.1819179,13.25919,4.555972,12,17.75708
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,11.57011,11.57011,12,0,3.372,11.57011,71.18237,0,0,0,8.235877,0,0,0.4298926,0.4083979,13.84707,17.13661,8.644275,0,8.644275,34.06427,87.34411,0.181987,12.72712,6.588702,12,25.37249
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.478538,2.478538,0,0,0,2.478538,439.9099,3.091549,0,0,10.90334,2.608988,2.478538,0,0,5.202799,24.91646,5.202799,0,5.202799,39.00008,100,0.1818996,2.726392,8.722669,0,35.81979
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,10.00346,10.00346,3,0,1.095,10.00346,122.9287,4.925056,0,0,12.29711,7.372058,7.003455,0,0,0,29.59898,0,0,0,39.00008,100,0.1818996,11.0038,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,5.385741,5.385741,0,0,0,5.385741,226.1429,6.510272,0,0,12.17947,5.6692,5.385741,0,0,0,29.59898,0,0,0,39.00008,100,0.1818996,5.924314,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.7208756,0.7208756,0,0,0,0.7208756,1562.53,10.50508,0,0,11.2639,0.7588164,0.7208756,0,0,0,29.59898,0,0,0,39.00008,100,0.1818996,0.7929631,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818996,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818996,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818996,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,3.56427,3.56427,0,0,0,3.56427,64.9317,0,4.440892E-16,0,2.314341,3.751863,3.56427,0,0,0,29.59898,0,1.437522,-1.437522,37.4848,96.11467,0.1818996,3.920697,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.276091,2.276091,0,0,0,2.276091,0,0,4.440892E-16,0,0,2.395885,2.276091,0,0,1.597247,28.16146,0,2.395885,-2.395885,34.95931,89.63908,0.1818996,2.5037,0,0,28.16146
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,11.08106,11.08106,12,0,3.372,11.08106,0,0,0,0,0,0,0,0.9189414,0.8729944,4.259341,25.76557,0.8729944,0,0.8729944,35.78751,91.76266,0.1819088,12.18916,0,12,25.76557
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.386347,26.55127,0,0,0,35.78751,91.76266,0.1819088,0,0,0,26.55127
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,3.221297,3.221297,0,0,0,3.221297,0,0,4.440892E-16,0,0,3.390839,3.221297,0,0,3.386347,26.55127,0,3.390839,-3.390839,32.21325,82.59791,0.1819088,3.543427,0,0,26.55127
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.5022876,0.5022876,0,0,0,0.5022876,0,0,0,0,0,0.5287238,0.5022876,0,0,7.153946,23.16043,0,0.5287238,-0.5287238,31.65593,81.16888,0.1819088,0.5525163,0,0,23.16043
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1997799,0.1997799,0,0,0,0.1997799,0,0,2.775558E-17,0,0,0.2102946,0.1997799,0,0,7.741417,22.6317,0,0.2102946,-0.2102946,31.43426,80.60049,0.1819088,0.2197579,0,0,22.6317
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.975078,22.42141,0,0,0,31.43426,80.60049,0.1819088,0,0,0,22.42141
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.9218235,0.9218235,0,0,0,0.9218235,0,0,1.110223E-16,0,0,0.9703405,0.9218235,0,0,7.975078,22.42141,0,0.9703405,-0.9703405,30.41143,77.97786,0.1819088,1.014006,0,0,22.42141
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.053234,21.45107,0,0,0,30.41143,77.97786,0.1819088,0,0,0,21.45107
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.053234,21.45107,0,0,0,30.41143,77.97786,0.1819088,0,0,0,21.45107
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.52209,1.52209,0,0,0,1.52209,0,0,2.220446E-16,0,0,1.6022,1.52209,0,0,9.053234,21.45107,0,1.6022,-1.6022,28.72256,73.64744,0.1819088,1.674299,0,0,21.45107
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.743881,1.743881,0,0,0,1.743881,0,0,2.220446E-16,0,0,1.835664,1.743881,0,0,10.83346,19.84887,0,1.835664,-1.835664,26.7876,68.68602,0.1819088,1.918269,0,0,19.84887
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.766159,1.766159,0,0,0,1.766159,0,0,2.220446E-16,0,0,1.859115,1.766159,0,0,12.87308,18.0132,0,1.859115,-1.859115,24.82792,63.66121,0.1819088,1.942775,0,0,18.0132
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,3.242971,3.242971,0,0,0,3.242971,85.96816,0,0,0,2.787922,3.413653,3.242971,0,0,14.93877,16.15409,0,0.6257311,-0.6257311,24.16834,61.96998,0.1819088,3.567268,2.230338,0,18.94201
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,15.63402,15.52836,5.534011,0,5.534011,29.41837,75.43156,0.1818159,0,4.427209,0,21.06237
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.7093639,0.7093639,0,0,0,0.7093639,1050.977,0,0,0,7.455252,0.7466989,0.7093639,0,0,10.10001,20.50897,6.708553,0,6.708553,35.78266,91.75022,0.1817034,0.7803003,5.964201,0,27.96422
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,4.207959,4.207959,0,0,0,4.207959,201.3244,0.6507618,0,0,8.471651,4.42943,4.207959,0,0,3.391458,26.54667,3.391458,0,3.391458,39.00008,100,0.1816466,4.628755,6.77732,0,35.01832
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,4.078767,4.078767,0,0,0,4.078767,189.1889,3.423134,0,0,7.716573,4.293439,4.078767,0,0,0,29.59898,0,0,0,39.00008,100,0.1816466,4.486644,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816466,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,7.073431,7.073431,0,0,0,7.073431,115.5491,0.7275699,0,0,8.173287,7.445717,7.073431,0,0,0,29.59898,0,0,0,39.00008,100,0.1816466,7.780775,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.6717731,0.6717731,0,0,0,0.6717731,1607.382,10.09083,0,0,10.79796,0.7071296,0.6717731,0,0,0,29.59898,0,0,0,39.00008,100,0.1816466,0.7389504,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,5.095453,5.095453,0,0,0,5.095453,154.279,2.497579,0,0,7.861213,5.363635,5.095453,0,0,0,29.59898,0,0,0,39.00008,100,0.1816466,5.604998,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,9.570568,9.570568,4.071454,0,1.366078,9.570568,60.48274,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.1816466,10.52763,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816466,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816466,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,15.00078,15.00078,12,0,3.372,15.00078,0,0,0,0,0,3.158712,3.000777,0,0,0,29.59898,0,3.158712,-3.158712,35.6705,91.46265,0.1816466,16.50085,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,13.3189,13.3189,12,0,3.372,13.3189,0,0,0,0,0,1.38832,1.318904,0,0,3.50968,26.44027,0,1.38832,-1.38832,34.20708,87.7103,0.1816466,14.65079,0,12,26.44027
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,15.18444,15.18444,12,0,3.372,15.18444,0,0,0,0,0,3.352039,3.184437,0,0,5.052258,25.05195,0,3.352039,-3.352039,30.67373,78.65042,0.1816466,16.70288,0,12,25.05195
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.776746,21.69991,8.36,0,8.36,38.60472,98.98626,0.1816569,0,0,12,21.69991
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.7652464,0.7652464,0,0,0,0.7652464,0,0,1.110223E-16,0,0,0.8055225,0.7652464,0,0,0.4167458,29.22391,0,0.8055225,-0.8055225,37.75562,96.8091,0.1816569,0.841771,0,0,29.22391
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.265067,1.265067,0,0,0,1.265067,0,0,0,0,0,1.331649,1.265067,0,0,1.311771,28.41838,0,1.331649,-1.331649,36.35194,93.20992,0.1816569,1.391573,0,0,28.41838
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.55792,1.55792,0,0,0,1.55792,0,0,2.220446E-16,0,0,1.639916,1.55792,0,0,2.791381,27.08673,0,1.639916,-1.639916,34.62332,88.77757,0.1816569,1.713712,0,0,27.08673
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.78605,1.78605,0,0,0,1.78605,0,0,2.220446E-16,0,0,1.880052,1.78605,0,0,4.61351,25.44682,0,1.880052,-1.880052,32.64157,83.69617,0.1816569,1.964655,0,0,25.44682
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.406519,1.406519,0,0,0,1.406519,0,0,0,0,0,1.480546,1.406519,0,0,6.702457,23.56677,0,1.480546,-1.480546,31.08094,79.69455,0.1816569,1.547171,0,0,23.56677
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.031375,2.031375,0,0,0,2.031375,0,0,4.440892E-16,0,0,2.138289,2.031375,0,0,8.347508,22.08622,0,2.138289,-2.138289,28.82698,73.91519,0.1816569,2.234512,0,0,22.08622
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.56837,1.56837,0,0,0,1.56837,0,0,2.220446E-16,0,0,1.650915,1.56837,0,0,10.72339,19.94793,0,1.650915,-1.650915,27.08676,69.4531,0.1816569,1.725207,0,0,19.94793
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.09096,2.09096,0,0,0,2.09096,0,0,4.440892E-16,0,0,2.20101,2.09096,0,0,12.55774,18.29702,0,2.20101,-2.20101,24.7667,63.50422,0.1816569,2.300056,0,0,18.29702
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,3.259788,3.259788,0,0,0,3.259788,66.06588,0,0,0,2.153608,3.431356,3.259788,0,0,15.0033,16.09601,0,1.277748,-1.277748,23.41983,60.05073,0.1816569,3.585767,1.722886,0,18.24961
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,3.973376,3.973376,0,0,0,3.973376,125.3771,0,0,0,4.981704,4.182501,3.973376,0,0,16.42302,14.81826,0.7992032,0,0.7992032,24.17802,61.9948,0.1816435,4.370714,3.985363,0,19.79996
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.4269119,0.4269119,0,0,0,0.4269119,1541.99,0,0,0,6.582938,0.4493809,0.4269119,0,0,15.62382,15.53754,6.133557,0,6.133557,29.99682,76.91478,0.181541,0.4696031,5.26635,0,22.12048
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,3.963134,3.963134,0,0,0,3.963134,242.3727,0,0,0,9.605556,4.17172,3.963134,0,0,9.490263,21.05774,5.433836,0,5.433836,35.15181,90.13268,0.1814502,4.359447,7.684444,0,30.6633
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,13.05848,13.05848,6.793636,0,2.05479,13.05848,81.56387,0,0,0,10.651,6.594576,6.264848,0,0,4.056427,25.94819,4.056427,0,4.056427,39.00008,100,0.1814367,14.36433,8.520803,12,36.5992
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.799109,1.799109,0,0,0,1.799109,671.2996,10.18361,0,0,12.07741,1.893799,1.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1814367,1.97902,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,8.201379,8.201379,3,0,1.095,8.201379,129.5746,5.151772,0,0,10.62691,5.475135,5.201378,0,0,0,29.59898,0,0,0,39.00008,100,0.1814367,9.021517,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,8.774645,8.774645,3,0,1.095,8.774645,123.5693,4.764197,0,0,10.84277,6.078574,5.774645,0,0,0,29.59898,0,0,0,39.00008,100,0.1814367,9.65211,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,13.49666,13.49666,5.136659,0,1.635575,13.49666,65.55105,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814367,14.84632,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814367,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814367,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.160594,1.160594,0,0,0,1.160594,0,0,0,0,0,1.221678,1.160594,0,0,0,29.59898,0,1.221678,-1.221678,37.71231,96.69805,0.1814367,1.276654,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,6.593027,6.593027,0,0,0,6.593027,0,0,8.881784E-16,0,0,6.940028,6.593027,0,0,1.35742,28.3773,0,6.940028,-6.940028,30.39688,77.94057,0.1814367,7.25233,0,0,28.3773
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,5.150793,5.150793,0,0,0,5.150793,0,0,0,0,0,5.421887,5.150793,0,0,9.068563,21.43727,0,5.421887,-5.421887,24.68171,63.28632,0.1814367,5.665873,0,0,21.43727
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.4966416,0.4966416,0,0,0,0.4966416,0,0,0,0,0,0.5227807,0.4966416,0,0,15.09288,16.01538,0,0.5227807,-0.5227807,24.13065,61.87335,0.1814367,0.5463058,0,0,16.01538
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.000666,2.000666,0,0,0,2.000666,0,0,0,0,0,2.105965,2.000666,0,0,15.67375,15.4926,0,2.105965,-2.105965,21.91077,56.18135,0.1814367,2.200733,0,0,15.4926
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.5151781,0.5151781,0,0,0,0.5151781,0,0,0,0,0,0.5422928,0.5151781,0,0,18.01371,13.38664,0,0.5422928,-0.5422928,21.33915,54.71565,0.1814367,0.5666959,0,0,13.38664
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.93836,1.93836,0,0,0,1.93836,0,0,2.220446E-16,0,0,2.040379,1.93836,0,0,18.61626,12.84435,0,2.040379,-2.040379,19.1884,49.20092,0.1814367,2.132196,0,0,12.84435
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,3.123088,3.123088,0,0,0,3.123088,0,0,4.440892E-16,0,0,3.287461,3.123088,0,0,20.88334,10.80397,0,3.287461,-3.287461,15.72311,40.31558,0.1814367,3.435397,0,0,10.80397
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.454004,2.454004,0,0,0,2.454004,0,0,4.440892E-16,0,0,2.583162,2.454004,0,0,24.53608,7.516506,0,2.583162,-2.583162,13.00022,33.33382,0.1814367,2.699404,0,0,7.516506
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.160432,1.160432,0,0,0,1.160432,0,0,0,0,0,1.221508,1.160432,0,0,27.40626,4.933344,0,1.221508,-1.221508,11.71264,30.03234,0.1814367,1.276476,0,0,4.933344
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.122635,2.122635,0,0,0,2.122635,0,0,0,0,0,2.234353,2.122635,0,0,28.76349,3.711837,0,2.234353,-2.234353,9.35742,23.99334,0.1814367,2.334899,0,0,3.711837
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.204429,1.204429,0,0,0,1.204429,0,0,2.220446E-16,0,0,1.26782,1.204429,0,0,31.24611,1.477484,0,1.26782,-1.26782,8.02102,20.56668,0.1814367,1.324872,0,0,1.477484
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.585374,1.585374,10.38537,0,2.9635,1.585374,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.65479,0.2096635,8.36,0,8.36,15.95201,40.90252,0.1814881,1.743911,0,12,0.2096635
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,7.180254,7.180254,12,0,3.372,7.180254,30.58988,0,0,0,2.196431,0,0,4.819746,4.578758,24.29479,7.733664,6.77519,0,6.77519,22.37952,57.38327,0.1815534,7.89828,1.757145,12,9.930095
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,7.235178,7.235178,11.47036,0,3.238,7.235178,80.77241,0,0,0,5.844028,0,0,4.235178,4.02342,17.5196,13.83133,9.867448,0,9.867448,31.7406,81.386,0.1816075,7.958696,4.675222,12,19.67536
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,5.278585,5.278585,0,0,0,5.278585,166.7817,0,0,0,8.803715,5.556406,5.278585,0,0,7.652156,22.71204,3.24731,0,3.24731,34.82127,89.28514,0.1815535,5.806444,7.042972,0,31.51575
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,4.232465,4.232465,0,0,0,4.232465,239.9766,1.296853,0,0,10.15693,4.455227,4.232465,0,0,4.404847,25.63461,4.404847,0,4.404847,39.00008,100,0.1814801,4.655712,8.125542,0,35.79154
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.410883,0.410883,0,0,0,0.410883,2577.101,10.15636,0,0,10.58887,0.4325084,0.410883,0,0,0,29.59898,0,0,0,39.00008,100,0.1814801,0.4519713,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,8.262969,8.262969,3,0,1.095,8.262969,142.0115,6.194402,0,0,11.73437,5.539968,5.262969,0,0,0,29.59898,0,0,0,39.00008,100,0.1814801,9.089267,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,12.48976,12.48976,4.129764,0,1.38083,12.48976,91.92169,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814801,13.73874,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,8.193055,8.193055,3,0,1.095,8.193055,123.1597,4.624165,0,0,10.09054,5.466374,5.193056,0,0,0,29.59898,0,0,0,39.00008,100,0.1814801,9.012361,8.072432,12,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,10.43201,10.43201,3,0,1.095,10.43201,86.5358,1.204256,0,0,9.027422,7.823166,7.432008,0,0,0,29.59898,0,0,0,39.00008,100,0.1814801,11.47521,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814801,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.373678,2.373678,0,0,0,2.373678,114.8096,0.2266015,0,0,2.72521,2.498609,2.373678,0,0,0,29.59898,0,0,0,39.00008,100,0.1814801,2.611046,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.154923,1.154923,0,0,0,1.154923,0,0,2.220446E-16,0,0,1.215709,1.154923,0,0,0,29.59898,0,1.215709,-1.215709,37.71861,96.71419,0.1814801,1.270415,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,7.820092,7.820092,9.241973,0,2.674219,7.820092,0,0,0,0,0,0,0,1.421881,1.350787,1.350787,28.38327,1.350787,0,1.350787,39.00008,100,0.1814943,8.6021,0,12,28.38327
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,6.103703,6.103703,0,0,0,6.103703,0,0,8.881784E-16,0,0,6.424951,6.103703,0,0,0,29.59898,0,6.424951,-6.424951,32.22758,82.63467,0.1814943,6.714074,0,0,29.59898
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.465216,2.465216,0,0,0,2.465216,0,0,0,0,0,2.594965,2.465216,0,0,7.138834,23.17403,0,2.594965,-2.594965,29.49225,75.62101,0.1814943,2.711738,0,0,23.17403
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.9769115,0.9769115,0,0,0,0.9769115,0,0,1.110223E-16,0,0,1.028328,0.9769115,0,0,10.02213,20.57906,0,1.028328,-1.028328,28.4083,72.84164,0.1814943,1.074603,0,0,20.57906
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.17781,1.17781,0,0,0,1.17781,0,0,2.220446E-16,0,0,1.2398,1.17781,0,0,11.16471,19.55074,0,1.2398,-1.2398,27.10144,69.49072,0.1814943,1.295591,0,0,19.55074
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.348556,2.348556,0,0,0,2.348556,0,0,4.440892E-16,0,0,2.472164,2.348556,0,0,12.54227,18.31093,0,2.472164,-2.472164,24.49555,62.80897,0.1814943,2.583411,0,0,18.31093
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.645732,2.645732,0,0,0,2.645732,0,0,0,0,0,2.784981,2.645732,0,0,15.28912,15.83877,0,2.784981,-2.784981,21.55992,55.28173,0.1814943,2.910305,0,0,15.83877
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,4.27776,4.27776,0,0,0,4.27776,0,0,0,0,0,4.502905,4.27776,0,0,18.38354,13.05379,0,4.502905,-4.502905,16.81344,43.1113,0.1814943,4.705535,0,0,13.05379
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,3.989575,3.989575,0,0,0,3.989575,0,0,4.440892E-16,0,0,4.199553,3.989575,0,0,23.38677,8.550885,0,4.199553,-4.199553,12.38672,31.76077,0.1814943,4.388533,0,0,8.550885
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,3.341155,3.341155,0,0,0,3.341155,0,0,4.440892E-16,0,0,3.517005,3.341155,0,0,28.05294,4.351333,0,3.517005,-3.517005,8.679474,22.25502,0.1814943,3.675271,0,0,4.351333
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.032049,2.032049,10.83205,0,3.076509,2.032049,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.96072,0.8343272,8.36,0,8.36,16.61047,42.59085,0.181557,2.235254,0,12,0.8343272
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.882784,1.882784,10.68278,0,3.038744,1.882784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.60072,8.358327,8.36,0,8.36,24.54146,62.92669,0.1816158,2.071063,0,12,8.358327
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,6.691648,6.691648,12,0,3.372,6.691648,40.76279,0,0,0,2.727702,0,0,5.308352,5.042935,15.24072,15.88233,7.770637,0,7.770637,31.91333,81.8289,0.1816898,7.360812,2.182162,12,18.61003
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,12.21859,12.21859,12,0,3.372,12.21859,43.73427,0,0,0,5.343712,0.2300975,0.2185927,0,0,7.470087,22.8759,5.113615,0,5.113615,36.76453,94.26785,0.1817297,13.44045,4.27497,12,28.21961
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,11.4767,11.4767,8.102939,0,2.386043,11.4767,51.47645,4.440892E-16,0,0,5.907795,3.551324,3.373758,0,0,2.356472,27.47815,2.356472,0,2.356472,39.00008,100,0.1817481,12.62437,4.726236,12,33.38595
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,9.637646,9.637646,3,0,1.095,9.637646,78.97369,0.6242087,0,0,7.611204,6.986995,6.637646,0,0,0,29.59898,0,0,0,39.00008,100,0.1817481,10.60141,6.088963,12,37.21018
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,12.4403,12.4403,5.457113,0,1.71665,12.4403,59.088,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1817481,13.68433,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,3.510467,3.510467,0,0,0,3.510467,264.4409,5.587883,0,0,9.283112,3.695228,3.510467,0,0,0,29.59898,0,0,0,39.00008,100,0.1817481,3.861514,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,6.371671,6.371671,0,0,0,6.371671,118.2991,0.8306106,0,0,7.537632,6.707022,6.371671,0,0,0,29.59898,0,0,0,39.00008,100,0.1817481,7.008838,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,7.637613,7.637613,3,0,1.095,7.637613,105.8223,3.200602,0,0,8.0823,4.881698,4.637613,0,0,0,29.59898,0,0,0,39.00008,100,0.1817481,8.401375,6.46584,12,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,5.468758,5.468758,0,0,0,5.468758,154.752,2.706423,0,0,8.463011,5.756588,5.468758,0,0,0,29.59898,0,0,0,39.00008,100,0.1817481,6.015634,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,10.95073,10.95073,5.494341,0,1.726068,10.95073,52.44915,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1817481,12.0458,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,7.428467,7.428467,0,0,0,7.428467,32.93652,0,0,0,2.446679,7.819439,7.428467,0,0,0,29.59898,0,5.37276,-5.37276,33.33669,85.47852,0.1817481,8.171313,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,6.645506,6.645506,0,0,0,6.645506,0,0,0,0,0,6.99527,6.645506,0,0,5.969734,24.22622,0,6.99527,-6.99527,25.96303,66.57174,0.1817481,7.310057,0,0,24.22622
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,17.71272,17.71272,12,0,3.372,17.71272,0,0,0,0,0,6.013391,5.712721,0,0,13.74226,17.23095,0,6.013391,-6.013391,19.62436,50.31877,0.1817481,19.48399,0,12,17.23095
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,9.849572,9.849572,12,0,3.372,9.849572,0,0,0,0,0,0,0,2.150428,2.042907,20.4238,11.21756,2.042907,0,2.042907,21.56243,55.28817,0.1817694,10.83453,0,12,11.21756
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,12.84406,12.84406,12,0,3.372,12.84406,0,0,0,0,0,0.8884837,0.8440595,0,0,18.3809,13.05617,0,0.8884837,-0.8884837,20.62589,52.88678,0.1817694,14.12847,0,12,13.05617
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.115855,1.115855,9.915855,0,2.844711,1.115855,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.3681,12.16769,8.36,0,8.36,28.55688,73.22262,0.1818082,1.22744,0,12,12.16769
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.8133414,0.8133414,9.613341,0,2.768175,0.8133414,0,0,0,0,0,0,0,8.8,8.36,11.0081,19.69169,8.36,0,8.36,36.48787,93.55846,0.1818392,0.8946756,0,12,19.69169
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3427006,0.3427006,0,0,0,0.3427006,0,0,5.551115E-17,0,0,0.3607375,0.3427006,0,0,2.648099,27.21569,0,0.3607375,-0.3607375,36.10762,92.58346,0.1818392,0.3769707,0,0,27.21569
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.296192,2.296192,0,0,0,2.296192,0,0,0,0,0,2.417044,2.296192,0,0,3.048918,26.85495,0,2.417044,-2.417044,33.55983,86.05068,0.1818392,2.525811,0,0,26.85495
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.039345,1.039345,0,0,0,1.039345,0,0,2.220446E-16,0,0,1.094048,1.039345,0,0,5.734522,24.43791,0,1.094048,-1.094048,32.4066,83.09369,0.1818392,1.14328,0,0,24.43791
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1717857,0.1717857,0,0,0,0.1717857,0,0,0,0,0,0.1808271,0.1717857,0,0,6.950131,23.34386,0,0.1808271,-0.1808271,32.216,82.60495,0.1818392,0.1889643,0,0,23.34386
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.78446,2.78446,0,0,0,2.78446,0,0,4.440892E-16,0,0,2.931011,2.78446,0,0,7.15105,23.16303,0,2.931011,-2.931011,29.12644,74.68303,0.1818392,3.062907,0,0,23.16303
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.495361,1.495361,0,0,0,1.495361,0,0,2.220446E-16,0,0,1.574064,1.495361,0,0,10.40773,20.23202,0,1.574064,-1.574064,27.46723,70.42866,0.1818392,1.644897,0,0,20.23202
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.537046,0.537046,0,0,0,0.537046,0,0,0,0,0,0.5653116,0.537046,0,0,12.15669,18.65796,0,0.5653116,-0.5653116,26.87134,68.90073,0.1818392,0.5907506,0,0,18.65796
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,4.199107,4.199107,0,0,0,4.199107,23.70467,0,0,0,0.9953842,4.420113,4.199107,0,0,12.78481,18.09265,0,3.424728,-3.424728,23.26136,59.64439,0.1818392,4.619018,0.7963074,0,19.08803
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.185614,2.185614,0,0,0,2.185614,97.67181,0,0,0,2.134729,2.300646,2.185614,0,0,16.59007,14.66792,0,0.1659176,-0.1659176,23.08647,59.19595,0.1818392,2.404175,1.707783,0,16.80265
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,5.735053,5.735053,0,0,0,5.735053,93.80912,8.881784E-16,0,0,5.380002,6.036898,5.735053,0,0,16.77442,14.502,0,0.6568952,-0.6568952,22.39404,57.42049,0.1818392,6.308558,4.304002,0,19.882
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,7.444077,7.444077,0,0,0,7.444077,90.57983,8.881784E-16,0,0,6.742832,7.83587,7.444077,0,0,17.5043,13.84511,0,1.093038,-1.093038,21.24187,54.46624,0.1818392,8.188484,5.394266,0,20.58794
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0,0,0,8.17248,0,0,0,0,18.71879,12.75207,8.17248,0,8.17248,28.99497,74.34593,0.1817036,0,6.537984,0,20.92455
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,4.247577,4.247577,0,0,0,4.247577,236.1852,0,0,0,10.03215,4.471133,4.247577,0,0,10.54631,20.1073,5.561016,0,5.561016,34.27061,87.87319,0.1816115,4.672334,8.02572,0,30.13945
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,5.502838,5.502838,0,0,0,5.502838,154.2583,0,0,0,8.488583,5.792461,5.502838,0,0,4.985294,25.11221,2.696121,0,2.696121,36.82838,94.43155,0.1815669,6.053122,6.790866,0,33.6008
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.224016,1.224016,0,0,0,1.224016,519.1388,2.776732,0,0,6.354344,1.288438,1.224016,0,0,2.289173,27.53872,2.289173,0,2.289173,39.00008,100,0.181529,1.346418,5.083475,0,33.89307
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,8.897326,8.897326,3,0,1.095,8.897326,84.04359,1.26992,0,0,7.477633,6.207712,5.897326,0,0,0,29.59898,0,0,0,39.00008,100,0.181529,9.787059,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2897232,0.2897232,0,0,0,0.2897232,1211.863,3.206078,0,0,3.51105,0.3049718,0.2897232,0,0,0,29.59898,0,0,0,39.00008,100,0.181529,0.3186955,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.059055,1.059055,0,0,0,1.059055,124.1518,0.2000409,0,0,1.314836,1.114795,1.059055,0,0,0,29.59898,0,0,0,39.00008,100,0.181529,1.164961,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,7.044503,7.044503,0,0,0,7.044503,0,0,8.881784E-16,0,0,7.415266,7.044503,0,0,0,29.59898,0,7.415266,-7.415266,31.1837,79.95805,0.181529,7.748953,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,7.141396,7.141396,0,0,0,7.141396,0,0,8.881784E-16,0,0,7.517258,7.141396,0,0,8.239184,22.18371,0,7.517258,-7.517258,23.25982,59.64043,0.181529,7.855535,0,0,22.18371
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,7.95982,7.95982,12,0,3.372,7.95982,0,0,0,0,0,0,0,4.04018,3.838171,16.59169,14.66645,3.838171,0,3.838171,26.90102,68.97684,0.181569,8.755802,0,12,14.66645
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.832723,2.832723,11.63272,0,3.279079,2.832723,0,0,0,0,0,0,0,8.8,8.36,12.75352,18.12081,8.36,0,8.36,34.83202,89.31268,0.1816517,3.115996,0,12,18.12081
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.010514,3.010514,0,0,0,3.010514,0,0,4.440892E-16,0,0,3.168962,3.010514,0,0,4.393523,25.64481,0,3.168962,-3.168962,31.49164,80.74762,0.1816517,3.311566,0,0,25.64481
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.8029297,0.8029297,0,0,0,0.8029297,0,0,1.110223E-16,0,0,0.8451892,0.8029297,0,0,7.914593,22.47585,0,0.8451892,-0.8451892,30.60073,78.46325,0.1816517,0.8832226,0,0,22.47585
