Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.315542,2.315542,0,0,0,2.315542,0,0,0,0,0,2.437413,2.315542,0,0,0,29.59898,0,2.437413,-2.437413,36.43082,93.41217,0,2.547097,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,4.259334,4.259334,0,0,0,4.259334,0,0,0,0,0,4.48351,4.259334,0,0,2.708237,27.16157,0,4.48351,-4.48351,31.70478,81.29416,0,4.685267,0,0,27.16157
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,4.302365,4.302365,0,0,0,4.302365,0,0,8.881784E-16,0,0,4.528805,4.302365,0,0,7.689914,22.67805,0,4.528805,-4.528805,26.93101,69.05372,0,4.732602,0,0,22.67805
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,3.930466,3.930466,0,0,0,3.930466,0,0,4.440892E-16,0,0,4.137332,3.930466,0,0,12.72192,18.14925,0,4.137332,-4.137332,22.56987,57.87136,0,4.323513,0,0,18.14925
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.324637,1.324637,0,0,0,1.324637,0,0,2.220446E-16,0,0,1.394355,1.324637,0,0,17.31896,14.01192,0,1.394355,-1.394355,21.1001,54.1027,0,1.457101,0,0,14.01192
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,3.640882,3.640882,0,0,0,3.640882,20.50839,0,4.440892E-16,0,0.7466863,3.832507,3.640882,0,0,18.86824,12.61756,0,3.085821,-3.085821,17.84735,45.76236,0,4.00497,0.597349,0,13.36425
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,3.730997,3.730997,0,0,0,3.730997,44.91161,0,0,0,1.675651,3.927365,3.730997,0,0,22.29693,9.531742,0,2.251714,-2.251714,15.47384,39.67643,0,4.104096,1.340521,0,11.20739
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,7.74546,7.74546,3,0,1.095,7.74546,42.18876,0,0,0,3.267714,4.995221,4.74546,0,0,24.79883,7.280027,0,1.727507,-1.727507,13.65289,35.00733,0,8.520006,2.614171,12,10.54774
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.331448,2.331448,11.13145,0,3.152256,2.331448,34.15588,1.776357E-15,0,0,0.7963266,0,0,8.8,8.36,26.71829,5.55252,9.156326,0,9.156326,22.33934,57.28024,0.249646,2.564593,0.6370612,12,6.348847
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,9.382198,9.382198,12,0,3.372,9.382198,6.867368,0,0,0,0.6443101,0,0,2.617801,2.486912,17.56196,13.79321,3.131222,0,3.131222,25.30988,64.897,0.2599217,10.32042,0.5154481,12,14.43752
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,8.139728,8.139728,12,0,3.372,8.139728,43.00182,0,0,0,3.500231,0,0,3.860272,3.667259,14.43074,16.61131,7.16749,0,7.16749,32.10955,82.33203,0.2679883,8.9537,2.800185,12,20.11154
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,6.179893,6.179893,0,0,0,6.179893,50.04269,0,0,0,3.092585,6.50515,6.179893,0,0,7.263249,23.06205,0,3.412565,-3.412565,28.5124,73.10856,0.2679883,6.797882,2.474068,0,26.15464
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,3.754158,3.754158,0,0,0,3.754158,34.89312,0,0,0,1.309943,3.951745,3.754158,0,0,11.05499,19.64949,0,2.641802,-2.641802,25.72769,65.96831,0.2679883,4.129573,1.047954,0,20.95943
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,13.99032,17.00769,0.7423225,0,0.7423225,26.43192,67.77402,0.2581388,0,0.593858,0,17.75001
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,5.019269,5.019269,0,0,0,5.019269,29.16341,0,8.881784E-16,0,1.46379,5.283441,5.019269,0,0,13.248,17.67578,0,3.819651,-3.819651,22.40565,57.45028,0.2581388,5.521196,1.171032,0,19.13957
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,17.49206,13.85613,0.7700023,0,0.7700023,23.13614,59.32333,0.2486589,0,0.6160018,0,14.62613
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,5.254367,5.254367,0,0,0,5.254367,0,0,8.881784E-16,0,0,5.530913,5.254367,0,0,16.72206,14.54913,0,5.530913,-5.530913,17.30605,44.37439,0.2486589,5.779804,0,0,14.54913
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,7.266551,7.266551,12,0,3.372,7.266551,0,0,0,0,0,0,0,4.733449,4.496777,22.86752,9.018215,4.496777,0,4.496777,21.57207,55.31288,0.2570025,7.993206,0,12,9.018215
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,10.13622,10.13622,12,0,3.372,10.13622,0,0,0,0,0,0,0,1.863785,1.770596,18.37074,13.06531,1.770596,0,1.770596,23.2518,59.61988,0.2595317,11.14984,0,12,13.06531
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,11.98045,11.98045,12,0,3.372,11.98045,0,0,0,0,0,0,0,0.01954781,0.01857042,16.60014,14.65885,0.01857042,0,0.01857042,23.26942,59.66505,0.2595565,13.1785,0,12,14.65885
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1878582,0.1878582,8.987858,0,2.609928,0.1878582,0,0,0,0,0,0,0,8.8,8.36,16.58157,14.67556,8.36,0,8.36,31.20041,80.00089,0.245892,0.206644,0,12,14.67556
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.7791895,0.7791895,0,0,0,0.7791895,0,0,1.110223E-16,0,0,0.8201995,0.7791895,0,0,8.221571,22.19956,0,0.8201995,-0.8201995,30.33584,77.78406,0.245892,0.8571085,0,0,22.19956
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.383034,2.383034,0,0,0,2.383034,0,0,4.440892E-16,0,0,2.508457,2.383034,0,0,9.132904,21.37936,0,2.508457,-2.508457,27.6917,71.00421,0.245892,2.621338,0,0,21.37936
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.9826333,0.9826333,0,0,0,0.9826333,0,0,1.110223E-16,0,0,1.034351,0.9826333,0,0,11.92008,18.87091,0,1.034351,-1.034351,26.6014,68.20857,0.245892,1.080897,0,0,18.87091
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.06936,17.83656,0,0,0,26.6014,68.20857,0.245892,0,0,0,17.83656
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,3.464759,3.464759,0,0,0,3.464759,0,0,4.440892E-16,0,0,3.647115,3.464759,0,0,13.06936,17.83656,0,3.647115,-3.647115,22.757,58.35117,0.245892,3.811235,0,0,17.83656
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.12171,14.18944,0,0,0,22.757,58.35117,0.245892,0,0,0,14.18944
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.5638158,0.5638158,0,0,0,0.5638158,0,0,1.110223E-16,0,0,0.5934903,0.5638158,0,0,17.12171,14.18944,0,0.5934903,-0.5934903,22.13141,56.74708,0.245892,0.6201974,0,0,14.18944
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.78114,13.59595,0,0,0,22.13141,56.74708,0.245892,0,0,0,13.59595
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.37996,2.37996,0,0,0,2.37996,47.93454,0,0,0,1.140823,2.505221,2.37996,0,0,17.78114,13.59595,0,1.364398,-1.364398,20.6932,53.05939,0.245892,2.617956,0.9126584,0,14.73677
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.575772,1.575772,0,0,0,1.575772,200.3797,0,0,0,3.157528,1.658708,1.575772,0,0,19.29714,12.23155,1.49882,0,1.49882,22.11511,56.7053,0.2359613,1.733349,2.526022,0,15.38908
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.858043,1.858043,0,0,0,1.858043,313.3563,0,0,0,5.822294,1.955835,1.858043,0,0,17.79832,13.58049,3.866459,0,3.866459,25.78316,66.11052,0.2136976,2.043847,4.657835,0,19.40278
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,0,0,0,9.449057,0,0,0,0,13.93186,17.0603,9.449057,0,9.449057,34.74732,89.0955,0.1736553,0,7.559246,0,26.50936
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,7.468978,0,0,11.95178,0,0,0,0,4.482803,25.56446,4.482803,0,4.482803,39.00008,100,0.1594783,0,9.561425,0,37.51624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,5.044399,5.044399,0,0,0,5.044399,251.5031,7.376926,0,0,12.68682,5.309894,5.044399,0,0,0,29.59898,0,0,0,39.00008,100,0.1594783,5.548839,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,9.166017,9.166017,3,0,1.095,9.166017,126.6208,5.115541,0,0,11.60608,6.490543,6.166016,0,0,0,29.59898,0,0,0,39.00008,100,0.1594783,10.08262,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,8.858015,8.858015,3,0,1.095,8.858015,129.4467,5.300077,0,0,11.46641,6.166332,5.858015,0,0,0,29.59898,0,0,0,39.00008,100,0.1594783,9.743816,9.173127,12,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.348478,2.348478,0,0,0,2.348478,347.4396,5.687459,0,0,8.159541,2.472082,2.348478,0,0,0,29.59898,0,0,0,39.00008,100,0.1594783,2.583325,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,5.474205,5.474205,0,0,0,5.474205,57.24248,0,8.881784E-16,0,3.13357,5.762321,5.474205,0,0,0,29.59898,0,2.62875,-2.62875,36.22913,92.89503,0.1594783,6.021625,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,7.695115,7.695115,8.249012,0,2.423,7.695115,30.3801,0,0,0,2.337784,0,0,0.5538974,0.5262026,2.920834,26.97023,2.863986,0,2.863986,38.94615,99.86172,0.1650739,8.464626,1.870227,12,29.30801
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05684737,29.54782,0,0,0,38.94615,99.86172,0.1650739,0,0,0,29.54782
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.058589,2.058589,0,0,0,2.058589,0,0,0,0,0,2.166936,2.058589,0,0,0.05684737,29.54782,0,2.166936,-2.166936,36.662,94.00493,0.1650739,2.264448,0,0,29.54782
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,5.420864,5.420864,0,0,0,5.420864,0,0,8.881784E-16,0,0,5.706173,5.420864,0,0,2.464554,27.38088,0,5.706173,-5.706173,30.64716,78.58231,0.1650739,5.962951,0,0,27.38088
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.804746,21.67471,0,0,0,30.64716,78.58231,0.1650739,0,0,0,21.67471
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.804746,21.67471,0,0,0,30.64716,78.58231,0.1650739,0,0,0,21.67471
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.028414,2.028414,0,0,0,2.028414,0,0,4.440892E-16,0,0,2.135173,2.028414,0,0,8.804746,21.67471,0,2.135173,-2.135173,28.39649,72.81137,0.1650739,2.231256,0,0,21.67471
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.474191,2.474191,0,0,0,2.474191,0,0,4.440892E-16,0,0,2.604412,2.474191,0,0,11.17716,19.53953,0,2.604412,-2.604412,25.6512,65.77218,0.1650739,2.721611,0,0,19.53953
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2638902,0.2638902,0,0,0,0.2638902,0,0,0,0,0,0.2777791,0.2638902,0,0,14.07095,16.93512,0,0.2777791,-0.2777791,25.3584,65.0214,0.1650739,0.2902792,0,0,16.93512
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.6561224,0.6561224,0,0,0,0.6561224,0,0,0,0,0,0.6906551,0.6561224,0,0,14.37959,16.65734,0,0.6906551,-0.6906551,24.63038,63.1547,0.1650739,0.7217346,0,0,16.65734
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,3.571944,3.571944,0,0,0,3.571944,0,0,4.440892E-16,0,0,3.759942,3.571944,0,0,15.14699,15.96669,0,3.759942,-3.759942,20.66706,52.99234,0.1650739,3.929139,0,0,15.96669
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.475089,2.475089,0,0,0,2.475089,0,0,4.440892E-16,0,0,2.605356,2.475089,0,0,19.3247,12.20675,0,2.605356,-2.605356,17.92077,45.9506,0.1650739,2.722598,0,0,12.20675
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,3.749277,3.749277,0,0,0,3.749277,0,0,4.440892E-16,0,0,3.946607,3.749277,0,0,22.21954,9.601389,0,3.946607,-3.946607,13.76068,35.28372,0.1650739,4.124204,0,0,9.601389
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.45205,1.45205,0,0,0,1.45205,0,0,2.220446E-16,0,0,1.528474,1.45205,0,0,26.60466,5.654782,0,1.528474,-1.528474,12.14953,31.15257,0.1650739,1.597256,0,0,5.654782
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,28.30297,4.126308,2.478571,0,2.478571,14.50091,37.18174,0.1582834,0,1.982857,0,6.604879
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,5.065516,5.065516,0,0,0,5.065516,101.2928,0,0,0,5.131004,5.332122,5.065516,0,0,25.8244,6.357022,0,0.2011181,-0.2011181,14.28891,36.63815,0.1582834,5.572068,4.104804,0,11.48803
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,6.770524,6.770524,12,0,3.372,6.770524,111.6471,0,0,0,7.559095,0,0,5.229476,4.968002,26.04786,6.155904,12.5271,0,12.5271,26.17316,67.11052,0.1658015,7.447577,6.047276,12,13.715
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,4.540059,4.540059,7.107263,0,2.134138,4.540059,238.2886,0,0,0,10.81844,0,0,2.567205,2.438844,13.52076,17.43029,13.25729,0,13.25729,38.75012,99.35909,0.1536733,4.994064,8.654754,12,28.24873
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,12.96088,12.96088,4.600878,0,1.500022,12.96088,99.54414,3.838319,0,0,12.9018,8.8,8.36,0,0,0.2634763,29.36185,0.2634763,0,0.2634763,39.00008,100,0.1532041,14.25697,10.32144,12,42.26365
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.776314,2.776314,0,0,0,2.776314,489.1169,10.65698,0,0,13.57942,2.922435,2.776314,0,0,0,29.59898,0,0,0,39.00008,100,0.1532041,3.053945,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,4.558927,4.558927,0,0,0,4.558927,290.1248,8.427705,0,0,13.22657,4.798871,4.558927,0,0,0,29.59898,0,0,0,39.00008,100,0.1532041,5.01482,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,2.883596,2.883596,0,0,0,2.883596,405.4491,8.656149,0,0,11.69151,3.035364,2.883596,0,0,0,29.59898,0,0,0,39.00008,100,0.1532041,3.171956,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,7.982842,7.982842,3,0,1.095,7.982842,109.7451,3.515678,0,0,8.760775,5.245097,4.982842,0,0,0,29.59898,0,0,0,39.00008,100,0.1532041,8.781126,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,6.763515,6.763515,0,0,0,6.763515,86.94954,0,8.881784E-16,0,5.880845,7.119489,6.763515,0,0,0,29.59898,0,1.238644,-1.238644,37.69443,96.6522,0.1532041,7.439867,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,16.21041,16.21041,12,0,3.372,16.21041,16.52037,0,0,0,2.678019,4.432005,4.210405,0,0,1.376271,28.36033,0,1.753987,-1.753987,35.84557,91.91153,0.1532041,17.83145,2.142415,12,31.03835
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,8.148614,8.148614,11.64877,0,3.283138,8.148614,0,4.440892E-16,0,0,0,0,0,3.500153,3.325145,3.325145,26.60635,3.325145,0,3.325145,39.00008,100,0.1584984,8.963475,0,12,26.60635
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584984,0,0,0,29.59898
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,8.002032,8.002032,8.002032,0,2.360514,8.002032,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584984,8.802236,0,12,29.59898
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,8.825668,8.825668,8.825668,0,2.568894,8.825668,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584984,9.708236,0,12,29.59898
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,3.998201,3.998201,0,0,0,3.998201,0,0,4.440892E-16,0,0,4.208632,3.998201,0,0,0,29.59898,0,4.208632,-4.208632,34.56379,88.62492,0.1584984,4.398021,0,0,29.59898
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.604094,2.604094,0,0,0,2.604094,0,0,4.440892E-16,0,0,2.741152,2.604094,0,0,4.676258,25.39035,0,2.741152,-2.741152,31.67436,81.21615,0.1584984,2.864503,0,0,25.39035
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.9613033,0.9613033,0,0,0,0.9613033,0,0,1.110223E-16,0,0,1.011898,0.9613033,0,0,7.721982,22.64919,0,1.011898,-1.011898,30.60773,78.4812,0.1584984,1.057434,0,0,22.64919
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,3.584722,3.584722,0,0,0,3.584722,0,0,4.440892E-16,0,0,3.773391,3.584722,0,0,8.846313,21.6373,0,3.773391,-3.773391,26.63022,68.28249,0.1584984,3.943194,0,0,21.6373
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.099232,3.099232,0,0,0,3.099232,0,0,0,0,0,3.262349,3.099232,0,0,13.03897,17.8639,0,3.262349,-3.262349,23.19141,59.46503,0.1584984,3.409155,0,0,17.8639
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.636811,0.636811,0,0,0,0.636811,0,0,0,0,0,0.6703274,0.636811,0,0,16.6638,14.60156,0,0.6703274,-0.6703274,22.48482,57.65327,0.1584984,0.7004921,0,0,14.60156
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02344647,0.02344647,0,0,0,0.02344647,0,0,3.469447E-18,0,0,0.02468049,0.02344647,0,0,17.40861,13.93123,0,0.02468049,-0.02468049,22.45881,57.58656,0.1584984,0.02579111,0,0,13.93123
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.45096,1.45096,0,0,0,1.45096,0,0,2.220446E-16,0,0,1.527327,1.45096,0,0,17.43603,13.90655,0,1.527327,-1.527327,20.84886,53.45851,0.1584984,1.596056,0,0,13.90655
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.460483,2.460483,0,0,0,2.460483,0,0,4.440892E-16,0,0,2.589982,2.460483,0,0,19.13306,12.37922,0,2.589982,-2.589982,18.11878,46.45832,0.1584984,2.706532,0,0,12.37922
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,22.01082,9.789239,0.6525381,0,0.6525381,18.73783,48.04563,0.1573528,0,0.5220305,0,10.44178
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1157149,0.1157149,0,0,0,0.1157149,2029.537,0,0,0,2.348476,0.1218051,0.1157149,0,0,21.35828,10.37652,2.226671,0,2.226671,20.85024,53.46204,0.1535652,0.1272864,1.878781,0,12.725
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,19.13161,12.38053,4.823226,0,4.823226,25.42595,65.19462,0.1459551,0,3.858581,0,17.20375
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,14.97947,14.97947,12,0,3.372,14.97947,24.39204,0,0,0,3.653798,3.136284,2.97947,0,0,14.30838,16.72143,0.5175138,0,0.5175138,25.91691,66.45348,0.1465956,16.47742,2.923039,12,20.37523
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,6.449997,6.449997,12,0,3.372,6.449997,21.3785,0,0,0,1.378913,0,0,5.550003,5.272503,13.79087,17.18719,6.651415,0,6.651415,32.227,82.63316,0.1557187,7.094997,1.10313,12,18.56611
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.680933,1.680933,0,0,0,1.680933,215.6051,0,0,0,3.624177,1.769403,1.680933,0,0,7.139456,23.17347,1.854774,0,1.854774,33.98659,87.14493,0.153003,1.849026,2.899341,0,26.79765
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,5.291656,5.291656,0,0,0,5.291656,119.8588,0,0,0,6.342516,5.570164,5.291656,0,0,5.284682,24.84276,0.7723521,0,0.7723521,34.71931,89.02368,0.1518999,5.820822,5.074013,0,31.18528
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,7.155319,7.155319,0,0,0,7.155319,19.58698,0,0,0,1.401511,7.531915,7.155319,0,0,4.51233,25.53788,0,6.130404,-6.130404,28.25729,72.45445,0.1518999,7.870851,1.121209,0,26.93939
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.203853,2.203853,0,0,0,2.203853,76.17365,0,0,0,1.678755,2.319845,2.203853,0,0,11.32389,19.40748,0,0.64109,-0.64109,27.58153,70.72172,0.1518999,2.424238,1.343004,0,21.08623
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,12.03621,18.76639,1.069994,0,1.069994,28.59661,73.32449,0.1503977,0,0.8559952,0,19.83638
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.001004,2.001004,0,0,0,2.001004,31.36434,0,4.440892E-16,0,0.6276017,2.10632,2.001004,0,0,10.96622,19.72938,0,1.478718,-1.478718,27.0379,69.32782,0.1503977,2.201105,0.5020813,0,20.35698
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,10.39691,10.39691,12,0,3.372,10.39691,0,0,0,0,0,0,0,1.603088,1.522934,12.60924,18.25066,1.522934,0,1.522934,28.48269,73.03238,0.1524174,11.4366,0,12,18.25066
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,6.407895,6.407895,12,0,3.372,6.407895,0,0,0,0,0,0,0,5.592105,5.3125,11.0863,19.6213,5.3125,0,5.3125,33.52257,85.95512,0.1590443,7.048685,0,12,19.6213
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.516772,1.516772,0,0,0,1.516772,0,0,0,0,0,1.596602,1.516772,0,0,5.773805,24.40255,0,1.596602,-1.596602,31.8396,81.63983,0.1590443,1.66845,0,0,24.40255
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,7.541294,7.541294,0,0,0,7.541294,0,0,8.881784E-16,0,0,7.938204,7.541294,0,0,7.547807,22.80595,0,7.938204,-7.938204,23.472,60.18449,0.1590443,8.295423,0,0,22.80595
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.109956,2.109956,0,0,0,2.109956,0,0,0,0,0,2.221006,2.109956,0,0,16.36803,14.86775,0,2.221006,-2.221006,21.13085,54.18156,0.1590443,2.320951,0,0,14.86775
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.113058,2.113058,0,0,0,2.113058,0,0,0,0,0,2.224272,2.113058,0,0,18.83582,12.64674,0,2.224272,-2.224272,18.78626,48.16981,0.1590443,2.324364,0,0,12.64674
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2135826,0.2135826,0,0,0,0.2135826,0,0,0,0,0,0.2248238,0.2135826,0,0,21.30723,10.42247,0,0.2248238,-0.2248238,18.54928,47.56216,0.1590443,0.2349409,0,0,10.42247
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.584457,1.584457,0,0,0,1.584457,0,0,0,0,0,1.667849,1.584457,0,0,21.55704,10.19765,0,1.667849,-1.667849,16.79121,43.0543,0.1590443,1.742902,0,0,10.19765
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.043613,1.043613,0,0,0,1.043613,0,0,2.220446E-16,0,0,1.09854,1.043613,0,0,23.4102,8.529798,0,1.09854,-1.09854,15.63325,40.08517,0.1590443,1.147974,0,0,8.529798
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,4.121309,4.121309,0,0,0,4.121309,0,0,8.881784E-16,0,0,4.33822,4.121309,0,0,24.6308,7.431258,0,4.33822,-4.33822,11.06036,28.35985,0.1590443,4.53344,0,0,7.431258
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.6369315,0.6369315,0,0,0,0.6369315,0,0,1.110223E-16,0,0,0.6704542,0.6369315,0,0,29.45105,3.093037,0,0.6704542,-0.6704542,10.35364,26.54775,0.1590443,0.7006246,0,0,3.093037
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,3.583993,3.583993,12,0,3.372,3.583993,0,0,0,0,0,0,0,8.416007,7.995206,30.196,2.422583,7.995206,0,7.995206,17.93856,45.99622,0.1679387,3.942393,0,12,2.422583
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.6869488,0.6869488,9.486949,0,2.736198,0.6869488,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.20079,9.618269,8.36,0,8.36,25.86955,66.33205,0.1711323,0.7556437,0,12,9.618269
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,13.84079,17.14227,9.330274,0,9.330274,34.72103,89.0281,0.171372,0,0.7762187,12,18.11254
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,4.769258,4.769258,0,0,0,4.769258,44.30197,0,8.881784E-16,0,2.112875,5.020271,4.769258,0,0,4.510515,25.53951,0,2.907396,-2.907396,31.65636,81.17,0.171372,5.246183,1.6903,0,27.65239
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,4.423839,4.423839,0,0,0,4.423839,53.04043,0,0,0,2.346423,4.656673,4.423839,0,0,7.740955,22.63212,0,2.31025,-2.31025,29.22115,74.92587,0.171372,4.866223,1.877139,0,24.97854
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.070323,3.070323,0,0,0,3.070323,120.8742,0,0,0,3.711228,3.231919,3.070323,0,0,10.3079,20.32187,0.4793091,0,0.4793091,29.67586,76.0918,0.1707902,3.377355,2.968982,0,24.0331
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.6939086,0.6939086,0,0,0,0.6939086,470.7699,0,0,0,3.266713,0.7304301,0.6939086,0,0,9.828589,20.75325,2.536283,0,2.536283,32.08199,82.26134,0.1677765,0.7632995,2.61337,0,24.01996
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,7.292307,23.0359,5.266679,0,5.266679,37.0784,95.07262,0.161846,0,4.213343,0,28.30258
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,10.4781,10.4781,11.43821,0,3.229867,10.4781,9.68679,0,0,0,1.014992,0,0,0.9601046,0.9120994,2.025628,27.77591,1.927091,0,1.927091,38.9066,99.76031,0.1633637,11.52591,0.8119935,12,28.7909
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,0,0,0,0,3.228093,0,0,3.32663,0,0,0,0,0.09853705,29.51029,0.09853705,0,0.09853705,39.00008,100,0.1632572,0,2.661304,0,32.83693
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,13.70061,13.70061,10.37091,0,2.95984,13.70061,25.58241,0,0,0,3.504945,3.504945,3.329698,0,0,0,29.59898,0,0,0,39.00008,100,0.1632572,15.07067,2.803956,12,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.613567,0,0,2.613567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1632572,0,2.090854,0,32.21255
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,3.954005,3.954005,0,0,0,3.954005,25.97901,0,0,0,1.027211,4.16211,3.954005,0,0,0,29.59898,0,3.134899,-3.134899,35.69561,91.52701,0.1632572,4.349405,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.5230116,0.5230116,0,0,0,0.5230116,0,0,1.110223E-16,0,0,0.5505385,0.5230116,0,0,3.483221,26.46408,0,0.5505385,-0.5505385,35.11529,90.03902,0.1632572,0.5753127,0,0,26.46408
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,4.004444,4.004444,0,0,0,4.004444,0,0,0,0,0,4.215204,4.004444,0,0,4.09493,25.91354,0,4.215204,-4.215204,30.67207,78.64618,0.1632572,4.404888,0,0,25.91354
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,3.338075,3.338075,0,0,0,3.338075,0,0,4.440892E-16,0,0,3.513764,3.338075,0,0,8.77849,21.69834,0,3.513764,-3.513764,26.96824,69.14919,0.1632572,3.671883,0,0,21.69834
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.68267,18.18457,0,0,0,26.96824,69.14919,0.1632572,0,0,0,18.18457
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.366208,1.366208,0,0,0,1.366208,0,0,0,0,0,1.438114,1.366208,0,0,12.68267,18.18457,0,1.438114,-1.438114,25.45233,65.26226,0.1632572,1.502829,0,0,18.18457
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.825982,1.825982,0,0,0,1.825982,0,0,2.220446E-16,0,0,1.922086,1.825982,0,0,14.28058,16.74646,0,1.922086,-1.922086,23.42628,60.06726,0.1632572,2.00858,0,0,16.74646
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.621105,2.621105,0,0,0,2.621105,0,0,4.440892E-16,0,0,2.759058,2.621105,0,0,16.41623,14.82437,0,2.759058,-2.759058,20.51797,52.61009,0.1632572,2.883215,0,0,14.82437
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.360851,1.360851,0,0,0,1.360851,0,0,2.220446E-16,0,0,1.432475,1.360851,0,0,19.48185,12.06532,0,1.432475,-1.432475,19.00801,48.7384,0.1632572,1.496936,0,0,12.06532
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.996148,1.996148,0,0,0,1.996148,0,0,4.440892E-16,0,0,2.101208,1.996148,0,0,21.07349,10.63284,0,2.101208,-2.101208,16.79315,43.05926,0.1632572,2.195762,0,0,10.63284
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1551313,0.1551313,0,0,0,0.1551313,0,0,0,0,0,0.1632961,0.1551313,0,0,23.40816,8.531632,0,0.1632961,-0.1632961,16.62102,42.6179,0.1632572,0.1706444,0,0,8.531632
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,4.221862,4.221862,0,0,0,4.221862,0,0,8.881784E-16,0,0,4.444065,4.221862,0,0,23.5896,8.368337,0,4.444065,-4.444065,11.93656,30.6065,0.1632572,4.644048,0,0,8.368337
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,2.980799,2.980799,0,0,0,2.980799,0,0,0,0,0,3.137683,2.980799,0,0,28.52745,3.924271,0,3.137683,-3.137683,8.629152,22.12599,0.1632572,3.278878,0,0,3.924271
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.572778,2.572778,11.37278,0,3.213313,2.572778,0,0,0,0,0,0,0,8.8,8.36,32.01377,0.7865885,8.36,0,8.36,16.56014,42.46183,0.1694614,2.830055,0,12,0.7865885
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.8648014,0.8648014,9.664802,0,2.781195,0.8648014,238.5679,1.776357E-15,0,0,2.063138,0,0,8.8,8.36,23.65377,8.310589,10.42314,0,10.42314,26.4484,67.81628,0.1700929,0.9512816,1.650511,12,10.37373
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,7.89376,0,2.333121,0,0,0,0,0,5.731556,0,0,7.89376,7.499072,13.23063,17.69141,13.23063,0,13.23063,39.00008,100,0.1653138,0,4.585245,12,23.42297
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,9.118032,0,0,9.118032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1653138,0,7.294426,0,38.71701
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,4.531861,4.531861,0,0,0,4.531861,236.2709,5.937087,0,0,10.70747,4.77038,4.531861,0,0,0,29.59898,0,0,0,39.00008,100,0.1653138,4.985047,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1653138,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1653138,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,6.504163,6.504163,0,0,0,6.504163,195.372,5.860826,0,0,12.70731,6.846488,6.504163,0,0,0,29.59898,0,0,0,39.00008,100,0.1653138,7.15458,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.145155,1.145155,0,0,0,1.145155,976.842,9.980928,0,0,11.18635,1.205426,1.145155,0,0,0,29.59898,0,0,0,39.00008,100,0.1653138,1.25967,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,9.510665,9.510665,3,0,1.095,9.510665,99.18012,2.579357,0,0,9.432689,6.853332,6.510665,0,0,0,29.59898,0,0,0,39.00008,100,0.1653138,10.46173,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,2.855564,2.855564,0,0,0,2.855564,238.6251,3.808237,0,0,6.814095,3.005857,2.855564,0,0,0,29.59898,0,0,0,39.00008,100,0.1653138,3.141121,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,5.231107,5.231107,0,0,0,5.231107,54.6701,0,0,0,2.859852,5.506429,5.231107,0,0,0,29.59898,0,2.646577,-2.646577,36.21034,92.84684,0.1653138,5.754218,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.940641,26.9524,0,0,0,36.21034,92.84684,0.1653138,0,0,0,26.9524
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,5.229195,5.229195,0,0,0,5.229195,0,0,8.881784E-16,0,0,5.504416,5.229195,0,0,2.940641,26.9524,0,5.504416,-5.504416,30.40818,77.96953,0.1653138,5.752115,0,0,26.9524
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.5515499,0.5515499,0,0,0,0.5515499,0,0,0,0,0,0.5805788,0.5515499,0,0,9.056659,21.44798,0,0.5805788,-0.5805788,29.79619,76.40034,0.1653138,0.6067049,0,0,21.44798
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.701746,20.86741,0,0,0,29.79619,76.40034,0.1653138,0,0,0,20.86741
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.178556,2.178556,0,0,0,2.178556,0,0,4.440892E-16,0,0,2.293217,2.178556,0,0,9.701746,20.86741,0,2.293217,-2.293217,27.37893,70.20225,0.1653138,2.396412,0,0,20.86741
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.7149379,0.7149379,0,0,0,0.7149379,0,0,1.110223E-16,0,0,0.7525662,0.7149379,0,0,12.24977,18.57419,0,0.7525662,-0.7525662,26.58566,68.16821,0.1653138,0.7864317,0,0,18.57419
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.6182955,0.6182955,0,0,0,0.6182955,0,0,0,0,0,0.6508374,0.6182955,0,0,13.08595,17.82162,0,0.6508374,-0.6508374,25.89961,66.40913,0.1653138,0.6801251,0,0,17.82162
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.389173,1.389173,0,0,0,1.389173,0,0,2.220446E-16,0,0,1.462287,1.389173,0,0,13.8091,17.17079,0,1.462287,-1.462287,24.35823,62.45687,0.1653138,1.52809,0,0,17.17079
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,3.643401,3.643401,0,0,0,3.643401,0,0,0,0,0,3.835159,3.643401,0,0,15.43387,15.7085,0,3.835159,-3.835159,20.31561,52.09121,0.1653138,4.007741,0,0,15.7085
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.6618572,0.6618572,0,0,0,0.6618572,0,0,1.110223E-16,0,0,0.6966918,0.6618572,0,0,19.69515,11.87334,0,0.6966918,-0.6966918,19.58124,50.2082,0.1653138,0.728043,0,0,11.87334
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.602611,1.602611,0,0,0,1.602611,0,0,0,0,0,1.68696,1.602611,0,0,20.46926,11.17665,0,1.68696,-1.68696,17.80302,45.64869,0.1653138,1.762873,0,0,11.17665
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.78442,1.78442,0,0,0,1.78442,0,0,2.220446E-16,0,0,1.878337,1.78442,0,0,22.34366,9.489688,0,1.878337,-1.878337,15.82308,40.57193,0.1653138,1.962862,0,0,9.489688
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4307,7.611351,0,0,0,15.82308,40.57193,0.1653138,0,0,0,7.611351
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,24.4307,7.611351,1.574391,0,1.574391,17.31668,44.40166,0.163904,0,1.259512,0,9.185741
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.435822,2.435822,0,0,0,2.435822,158.0845,0,0,0,3.850656,2.564023,2.435822,0,0,22.85631,9.028302,1.286633,0,1.286633,18.53729,47.53141,0.1627696,2.679404,3.080524,0,12.87896
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.120288,2.120288,0,0,0,2.120288,337.024,0,0,0,7.145879,2.231882,2.120288,0,0,21.56967,10.18627,4.913997,0,4.913997,23.19912,59.48479,0.1585778,2.332317,5.716703,0,17.33215
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,10.52708,10.52708,12,0,3.372,10.52708,99.29215,-2.220446E-16,0,0,10.45257,0,0,1.472918,1.399272,16.65568,14.60887,11.85184,0,11.85184,34.44276,88.31458,0.1617878,11.57979,8.362053,12,25.06144
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.6700907,0.6700907,0,0,0,0.6700907,1470.012,4.341216,0,0,9.850413,0.7053586,0.6700907,0,0,4.803838,25.27552,4.803838,0,4.803838,39.00008,100,0.1580417,0.7370998,7.880331,0,35.12594
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580417,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580417,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.575491,1.575491,0,0,0,1.575491,686.0586,9.150382,0,0,10.80879,1.658412,1.575491,0,0,0,29.59898,0,0,0,39.00008,100,0.1580417,1.733041,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1642683,0.1642683,0,0,0,0.1642683,5482.749,8.833503,0,0,9.006416,0.172914,0.1642683,0,0,0,29.59898,0,0,0,39.00008,100,0.1580417,0.1806951,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,10.2345,10.2345,4.150743,0,1.386138,10.2345,62.57225,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1580417,11.25795,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.401652,1.401652,0,0,0,1.401652,214.9782,1.537823,0,0,3.013247,1.475424,1.401652,0,0,0,29.59898,0,0,0,39.00008,100,0.1580417,1.541818,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580417,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,4.483059,4.483059,0,0,0,4.483059,0,0,0,0,0,4.719009,4.483059,0,0,0,29.59898,0,4.719009,-4.719009,34.02581,87.24548,0.1580417,4.931365,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,4.346758,4.346758,0,0,0,4.346758,0,0,0,0,0,4.575535,4.346758,0,0,5.243344,24.87997,0,4.575535,-4.575535,29.20277,74.87875,0.1580417,4.781434,0,0,24.87997
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32727,20.30443,0,0,0,29.20277,74.87875,0.1580417,0,0,0,20.30443
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.8537596,0.8537596,0,0,0,0.8537596,0,0,1.110223E-16,0,0,0.8986943,0.8537596,0,0,10.32727,20.30443,0,0.8986943,-0.8986943,28.25546,72.44975,0.1580417,0.9391356,0,0,20.30443
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.2839188,0.2839188,0,0,0,0.2839188,0,0,0,0,0,0.2988619,0.2839188,0,0,11.32582,19.40574,0,0.2988619,-0.2988619,27.94043,71.64199,0.1580417,0.3123107,0,0,19.40574
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.002755,1.002755,0,0,0,1.002755,0,0,2.220446E-16,0,0,1.055532,1.002755,0,0,11.65789,19.10688,0,1.055532,-1.055532,26.8278,68.78911,0.1580417,1.10303,0,0,19.10688
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.454074,2.454074,0,0,0,2.454074,0,0,0,0,0,2.583236,2.454074,0,0,12.8307,18.05135,0,2.583236,-2.583236,24.10484,61.80715,0.1580417,2.699481,0,0,18.05135
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.093877,1.093877,0,0,0,1.093877,0,0,2.220446E-16,0,0,1.151449,1.093877,0,0,15.70096,15.46811,0,1.151449,-1.151449,22.8911,58.69501,0.1580417,1.203264,0,0,15.46811
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.8331112,0.8331112,0,0,0,0.8331112,0,0,1.110223E-16,0,0,0.8769591,0.8331112,0,0,16.98035,14.31666,0,0.8769591,-0.8769591,21.96671,56.32478,0.1580417,0.9164222,0,0,14.31666
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.329654,2.329654,0,0,0,2.329654,0,0,4.440892E-16,0,0,2.452267,2.329654,0,0,17.95475,13.4397,0,2.452267,-2.452267,19.38179,49.6968,0.1580417,2.562619,0,0,13.4397
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.67949,10.98744,0,0,0,19.38179,49.6968,0.1580417,0,0,0,10.98744
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.994264,1.994264,0,0,0,1.994264,0,0,2.220446E-16,0,0,2.099225,1.994264,0,0,20.67949,10.98744,0,2.099225,-2.099225,17.16901,44.02302,0.1580417,2.19369,0,0,10.98744
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.603572,1.603572,0,0,0,1.603572,156.3066,0,0,0,2.506489,1.687971,1.603572,0,0,23.01196,8.88821,0.8185179,0,0.8185179,17.94553,46.01408,0.1574206,1.76393,2.005191,0,11.3947
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,4.937494,4.937494,0,0,0,4.937494,103.1052,0,0,0,5.090811,5.197362,4.937494,0,0,22.19345,9.624876,0,0.1065504,-0.1065504,17.83321,45.72609,0.1574206,5.431243,4.072649,0,14.71569
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,5.210071,5.210071,0,0,0,5.210071,123.394,0,0,0,6.428916,5.484285,5.210071,0,0,22.31184,9.518326,0.9446302,0,0.9446302,18.72937,48.02392,0.1567099,5.731078,5.143132,0,15.94724
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,10.96937,10.96937,12,0,3.372,10.96937,81.97871,0,0,0,8.992547,0,0,1.030632,0.9791004,21.3672,10.36849,9.971647,0,9.971647,28.1893,72.28012,0.1611229,12.06631,7.194037,12,19.36104
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,12.2099,12.2099,12,0,3.372,12.2099,80.10163,0,0,0,9.78033,0.2209481,0.2099006,0,0,11.39556,19.34298,9.559381,0,9.559381,37.25813,95.53347,0.1644051,13.43089,7.824264,12,29.1233
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1883536,0.1883536,0,0,0,0.1883536,6211.293,9.664748,0,0,11.69919,0.1982669,0.1883536,0,0,1.836177,27.94642,1.836177,0,1.836177,39.00008,100,0.163096,0.2071889,9.359354,0,39.64561
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,9.552979,9.552979,3,0,1.095,9.552979,125.0193,5.04519,0,0,11.94306,6.897872,6.552979,0,0,0,29.59898,0,0,0,39.00008,100,0.163096,10.50828,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,7.458919,7.458919,0,0,0,7.458919,144.6817,2.940193,0,0,10.79169,7.851493,7.458919,0,0,0,29.59898,0,0,0,39.00008,100,0.163096,8.20481,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,4.913692,4.913692,0,0,0,4.913692,166.3512,3.00168,0,0,8.173987,5.172307,4.913692,0,0,0,29.59898,0,0,0,39.00008,100,0.163096,5.405062,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,8.992643,8.992643,3.914622,0,1.326399,8.992643,59.44065,0,1.776357E-15,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.163096,9.891908,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,5.874263,5.874263,0,0,0,5.874263,45.97461,0,0,0,2.70067,6.183434,5.874263,0,0,0,29.59898,0,3.482765,-3.482765,35.32892,90.5868,0.163096,6.461689,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,7.2291,7.2291,0,0,0,7.2291,0,0,0,0,0,7.60958,7.2291,0,0,3.869739,26.11621,0,7.60958,-7.60958,27.30772,70.01965,0.163096,7.952011,0,0,26.11621
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,14.02201,14.02201,12,0,3.372,14.02201,0,0,0,0,0,2.128436,2.022014,0,0,12.32483,18.50663,0,2.128436,-2.128436,25.06415,64.26693,0.163096,15.42422,0,12,18.50663
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,12.17435,12.17435,12,0,3.372,12.17435,0,0,0,0,0,0.1835285,0.1743521,0,0,14.68976,16.3782,0,0.1835285,-0.1835285,24.8707,63.77089,0.163096,13.39179,0,12,16.3782
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,6.989349,6.989349,12,0,3.372,6.989349,0,0,0,0,0,0,0,5.010651,4.760118,14.89368,16.19467,4.760118,0,4.760118,29.38654,75.34995,0.1657821,7.688283,0,12,16.19467
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.684543,2.684543,11.48454,0,3.241589,2.684543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.13356,20.47878,8.36,0,8.36,37.31753,95.68579,0.1698818,2.952997,0,12,20.47878
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.773558,28.00278,0,0,0,37.31753,95.68579,0.1698818,0,0,0,28.00278
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.857804,1.857804,0,0,0,1.857804,0,0,0,0,0,1.955584,1.857804,0,0,1.773558,28.00278,0,1.955584,-1.955584,35.25617,90.40025,0.1698818,2.043585,0,0,28.00278
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.046613,2.046613,0,0,0,2.046613,0,0,4.440892E-16,0,0,2.154329,2.046613,0,0,3.946429,26.04719,0,2.154329,-2.154329,32.98531,84.57754,0.1698818,2.251274,0,0,26.04719
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.301806,2.301806,0,0,0,2.301806,0,0,4.440892E-16,0,0,2.422954,2.301806,0,0,6.340128,23.89286,0,2.422954,-2.422954,30.43129,78.02879,0.1698818,2.531987,0,0,23.89286
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.361447,2.361447,0,0,0,2.361447,0,0,0,0,0,2.485734,2.361447,0,0,9.032299,21.46991,0,2.485734,-2.485734,27.81109,71.31036,0.1698818,2.597592,0,0,21.46991
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,2.983462,2.983462,0,0,0,2.983462,0,0,4.440892E-16,0,0,3.140486,2.983462,0,0,11.79422,18.98417,0,3.140486,-3.140486,24.50073,62.82226,0.1698818,3.281808,0,0,18.98417
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.28365,15.84369,0,0,0,24.50073,62.82226,0.1698818,0,0,0,15.84369
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.369083,2.369083,0,0,0,2.369083,0,0,4.440892E-16,0,0,2.493771,2.369083,0,0,15.28365,15.84369,0,2.493771,-2.493771,21.87206,56.08211,0.1698818,2.605991,0,0,15.84369
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,7.876915,7.876915,12,0,3.372,7.876915,20.44723,0,0,0,1.610611,0,0,4.123085,3.91693,18.05451,13.34992,5.527541,0,5.527541,27.11595,69.52794,0.1724902,8.664607,1.288489,12,14.96053
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,6.983835,6.983835,12,0,3.372,6.983835,57.78127,0,0,0,4.035348,0,0,5.016165,4.765357,12.52697,18.32471,8.800705,0,8.800705,35.46503,90.9358,0.1762481,7.682218,3.228279,12,22.36005
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,7.93535,7.93535,5.201967,0,1.652098,7.93535,83.21636,0,0,0,6.60351,2.877246,2.733383,0,0,3.726264,26.24534,3.726264,0,3.726264,39.00008,100,0.1761039,8.728886,5.282808,12,32.84885
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.01782,2.01782,0,0,0,2.01782,513.4948,8.237378,0,0,10.3614,2.124021,2.01782,0,0,0,29.59898,0,0,0,39.00008,100,0.1761039,2.219602,8.289119,0,39.96038
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,2.991695,2.991695,0,0,0,2.991695,373.3867,8.021439,0,0,11.17059,3.149153,2.991695,0,0,0,29.59898,0,0,0,39.00008,100,0.1761039,3.290864,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,12.31636,12.31636,3.956357,0,1.336958,12.31636,105.9383,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1761039,13.54799,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,4.095149,4.095149,0,0,0,4.095149,322.8824,8.911831,0,0,13.22251,4.310683,4.095149,0,0,0,29.59898,0,0,0,39.00008,100,0.1761039,4.504663,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,3.478086,3.478086,0,0,0,3.478086,322.6287,7.560158,0,0,11.2213,3.661143,3.478086,0,0,0,29.59898,0,0,0,39.00008,100,0.1761039,3.825894,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,11.55741,11.55741,3.197412,0,1.144945,11.55741,76.55023,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1761039,12.71315,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,11.00012,11.00012,5.427864,0,1.709249,11.00012,53.32247,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1761039,12.10014,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.761123,2.761123,0,0,0,2.761123,105.3026,0.001090291,0,0,2.907535,2.906445,2.761123,0,0,0,29.59898,0,0,0,39.00008,100,0.1761039,3.037235,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,16.50332,16.50332,12,0,3.372,16.50332,0,0,0,0,0,4.740342,4.503325,0,0,0,29.59898,0,4.740342,-4.740342,34.00332,87.18782,0.1761039,18.15366,0,12,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,18.77928,18.77928,12,0,3.372,18.77928,0,0,0,0.2972051,0,7.136081,6.779277,0,0,5.267046,24.85864,0,7.136081,-7.136081,26.48123,67.90045,0.1761039,20.65721,0,12,24.85864
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,16.1204,16.1204,12,0,3.372,16.1204,0,0,0,0,0,4.337258,4.120396,0,0,13.19603,17.72256,0,4.337258,-4.337258,21.90936,56.17773,0.1761039,17.73244,0,12,17.72256
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.0152,13.3853,8.36,0,8.36,29.84035,76.51357,0.1766896,0,0,12,13.3853
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.170688,2.170688,10.97069,0,3.111584,2.170688,0,0,0,0,0,0,0,8.8,8.36,9.655202,20.9093,8.36,0,8.36,37.77134,96.8494,0.1794313,2.387757,0,12,20.9093
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.518528,1.518528,0,0,0,1.518528,0,0,2.220446E-16,0,0,1.598451,1.518528,0,0,1.295202,28.4333,0,1.598451,-1.598451,36.08643,92.52911,0.1794313,1.670381,0,0,28.4333
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071258,26.83485,0,0,0,36.08643,92.52911,0.1794313,0,0,0,26.83485
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071258,26.83485,0,0,0,36.08643,92.52911,0.1794313,0,0,0,26.83485
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.961169,0.961169,0,0,0,0.961169,0,0,1.110223E-16,0,0,1.011757,0.961169,0,0,3.071258,26.83485,0,1.011757,-1.011757,35.01994,89.79454,0.1794313,1.057286,0,0,26.83485
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.350284,1.350284,0,0,0,1.350284,0,0,2.220446E-16,0,0,1.421352,1.350284,0,0,4.195433,25.82309,0,1.421352,-1.421352,33.52171,85.95292,0.1794313,1.485312,0,0,25.82309
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.6615466,0.6615466,0,0,0,0.6615466,0,0,0,0,0,0.6963649,0.6615466,0,0,5.774712,24.40174,0,0.6963649,-0.6963649,32.78767,84.07079,0.1794313,0.7277014,0,0,24.40174
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.190646,1.190646,0,0,0,1.190646,0,0,2.220446E-16,0,0,1.253312,1.190646,0,0,6.548451,23.70537,0,1.253312,-1.253312,31.46657,80.68334,0.1794313,1.309711,0,0,23.70537
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.190265,1.190265,0,0,0,1.190265,0,0,0,0,0,1.25291,1.190265,0,0,7.94102,22.45206,0,1.25291,-1.25291,30.14588,77.29698,0.1794313,1.309291,0,0,22.45206
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,9.333142,21.19915,2.155172,0,2.155172,32.19046,82.53947,0.1780534,0,1.724137,0,23.35432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,5.03925,5.03925,0,0,0,5.03925,95.65372,0,0,0,4.82023,5.304473,5.03925,0,0,7.17797,23.13881,0,0.4842438,-0.4842438,31.68002,81.23066,0.1780534,5.543175,3.856184,0,27.95903
