Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,3.159063,3.159063,0,0,0,3.159063,237.4095,0,0,0,7.499916,3.32533,3.159063,0,0,7.716019,22.65456,4.174586,0,4.174586,35.64038,91.38541,0.1754437,3.474969,5.999933,0,30.15448
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,7.921829,7.921829,3,0,1.095,7.921829,136.1412,2.062566,0,0,10.78487,5.180872,4.921829,0,0,3.541432,26.41169,3.541432,0,3.541432,39.00008,100,0.173289,8.714011,8.627896,12,37.19656
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,13.85556,13.85556,5.49556,0,1.726377,13.85556,83.89094,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.173289,15.24112,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173289,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,7.401091,7.401091,0,0,0,7.401091,135.8252,2.261925,0,0,10.05255,7.790622,7.401091,0,0,0,29.59898,0,0,0,39.00008,100,0.173289,8.1412,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,4.286001,4.286001,0,0,0,4.286001,218.4366,4.850613,0,0,9.362192,4.51158,4.286001,0,0,0,29.59898,0,0,0,39.00008,100,0.173289,4.714601,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,7.345211,7.345211,0,0,0,7.345211,102.1897,0,0,0,7.506045,7.731801,7.345211,0,0,0,29.59898,0,0.2257555,-0.2257555,38.76211,99.38983,0.173289,8.079732,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.384652,0,0,5.635492,0,0,0,0,0.2508395,29.37322,0.2508395,0,0.2508395,39.00008,100,0.1731384,0,4.508393,0,35.00871
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,5.603483,5.603483,0,0,0,5.603483,56.00853,0,0,0,3.138429,5.898404,5.603483,0,0,0,29.59898,0,2.759975,-2.759975,36.09081,92.54035,0.1731384,6.163832,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,8.346738,8.346738,11.57478,0,3.264419,8.346738,0,0,0,0,0,0,0,3.228041,3.066639,3.066639,26.839,3.066639,0,3.066639,39.00008,100,0.1744292,9.181412,0,12,26.839
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,14.10077,14.10077,12,0,3.372,14.10077,0,0,0,0,0,2.211333,2.100766,0,0,0,29.59898,0,2.211333,-2.211333,36.66913,94.02322,0.1744292,15.51084,0,12,29.59898
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.457036,27.38765,0,0,0,36.66913,94.02322,0.1744292,0,0,0,27.38765
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,13.40355,13.40355,12,0,3.372,13.40355,0,0,0,0,0,1.477427,1.403555,0,0,2.457036,27.38765,0,1.477427,-1.477427,35.11179,90.03004,0.1744292,14.74391,0,12,27.38765
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.9419908,0.9419908,0,0,0,0.9419908,0,0,1.110223E-16,0,0,0.9915692,0.9419908,0,0,4.098622,25.91022,0,0.9915692,-0.9915692,34.06658,87.35003,0.1744292,1.03619,0,0,25.91022
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.200365,24.91865,0,0,0,34.06658,87.35003,0.1744292,0,0,0,24.91865
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.200365,24.91865,0,0,0,34.06658,87.35003,0.1744292,0,0,0,24.91865
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,3.63498,3.63498,0,0,0,3.63498,0,0,0,0,0,3.826295,3.63498,0,0,5.200365,24.91865,0,3.826295,-3.826295,30.03331,77.00833,0.1744292,3.998478,0,0,24.91865
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.524555,2.524555,0,0,0,2.524555,0,0,0,0,0,2.657427,2.524555,0,0,9.451804,21.09235,0,2.657427,-2.657427,27.23214,69.82585,0.1744292,2.777011,0,0,21.09235
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.9277107,0.9277107,0,0,0,0.9277107,0,0,1.110223E-16,0,0,0.9765376,0.9277107,0,0,12.4045,18.43493,0,0.9765376,-0.9765376,26.20277,67.18647,0.1744292,1.020482,0,0,18.43493
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.48954,17.45839,0,0,0,26.20277,67.18647,0.1744292,0,0,0,17.45839
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.015097,3.015097,0,0,0,3.015097,0,0,4.440892E-16,0,0,3.173787,3.015097,0,0,13.48954,17.45839,0,3.173787,-3.173787,22.85731,58.60837,0.1744292,3.316607,0,0,17.45839
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,4.237139,4.237139,0,0,0,4.237139,0,0,8.881784E-16,0,0,4.460146,4.237139,0,0,17.01597,14.2846,0,4.460146,-4.460146,18.1559,46.5535,0.1744292,4.660853,0,0,14.2846
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,21.97169,9.824457,0.4797486,0,0.4797486,18.61103,47.7205,0.1741427,0,0.3837989,0,10.30421
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2349539,0.2349539,0,0,0,0.2349539,1523.736,0,0,0,3.580077,0.2473199,0.2349539,0,0,21.49194,10.25623,3.332757,0,3.332757,21.77276,55.82748,0.1721787,0.2584493,2.864061,0,13.83631
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,8.739778,8.739778,12,0,3.372,8.739778,73.80157,0,0,0,6.450094,0,0,3.260222,3.097211,18.15919,13.25571,9.547305,0,9.547305,30.83013,79.05146,0.1750837,9.613755,5.160075,12,19.7058
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,3,0,1.095,0,0,1.070313,0,0,6.778677,0,0,1.929687,1.833203,8.61188,21.84829,8.61188,0,8.61188,39.00008,100,0.1702765,0,5.422942,12,28.62696
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,5.209218,5.209218,0,0,0,5.209218,164.6646,3.094348,0,0,8.577735,5.483387,5.209218,0,0,0,29.59898,0,0,0,39.00008,100,0.1702765,5.730139,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.625582,1.625582,0,0,0,1.625582,541.4586,7.090714,0,0,8.801853,1.711139,1.625582,0,0,0,29.59898,0,0,0,39.00008,100,0.1702765,1.78814,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,6.684762,6.684762,0,0,0,6.684762,64.05224,0,0,0,4.281739,7.036591,6.684762,0,0,0,29.59898,0,2.754852,-2.754852,36.09621,92.5542,0.1702765,7.353238,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,7.195407,7.195407,0,0,0,7.195407,53.56501,0,0,0,3.85422,7.574113,7.195407,0,0,3.060946,26.84413,0,3.719893,-3.719893,32.1751,82.50008,0.1702765,7.914948,3.083376,0,30.69835
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,3.650072,3.650072,0,0,0,3.650072,98.0787,0,0,0,3.579944,3.842181,3.650072,0,0,7.19416,23.12423,0,0.2622378,-0.2622378,31.89868,81.79131,0.1702765,4.015079,2.863955,0,26.70418
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.192984,2.192984,0,0,0,2.192984,100.2908,0,0,0,2.19936,2.308404,2.192984,0,0,7.485536,22.862,0,0.1090439,-0.1090439,31.78373,81.49659,0.1702765,2.412282,1.759488,0,25.06136
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,7.505529,7.505529,0,0,0,7.505529,20.81618,0,1.776357E-15,0,1.562364,7.900557,7.505529,0,0,7.606696,22.75295,0,6.338193,-6.338193,25.10269,64.36575,0.1702765,8.256083,1.249892,0,24.31532
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,12.22034,12.22034,12,0,3.372,12.22034,0,0,0,0,0,0.2319316,0.2203351,0,0,14.64913,16.41476,0,0.2319316,-0.2319316,24.85821,63.73888,0.1702765,13.44237,0,12,16.41476
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,10.12227,10.12227,12,0,3.372,10.12227,0,0,0,0,0,0,0,1.877731,1.783845,14.90683,16.18283,1.783845,0,1.783845,26.55052,68.07811,0.1709869,11.1345,0,12,16.18283
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,10.38515,10.38515,12,0,3.372,10.38515,0,0,0,0,0,0,0,1.614845,1.534103,13.12299,17.78829,1.534103,0,1.534103,28.0059,71.80984,0.1715915,11.42367,0,12,17.78829
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.58889,19.16898,8.36,0,8.36,35.93689,92.14568,0.1721938,0,0,12,19.16898
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2911018,0.2911018,0,0,0,0.2911018,0,0,0,0,0,0.3064229,0.2911018,0,0,3.228887,26.69298,0,0.3064229,-0.3064229,35.61389,91.31748,0.1721938,0.3202119,0,0,26.69298
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.86727,1.86727,0,0,0,1.86727,0,0,2.220446E-16,0,0,1.965548,1.86727,0,0,3.569356,26.38656,0,1.965548,-1.965548,33.54202,86.005,0.1721938,2.053997,0,0,26.38656
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.130576,1.130576,0,0,0,1.130576,0,0,2.220446E-16,0,0,1.19008,1.130576,0,0,5.753298,24.42101,0,1.19008,-1.19008,32.28757,82.78847,0.1721938,1.243634,0,0,24.42101
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.105856,1.105856,0,0,0,1.105856,0,0,2.220446E-16,0,0,1.164059,1.105856,0,0,7.07561,23.23093,0,1.164059,-1.164059,31.06054,79.64225,0.1721938,1.216441,0,0,23.23093
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.464092,1.464092,0,0,0,1.464092,0,0,2.220446E-16,0,0,1.541149,1.464092,0,0,8.369008,22.06687,0,1.541149,-1.541149,29.43603,75.47684,0.1721938,1.610501,0,0,22.06687
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.9501047,0.9501047,0,0,0,0.9501047,0,0,1.110223E-16,0,0,1.00011,0.9501047,0,0,10.0814,20.52572,0,1.00011,-1.00011,28.38182,72.77374,0.1721938,1.045115,0,0,20.52572
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.100309,2.100309,0,0,0,2.100309,0,0,4.440892E-16,0,0,2.210852,2.100309,0,0,11.19263,19.52561,0,2.210852,-2.210852,26.05137,66.79826,0.1721938,2.31034,0,0,19.52561
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.64913,17.31476,0,0,0,26.05137,66.79826,0.1721938,0,0,0,17.31476
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.70009,2.70009,0,0,0,2.70009,0,0,4.440892E-16,0,0,2.8422,2.70009,0,0,13.64913,17.31476,0,2.8422,-2.8422,23.05543,59.11638,0.1721938,2.970099,0,0,17.31476
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.068703,2.068703,0,0,0,2.068703,58.0247,0,0,0,1.200359,2.177582,2.068703,0,0,16.80713,14.47256,0,0.9772235,-0.9772235,22.02535,56.47514,0.1721938,2.275573,0.9602869,0,15.67292
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.8521987,0.8521987,0,0,0,0.8521987,324.5301,0,0,0,2.765641,0.8970513,0.8521987,0,0,17.89293,13.49534,1.86859,0,1.86859,23.79805,61.02052,0.1712104,0.9374186,2.212513,0,16.26098
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,8.082177,8.082177,12,0,3.372,8.082177,85.59909,0,0,0,6.91827,0,0,3.917823,3.721932,16.02435,15.17707,10.6402,0,10.6402,33.89223,86.90298,0.1733069,8.890395,5.534616,12,22.09534
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,2.474408,0,0,7.858552,0,0,0,0,5.384144,24.75325,5.384144,0,5.384144,39.00008,100,0.1705883,0,6.286841,0,32.6118
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,6.538545,6.538545,0,0,0,6.538545,91.27045,0,0,0,5.967759,6.882679,6.538545,0,0,0,29.59898,0,0.9149198,-0.9149198,38.03567,97.52716,0.1705883,7.192399,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,10.58248,10.58248,7.339511,0,2.192896,10.58248,41.86382,4.440892E-16,0,0,4.430231,3.413654,3.242971,0,0,1.016577,28.68406,1.016577,0,1.016577,39.00008,100,0.1708732,11.64073,3.544185,12,33.11429
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,17.08178,17.08178,11.05928,0,3.133997,17.08178,37.1125,0,0,0,6.339477,6.339477,6.022503,0,0,0,29.59898,0,0,0,39.00008,100,0.1708732,18.78996,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,4.784666,4.784666,0,0,0,4.784666,63.55265,0,0,0,3.040781,5.03649,4.784666,0,0,0,29.59898,0,1.995708,-1.995708,36.89642,94.60601,0.1708732,5.263132,2.432625,0,32.63976
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,10.21504,10.21504,10.15591,0,2.905446,10.21504,22.31699,8.881784E-16,0,0,2.279689,0.06223547,0.05912369,0,0,2.217454,27.60327,2.217454,0,2.217454,39.00008,100,0.1714888,11.23654,1.823751,12,29.88296
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.412796,3.412796,0,0,0,3.412796,32.40873,4.440892E-16,0,0,1.106044,3.592417,3.412796,0,0,0,29.59898,0,2.486373,-2.486373,36.37921,93.27984,0.1714888,3.754076,0.8848351,0,30.70502
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,2.762637,27.1126,0.7823357,0,0.7823357,37.1214,95.18288,0.1711024,0,0.6258686,0,27.89494
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,5.61483,5.61483,0,0,0,5.61483,0,0,8.881784E-16,0,0,5.910347,5.61483,0,0,1.980301,27.81671,0,5.910347,-5.910347,30.89135,79.20842,0.1711024,6.176313,0,0,27.81671
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,15.74199,15.74199,12,0,3.372,15.74199,0,0,0,0,0,3.938939,3.741992,0,0,8.547354,21.90636,0,3.938939,-3.938939,26.73934,68.56227,0.1711024,17.31619,0,12,21.90636
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,11.17711,11.17711,12,0,3.372,11.17711,0,0,0,0,0,0,0,0.8228915,0.7817469,12.92395,17.96742,0.7817469,0,0.7817469,27.48097,70.46388,0.1713827,12.29482,0,12,17.96742
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,8.737309,8.737309,12,0,3.372,8.737309,0,0,0,0,0,0,0,3.262691,3.099557,12.14221,18.67099,3.099557,0,3.099557,30.42147,78.00361,0.172482,9.611039,0,12,18.67099
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.058977,2.058977,10.85898,0,3.083321,2.058977,0,0,0,0,0,0,0,8.8,8.36,9.042649,21.46059,8.36,0,8.36,38.35246,98.33945,0.1746164,2.264875,0,12,21.46059
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.6854482,0.6854482,0,0,0,0.6854482,0,0,1.110223E-16,0,0,0.7215244,0.6854482,0,0,0.6826496,28.98459,0,0.7215244,-0.7215244,37.59191,96.38931,0.1746164,0.753993,0,0,28.98459
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.484343,28.26307,0,0,0,37.59191,96.38931,0.1746164,0,0,0,28.26307
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.640976,0.640976,0,0,0,0.640976,0,0,1.110223E-16,0,0,0.6747115,0.640976,0,0,1.484343,28.26307,0,0.6747115,-0.6747115,36.8807,94.5657,0.1746164,0.7050735,0,0,28.26307
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,3.347317,3.347317,0,0,0,3.347317,0,0,4.440892E-16,0,0,3.523492,3.347317,0,0,2.234023,27.58836,0,3.523492,-3.523492,33.16661,85.04242,0.1746164,3.682049,0,0,27.58836
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.311028,1.311028,0,0,0,1.311028,0,0,0,0,0,1.38003,1.311028,0,0,6.149014,24.06487,0,1.38003,-1.38003,31.71193,81.31248,0.1746164,1.442131,0,0,24.06487
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.544293,0.544293,0,0,0,0.544293,0,0,1.110223E-16,0,0,0.5729401,0.544293,0,0,7.68238,22.68484,0,0.5729401,-0.5729401,31.108,79.76395,0.1746164,0.5987223,0,0,22.68484
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.31898,22.1119,0,0,0,31.108,79.76395,0.1746164,0,0,0,22.1119
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,4.209609,4.209609,0,0,0,4.209609,0,0,8.881784E-16,0,0,4.431168,4.209609,0,0,8.31898,22.1119,0,4.431168,-4.431168,26.43714,67.7874,0.1746164,4.63057,0,0,22.1119
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.059147,1.059147,0,0,0,1.059147,200.804,0,0,0,2.126811,1.114892,1.059147,0,0,13.2425,17.68073,1.011919,0,1.011919,27.39713,70.24891,0.1741263,1.165062,1.701448,0,19.80754
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,7.592912,7.592912,0,0,0,7.592912,55.85825,0,8.881784E-16,0,4.241268,7.992539,7.592912,0,0,12.23058,18.59146,0,3.751271,-3.751271,23.44294,60.10999,0.1741263,8.352203,3.393014,0,22.83272
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,0,0,0,0,0,0,0,6.139767,0,0,0,0,16.39866,14.84018,6.139767,0,6.139767,29.26764,75.04507,0.1712103,0,4.911814,0,20.97995
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,4.853111,4.853111,0,0,0,4.853111,169.6029,0,0,0,8.231018,5.108538,4.853111,0,0,10.25889,20.36597,3.12248,0,3.12248,32.22988,82.64056,0.1697645,5.338423,6.584815,0,28.59699
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.5790973,0.5790973,0,0,0,0.5790973,1975.135,3.691961,0,0,11.43795,0.609576,0.5790973,0,0,7.136414,23.17621,7.136414,0,7.136414,39.00008,100,0.16655,0.637007,9.15036,0,34.61415
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16655,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16655,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,4.030854,4.030854,0,0,0,4.030854,239.4295,5.408048,0,0,9.651052,4.243004,4.030854,0,0,0,29.59898,0,0,0,39.00008,100,0.16655,4.433939,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16655,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16655,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,11.99984,11.99984,10.27669,0,2.936003,11.99984,15.11554,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.16655,13.19983,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,5.723854,5.723854,0,0,0,5.723854,0,0,8.881784E-16,0,0,6.025109,5.723854,0,0,0,29.59898,0,6.025109,-6.025109,32.64906,83.71535,0.16655,6.296239,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,11.49328,11.49328,12,0,3.372,11.49328,0,0,0,0,0,0,0,0.5067193,0.4813833,6.694566,23.57387,0.4813833,0,0.4813833,33.10574,84.88633,0.166715,12.64261,0,12,23.57387
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,7.131714,7.131714,0,0,0,7.131714,0,0,8.881784E-16,0,0,7.507068,7.131714,0,0,6.213182,24.00711,0,7.507068,-7.507068,25.19259,64.59626,0.166715,7.844886,0,0,24.00711
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,7.905162,7.905162,12,0,3.372,7.905162,0,0,0,0,0,0,0,4.094838,3.890096,14.55437,16.50005,3.890096,0,3.890096,28.88306,74.05898,0.1680332,8.695678,0,12,16.50005
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.2695679,0.2695679,9.069568,0,2.630601,0.2695679,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.66427,20.00113,8.36,0,8.36,36.81405,94.39482,0.1688069,0.2965247,0,12,20.00113
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.367437,2.367437,0,0,0,2.367437,0,0,4.440892E-16,0,0,2.492039,2.367437,0,0,2.304273,27.52513,0,2.492039,-2.492039,34.18721,87.65935,0.1688069,2.60418,0,0,27.52513
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,3.599081,3.599081,0,0,0,3.599081,0,0,4.440892E-16,0,0,3.788506,3.599081,0,0,5.073205,25.03309,0,3.788506,-3.788506,30.19378,77.41978,0.1688069,3.958989,0,0,25.03309
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.343461,1.343461,0,0,0,1.343461,0,0,2.220446E-16,0,0,1.41417,1.343461,0,0,9.282656,21.24459,0,1.41417,-1.41417,28.70311,73.59757,0.1688069,1.477808,0,0,21.24459
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.200523,1.200523,0,0,0,1.200523,0,0,2.220446E-16,0,0,1.263708,1.200523,0,0,10.85396,19.83042,0,1.263708,-1.263708,27.37105,70.18203,0.1688069,1.320575,0,0,19.83042
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.630892,0.630892,0,0,0,0.630892,0,0,1.110223E-16,0,0,0.6640968,0.630892,0,0,12.25808,18.56671,0,0.6640968,-0.6640968,26.67103,68.38711,0.1688069,0.6939812,0,0,18.56671
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.323807,2.323807,0,0,0,2.323807,0,0,0,0,0,2.446113,2.323807,0,0,12.99596,17.90261,0,2.446113,-2.446113,24.0926,61.77577,0.1688069,2.556188,0,0,17.90261
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.0580558,0.0580558,0,0,0,0.0580558,0,0,6.938894E-18,0,0,0.06111136,0.0580558,0,0,15.71386,15.4565,0,0.06111136,-0.06111136,24.02818,61.6106,0.1688069,0.06386138,0,0,15.4565
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,3.314755,3.314755,0,0,0,3.314755,0,0,4.440892E-16,0,0,3.489215,3.314755,0,0,15.78177,15.39539,0,3.489215,-3.489215,20.35022,52.17996,0.1688069,3.64623,0,0,15.39539
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,8.885599,8.885599,12,0,3.372,8.885599,12.61378,0,0,0,1.12081,0,0,3.114401,2.958681,19.65867,11.90617,4.079491,0,4.079491,24.22037,62.10339,0.1700418,9.774158,0.8966478,12,13.02698
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,10.02078,10.02078,12,0,3.372,10.02078,45.51368,0,0,0,4.560825,0,0,1.979221,1.88026,15.57918,15.57771,6.441084,0,6.441084,30.33092,77.77143,0.171739,11.02286,3.64866,12,20.13854
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,3.46883,3.46883,6.343784,0,1.940977,3.46883,176.1928,0,0,0,6.111829,0,0,2.874954,2.731207,9.138097,21.37469,8.843036,0,8.843036,38.72016,99.28226,0.170324,3.815713,4.889463,12,27.48652
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.568141,0.568141,0,0,0,0.568141,885.4535,4.13752,0,0,5.030624,0.5980431,0.568141,0,0,0.2950611,29.33342,0.2950611,0,0.2950611,39.00008,100,0.1702012,0.6249551,4.024499,0,34.36405
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702012,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702012,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,4.867852,4.867852,0,0,0,4.867852,188.2307,4.038739,0,0,9.162794,5.124055,4.867852,0,0,0,29.59898,0,0,0,39.00008,100,0.1702012,5.354638,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,4.323586,4.323586,0,0,0,4.323586,179.169,3.195381,0,0,7.746525,4.551144,4.323586,0,0,0,29.59898,0,0,0,39.00008,100,0.1702012,4.755945,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,4.322829,4.322829,0,0,0,4.322829,110.9704,0.2467156,0,0,4.797062,4.550346,4.322829,0,0,0,29.59898,0,0,0,39.00008,100,0.1702012,4.755112,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702012,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,6.686695,6.686695,0,0,0,6.686695,25.37705,0,8.881784E-16,0,1.696886,7.038626,6.686695,0,0,0,29.59898,0,5.341741,-5.341741,33.36939,85.56236,0.1702012,7.355365,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,6.959805,6.959805,0,0,0,6.959805,0,0,8.881784E-16,0,0,7.326111,6.959805,0,0,5.935267,24.25724,0,7.326111,-7.326111,25.64699,65.76138,0.1702012,7.655786,0,0,24.25724
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.07539,16.93113,0,0,0,25.64699,65.76138,0.1702012,0,0,0,16.93113
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,16.68052,16.68052,12,0,3.372,16.68052,0,0,0,0,0,4.926859,4.680516,0,0,14.07539,16.93113,0,4.926859,-4.926859,20.45362,52.44509,0.1702012,18.34857,0,12,16.93113
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,18.69091,18.69091,12,0,3.372,18.69091,0,0,0,0.2000052,0,7.043067,6.690914,0,0,19.54968,12.00427,0,7.043067,-7.043067,13.02958,33.40911,0.1702012,20.56001,0,12,12.00427
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.031426,3.031426,11.83143,0,3.329351,3.031426,0,0,0,0,0,0,0,8.8,8.36,27.37531,4.9612,8.36,0,8.36,20.96057,53.74495,0.1727174,3.334568,0,12,4.9612
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.01531,12.4852,8.36,0,8.36,28.89157,74.08079,0.1731553,0,0,12,12.4852
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.4117683,0.4117683,9.211768,0,2.666577,0.4117683,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.65531,20.0092,8.36,0,8.36,36.82256,94.41663,0.1738428,0.4529452,0,12,20.0092
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.121582,3.121582,0,0,0,3.121582,0,0,0,0,0,3.285875,3.121582,0,0,2.295309,27.5332,0,3.285875,-3.285875,33.35894,85.53558,0.1738428,3.43374,0,0,27.5332
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.9798793,0.9798793,0,0,0,0.9798793,0,0,0,0,0,1.031452,0.9798793,0,0,5.946281,24.24733,0,1.031452,-1.031452,32.27169,82.74777,0.1738428,1.077867,0,0,24.24733
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.34675,2.34675,0,0,0,2.34675,0,0,4.440892E-16,0,0,2.470263,2.34675,0,0,7.092339,23.21587,0,2.470263,-2.470263,29.66781,76.07115,0.1738428,2.581424,0,0,23.21587
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,3.109782,3.109782,0,0,0,3.109782,0,0,4.440892E-16,0,0,3.273454,3.109782,0,0,9.837075,20.74561,0,3.273454,-3.273454,26.21729,67.22367,0.1738428,3.42076,0,0,20.74561
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.633747,1.633747,0,0,0,1.633747,0,0,2.220446E-16,0,0,1.719734,1.633747,0,0,13.47425,17.47216,0,1.719734,-1.719734,24.40453,62.57558,0.1738428,1.797122,0,0,17.47216
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.042909,2.042909,0,0,0,2.042909,0,0,0,0,0,2.15043,2.042909,0,0,15.38506,15.75242,0,2.15043,-2.15043,22.13777,56.76341,0.1738428,2.2472,0,0,15.75242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,17.77443,13.60199,2.395153,0,2.395153,24.41002,62.58966,0.1728894,0,1.916123,0,15.99715
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,9.676699,9.676699,12,0,3.372,9.676699,60.15487,0,0,0,5.821006,0,0,2.323301,2.207136,15.37928,15.75763,8.028142,0,8.028142,32.02618,82.11825,0.1747322,10.64437,4.656805,12,21.57864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.227788,1.227788,0,0,0,1.227788,661.5825,0,0,0,8.12283,1.292408,1.227788,0,0,7.351134,22.98296,6.830422,0,6.830422,38.50609,98.73336,0.1720895,1.350567,6.498264,0,31.10579
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,9.336607,9.336607,3,0,1.095,9.336607,101.7006,2.304559,0,0,9.495383,6.670112,6.336607,0,0,0.520712,29.13034,0.520712,0,0.520712,39.00008,100,0.1718913,10.27027,7.596307,12,38.62572
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.8880755,0.8880755,0,0,0,0.8880755,1297.458,10.58759,0,0,11.52241,0.9348163,0.8880755,0,0,0,29.59898,0,0,0,39.00008,100,0.1718913,0.9768831,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,5.989944,5.989944,0,0,0,5.989944,174.5559,4.150597,0,0,10.4558,6.305204,5.989944,0,0,0,29.59898,0,0,0,39.00008,100,0.1718913,6.588938,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718913,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,3.618618,3.618618,0,0,0,3.618618,280.3141,6.334424,0,0,10.1435,3.809071,3.618618,0,0,0,29.59898,0,0,0,39.00008,100,0.1718913,3.980479,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,8.957859,8.957859,3,0,1.095,8.957859,73.40767,0.3043248,0,0,6.575756,6.27143,5.957859,0,0,0,29.59898,0,0,0,39.00008,100,0.1718913,9.853645,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.707863,1.707863,0,0,0,1.707863,334.4128,3.913563,0,0,5.711314,1.797751,1.707863,0,0,0,29.59898,0,0,0,39.00008,100,0.1718913,1.87865,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,10.56646,10.56646,7.838417,0,2.319119,10.56646,27.17678,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1718913,11.6231,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,7.775679,7.775679,7.775679,0,2.303247,7.775679,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718913,8.553246,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,15.88916,15.88916,12,0,3.372,15.88916,0,0,0,0,0,4.093849,3.889156,0,0,0,29.59898,0,4.093849,-4.093849,34.68478,88.93517,0.1718913,17.47807,0,12,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,11.45266,11.45266,12,0,3.372,11.45266,0,0,0,0,0,0,0,0.5473441,0.5199769,4.548721,25.50513,0.5199769,0,0.5199769,35.17808,90.20001,0.1720338,12.59792,0,12,25.50513
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,4.601048,4.601048,0,0,0,4.601048,0,0,0,0,0,4.843209,4.601048,0,0,4.028744,25.97311,0,4.843209,-4.843209,30.07289,77.10981,0.1720338,5.061153,0,0,25.97311
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.840518,0.840518,0,0,0,0.840518,0,0,0,0,0,0.8847558,0.840518,0,0,9.410087,21.1299,0,0.8847558,-0.8847558,29.14027,74.7185,0.1720338,0.9245698,0,0,21.1299
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.871333,1.871333,0,0,0,1.871333,0,0,2.220446E-16,0,0,1.969824,1.871333,0,0,10.39315,20.24514,0,1.969824,-1.969824,27.06389,69.39446,0.1720338,2.058466,0,0,20.24514
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.489267,1.489267,0,0,0,1.489267,0,0,2.220446E-16,0,0,1.56765,1.489267,0,0,12.58184,18.27532,0,1.56765,-1.56765,25.41145,65.15742,0.1720338,1.638194,0,0,18.27532
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.750439,1.750439,0,0,0,1.750439,0,0,2.220446E-16,0,0,1.842568,1.750439,0,0,14.32368,16.70767,0,1.842568,-1.842568,23.46921,60.17734,0.1720338,1.925483,0,0,16.70767
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.37097,14.8651,0,0,0,23.46921,60.17734,0.1720338,0,0,0,14.8651
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.37097,14.8651,0,0,0,23.46921,60.17734,0.1720338,0,0,0,14.8651
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.048664,3.048664,0,0,0,3.048664,0,0,4.440892E-16,0,0,3.20912,3.048664,0,0,16.37097,14.8651,0,3.20912,-3.20912,20.0865,51.50374,0.1720338,3.35353,0,0,14.8651
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.971023,0.971023,0,0,0,0.971023,0,0,2.220446E-16,0,0,1.022129,0.971023,0,0,19.93666,11.65598,0,1.022129,-1.022129,19.00908,48.74113,0.1720338,1.068125,0,0,11.65598
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.07236,10.63385,0,0,0,19.00908,48.74113,0.1720338,0,0,0,10.63385
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,5.157453,5.157453,0,0,0,5.157453,31.32907,0,0,0,1.615782,5.428897,5.157453,0,0,21.07236,10.63385,0,3.813116,-3.813116,14.9897,38.43506,0.1720338,5.673198,1.292625,0,12.24963
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,25.30916,6.820738,4.122978,0,4.122978,18.9011,48.46428,0.170481,0,3.298382,0,10.94372
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.405007,3.405007,0,0,0,3.405007,121.5313,0,0,0,4.138151,3.584218,3.405007,0,0,21.18618,10.53142,0.5539322,0,0.5539322,19.42661,49.81172,0.1702745,3.745508,3.31052,0,14.66957
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.870314,2.870314,0,0,0,2.870314,136.9438,0,0,0,3.930716,3.021383,2.870314,0,0,20.63225,11.02996,0.909333,0,0.909333,20.28928,52.02369,0.1699366,3.157345,3.144573,0,14.96067
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,19.72291,11.84836,7.592675,0,7.592675,27.49232,70.493,0.1671668,0,6.074141,0,19.44103
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.417497,3.417497,0,0,0,3.417497,238.7927,0,0,0,8.160732,3.597365,3.417497,0,0,12.13024,18.68176,4.563368,0,4.563368,31.82152,81.59347,0.1655451,3.759246,6.528586,0,26.8425
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,0,0,0,2.526254,0,0,0,0,7.56687,22.7888,2.526254,0,2.526254,34.21813,87.73862,0.1646608,0,2.021003,0,25.31505
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.950109,1.950109,0,0,0,1.950109,77.46502,0,2.220446E-16,0,1.510652,2.052746,1.950109,0,0,5.040616,25.06242,0,0.542094,-0.542094,33.64671,86.27345,0.1646608,2.145119,1.208522,0,26.57308
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0,0,0,2.09502,0,0,0,0,5.642942,24.52033,2.09502,0,2.09502,35.63422,91.36962,0.1639346,0,1.676016,0,26.61535
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,0,0,0,2.272438,0,0,0,0,3.547923,26.40585,2.272438,0,2.272438,37.79005,96.89736,0.1631541,0,1.81795,0,28.67829
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,5.001461,5.001461,0,0,0,5.001461,19.10684,0,8.881784E-16,0,0.9556212,5.264695,5.001461,0,0,1.275485,28.45104,0,4.309074,-4.309074,33.24788,85.25082,0.1631541,5.501606,0.7644969,0,29.40666
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,5.729363,5.729363,0,0,0,5.729363,0,0,8.881784E-16,0,0,6.030909,5.729363,0,0,6.063345,24.14197,0,6.030909,-6.030909,26.89075,68.9505,0.1631541,6.302299,0,0,24.14197
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,9.016295,9.016295,12,0,3.372,9.016295,0,0,0,0,0,0,0,2.983705,2.834519,12.76435,18.11106,2.834519,0,2.834519,29.57981,75.84551,0.1639378,9.917925,0,12,18.11106
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,5.415528,5.415528,12,0,3.372,5.415528,0,0,0,0,0,0,0,6.584472,6.255248,9.929835,20.66213,6.255248,0,6.255248,35.51406,91.06151,0.165635,5.957081,0,12,20.66213
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.674587,26.29185,0,0,0,35.51406,91.06151,0.165635,0,0,0,26.29185
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.5340214,0.5340214,0,0,0,0.5340214,0,0,0,0,0,0.5621278,0.5340214,0,0,3.674587,26.29185,0,0.5621278,-0.5621278,34.92152,89.54219,0.165635,0.5874236,0,0,26.29185
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299173,25.72972,0,0,0,34.92152,89.54219,0.165635,0,0,0,25.72972
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.055068,1.055068,0,0,0,1.055068,0,0,0,0,0,1.110598,1.055068,0,0,4.299173,25.72972,0,1.110598,-1.110598,33.75085,86.54047,0.165635,1.160575,0,0,25.72972
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.469552,1.469552,0,0,0,1.469552,0,0,2.220446E-16,0,0,1.546896,1.469552,0,0,5.533171,24.61912,0,1.546896,-1.546896,32.12028,82.35953,0.165635,1.616507,0,0,24.61912
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.251945,23.07223,0,0,0,32.12028,82.35953,0.165635,0,0,0,23.07223
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.630266,0.630266,0,0,0,0.630266,0,0,1.110223E-16,0,0,0.6634379,0.630266,0,0,7.251945,23.07223,0,0.6634379,-0.6634379,31.42095,80.56639,0.165635,0.6932926,0,0,23.07223
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.162292,1.162292,0,0,0,1.162292,0,0,0,0,0,1.223466,1.162292,0,0,7.989098,22.40879,0,1.223466,-1.223466,30.13131,77.25961,0.165635,1.278522,0,0,22.40879
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.348504,21.18532,0,0,0,30.13131,77.25961,0.165635,0,0,0,21.18532
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.9631188,0.9631188,0,0,0,0.9631188,0,0,1.110223E-16,0,0,1.013809,0.9631188,0,0,9.348504,21.18532,0,1.013809,-1.013809,29.06266,74.51949,0.165635,1.059431,0,0,21.18532
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.5641001,0.5641001,0,0,0,0.5641001,378.7699,0,0,0,2.136642,0.5937896,0.5641001,0,0,10.47496,20.17151,1.542852,0,1.542852,30.52634,78.27251,0.1651113,0.6205102,1.709313,0,22.30816
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,9.877328,9.877328,12,0,3.372,9.877328,53.11905,0,0,0,5.246742,0,0,2.122672,2.016538,8.932107,21.56008,7.26328,0,7.26328,37.41689,95.94055,0.166724,10.86506,4.197394,12,26.80682
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,9.348478,9.348478,3,0,1.095,9.348478,89.57639,0.02259402,0,0,8.374029,6.682609,6.348478,0,0,1.668826,28.09703,1.668826,0,1.668826,39.00008,100,0.1661641,10.28333,6.699223,12,36.47106
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,10.27198,0,0,10.27198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661641,0,8.217587,0,39.87096
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,7.580726,7.580726,0,0,0,7.580726,159.8663,4.139317,0,0,12.11903,7.979711,7.580726,0,0,0,29.59898,0,0,0,39.00008,100,0.1661641,8.338799,9.695222,0,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661641,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,3.722581,3.722581,0,0,0,3.722581,287.7619,6.793665,0,0,10.71217,3.918506,3.722581,0,0,0,29.59898,0,0,0,39.00008,100,0.1661641,4.094839,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.7264433,0.7264433,0,0,0,0.7264433,1630.715,11.08154,0,0,11.84622,0.7646771,0.7264433,0,0,0,29.59898,0,0,0,39.00008,100,0.1661641,0.7990876,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,7.929123,7.929123,3,0,1.095,7.929123,116.3299,4.035391,0,0,9.223941,5.18855,4.929123,0,0,0,29.59898,0,0,0,39.00008,100,0.1661641,8.722035,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.007938,2.007938,0,0,0,2.007938,344.5657,4.805048,0,0,6.918667,2.113619,2.007938,0,0,0,29.59898,0,0,0,39.00008,100,0.1661641,2.208732,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,11.51128,11.51128,8.350043,0,2.448561,11.51128,28.90744,8.881784E-16,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1661641,12.66241,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,7.058976,7.058976,0,0,0,7.058976,0,0,8.881784E-16,0,0,7.430501,7.058976,0,0,0,29.59898,0,7.430501,-7.430501,31.16764,79.91687,0.1661641,7.764874,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,8.248431,8.248431,12,0,3.372,8.248431,0,0,0,0,0,0,0,3.751569,3.56399,8.256112,22.16848,3.56399,0,3.56399,34.54874,88.58633,0.1670881,9.073275,0,12,22.16848
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,7.578802,7.578802,0,0,0,7.578802,0,0,8.881784E-16,0,0,7.977685,7.578802,0,0,4.692122,25.37607,0,7.977685,-7.977685,26.13952,67.02428,0.1670881,8.336681,0,0,25.37607
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.3478784,0.3478784,0,0,0,0.3478784,0,0,5.551115E-17,0,0,0.3661878,0.3478784,0,0,13.55622,17.39838,0,0.3661878,-0.3661878,25.75352,66.03455,0.1670881,0.3826662,0,0,17.39838
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.123139,1.123139,0,0,0,1.123139,0,0,0,0,0,1.182252,1.123139,0,0,13.96309,17.03219,0,1.182252,-1.182252,24.50732,62.83916,0.1670881,1.235453,0,0,17.03219
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.27671,15.84994,0,0,0,24.50732,62.83916,0.1670881,0,0,0,15.84994
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.436639,2.436639,0,0,0,2.436639,0,0,4.440892E-16,0,0,2.564883,2.436639,0,0,15.27671,15.84994,0,2.564883,-2.564883,21.8037,55.90681,0.1670881,2.680303,0,0,15.84994
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.326019,2.326019,0,0,0,2.326019,0,0,0,0,0,2.448441,2.326019,0,0,18.12658,13.28506,0,2.448441,-2.448441,19.22281,49.28917,0.1670881,2.558621,0,0,13.28506
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.803344,2.803344,0,0,0,2.803344,0,0,0,0,0,2.950889,2.803344,0,0,20.84707,10.83662,0,2.950889,-2.950889,16.1123,41.31352,0.1670881,3.083679,0,0,10.83662
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.5968719,0.5968719,0,0,0,0.5968719,0,0,1.110223E-16,0,0,0.6282862,0.5968719,0,0,24.12583,7.885729,0,0.6282862,-0.6282862,15.45003,39.61539,0.1670881,0.6565591,0,0,7.885729
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.594937,2.594937,0,0,0,2.594937,0,0,0,0,0,2.731513,2.594937,0,0,24.82393,7.257443,0,2.731513,-2.731513,12.57076,32.23267,0.1670881,2.854431,0,0,7.257443
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.32245,0.32245,0,0,0,0.32245,0,0,0,0,0,0.339421,0.32245,0,0,27.85894,4.52593,0,0.339421,-0.339421,12.21298,31.31528,0.1670881,0.354695,0,0,4.52593
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.035698,3.035698,0,0,0,3.035698,0,0,0,0,0,3.195472,3.035698,0,0,28.23608,4.186509,0,3.195472,-3.195472,8.844661,22.67857,0.1670881,3.339268,0,0,4.186509
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,8.45537,8.45537,12,0,3.372,8.45537,21.75447,0,0,0,1.839421,0,0,3.54463,3.367399,31.7866,0.9910375,5.20682,0,5.20682,13.78428,35.34425,0.1683097,9.300906,1.471537,12,2.830458
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,5.534636,5.534636,12,0,3.372,5.534636,100.3265,0,0,0,5.552709,0,0,6.465364,6.142096,26.57978,5.677175,11.6948,0,11.6948,24.87895,63.79205,0.1693953,6.0881,4.442167,12,11.22988
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.583158,2.583158,8.990083,0,2.610491,2.583158,340.6063,0,0,0,8.798397,0,0,6.406925,6.086579,14.88498,16.2025,14.88498,0,14.88498,39.00008,100,0.1678216,2.841473,7.038718,12,25.0009
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,7.848605,7.848605,3,0,1.095,7.848605,141.5124,6.002953,0,0,11.10675,5.103795,4.848605,0,0,0,29.59898,0,0,0,39.00008,100,0.1678216,8.633465,8.885398,12,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,8.658902,8.658902,3,0,1.095,8.658902,144.0983,6.52059,0,0,12.47733,5.956738,5.658902,0,0,0,29.59898,0,0,0,39.00008,100,0.1678216,9.524792,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,12.15672,12.15672,3.79672,0,1.29657,12.15672,109.7914,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1678216,13.37239,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.645775,2.645775,0,0,0,2.645775,474.7824,9.776649,0,0,12.56168,2.785027,2.645775,0,0,0,29.59898,0,0,0,39.00008,100,0.1678216,2.910353,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,10.48332,10.48332,3,0,1.095,10.48332,99.42883,2.546263,0,0,10.42344,7.877178,7.483319,0,0,0,29.59898,0,0,0,39.00008,100,0.1678216,11.53165,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,6.416975,6.416975,0,0,0,6.416975,120.2521,0.9618346,0,0,7.716545,6.754711,6.416975,0,0,0,29.59898,0,0,0,39.00008,100,0.1678216,7.058672,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.484437,1.484437,0,0,0,1.484437,431.3386,4.840385,0,0,6.402951,1.562566,1.484437,0,0,0,29.59898,0,0,0,39.00008,100,0.1678216,1.632881,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,16.06254,16.06254,12,0,3.372,16.06254,22.969,0,0,0,3.689405,4.276355,4.062537,0,0,0,29.59898,0,0.5869501,-0.5869501,38.38138,98.4136,0.1678216,17.66879,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6521668,29.01203,0,0,0,38.38138,98.4136,0.1678216,0,0,0,29.01203
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,3.517055,3.517055,0,0,0,3.517055,0,0,4.440892E-16,0,0,3.702163,3.517055,0,0,0.6521668,29.01203,0,3.702163,-3.702163,34.47895,88.4074,0.1678216,3.86876,0,0,29.01203
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,7.538938,7.538938,0,0,0,7.538938,0,0,0,0,0,7.935724,7.538938,0,0,4.765681,25.30987,0,7.935724,-7.935724,26.11397,66.95876,0.1678216,8.292832,0,0,25.30987
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,14.57079,14.57079,12,0,3.372,14.57079,0,0,0,0,0,2.706093,2.570788,0,0,13.58315,17.37414,0,2.706093,-2.706093,23.2615,59.64474,0.1678216,16.02787,0,12,17.37414
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.3051332,0.3051332,9.105133,0,2.639599,0.3051332,0,0,0,0,0,0,0,8.8,8.36,16.58992,14.66805,8.36,0,8.36,31.19249,79.98058,0.168401,0.3356465,0,12,14.66805
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.8436775,0.8436775,9.506754,0,2.741209,0.8436775,0,0,0,0,0,0,0,8.663076,8.229922,8.229922,22.19205,8.229922,0,8.229922,39.00008,100,0.1692086,0.9280453,0,12,22.19205
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.216034,1.216034,0,0,0,1.216034,0,0,2.220446E-16,0,0,1.280036,1.216034,0,0,0,29.59898,0,1.280036,-1.280036,37.6508,96.54032,0.1692086,1.337638,0,0,29.59898
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,4.147602,4.147602,0,0,0,4.147602,0,0,8.881784E-16,0,0,4.365897,4.147602,0,0,1.422262,28.31894,0,4.365897,-4.365897,33.04874,84.7402,0.1692086,4.562362,0,0,28.31894
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.273259,23.95304,0,0,0,33.04874,84.7402,0.1692086,0,0,0,23.95304
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.687011,2.687011,0,0,0,2.687011,0,0,4.440892E-16,0,0,2.828433,2.687011,0,0,6.273259,23.95304,0,2.828433,-2.828433,30.06731,77.09552,0.1692086,2.955712,0,0,23.95304
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,3.333737,3.333737,0,0,0,3.333737,0,0,4.440892E-16,0,0,3.509197,3.333737,0,0,9.415962,21.12461,0,3.509197,-3.509197,26.36829,67.61088,0.1692086,3.667111,0,0,21.12461
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.7754309,0.7754309,0,0,0,0.7754309,0,0,0,0,0,0.8162431,0.7754309,0,0,13.31507,17.61542,0,0.8162431,-0.8162431,25.5079,65.40474,0.1692086,0.8529739,0,0,17.61542
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.870869,1.870869,0,0,0,1.870869,0,0,2.220446E-16,0,0,1.969335,1.870869,0,0,14.22201,16.79917,0,1.969335,-1.969335,23.43204,60.08202,0.1692086,2.057955,0,0,16.79917
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,7.932618,7.932618,12,0,3.372,7.932618,26.67006,0,0,0,2.115634,0,0,4.067382,3.864012,16.41016,14.82984,5.979646,0,5.979646,29.10483,74.62762,0.1704642,8.725881,1.692507,12,16.94547
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,5.116987,0,1.630598,0,0,8.881784E-16,0,0,5.569372,0,0,5.116987,4.861138,10.43051,20.21152,10.43051,0,10.43051,39.00008,100,0.1683713,0,4.455498,12,25.78089
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,6.66834,6.66834,0,0,0,6.66834,123.4979,1.215952,0,0,8.235258,7.019306,6.66834,0,0,0,29.59898,0,0,0,39.00008,100,0.1683713,7.335175,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.644585,0,0,9.644585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1683713,0,7.715668,0,39.24356
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,13.97873,13.97873,5.61873,0,1.757539,13.97873,83.86517,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1683713,15.3766,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,4.75679,4.75679,0,0,0,4.75679,276.6053,8.150384,0,0,13.15753,5.007147,4.75679,0,0,0,29.59898,0,0,0,39.00008,100,0.1683713,5.232469,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.754478,1.754478,0,0,0,1.754478,657.9284,9.696389,0,0,11.54321,1.846819,1.754478,0,0,0,29.59898,0,0,0,39.00008,100,0.1683713,1.929926,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1683713,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,10.82393,10.82393,3,0,1.095,10.82393,83.76187,0.8306116,0,0,9.066323,8.235711,7.823926,0,0,0,29.59898,0,0,0,39.00008,100,0.1683713,11.90632,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.978216,2.978216,0,0,0,2.978216,183.9173,2.34249,0,0,5.477455,3.134964,2.978216,0,0,0,29.59898,0,0,0,39.00008,100,0.1683713,3.276038,4.381964,0,35.07643
