Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,7.030661,7.030661,0,0,0,7.030661,39.01846,0,8.881784E-16,0,2.743256,7.400695,7.030661,0,0,0,29.59898,0,4.65744,-4.65744,34.09071,87.41189,0.1683713,7.733727,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,8.195889,8.195889,12,0,3.372,8.195889,5.405128,0,0,0,0.4429983,0,0,3.804111,3.613905,5.174933,24.94154,4.056903,0,4.056903,37.93942,97.28037,0.1692577,9.015478,0.3543986,12,25.38454
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,10.8266,10.8266,12,0,3.372,10.8266,0,0,0,0,0,0,0,1.173396,1.114726,1.118029,28.59275,1.114726,0,1.114726,38.99694,99.99197,0.1695053,11.90926,0,12,28.59275
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.003303009,29.596,0,0,0,38.99694,99.99197,0.1695053,0,0,0,29.596
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,4.788484,4.788484,0,0,0,4.788484,0,0,0,0,0,5.040509,4.788484,0,0,0.003303009,29.596,0,5.040509,-5.040509,33.68378,86.3685,0.1695053,5.267332,0,0,29.596
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.7684389,0.7684389,0,0,0,0.7684389,0,0,1.110223E-16,0,0,0.808883,0.7684389,0,0,5.603869,24.5555,0,0.808883,-0.808883,32.83114,84.18225,0.1695053,0.8452827,0,0,24.5555
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,4.079833,4.079833,0,0,0,4.079833,0,0,8.881784E-16,0,0,4.29456,4.079833,0,0,6.502628,23.74661,0,4.29456,-4.29456,28.30428,72.57493,0.1695053,4.487816,0,0,23.74661
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.4201823,0.4201823,0,0,0,0.4201823,0,0,5.551115E-17,0,0,0.4422972,0.4201823,0,0,11.27436,19.45205,0,0.4422972,-0.4422972,27.83806,71.37949,0.1695053,0.4622006,0,0,19.45205
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.615943,0.615943,0,0,0,0.615943,0,0,1.110223E-16,0,0,0.6483611,0.615943,0,0,11.7658,19.00976,0,0.6483611,-0.6483611,27.15462,69.62711,0.1695053,0.6775373,0,0,19.00976
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.771321,2.771321,0,0,0,2.771321,0,0,4.440892E-16,0,0,2.91718,2.771321,0,0,12.4862,18.36139,0,2.91718,-2.91718,24.07965,61.74256,0.1695053,3.048454,0,0,18.36139
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,3.384038,3.384038,0,0,0,3.384038,0,0,4.440892E-16,0,0,3.562145,3.384038,0,0,15.72752,15.44421,0,3.562145,-3.562145,20.32482,52.11481,0.1695053,3.722442,0,0,15.44421
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.40954,1.40954,0,0,0,1.40954,0,0,2.220446E-16,0,0,1.483727,1.40954,0,0,19.68546,11.88207,0,1.483727,-1.483727,18.76083,48.1046,0.1695053,1.550495,0,0,11.88207
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.88445,1.88445,0,0,0,1.88445,0,0,0,0,0,1.983631,1.88445,0,0,21.33404,10.39834,0,1.983631,-1.983631,16.6699,42.74325,0.1695053,2.072895,0,0,10.39834
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.438949,3.438949,0,0,0,3.438949,0,0,0,0,0,3.619946,3.438949,0,0,23.53807,8.414711,0,3.619946,-3.619946,12.85414,32.95927,0.1695053,3.782844,0,0,8.414711
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.9874449,0.9874449,0,0,0,0.9874449,258.6108,0,0,0,2.55364,1.039416,0.9874449,0,0,27.56024,4.794764,1.514224,0,1.514224,14.29066,36.64264,0.1690564,1.086189,2.042912,0,7.348403
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.4729027,0.4729027,0,0,0,0.4729027,1139.498,0,0,0,5.388714,0.4977923,0.4729027,0,0,26.04601,6.157566,4.890922,0,4.890922,18.9306,48.53989,0.1676229,0.5201929,4.310971,0,11.54628
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.354362,2.354362,0,0,0,2.354362,355.2099,0,0,0,8.362928,2.478276,2.354362,0,0,21.15509,10.5594,5.884652,0,5.884652,24.51327,62.8544,0.16593,2.589799,6.690343,0,18.92232
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,12.63829,12.63829,12,0,3.372,12.63829,86.7917,0,0,0,10.96899,0.6718832,0.638289,0,0,15.27044,15.85558,10.2971,0,10.2971,34.28196,87.90228,0.1667092,13.90212,8.775188,12,26.82457
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,7.798506,7.798506,3,0,1.095,7.798506,150.8161,1.737008,0,0,11.7614,5.051059,4.798506,0,0,4.973337,25.12297,4.973337,0,4.973337,39.00008,100,0.1653226,8.578357,9.409123,12,36.88438
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1653226,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,3.179498,3.179498,0,0,0,3.179498,408.305,9.635211,0,0,12.98205,3.346841,3.179498,0,0,0,29.59898,0,0,0,39.00008,100,0.1653226,3.497448,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.238712,2.238712,0,0,0,2.238712,449.9708,7.717012,0,0,10.07355,2.356539,2.238712,0,0,0,29.59898,0,0,0,39.00008,100,0.1653226,2.462583,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,3.221747,3.221747,0,0,0,3.221747,282.2765,5.702921,0,0,9.094234,3.391313,3.221747,0,0,0,29.59898,0,0,0,39.00008,100,0.1653226,3.543922,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.2910391,0.2910391,0,0,0,0.2910391,2286.496,6.348241,0,0,6.654598,0.3063569,0.2910391,0,0,0,29.59898,0,0,0,39.00008,100,0.1653226,0.320143,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,5.579762,5.579762,0,0,0,5.579762,43.54285,0,0,0,2.429588,5.873434,5.579762,0,0,0,29.59898,0,3.443846,-3.443846,35.36995,90.69199,0.1653226,6.137739,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,6.269172,6.269172,0,0,0,6.269172,12.2175,0,1.776357E-15,0,0.7659363,6.599128,6.269172,0,0,3.826496,26.15513,0,5.833192,-5.833192,29.22122,74.92606,0.1653226,6.896089,0.612749,0,26.92107
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,10.77855,10.77855,12,0,3.372,10.77855,0,0,0,0,0,0,0,1.221447,1.160375,10.30782,20.32194,1.160375,0,1.160375,30.32205,77.74869,0.1655756,11.85641,0,12,20.32194
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,11.07387,11.07387,12,0,3.372,11.07387,0,0,0,0,0,0,0,0.9261253,0.8798191,9.147446,21.36628,0.8798191,0,0.8798191,31.15672,79.88886,0.1657667,12.18126,0,12,21.36628
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,4.074675,4.074675,12,0,3.372,4.074675,0,0,0,0,0,0,0,7.925325,7.529059,8.267626,22.15812,7.529059,0,7.529059,38.29941,98.20342,0.1673796,4.482142,0,12,22.15812
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.912683,1.912683,0,0,0,1.912683,0,0,2.220446E-16,0,0,2.013351,1.912683,0,0,0.7385674,28.93427,0,2.013351,-2.013351,36.17715,92.76175,0.1673796,2.103952,0,0,28.93427
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.4332328,0.4332328,0,0,0,0.4332328,0,0,5.551115E-17,0,0,0.4560345,0.4332328,0,0,2.975624,26.92092,0,0.4560345,-0.4560345,35.69645,91.52917,0.1673796,0.4765561,0,0,26.92092
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.40474,1.40474,0,0,0,1.40474,0,0,2.220446E-16,0,0,1.478674,1.40474,0,0,3.482329,26.46488,0,1.478674,-1.478674,34.13779,87.53262,0.1673796,1.545214,0,0,26.46488
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.836545,1.836545,0,0,0,1.836545,0,0,2.220446E-16,0,0,1.933206,1.836545,0,0,5.1253,24.98621,0,1.933206,-1.933206,32.10001,82.30756,0.1673796,2.0202,0,0,24.98621
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.5425355,0.5425355,0,0,0,0.5425355,0,0,0,0,0,0.57109,0.5425355,0,0,7.273306,23.053,0,0.57109,-0.57109,31.49803,80.76402,0.1673796,0.596789,0,0,23.053
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.043228,1.043228,0,0,0,1.043228,0,0,2.220446E-16,0,0,1.098135,1.043228,0,0,7.90785,22.48191,0,1.098135,-1.098135,30.3405,77.79599,0.1673796,1.14755,0,0,22.48191
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,3.476543,3.476543,0,0,0,3.476543,0,0,4.440892E-16,0,0,3.659519,3.476543,0,0,9.128,21.38378,0,3.659519,-3.659519,26.48302,67.90506,0.1673796,3.824197,0,0,21.38378
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.6225221,0.6225221,0,0,0,0.6225221,0,0,0,0,0,0.6552864,0.6225221,0,0,13.19413,17.72426,0,0.6552864,-0.6552864,25.79229,66.13395,0.1673796,0.6847743,0,0,17.72426
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.429019,1.429019,0,0,0,1.429019,0,0,0,0,0,1.50423,1.429019,0,0,13.92223,17.06897,0,1.50423,-1.50423,24.2067,62.06833,0.1673796,1.571921,0,0,17.06897
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,8.58309,8.58309,12,0,3.372,8.58309,19.58151,0,0,0,1.680698,0,0,3.41691,3.246065,15.59359,15.56474,4.926763,0,4.926763,28.88063,74.05276,0.1683343,9.441399,1.344559,12,17.24544
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,5.477398,0,1.721782,0,0,0,0,0,5.463304,0,0,5.477398,5.203528,10.66683,19.99883,10.66683,0,10.66683,39.00008,100,0.1665703,0,4.370643,12,25.46213
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.747324,1.747324,0,0,0,1.747324,370.676,4.637621,0,0,6.47691,1.839288,1.747324,0,0,0,29.59898,0,0,0,39.00008,100,0.1665703,1.922056,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,5.90906,5.90906,0,0,0,5.90906,124.2117,1.119683,0,0,7.339746,6.220064,5.90906,0,0,0,29.59898,0,0,0,39.00008,100,0.1665703,6.499967,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.704502,1.704502,0,0,0,1.704502,558.4943,7.725334,0,0,9.519547,1.794213,1.704502,0,0,0,29.59898,0,0,0,39.00008,100,0.1665703,1.874952,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,5.752073,5.752073,0,0,0,5.752073,199.3305,5.410821,0,0,11.46563,6.054813,5.752073,0,0,0,29.59898,0,0,0,39.00008,100,0.1665703,6.32728,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.9217157,0.9217157,0,0,0,0.9217157,1224.28,10.31416,0,0,11.28438,0.9702271,0.9217157,0,0,0,29.59898,0,0,0,39.00008,100,0.1665703,1.013887,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,9.698609,9.698609,3,0,1.095,9.698609,107.8965,3.413288,0,0,10.46446,7.051168,6.69861,0,0,0,29.59898,0,0,0,39.00008,100,0.1665703,10.66847,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,13.74074,13.74074,7.973747,0,2.353358,13.74074,44.17899,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1665703,15.11482,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,8.441169,8.441169,4.88229,0,1.571219,8.441169,44.37996,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1665703,9.285285,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.456919,2.456919,0,0,0,2.456919,97.12526,0,0,0,2.386289,2.586231,2.456919,0,0,0,29.59898,0,0.1999415,-0.1999415,38.78932,99.4596,0.1665703,2.702611,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,7.844354,7.844354,7.343198,0,2.193829,7.844354,9.557063,0,0,0,0.7496899,0.5275326,0.501156,0,0,0.2221572,29.39904,0.2221572,0,0.2221572,39.00008,100,0.1666061,8.62879,0.5997519,12,30.14873
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,11.39049,11.39049,11.39049,0,3.217793,11.39049,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666061,12.52953,0,12,29.59898
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,7.718661,7.718661,7.718661,0,2.288821,7.718661,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666061,8.490527,0,12,29.59898
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,4.82145,4.82145,0,0,0,4.82145,0,0,8.881784E-16,0,0,5.075211,4.82145,0,0,0,29.59898,0,5.075211,-5.075211,33.65034,86.28274,0.1666061,5.303596,0,0,29.59898
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.022426,1.022426,0,0,0,1.022426,0,0,0,0,0,1.076238,1.022426,0,0,5.639123,24.52377,0,1.076238,-1.076238,32.51588,83.37389,0.1666061,1.124668,0,0,24.52377
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.114691,2.114691,0,0,0,2.114691,0,0,0,0,0,2.22599,2.114691,0,0,6.834943,23.44753,0,2.22599,-2.22599,30.16948,77.35749,0.1666061,2.32616,0,0,23.44753
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.947142,2.947142,0,0,0,2.947142,0,0,4.440892E-16,0,0,3.102255,2.947142,0,0,9.308265,21.22154,0,3.102255,-3.102255,26.89942,68.97273,0.1666061,3.241856,0,0,21.22154
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.26982,2.26982,0,0,0,2.26982,0,0,4.440892E-16,0,0,2.389284,2.26982,0,0,12.75521,18.11929,0,2.389284,-2.389284,24.38089,62.51498,0.1666061,2.496802,0,0,18.11929
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,6.189015,6.189015,0,0,0,6.189015,0,0,0,0,0,6.514753,6.189015,0,0,15.40998,15.73,0,6.514753,-6.514753,17.51374,44.90694,0.1666061,6.807917,0,0,15.73
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64859,9.215248,0,0,0,17.51374,44.90694,0.1666061,0,0,0,9.215248
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64859,9.215248,0,0,0,17.51374,44.90694,0.1666061,0,0,0,9.215248
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.019098,3.019098,0,0,0,3.019098,0,0,4.440892E-16,0,0,3.177997,3.019098,0,0,22.64859,9.215248,0,3.177997,-3.177997,14.16384,36.31746,0.1666061,3.321007,0,0,9.215248
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.228371,1.228371,0,0,0,1.228371,0,0,2.220446E-16,0,0,1.293022,1.228371,0,0,26.1797,6.037251,0,1.293022,-1.293022,12.80087,32.82268,0.1666061,1.351208,0,0,6.037251
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,11.38078,11.38078,12,0,3.372,11.38078,17.87396,0,0,0,2.034196,0,0,0.6192238,0.5882626,27.61639,4.744229,2.622458,0,2.622458,15.28875,39.20185,0.1670541,12.51885,1.627357,12,6.778425
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,8.270898,8.270898,12,0,3.372,8.270898,57.46152,0,0,0,4.752584,0,0,3.729102,3.542647,24.99393,7.104441,8.295231,0,8.295231,23.1583,59.38014,0.1685231,9.097988,3.802068,12,11.85703
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,5.231772,5.231772,11.92709,0,3.353553,5.231772,121.2314,0,0,0,6.342549,0,0,6.695316,6.36055,16.6987,14.57015,12.7031,0,12.7031,35.20952,90.28064,0.1690931,5.754949,5.074039,12,20.9127
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,5.489838,0,0,9.485437,0,0,0,0,3.995599,26.00294,3.995599,0,3.995599,39.00008,100,0.1680552,0,7.58835,0,35.48838
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,10.71417,10.71417,3,0,1.095,10.71417,108.5649,3.511651,0,0,11.63183,8.120177,7.714168,0,0,0,29.59898,0,0,0,39.00008,100,0.1680552,11.78558,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,7.620128,7.620128,3,0,1.095,7.620128,133.7376,5.327682,0,0,10.19097,4.863292,4.620128,0,0,0,29.59898,0,0,0,39.00008,100,0.1680552,8.38214,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.547391,2.547391,0,0,0,2.547391,460.9159,9.059867,0,0,11.74133,2.681465,2.547391,0,0,0,29.59898,0,0,0,39.00008,100,0.1680552,2.80213,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,12.47344,12.47344,4.113444,0,1.376701,12.47344,86.42621,1.980324,0,0,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1680552,13.72079,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,7.19941,7.19941,0,0,0,7.19941,117.5145,0.8820249,0,0,8.460352,7.578327,7.19941,0,0,0,29.59898,0,0,0,39.00008,100,0.1680552,7.919352,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680552,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,9.71853,9.71853,6.860317,0,2.07166,9.71853,30.95782,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1680552,10.69038,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,23.04589,20.36,12,0,3.372,20.36,2.63672,0,2.685889,4.990479,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1680552,25.35048,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1683972,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,13.27915,13.27915,12,0,3.372,13.27915,0,0,0,0,0,1.346475,1.279152,0,0,0.8212931,28.85981,0,1.346475,-1.346475,36.80162,94.36295,0.1683972,14.60707,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,12.37595,12.37595,12,0,3.372,12.37595,0,0,0,0,0,0.3957397,0.3759528,0,0,2.317377,27.51334,0,0.3957397,-0.3957397,36.38448,93.29333,0.1683972,13.61355,0,12,27.51334
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.990918,1.990918,0,0,0,1.990918,0,0,2.220446E-16,0,0,2.095703,1.990918,0,0,2.757088,27.1176,0,2.095703,-2.095703,34.17541,87.62908,0.1683972,2.19001,0,0,27.1176
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.486883,1.486883,0,0,0,1.486883,0,0,2.220446E-16,0,0,1.56514,1.486883,0,0,5.085647,25.0219,0,1.56514,-1.56514,32.52561,83.39883,0.1683972,1.635571,0,0,25.0219
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.782142,1.782142,0,0,0,1.782142,0,0,2.220446E-16,0,0,1.875939,1.782142,0,0,6.824691,23.45676,0,1.875939,-1.875939,30.54819,78.32854,0.1683972,1.960357,0,0,23.45676
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.636599,1.636599,0,0,0,1.636599,0,0,2.220446E-16,0,0,1.722736,1.636599,0,0,8.909068,21.58082,0,1.722736,-1.722736,28.73227,73.67234,0.1683972,1.800259,0,0,21.58082
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.168139,1.168139,0,0,0,1.168139,0,0,0,0,0,1.22962,1.168139,0,0,10.82322,19.85808,0,1.22962,-1.22962,27.43614,70.34893,0.1683972,1.284953,0,0,19.85808
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.462081,2.462081,0,0,0,2.462081,0,0,0,0,0,2.591665,2.462081,0,0,12.18946,18.62846,0,2.591665,-2.591665,24.70428,63.34419,0.1683972,2.70829,0,0,18.62846
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.7435751,0.7435751,0,0,0,0.7435751,0,0,0,0,0,0.7827106,0.7435751,0,0,15.06909,16.0368,0,0.7827106,-0.7827106,23.87923,61.22868,0.1683972,0.8179326,0,0,16.0368
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.8997648,0.8997648,0,0,0,0.8997648,0,0,1.110223E-16,0,0,0.9471208,0.8997648,0,0,15.93877,15.25409,0,0.9471208,-0.9471208,22.88088,58.66881,0.1683972,0.9897413,0,0,15.25409
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.742587,1.742587,0,0,0,1.742587,0,0,2.220446E-16,0,0,1.834302,1.742587,0,0,16.99113,14.30696,0,1.834302,-1.834302,20.94736,53.71106,0.1683972,1.916846,0,0,14.30696
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,3.982262,3.982262,0,0,0,3.982262,15.25481,0,4.440892E-16,0,0.6074865,4.191854,3.982262,0,0,19.02924,12.47266,0,3.584368,-3.584368,17.1691,44.02325,0.1683972,4.380488,0.4859892,0,13.08015
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.7263048,0.7263048,0,0,0,0.7263048,270.3989,0,0,0,1.963921,0.7645314,0.7263048,0,0,23.01187,8.888294,1.199389,0,1.199389,18.30694,46.94078,0.1680914,0.7989354,1.571136,0,10.85221
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,21.81248,9.967745,4.787295,0,4.787295,22.84857,58.58596,0.1668819,0,3.829836,0,14.75504
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,17.02519,14.27631,9.532823,0,9.532823,31.8922,81.7747,0.1645244,0,7.626258,0,23.80913
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,15.6582,15.6582,12,0,3.372,15.6582,66.69927,0,0,0,10.4439,3.850732,3.658195,0,0,7.492363,22.85585,6.59317,0,6.59317,38.14703,97.8127,0.1648722,17.22401,8.355122,12,33.29976
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.80782,1.80782,0,0,0,1.80782,626.2564,8.519428,0,0,11.32159,1.902969,1.80782,0,0,0.8991929,28.78971,0.8991929,0,0.8991929,39.00008,100,0.1646549,1.988602,9.057272,0,40.11129
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.361592,1.361592,0,0,0,1.361592,550.6572,6.064451,0,0,7.497705,1.433255,1.361592,0,0,0,29.59898,0,0,0,39.00008,100,0.1646549,1.497751,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,6.402757,6.402757,0,0,0,6.402757,102.3202,0,0,0,6.551316,6.739744,6.402757,0,0,0,29.59898,0,0.1884281,-0.1884281,38.80146,99.49072,0.1646549,7.043033,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.066331,0,0,6.275696,0,0,0,0,0.2093646,29.41055,0.2093646,0,0.2093646,39.00008,100,0.1646044,0,5.020557,0,35.68624
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,8.574013,8.574013,5.697875,0,1.777562,8.574013,35.31034,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1646044,9.431415,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.578122,2.578122,0,0,0,2.578122,14.66883,0,0,0,0.3781803,2.713813,2.578122,0,0,0,29.59898,0,2.335632,-2.335632,36.53811,93.68726,0.1646044,2.835934,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,2.595147,27.26335,0.2829847,0,0.2829847,36.80657,94.37563,0.1645362,0,0.2263878,0,27.54633
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,6.285414,6.285414,0,0,0,6.285414,0,0,8.881784E-16,0,0,6.616225,6.285414,0,0,2.312162,27.51803,0,6.616225,-6.616225,29.83245,76.49332,0.1645362,6.913955,0,0,27.51803
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,13.2131,13.2131,12,0,3.372,13.2131,0,0,0,0,0,1.276947,1.213099,0,0,9.663524,20.90181,0,1.276947,-1.276947,28.48643,73.04199,0.1645362,14.53441,0,12,20.90181
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.08235,19.62486,8.36,0,8.36,36.41743,93.37783,0.164905,0,0,12,19.62486
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.812943,2.812943,0,0,0,2.812943,0,0,4.440892E-16,0,0,2.960992,2.812943,0,0,2.722353,27.14886,0,2.960992,-2.960992,33.29627,85.37487,0.164905,3.094237,0,0,27.14886
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.673839,2.673839,0,0,0,2.673839,0,0,4.440892E-16,0,0,2.814567,2.673839,0,0,6.012345,24.18787,0,2.814567,-2.814567,30.32945,77.76767,0.164905,2.941222,0,0,24.18787
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.623604,1.623604,0,0,0,1.623604,0,0,0,0,0,1.709057,1.623604,0,0,9.139642,21.3733,0,1.709057,-1.709057,28.52795,73.14844,0.164905,1.785964,0,0,21.3733
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2019769,0.2019769,0,0,0,0.2019769,0,0,2.775558E-17,0,0,0.2126073,0.2019769,0,0,11.03859,19.66424,0,0.2126073,-0.2126073,28.30384,72.57381,0.164905,0.2221746,0,0,19.66424
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.474652,2.474652,0,0,0,2.474652,0,0,4.440892E-16,0,0,2.604897,2.474652,0,0,11.27482,19.45164,0,2.604897,-2.604897,25.55804,65.5333,0.164905,2.722117,0,0,19.45164
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.87983,0.87983,0,0,0,0.87983,0,0,0,0,0,0.9261369,0.87983,0,0,14.16915,16.84674,0,0.9261369,-0.9261369,24.5818,63.03014,0.164905,0.967813,0,0,16.84674
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.21795,2.21795,0,0,0,2.21795,0,0,4.440892E-16,0,0,2.334684,2.21795,0,0,15.19819,15.9206,0,2.334684,-2.334684,22.12083,56.71997,0.164905,2.439745,0,0,15.9206
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.79229,13.58592,0,0,0,22.12083,56.71997,0.164905,0,0,0,13.58592
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.247065,1.247065,0,0,0,1.247065,0,0,0,0,0,1.3127,1.247065,0,0,17.79229,13.58592,0,1.3127,-1.3127,20.73712,53.17201,0.164905,1.371771,0,0,13.58592
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,4.370557,4.370557,0,0,0,4.370557,22.18971,0,8.881784E-16,0,0.969814,4.600586,4.370557,0,0,19.25084,12.27322,0,3.630772,-3.630772,16.90995,43.35877,0.164905,4.807612,0.7758512,0,13.24303
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,9.027601,9.027601,12,0,3.372,9.027601,39.3082,0,0,0,3.548587,0,0,2.972399,2.823779,23.28503,8.642447,6.372366,0,6.372366,22.95531,58.85966,0.165955,9.930361,2.83887,12,12.19103
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,6.455451,6.455451,12,0,3.372,6.455451,121.1054,0,0,0,7.817902,0,0,5.544549,5.267322,16.91267,14.37758,13.08522,0,13.08522,35.36905,90.68967,0.1664594,7.100996,6.254322,12,22.19548
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,10.2997,10.2997,5.885927,0,1.825139,10.2997,82.2696,4.440892E-16,0,0,8.473521,4.646077,4.413773,0,0,3.827445,26.15428,3.827445,0,3.827445,39.00008,100,0.1667032,11.32967,6.778817,12,34.6278
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.21338,0,0,10.21338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667032,0,8.170705,0,39.81236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667032,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.165206,2.165206,0,0,0,2.165206,307.4262,4.377245,0,0,6.65641,2.279164,2.165206,0,0,0,29.59898,0,0,0,39.00008,100,0.1667032,2.381727,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,9.375459,9.375459,3.421907,0,1.201742,9.375459,66.84363,0,0,0,6.266896,6.266896,5.953552,0,0,0,29.59898,0,0,0,39.00008,100,0.1667032,10.313,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,9.919755,9.919755,5.409414,0,1.704582,9.919755,47.86134,0,0,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1667032,10.91173,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667032,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,10.02507,10.02507,7.865754,0,2.326036,10.02507,22.67281,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1667032,11.02758,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,10.92538,10.92538,10.30326,0,2.942724,10.92538,5.994009,0,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1667032,12.01792,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,5.9992,5.9992,0,0,0,5.9992,0,0,0,0,0,6.314947,5.9992,0,0,0,29.59898,0,6.314947,-6.314947,32.34354,82.93198,0.1667032,6.59912,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,5.121454,5.121454,0,0,0,5.121454,0,0,8.881784E-16,0,0,5.391004,5.121454,0,0,7.016608,23.28403,0,5.391004,-5.391004,26.66092,68.36121,0.1667032,5.633599,0,0,23.28403
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,5.258991,5.258991,0,0,0,5.258991,0,0,8.881784E-16,0,0,5.53578,5.258991,0,0,13.00661,17.89303,0,5.53578,-5.53578,20.8257,53.39912,0.1667032,5.784891,0,0,17.89303
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.866688,1.866688,0,0,0,1.866688,0,0,2.220446E-16,0,0,1.964935,1.866688,0,0,19.15748,12.35725,0,1.964935,-1.964935,18.75447,48.0883,0.1667032,2.053357,0,0,12.35725
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34074,10.39231,0,0,0,18.75447,48.0883,0.1667032,0,0,0,10.39231
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1693467,0.1693467,0,0,0,0.1693467,0,0,0,0,0,0.1782596,0.1693467,0,0,21.34074,10.39231,0,0.1782596,-0.1782596,18.56657,47.6065,0.1667032,0.1862813,0,0,10.39231
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53881,10.21405,0,0,0,18.56657,47.6065,0.1667032,0,0,0,10.21405
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53881,10.21405,0,0,0,18.56657,47.6065,0.1667032,0,0,0,10.21405
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.976363,2.976363,0,0,0,2.976363,0,0,4.440892E-16,0,0,3.133014,2.976363,0,0,21.53881,10.21405,0,3.133014,-3.133014,15.26409,39.1386,0.1667032,3.273999,0,0,10.21405
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.01993,7.081038,0,0,0,15.26409,39.1386,0.1667032,0,0,0,7.081038
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.554159,1.554159,0,0,0,1.554159,0,0,2.220446E-16,0,0,1.635957,1.554159,0,0,25.01993,7.081038,0,1.635957,-1.635957,13.53963,34.71694,0.1667032,1.709575,0,0,7.081038
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.5696268,0.5696268,0,0,0,0.5696268,0,0,0,0,0,0.5996072,0.5696268,0,0,26.83766,5.445081,0,0.5996072,-0.5996072,12.90759,33.09633,0.1667032,0.6265895,0,0,5.445081
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,3.544069,3.544069,0,0,0,3.544069,58.14889,0,4.440892E-16,0,2.060837,3.730599,3.544069,0,0,27.50389,4.845474,0,1.669762,-1.669762,11.14751,28.5833,0.1667032,3.898476,1.64867,0,6.906311
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,13.74433,13.74433,12,0,3.372,13.74433,34.30901,0,0,0,4.715542,1.836133,1.744326,0,0,29.35918,3.175711,2.87941,0,2.87941,13.87916,35.58751,0.167106,15.11876,3.772434,12,7.891253
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.004877,2.004877,10.80488,0,3.069634,2.004877,355.0926,1.776357E-15,0,0,7.119169,0,0,8.8,8.36,26.47978,5.76718,15.47917,0,15.47917,28.56399,73.24084,0.1665702,2.205364,5.695335,12,12.88635
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.7968356,0.7968356,3.011349,0,1.097871,0.7968356,1116.519,0,0,0,8.896819,0,0,2.214514,2.103788,11.00061,19.69843,11.00061,0,11.00061,39.00008,100,0.164111,0.8765191,7.117455,12,28.59525
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,9.203485,9.203485,3,0,1.095,9.203485,111.8071,3.760167,0,0,10.29015,6.529984,6.203485,0,0,0,29.59898,0,0,0,39.00008,100,0.164111,10.12383,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,12.49596,12.49596,4.135957,0,1.382397,12.49596,98.15324,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.164111,13.74555,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.185004,2.185004,0,0,0,2.185004,431.3809,7.125688,0,0,9.425693,2.300005,2.185004,0,0,0,29.59898,0,0,0,39.00008,100,0.164111,2.403505,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,4.161585,4.161585,0,0,0,4.161585,137.1802,1.328256,0,0,5.708872,4.380616,4.161585,0,0,0,29.59898,0,0,0,39.00008,100,0.164111,4.577744,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164111,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164111,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164111,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164111,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,8.374577,8.374577,8.374577,0,2.454768,8.374577,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164111,9.212034,0,12,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.731813,2.731813,0,0,0,2.731813,0,0,0,0,0,2.875593,2.731813,0,0,0,29.59898,0,2.875593,-2.875593,35.96894,92.22786,0.164111,3.004995,0,0,29.59898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.195103,26.72338,0,0,0,35.96894,92.22786,0.164111,0,0,0,26.72338
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.757771,0.757771,0,0,0,0.757771,0,0,1.110223E-16,0,0,0.7976537,0.757771,0,0,3.195103,26.72338,0,0.7976537,-0.7976537,35.12814,90.07196,0.164111,0.8335481,0,0,26.72338
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.252511,1.252511,0,0,0,1.252511,0,0,0,0,0,1.318433,1.252511,0,0,4.081385,25.92573,0,1.318433,-1.318433,33.73838,86.50851,0.164111,1.377763,0,0,25.92573
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.912654,2.912654,0,0,0,2.912654,0,0,4.440892E-16,0,0,3.065952,2.912654,0,0,5.546311,24.6073,0,3.065952,-3.065952,30.50659,78.22186,0.164111,3.20392,0,0,24.6073
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.4228576,0.4228576,0,0,0,0.4228576,0,0,0,0,0,0.4451132,0.4228576,0,0,8.952924,21.54135,0,0.4451132,-0.4451132,30.0374,77.01881,0.164111,0.4651433,0,0,21.54135
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.7357422,0.7357422,0,0,0,0.7357422,0,0,1.110223E-16,0,0,0.7744654,0.7357422,0,0,9.447495,21.09623,0,0.7744654,-0.7744654,29.22104,74.92559,0.164111,0.8093163,0,0,21.09623
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.894569,1.894569,0,0,0,1.894569,0,0,2.220446E-16,0,0,1.994283,1.894569,0,0,10.30801,20.32177,0,1.994283,-1.994283,27.11888,69.53545,0.164111,2.084026,0,0,20.32177
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.52388,18.32748,0,0,0,27.11888,69.53545,0.164111,0,0,0,18.32748
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.52388,18.32748,0,0,0,27.11888,69.53545,0.164111,0,0,0,18.32748
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.119569,1.119569,0,0,0,1.119569,0,0,0,0,0,1.178494,1.119569,0,0,12.52388,18.32748,0,1.178494,-1.178494,25.87664,66.35023,0.164111,1.231526,0,0,18.32748
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,13.83332,17.14899,2.060858,0,2.060858,27.83174,71.3633,0.1636576,0,1.648687,0,19.20985
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,7.202115,7.202115,0,0,0,7.202115,67.90617,0,0,0,4.89068,7.581173,7.202115,0,0,11.77246,19.00376,0,2.690494,-2.690494,24.99571,64.09144,0.1636576,7.922326,3.912544,0,23.89444
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.08405686,0.08405686,0,0,0,0.08405686,9119.818,0,0,0,7.665833,0.0884809,0.08405686,0,0,14.7619,16.31327,7.577353,0,7.577353,32.18422,82.52348,0.1620117,0.09246255,6.132667,0,23.9791
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.636077,2.636077,0,0,0,2.636077,415.428,0.9916396,0,0,10.951,2.774818,2.636077,0,0,7.184546,23.13289,7.184546,0,7.184546,39.00008,100,0.1604814,2.899685,8.760802,0,34.08389
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1604814,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1604814,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,4.365767,4.365767,0,0,0,4.365767,298.2054,8.423406,0,0,13.01895,4.595543,4.365767,0,0,0,29.59898,0,0,0,39.00008,100,0.1604814,4.802343,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1604814,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,3.823861,3.823861,0,0,0,3.823861,227.3479,4.668353,0,0,8.693469,4.025116,3.823861,0,0,0,29.59898,0,0,0,39.00008,100,0.1604814,4.206247,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,8.956533,8.956533,3,0,1.095,8.956533,72.19521,0.1961529,0,0,6.466188,6.270035,5.956533,0,0,0,29.59898,0,0,0,39.00008,100,0.1604814,9.852186,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,7.319835,7.319835,0,0,0,7.319835,40.67828,0,0,0,2.977583,7.705089,7.319835,0,0,0,29.59898,0,4.727506,-4.727506,34.01685,87.22252,0.1604814,8.051818,2.382066,0,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,5.252784,24.87147,1.392095,0,1.392095,35.33751,90.60881,0.1601882,0,1.113676,0,26.26357
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,5.216395,5.216395,0,0,0,5.216395,0,0,8.881784E-16,0,0,5.490942,5.216395,0,0,3.860689,26.12436,0,5.490942,-5.490942,29.54955,75.76791,0.1601882,5.738035,0,0,26.12436
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.961736,20.63342,0,0,0,29.54955,75.76791,0.1601882,0,0,0,20.63342
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.518816,2.518816,0,0,0,2.518816,0,0,0,0,0,2.651385,2.518816,0,0,9.961736,20.63342,0,2.651385,-2.651385,26.75474,68.60176,0.1601882,2.770697,0,0,20.63342
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.636529,2.636529,0,0,0,2.636529,0,0,0,0,0,2.775294,2.636529,0,0,12.90772,17.98203,0,2.775294,-2.775294,23.82932,61.10071,0.1601882,2.900182,0,0,17.98203
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.33877,1.33877,0,0,0,1.33877,0,0,2.220446E-16,0,0,1.409232,1.33877,0,0,15.99138,15.20674,0,1.409232,-1.409232,22.34386,57.29184,0.1601882,1.472647,0,0,15.20674
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.790592,2.790592,0,0,0,2.790592,0,0,4.440892E-16,0,0,2.937465,2.790592,0,0,17.55719,13.79751,0,2.937465,-2.937465,19.2475,49.35247,0.1601882,3.069651,0,0,13.79751
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.82104,10.86004,0,0,0,19.2475,49.35247,0.1601882,0,0,0,10.86004
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.059831,3.059831,0,0,0,3.059831,0,0,4.440892E-16,0,0,3.220875,3.059831,0,0,20.82104,10.86004,0,3.220875,-3.220875,15.8524,40.64711,0.1601882,3.365814,0,0,10.86004
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.6366242,0.6366242,0,0,0,0.6366242,0,0,1.110223E-16,0,0,0.6701308,0.6366242,0,0,24.39979,7.639165,0,0.6701308,-0.6701308,15.14602,38.83588,0.1601882,0.7002866,0,0,7.639165
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.950155,0.950155,0,0,0,0.950155,0,0,1.110223E-16,0,0,1.000163,0.950155,0,0,25.14438,6.969034,0,1.000163,-1.000163,14.09176,36.13264,0.1601882,1.045171,0,0,6.969034
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.981702,2.981702,0,0,0,2.981702,0,0,0,0,0,3.138633,2.981702,0,0,26.25567,5.968871,0,3.138633,-3.138633,10.78335,27.64956,0.1601882,3.279872,0,0,5.968871
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.339099,1.339099,0,0,0,1.339099,0,0,2.220446E-16,0,0,1.409578,1.339099,0,0,29.74305,2.830238,0,1.409578,-1.409578,9.297523,23.83975,0.1601882,1.473009,0,0,2.830238
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,4.3141,4.3141,12,0,3.372,4.3141,17.18885,0,0,0,0.7415442,0,0,7.6859,7.301605,31.30924,1.42066,8.04315,0,8.04315,16.92793,43.40485,0.161578,4.74551,0.5932353,12,2.162204
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,7.130059,7.130059,12,0,3.372,7.130059,38.48066,0,0,0,2.743694,0,0,4.869941,4.626443,23.26609,8.659494,7.370138,0,7.370138,23.91985,61.33283,0.1627496,7.843065,2.194955,12,11.40319
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,11.50319,11.50319,12,0,3.372,11.50319,41.61649,0,0,0,4.787224,0,0,0.4968083,0.4719679,15.89596,15.29262,5.259192,0,5.259192,28.90916,74.1259,0.1634679,12.65351,3.829779,12,20.07984
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,5.561969,5.561969,11.98159,0,3.367342,5.561969,69.7463,0,0,0,3.879267,0,0,6.419621,6.09864,10.63676,20.02589,9.977907,0,9.977907,38.37503,98.39732,0.1645954,6.118165,3.103414,12,23.90516
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,7.522197,7.522197,0,0,0,7.522197,63.05377,0,8.881784E-16,0,4.743029,7.918102,7.522197,0,0,0.6588559,29.00601,0,3.175073,-3.175073,35.02821,89.81575,0.1645954,8.274417,3.794423,0,33.74903
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,6.332402,6.332402,0,0,0,6.332402,108.7803,0,0,0,6.888409,6.665686,6.332402,0,0,4.186715,25.83093,0.2227228,0,0.2227228,35.23951,90.35752,0.1645492,6.965641,5.510727,0,32.71935
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,10.02017,10.02017,8.842599,0,2.573178,10.02017,51.93064,0,0,0,5.203537,1.239544,1.177567,0,0,3.963992,26.03139,3.963992,0,3.963992,39.00008,100,0.1650591,11.02218,4.162829,12,31.23492
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650591,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,9.373217,9.373217,4.678343,0,1.519621,9.373217,52.72439,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1650591,10.31054,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650591,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650591,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650591,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,9.459274,9.459274,9.459274,0,2.729196,9.459274,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650591,10.4052,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.663541,1.663541,0,0,0,1.663541,0,0,0,0,0,1.751096,1.663541,0,0,0,29.59898,0,1.751096,-1.751096,37.15426,95.26714,0.1650591,1.829895,0,0,29.59898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,8.955924,8.955924,11.00399,0,3.120009,8.955924,0,0,0,0,0,0,0,2.048065,1.945662,1.945662,27.84788,1.945662,0,1.945662,39.00008,100,0.1653778,9.851517,0,12,27.84788
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.85302,2.85302,0,0,0,2.85302,0,0,4.440892E-16,0,0,3.003179,2.85302,0,0,0,29.59898,0,3.003179,-3.003179,35.83445,91.88302,0.1653778,3.138322,0,0,29.59898
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.7841882,0.7841882,0,0,0,0.7841882,0,0,1.110223E-16,0,0,0.8254613,0.7841882,0,0,3.336866,26.5958,0,0.8254613,-0.8254613,34.96434,89.65196,0.1653778,0.862607,0,0,26.5958
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.156899,1.156899,0,0,0,1.156899,0,0,2.220446E-16,0,0,1.217789,1.156899,0,0,4.254045,25.77034,0,1.217789,-1.217789,33.68068,86.36053,0.1653778,1.272589,0,0,25.77034
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.833417,1.833417,0,0,0,1.833417,0,0,0,0,0,1.929913,1.833417,0,0,5.607143,24.55255,0,1.929913,-1.929913,31.64637,81.14437,0.1653778,2.016759,0,0,24.55255
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.976898,1.976898,0,0,0,1.976898,0,0,2.220446E-16,0,0,2.080945,1.976898,0,0,7.751491,22.62264,0,2.080945,-2.080945,29.45286,75.52,0.1653778,2.174587,0,0,22.62264
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.8821402,0.8821402,0,0,0,0.8821402,0,0,1.110223E-16,0,0,0.9285687,0.8821402,0,0,10.06365,20.54169,0,0.9285687,-0.9285687,28.47406,73.01027,0.1653778,0.9703543,0,0,20.54169
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.914077,0.914077,0,0,0,0.914077,0,0,0,0,0,0.9621863,0.914077,0,0,11.0954,19.61312,0,0.9621863,-0.9621863,27.45983,70.40968,0.1653778,1.005485,0,0,19.61312
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.6992926,0.6992926,0,0,0,0.6992926,0,0,1.110223E-16,0,0,0.7360975,0.6992926,0,0,12.16449,18.65094,0,0.7360975,-0.7360975,26.68391,68.42016,0.1653778,0.7692218,0,0,18.65094
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.8084403,0.8084403,0,0,0,0.8084403,0,0,0,0,0,0.8509898,0.8084403,0,0,12.98238,17.91484,0,0.8509898,-0.8509898,25.78689,66.1201,0.1653778,0.8892843,0,0,17.91484
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,3.66115,3.66115,0,0,0,3.66115,29.24194,0,4.440892E-16,0,1.070591,3.853842,3.66115,0,0,13.92792,17.06385,0,2.783251,-2.783251,22.85309,58.59754,0.1653778,4.027265,0.856473,0,18.13444
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,4.091362,4.091362,0,0,0,4.091362,79.61208,0,0,0,3.257218,4.306697,4.091362,0,0,17.02042,14.2806,0,1.049479,-1.049479,21.74684,55.76102,0.1653778,4.500498,2.605775,0,17.53782
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,7.981691,7.981691,12,0,3.372,7.981691,81.76923,0,0,0,6.526567,0,0,4.018309,3.817393,18.18651,13.23112,10.34396,0,10.34396,31.55998,80.92287,0.1663904,8.77986,5.221254,12,19.75769
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,1.471512,0,0,9.314061,0,0,0,0,7.842549,22.54068,7.842549,0,7.842549,39.00008,100,0.1647931,0,7.451249,0,31.85474
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,7.826061,7.826061,3,0,1.095,7.826061,82.57217,1.382084,0,0,6.462148,5.080064,4.826061,0,0,0,29.59898,0,0,0,39.00008,100,0.1647931,8.608667,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,4.635002,4.635002,0,0,0,4.635002,207.7059,4.748221,0,0,9.627171,4.878949,4.635002,0,0,0,29.59898,0,0,0,39.00008,100,0.1647931,5.098502,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647931,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.2707463,0.2707463,0,0,0,0.2707463,3394.346,8.90507,0,0,9.190066,0.2849961,0.2707463,0,0,0,29.59898,0,0,0,39.00008,100,0.1647931,0.297821,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.071951,1.071951,0,0,0,1.071951,512.322,4.363471,0,0,5.49184,1.128369,1.071951,0,0,0,29.59898,0,0,0,39.00008,100,0.1647931,1.179146,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,4.730195,4.730195,0,0,0,4.730195,59.59957,0,8.881784E-16,0,2.819176,4.979153,4.730195,0,0,0,29.59898,0,2.159977,-2.159977,36.72326,94.16203,0.1647931,5.203215,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,6.158481,6.158481,0,0,0,6.158481,35.8414,0,0,0,2.207286,6.482612,6.158481,0,0,2.399974,27.439,0,4.275326,-4.275326,32.21667,82.60669,0.1647931,6.774329,1.765829,0,29.64629
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,7.150336,23.16368,1.23958,0,1.23958,33.39264,85.62199,0.1645435,0,0.9916637,0,24.40326
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.910757,24.2793,0,0,0,33.39264,85.62199,0.1645435,0,0,0,24.2793
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,16.36203,16.36203,12,0,3.372,16.36203,0,0,0,0,0,4.591613,4.362032,0,0,5.910757,24.2793,0,4.591613,-4.591613,28.55266,73.21179,0.1645435,17.99824,0,12,24.2793
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.01255,19.68768,8.36,0,8.36,36.48365,93.54763,0.1648518,0,0,12,19.68768
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.389674,1.389674,0,0,0,1.389674,0,0,2.220446E-16,0,0,1.462815,1.389674,0,0,2.652549,27.21168,0,1.462815,-1.462815,34.94171,89.59394,0.1648518,1.528642,0,0,27.21168
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1685613,0.1685613,0,0,0,0.1685613,0,0,0,0,0,0.1774329,0.1685613,0,0,4.277899,25.74887,0,0.1774329,-0.1774329,34.75468,89.11437,0.1648518,0.1854174,0,0,25.74887
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.475047,25.57144,0,0,0,34.75468,89.11437,0.1648518,0,0,0,25.57144
