Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.81149,2.81149,0,0,0,2.81149,0,0,4.440892E-16,0,0,2.959463,2.81149,0,0,4.475047,25.57144,0,2.959463,-2.959463,31.63513,81.11555,0.1648518,3.092639,0,0,25.57144
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.052005,2.052005,0,0,0,2.052005,0,0,4.440892E-16,0,0,2.160005,2.052005,0,0,7.763339,22.61197,0,2.160005,-2.160005,29.35828,75.2775,0.1648518,2.257205,0,0,22.61197
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.9785437,0.9785437,0,0,0,0.9785437,0,0,1.110223E-16,0,0,1.030046,0.9785437,0,0,10.16334,20.45197,0,1.030046,-1.030046,28.27252,72.49349,0.1648518,1.076398,0,0,20.45197
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30784,19.42192,0,0,0,28.27252,72.49349,0.1648518,0,0,0,19.42192
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30784,19.42192,0,0,0,28.27252,72.49349,0.1648518,0,0,0,19.42192
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,3.287239,3.287239,0,0,0,3.287239,0,0,4.440892E-16,0,0,3.460251,3.287239,0,0,11.30784,19.42192,0,3.460251,-3.460251,24.62509,63.14114,0.1648518,3.615963,0,0,19.42192
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,11.56766,11.56766,12,0,3.372,11.56766,6.86508,0,0,0,0.7941289,0,0,0.4323431,0.410726,15.15256,15.96167,1.204855,0,1.204855,25.76812,66.07197,0.1650149,12.72442,0.6353031,12,16.7558
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.132667,3.132667,11.49068,0,3.243141,3.132667,49.44404,0,0,0,1.548917,0,0,8.35801,7.940109,13.94771,17.04604,9.489026,0,9.489026,34.7702,89.15418,0.1659954,3.445934,1.239134,12,18.59496
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,0,0,0,0,2.500631,0,0,6.959314,0,0,0,0,4.458683,25.58616,4.458683,0,4.458683,39.00008,100,0.1651162,0,5.567451,0,32.54548
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1651162,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.657046,2.657046,0,0,0,2.657046,283.6312,4.739321,0,0,7.536211,2.79689,2.657046,0,0,0,29.59898,0,0,0,39.00008,100,0.1651162,2.92275,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1651162,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.4606275,0.4606275,0,0,0,0.4606275,1577.375,6.78095,0,0,7.265821,0.484871,0.4606275,0,0,0,29.59898,0,0,0,39.00008,100,0.1651162,0.5066902,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.004194,3.004194,0,0,0,3.004194,180.2306,2.252168,0,0,5.414478,3.16231,3.004194,0,0,0,29.59898,0,0,0,39.00008,100,0.1651162,3.304614,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,11.29583,11.29583,5.8017,0,1.80383,11.29583,51.19852,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1651162,12.42542,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,4.59924,4.59924,0,0,0,4.59924,49.98387,0,8.881784E-16,0,2.298878,4.841306,4.59924,0,0,0,29.59898,0,2.542427,-2.542427,36.32013,93.12833,0.1651162,5.059165,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,7.832169,7.832169,8.901049,0,2.587965,7.832169,21.70258,0,0,0,1.699783,0,0,1.068879,1.015435,2.824919,27.05655,2.715219,0,2.715219,38.89601,99.73315,0.1654786,8.615386,1.359826,12,28.75633
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,10.45508,10.45508,9.038564,0,2.622757,10.45508,15.31091,0,0,0,1.600767,1.491066,1.416513,0,0,0.1097008,29.50025,0.1097008,0,0.1097008,39.00008,100,0.1654918,11.50058,1.280614,12,31.10102
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,7.041026,7.041026,0,0,0,7.041026,0,0,8.881784E-16,0,0,7.411607,7.041026,0,0,0,29.59898,0,7.411607,-7.411607,31.18756,79.96794,0.1654918,7.745129,0,0,29.59898
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.226119,2.226119,0,0,0,2.226119,0,0,4.440892E-16,0,0,2.343283,2.226119,0,0,8.235119,22.18737,0,2.343283,-2.343283,28.71752,73.63452,0.1654918,2.448731,0,0,22.18737
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,7.283929,7.283929,0,0,0,7.283929,0,0,8.881784E-16,0,0,7.667294,7.283929,0,0,10.83877,19.84409,0,7.667294,-7.667294,20.63548,52.91139,0.1654918,8.012322,0,0,19.84409
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.738194,2.738194,0,0,0,2.738194,0,0,4.440892E-16,0,0,2.882309,2.738194,0,0,19.35798,12.17679,0,2.882309,-2.882309,17.59726,45.1211,0.1654918,3.012013,0,0,12.17679
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.7164019,0.7164019,0,0,0,0.7164019,0,0,1.110223E-16,0,0,0.7541072,0.7164019,0,0,22.56055,9.294485,0,0.7541072,-0.7541072,16.80236,43.0829,0.1654918,0.7880421,0,0,9.294485
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,3.177119,3.177119,0,0,0,3.177119,0,0,4.440892E-16,0,0,3.344336,3.177119,0,0,23.39845,8.540378,0,3.344336,-3.344336,13.27712,34.04384,0.1654918,3.494832,0,0,8.540378
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.348832,2.348832,0,0,0,2.348832,0,0,4.440892E-16,0,0,2.472455,2.348832,0,0,27.11437,5.196042,0,2.472455,-2.472455,10.67093,27.3613,0.1654918,2.583715,0,0,5.196042
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.547843,2.547843,11.34784,0,3.207004,2.547843,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.86155,2.723587,8.36,0,8.36,18.60192,47.69714,0.166621,2.802628,0,12,2.723587
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.5893818,0.5893818,9.389381,0,2.711514,0.5893818,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.50155,10.24759,8.36,0,8.36,26.53291,68.03297,0.1670891,0.64832,0,12,10.24759
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,3.513243,3.513243,12,0,3.372,3.513243,0,0,0,0,0,0,0,8.486756,8.062419,13.14155,17.77159,8.062419,0,8.062419,34.18159,87.64494,0.1682838,3.864568,0,12,17.77159
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.653581,2.653581,0,0,0,2.653581,0,0,4.440892E-16,0,0,2.793243,2.653581,0,0,5.079127,25.02776,0,2.793243,-2.793243,31.23726,80.09538,0.1682838,2.918939,0,0,25.02776
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.867413,2.867413,0,0,0,2.867413,0,0,0,0,0,3.01833,2.867413,0,0,8.182731,22.23452,0,3.01833,-3.01833,28.05566,71.93745,0.1682838,3.154155,0,0,22.23452
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,12.41587,12.41587,12,0,3.372,12.41587,16.15689,0,0,0,2.006018,0.4377547,0.4158669,0,0,11.53643,19.21619,1.568263,0,1.568263,29.54344,75.75227,0.1684617,13.65745,1.604814,12,21.22221
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,7.664522,7.664522,12,0,3.372,7.664522,56.33889,0,0,0,4.318106,0,0,4.335478,4.118704,9.968167,20.62763,8.43681,0,8.43681,37.54731,96.27495,0.1695427,8.430974,3.454485,12,24.94573
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,9.198953,9.198953,3,0,1.095,9.198953,91.01808,0.31614,0,0,8.37271,6.525213,6.198953,0,0,1.531357,28.22076,1.531357,0,1.531357,39.00008,100,0.169248,10.11885,6.698168,12,36.59347
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.050583,1.050583,0,0,0,1.050583,1092.85,10.37542,0,0,11.4813,1.105877,1.050583,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,1.155642,9.18504,0,41.08028
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,8.702806,8.702806,3,0,1.095,8.702806,123.0975,4.709987,0,0,10.71294,6.002954,5.702806,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,9.573087,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,9.432258,9.432258,3,0,1.095,9.432258,103.6959,3.01007,0,0,9.780868,6.770797,6.432258,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,10.37548,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,7.268529,7.268529,0,0,0,7.268529,121.0084,1.144446,0,0,8.795529,7.651083,7.268529,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,7.995382,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,8.342043,8.342043,3,0,1.095,8.342043,77.28792,0.8241882,0,0,6.447392,5.623203,5.342043,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,9.176248,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,15.48181,15.48181,11.98364,0,3.367862,15.48181,23.78456,8.881784E-16,0,0,3.682281,3.682281,3.498167,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,17.02999,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,11.19975,11.19975,10.18694,0,2.913295,11.19975,9.519148,2.220446E-16,0,0,1.066121,1.066121,1.012815,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,12.31973,0.8528968,12,30.6651
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,10.16684,10.16684,10.16684,0,2.908211,10.16684,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.169248,11.18352,0,12,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,24.59918,20.36,12,0,3.372,20.36,0,0,4.239179,6.699097,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.169248,27.0591,0,12,29.59898
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1694904,0,0,12,20.79898
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.602279,1.602279,0,0,0,1.602279,0,0,0,0,0,1.68661,1.602279,0,0,1.417778,28.32298,0,1.68661,-1.68661,35.87721,91.99267,0.1694904,1.762507,0,0,28.32298
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.381281,1.381281,0,0,0,1.381281,0,0,2.220446E-16,0,0,1.45398,1.381281,0,0,3.291789,26.63637,0,1.45398,-1.45398,34.34459,88.06286,0.1694904,1.519409,0,0,26.63637
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.907322,25.18239,0,0,0,34.34459,88.06286,0.1694904,0,0,0,25.18239
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.094431,2.094431,0,0,0,2.094431,0,0,0,0,0,2.204664,2.094431,0,0,4.907322,25.18239,0,2.204664,-2.204664,32.02066,82.1041,0.1694904,2.303874,0,0,25.18239
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.431355,2.431355,0,0,0,2.431355,0,0,4.440892E-16,0,0,2.55932,2.431355,0,0,7.356948,22.97772,0,2.55932,-2.55932,29.3229,75.18678,0.1694904,2.67449,0,0,22.97772
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.298118,2.298118,0,0,0,2.298118,0,0,0,0,0,2.419071,2.298118,0,0,10.20064,20.4184,0,2.419071,-2.419071,26.77298,68.64853,0.1694904,2.52793,0,0,20.4184
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.88849,17.99933,0,0,0,26.77298,68.64853,0.1694904,0,0,0,17.99933
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,5.203799,5.203799,0,0,0,5.203799,0,0,0,0,0,5.477683,5.203799,0,0,12.88849,17.99933,0,5.477683,-5.477683,20.99899,53.84346,0.1694904,5.724179,0,0,17.99933
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.845881,1.845881,0,0,0,1.845881,0,0,0,0,0,1.943033,1.845881,0,0,18.97481,12.52165,0,1.943033,-1.943033,18.95086,48.59185,0.1694904,2.030469,0,0,12.52165
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,8.10013,8.10013,12,0,3.372,8.10013,29.14122,0,0,0,2.360477,0,0,3.89987,3.704877,21.13373,10.57862,6.065354,0,6.065354,24.70496,63.34592,0.1702707,8.910143,1.888381,12,12.93909
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,4.928638,4.928638,12,0,3.372,4.928638,95.58124,0,0,0,4.710853,0,0,7.071362,6.717794,15.06838,16.03744,11.42865,0,11.42865,35.54712,91.14629,0.1709148,5.421502,3.768682,12,20.74829
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,8.111631,8.111631,5.229022,0,1.658942,8.111631,82.27764,0,0,0,6.674059,3.034326,2.88261,0,0,3.639733,26.32322,3.639733,0,3.639733,39.00008,100,0.1709198,8.922794,5.339247,12,32.99728
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.713969,2.713969,0,0,0,2.713969,365.7082,7.068398,0,0,9.925208,2.85681,2.713969,0,0,0,29.59898,0,0,0,39.00008,100,0.1709198,2.985367,7.940167,0,39.52419
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,8.209805,8.209805,3,0,1.095,8.209805,97.12592,2.489843,0,0,7.973849,5.484006,5.209805,0,0,0,29.59898,0,0,0,39.00008,100,0.1709198,9.030787,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,5.070494,5.070494,0,0,0,5.070494,180.3626,3.807911,0,0,9.145272,5.337362,5.070494,0,0,0,29.59898,0,0,0,39.00008,100,0.1709198,5.577543,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,3.240849,3.240849,0,0,0,3.240849,277.1347,5.570098,0,0,8.981518,3.41142,3.240849,0,0,0,29.59898,0,0,0,39.00008,100,0.1709198,3.564934,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1356092,0.1356092,0,0,0,0.1356092,6547.764,8.736623,0,0,8.879369,0.1427465,0.1356092,0,0,0,29.59898,0,0,0,39.00008,100,0.1709198,0.1491701,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,8.692391,8.692391,3.136031,0,1.129416,8.692391,67.28643,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1709198,9.561631,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,5.755379,5.755379,0,0,0,5.755379,85.81413,0,0,0,4.938929,6.058294,5.755379,0,0,0,29.59898,0,1.119365,-1.119365,37.82016,96.97459,0.1709198,6.330917,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,8.531639,8.531639,7.100463,0,2.132417,8.531639,32.23577,4.440892E-16,0,0,2.750239,1.506501,1.431176,0,0,1.243739,28.47961,1.243739,0,1.243739,39.00008,100,0.1710509,9.384803,2.200191,12,31.22985
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710509,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,12.38212,12.38212,12,0,3.372,12.38212,0,0,0,0,0,0.4022275,0.3821161,0,0,0,29.59898,0,0.4022275,-0.4022275,38.57609,98.91286,0.1710509,13.62033,0,12,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,10.17674,10.17674,10.64718,0,3.029737,10.17674,0,0,0,0,0,0,0,0.4704416,0.4469195,0.4469195,29.19675,0.4469195,0,0.4469195,39.00008,100,0.1711121,11.19442,0,12,29.19675
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,10.8028,10.8028,10.8028,0,3.069108,10.8028,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1711121,11.88308,0,12,29.59898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,4.623844,4.623844,0,0,0,4.623844,0,0,8.881784E-16,0,0,4.867204,4.623844,0,0,0,29.59898,0,4.867204,-4.867204,33.86959,86.84494,0.1711121,5.086228,0,0,29.59898
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.364091,0.364091,0,0,0,0.364091,0,0,0,0,0,0.3832537,0.364091,0,0,5.408005,24.73177,0,0.3832537,-0.3832537,33.46561,85.80908,0.1711121,0.4005001,0,0,24.73177
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.633444,2.633444,0,0,0,2.633444,0,0,4.440892E-16,0,0,2.772047,2.633444,0,0,5.833842,24.34852,0,2.772047,-2.772047,30.54362,78.31681,0.1711121,2.896789,0,0,24.34852
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,5.751626,5.751626,0,0,0,5.751626,0,0,0,0,0,6.054343,5.751626,0,0,8.913894,21.57647,0,6.054343,-6.054343,24.16178,61.95315,0.1711121,6.326789,0,0,21.57647
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.4448096,0.4448096,0,0,0,0.4448096,0,0,5.551115E-17,0,0,0.4682207,0.4448096,0,0,15.64094,15.52213,0,0.4682207,-0.4682207,23.66823,60.68764,0.1711121,0.4892906,0,0,15.52213
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.762677,1.762677,0,0,0,1.762677,0,0,2.220446E-16,0,0,1.85545,1.762677,0,0,16.16119,15.05391,0,1.85545,-1.85545,21.71241,55.67274,0.1711121,1.938945,0,0,15.05391
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.478719,2.478719,0,0,0,2.478719,0,0,4.440892E-16,0,0,2.609178,2.478719,0,0,18.2228,13.19846,0,2.609178,-2.609178,18.9621,48.62067,0.1711121,2.726591,0,0,13.19846
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,4.527672,4.527672,0,0,0,4.527672,0,0,0,0,0,4.76597,4.527672,0,0,21.12189,10.58928,0,4.76597,-4.76597,13.93832,35.73922,0.1711121,4.980439,0,0,10.58928
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.509842,2.509842,0,0,0,2.509842,0,0,0,0,0,2.641939,2.509842,0,0,26.41741,5.823312,0,2.641939,-2.641939,11.15348,28.5986,0.1711121,2.760827,0,0,5.823312
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,8.462616,8.462616,12,0,3.372,8.462616,19.26517,0,0,0,1.630338,0,0,3.537384,3.360515,29.3529,3.181372,4.990853,0,4.990853,15.88822,40.73893,0.17174,9.308877,1.30427,12,4.81171
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.481695,2.481695,11.28169,0,3.190269,2.481695,165.6839,0,0,0,4.11177,0,0,8.8,8.36,24.36204,7.67314,12.47177,0,12.47177,27.71997,71.07671,0.1719403,2.729864,3.289416,12,11.78491
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,5.155565,0,1.640358,0,0,0,0,0,6.992486,0,0,5.155565,4.897786,11.89027,18.89773,11.89027,0,11.89027,39.00008,100,0.1704123,0,5.593989,12,25.89022
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,10.56264,10.56264,3,0,1.095,10.56264,94.71587,2.043823,0,0,10.00449,7.960669,7.562636,0,0,0,29.59898,0,0,0,39.00008,100,0.1704123,11.6189,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,11.22194,11.22194,3,0,1.095,11.22194,108.4045,3.510412,0,0,12.16508,8.65467,8.221936,0,0,0,29.59898,0,0,0,39.00008,100,0.1704123,12.34413,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.771608,2.771608,0,0,0,2.771608,455.6954,9.712608,0,0,12.63009,2.917482,2.771608,0,0,0,29.59898,0,0,0,39.00008,100,0.1704123,3.048769,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,13.83,13.83,5.470005,0,1.719911,13.83,93.0748,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1704123,15.21301,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,6.66386,6.66386,0,0,0,6.66386,161.6462,3.757284,0,0,10.77187,7.014589,6.66386,0,0,0,29.59898,0,0,0,39.00008,100,0.1704123,7.330245,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,3.616565,3.616565,0,0,0,3.616565,224.0408,4.295671,0,0,8.102581,3.806911,3.616565,0,0,0,29.59898,0,0,0,39.00008,100,0.1704123,3.978222,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.303122,0.303122,0,0,0,0.303122,2041.488,5.869123,0,0,6.188198,0.3190758,0.303122,0,0,0,29.59898,0,0,0,39.00008,100,0.1704123,0.3334342,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.966061,2.966061,0,0,0,2.966061,114.2776,0.2673739,0,0,3.389543,3.122169,2.966061,0,0,0,29.59898,0,0,0,39.00008,100,0.1704123,3.262667,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,15.73,15.73,12,0,3.372,15.73,6.527882,0,0,0,1.026836,3.926317,3.730001,0,0,0,29.59898,0,2.899481,-2.899481,35.94376,92.16329,0.1704123,17.303,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,6.347369,6.347369,0,0,0,6.347369,0,0,8.881784E-16,0,0,6.681441,6.347369,0,0,3.221646,26.6995,0,6.681441,-6.681441,28.9009,74.10472,0.1704123,6.982106,0,0,26.6995
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,10.23001,10.23001,12,0,3.372,10.23001,0,0,0,0,0,0,0,1.76999,1.681491,10.64547,20.01806,1.681491,0,1.681491,30.4961,78.19498,0.1706361,11.25301,0,12,20.01806
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,4.304077,4.304077,12,0,3.372,4.304077,0,0,0,0,0,0,0,7.695923,7.311127,8.963979,21.5314,7.311127,0,7.311127,37.43204,95.97941,0.1715997,4.734485,0,12,21.5314
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,4.344288,4.344288,0,0,0,4.344288,0,0,0,0,0,4.572935,4.344288,0,0,1.652851,28.11141,0,4.572935,-4.572935,32.61175,83.61971,0.1715997,4.778717,0,0,28.11141
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,3.638273,3.638273,0,0,0,3.638273,0,0,4.440892E-16,0,0,3.829761,3.638273,0,0,6.73389,23.53848,0,3.829761,-3.829761,28.57483,73.26864,0.1715997,4.0021,0,0,23.53848
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.987042,2.987042,0,0,0,2.987042,0,0,0,0,0,3.144255,2.987042,0,0,10.98918,19.70872,0,3.144255,-3.144255,25.26049,64.77036,0.1715997,3.285747,0,0,19.70872
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2151,0.2151,0,0,0,0.2151,0,0,2.775558E-17,0,0,0.226421,0.2151,0,0,14.4828,16.56446,0,0.226421,-0.226421,25.02182,64.15839,0.1715997,0.23661,0,0,16.56446
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.854333,1.854333,0,0,0,1.854333,0,0,2.220446E-16,0,0,1.95193,1.854333,0,0,14.73438,16.33804,0,1.95193,-1.95193,22.96431,58.88272,0.1715997,2.039767,0,0,16.33804
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.525861,2.525861,0,0,0,2.525861,0,0,0,0,0,2.658801,2.525861,0,0,16.90319,14.38611,0,2.658801,-2.658801,20.16168,51.69653,0.1715997,2.778447,0,0,14.38611
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85741,11.72731,0,0,0,20.16168,51.69653,0.1715997,0,0,0,11.72731
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85741,11.72731,0,0,0,20.16168,51.69653,0.1715997,0,0,0,11.72731
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.192606,1.192606,0,0,0,1.192606,0,0,2.220446E-16,0,0,1.255374,1.192606,0,0,19.85741,11.72731,0,1.255374,-1.255374,18.8384,48.3035,0.1715997,1.311866,0,0,11.72731
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,21.25227,10.47193,0.6511891,0,0.6511891,19.45618,49.88753,0.1714822,0,0.5209513,0,11.12312
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,11.99169,11.99169,12,0,3.372,11.99169,19.818,0,0,0,2.376512,0,0,0.008313545,0.007897868,20.60108,11.058,2.38441,0,2.38441,21.71823,55.68764,0.1717215,13.19086,1.901209,12,13.43452
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,5.15938,5.15938,11.63752,0,3.280293,5.15938,51.07224,0,0,0,2.635011,0,0,6.478141,6.154234,18.21667,13.20397,8.789246,0,8.789246,30.05644,77.06763,0.1726763,5.675319,2.108009,12,15.83898
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.610635,1.610635,8.316667,0,2.440117,1.610635,189.782,0,0,0,3.056697,0,0,6.706032,6.37073,9.427426,21.11429,9.427426,0,9.427426,39.00008,100,0.1725391,1.771699,2.445357,12,24.17099
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,10.38544,10.38544,5.587801,0,1.749714,10.38544,48.62717,0,0,0,5.050145,5.050145,4.797638,0,0,0,29.59898,0,0,0,39.00008,100,0.1725391,11.42398,4.040116,12,34.64912
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,9.084527,9.084527,3,0,1.095,9.084527,107.3718,3.349457,0,0,9.754222,6.404765,6.084527,0,0,0,29.59898,0,0,0,39.00008,100,0.1725391,9.992979,7.803378,12,39.3532
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,6.667104,6.667104,0,0,0,6.667104,94.7502,0,0,0,6.317094,7.018004,6.667104,0,0,0,29.59898,0,0.70091,-0.70091,38.26125,98.10558,0.1725391,7.333815,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,2.935714,0,0,3.714503,0,0,0,0,0.7787889,28.89807,0.7787889,0,0.7787889,39.00008,100,0.1724009,0,2.971602,0,32.61257
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,3.530592,3.530592,0,0,0,3.530592,134.9047,1.046522,0,0,4.762935,3.716413,3.530592,0,0,0,29.59898,0,0,0,39.00008,100,0.1724009,3.883651,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,12.18439,12.18439,8.261383,0,2.42613,12.18439,33.89154,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1724009,13.40282,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,6.573597,6.573597,0,0,0,6.573597,38.77599,0,0,0,2.548977,6.919576,6.573597,0,0,0,29.59898,0,4.370599,-4.370599,34.39306,88.18716,0.1724009,7.230957,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,4.856221,25.22838,0.9140759,0,0.9140759,35.26023,90.41067,0.172239,0,0.7312607,0,26.14246
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,9.297148,9.297148,12,0,3.372,9.297148,0,0,0,0,0,0,0,2.702852,2.56771,3.942145,26.05105,2.56771,0,2.56771,37.69617,96.65666,0.1725644,10.22686,0,12,26.05105
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,11.58152,11.58152,12,0,3.372,11.58152,0,0,0,0,0,0,0,0.418483,0.3975589,1.374435,28.36199,0.3975589,0,0.3975589,38.07333,97.62373,0.1726146,12.73967,0,12,28.36199
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,5.727097,5.727097,0,0,0,5.727097,0,0,0,0,0,6.028523,5.727097,0,0,0.9768763,28.71979,0,6.028523,-6.028523,31.71871,81.32986,0.1726146,6.299807,0,0,28.71979
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.488456,1.488456,0,0,0,1.488456,0,0,2.220446E-16,0,0,1.566796,1.488456,0,0,7.675235,22.69127,0,1.566796,-1.566796,30.06716,77.09514,0.1726146,1.637301,0,0,22.69127
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.41612,21.12447,0,0,0,30.06716,77.09514,0.1726146,0,0,0,21.12447
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.41612,21.12447,0,0,0,30.06716,77.09514,0.1726146,0,0,0,21.12447
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.12141,3.12141,0,0,0,3.12141,0,0,4.440892E-16,0,0,3.285694,3.12141,0,0,9.41612,21.12447,0,3.285694,-3.285694,26.60374,68.21458,0.1726146,3.433551,0,0,21.12447
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2985721,0.2985721,0,0,0,0.2985721,0,0,0,0,0,0.3142864,0.2985721,0,0,13.06689,17.83878,0,0.3142864,-0.3142864,26.27245,67.36512,0.1726146,0.3284293,0,0,17.83878
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.6720518,0.6720518,0,0,0,0.6720518,0,0,1.110223E-16,0,0,0.707423,0.6720518,0,0,13.4161,17.52449,0,0.707423,-0.707423,25.52676,65.4531,0.1726146,0.739257,0,0,17.52449
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.028484,1.028484,0,0,0,1.028484,0,0,2.220446E-16,0,0,1.082614,1.028484,0,0,14.20212,16.81707,0,1.082614,-1.082614,24.38559,62.52702,0.1726146,1.131332,0,0,16.81707
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.40503,15.73445,0,0,0,24.38559,62.52702,0.1726146,0,0,0,15.73445
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.14257,1.14257,0,0,0,1.14257,0,0,2.220446E-16,0,0,1.202705,1.14257,0,0,15.40503,15.73445,0,1.202705,-1.202705,23.11782,59.27635,0.1726146,1.256826,0,0,15.73445
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,4.87003,4.87003,0,0,0,4.87003,39.7659,0,8.881784E-16,0,1.936611,5.126348,4.87003,0,0,16.74137,14.53175,0,3.189736,-3.189736,19.75554,50.65514,0.1726146,5.357033,1.549289,0,16.46836
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,9.765847,9.765847,12,0,3.372,9.765847,32.65056,0,0,0,3.188604,0,0,2.234153,2.122445,20.28552,11.34201,5.311049,0,5.311049,24.79405,63.57436,0.173188,10.74243,2.550883,12,14.53062
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,4.808265,4.808265,12,0,3.372,4.808265,85.45888,0,0,0,4.109089,0,0,7.191735,6.832148,14.97447,16.12196,10.94124,0,10.94124,35.17382,90.18909,0.1738278,5.289092,3.287271,12,20.23104
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.57416,1.57416,0,0,0,1.57416,429.7096,1.074076,0,0,6.764318,1.657011,1.57416,0,0,4.033232,25.96907,4.033232,0,4.033232,39.00008,100,0.1731244,1.731576,5.411455,0,32.73339
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.973338,2.973338,0,0,0,2.973338,271.2486,4.935308,0,0,8.065138,3.12983,2.973338,0,0,0,29.59898,0,0,0,39.00008,100,0.1731244,3.270672,6.45211,0,37.66412
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.193512,1.193512,0,0,0,1.193512,682.3566,6.88768,0,0,8.144008,1.256328,1.193512,0,0,0,29.59898,0,0,0,39.00008,100,0.1731244,1.312863,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.806383,2.806383,0,0,0,2.806383,270.947,4.649721,0,0,7.603808,2.954087,2.806383,0,0,0,29.59898,0,0,0,39.00008,100,0.1731244,3.087021,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.02685,2.02685,0,0,0,2.02685,287.9022,3.701819,0,0,5.835345,2.133526,2.02685,0,0,0,29.59898,0,0,0,39.00008,100,0.1731244,2.229535,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731244,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731244,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731244,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731244,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731244,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.454238,1.454238,0,0,0,1.454238,0,0,2.220446E-16,0,0,1.530777,1.454238,0,0,0,29.59898,0,1.530777,-1.530777,37.3865,95.86262,0.1731244,1.599662,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.821604,1.821604,0,0,0,1.821604,0,0,2.220446E-16,0,0,1.917478,1.821604,0,0,1.700864,28.0682,0,1.917478,-1.917478,35.3653,90.68007,0.1731244,2.003765,0,0,28.0682
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.720618,1.720618,0,0,0,1.720618,0,0,2.220446E-16,0,0,1.811177,1.720618,0,0,3.831395,26.15072,0,1.811177,-1.811177,33.45615,85.78483,0.1731244,1.89268,0,0,26.15072
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.06557198,0.06557198,0,0,0,0.06557198,0,0,1.387779E-17,0,0,0.06902314,0.06557198,0,0,5.843814,24.33954,0,0.06902314,-0.06902314,33.38339,85.59827,0.1731244,0.07212918,0,0,24.33954
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.920507,24.27052,0,0,0,33.38339,85.59827,0.1731244,0,0,0,24.27052
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.378378,1.378378,0,0,0,1.378378,0,0,2.220446E-16,0,0,1.450924,1.378378,0,0,5.920507,24.27052,0,1.450924,-1.450924,31.85398,81.67672,0.1731244,1.516216,0,0,24.27052
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.057349,1.057349,0,0,0,1.057349,0,0,0,0,0,1.112999,1.057349,0,0,7.532645,22.8196,0,1.112999,-1.112999,30.68078,78.66851,0.1731244,1.163084,0,0,22.8196
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.489212,1.489212,0,0,0,1.489212,0,0,2.220446E-16,0,0,1.567591,1.489212,0,0,8.76931,21.7066,0,1.567591,-1.567591,29.02839,74.43163,0.1731244,1.638133,0,0,21.7066
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.7167348,0.7167348,0,0,0,0.7167348,0,0,1.110223E-16,0,0,0.7544577,0.7167348,0,0,10.51108,20.13901,0,0.7544577,-0.7544577,28.23313,72.39249,0.1731244,0.7884083,0,0,20.13901
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.587772,2.587772,0,0,0,2.587772,0,0,4.440892E-16,0,0,2.723971,2.587772,0,0,11.34936,19.38455,0,2.723971,-2.723971,25.36181,65.03014,0.1731244,2.84655,0,0,19.38455
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,5.675006,5.675006,0,0,0,5.675006,0,0,8.881784E-16,0,0,5.973691,5.675006,0,0,14.376,16.66058,0,5.973691,-5.973691,19.06499,48.88448,0.1731244,6.242507,0,0,16.66058
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,6.311191,6.311191,0,0,0,6.311191,19.59452,0,8.881784E-16,0,1.236648,6.643358,6.311191,0,0,21.01343,10.68689,0,5.406711,-5.406711,13.36581,34.27124,0.1731244,6.942309,0.9893182,0,11.92354
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,6.578048,6.578048,12,0,3.372,6.578048,56.58506,0,0,0,3.722192,0,0,5.421952,5.150855,27.02089,5.280178,8.873047,0,8.873047,21.78352,55.85508,0.1741011,7.235853,2.977754,12,9.00237
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,8.436542,8.436542,12,0,3.372,8.436542,65.2337,0,0,0,5.503468,0,0,3.563459,3.385286,18.14784,13.26592,8.888754,0,8.888754,30.21614,77.47711,0.1750119,9.280195,4.402774,12,18.76939
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,3.215474,0,1.149515,0,0,0,0,0,6.204389,0,0,3.215474,3.0547,9.259089,21.2658,9.259089,0,9.259089,39.00008,100,0.173488,0,4.963511,12,27.47019
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,5.024754,5.024754,0,0,0,5.024754,215.5826,5.54328,0,0,10.83249,5.289214,5.024754,0,0,0,29.59898,0,0,0,39.00008,100,0.173488,5.527229,8.665996,0,40.43147
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173488,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173488,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,17.68486,17.68486,10.78015,0,3.063378,17.68486,41.09796,0,0,0,7.268117,7.268117,6.904711,0,0,0,29.59898,0,0,0,39.00008,100,0.173488,19.45335,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,10.38707,10.38707,3.212148,0,1.148673,10.38707,72.71108,0,1.776357E-15,0,7.552555,7.552555,7.174927,0,0,0,29.59898,0,0,0,39.00008,100,0.173488,11.42578,6.042044,12,37.15153
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,3.270499,3.270499,0,0,0,3.270499,174.411,2.261481,0,0,5.704112,3.442631,3.270499,0,0,0,29.59898,0,0,0,39.00008,100,0.173488,3.597549,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,8.433092,8.433092,5.389283,0,1.699489,8.433092,37.9933,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.173488,9.276402,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,7.887346,7.887346,7.534808,0,2.242306,7.887346,4.704912,1.110223E-16,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.173488,8.676081,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,8.055451,8.055451,8.055451,0,2.374029,8.055451,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173488,8.860996,0,12,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,14.59334,14.59334,12,0,3.372,14.59334,0,0,0,0,0,2.729837,2.593345,0,0,0,29.59898,0,2.729837,-2.729837,36.12258,92.62181,0.173488,16.05268,0,12,29.59898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,22.958,20.36,12,0,3.372,20.36,0,0,2.598004,4.893804,0,8.8,8.36,0,0,3.033152,26.86914,0,8.8,-8.8,26.84656,68.8372,0.173488,25.2538,0,12,26.86914
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1949707,0.1949707,8.99497,0,2.611727,0.1949707,0,0,0,0,0,0,0,8.8,8.36,12.81093,18.06914,8.36,0,8.36,34.77755,89.17304,0.1737156,0.2144678,0,12,18.06914
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.45093,25.59314,0,0,0,34.77755,89.17304,0.1737156,0,0,0,25.59314
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.208658,1.208658,0,0,0,1.208658,0,0,2.220446E-16,0,0,1.272271,1.208658,0,0,4.45093,25.59314,0,1.272271,-1.272271,33.43646,85.73435,0.1737156,1.329523,0,0,25.59314
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1218495,0.1218495,0,0,0,0.1218495,0,0,2.775558E-17,0,0,0.1282626,0.1218495,0,0,5.864564,24.32087,0,0.1282626,-0.1282626,33.30126,85.38768,0.1737156,0.1340344,0,0,24.32087
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.007079,24.19261,0,0,0,33.30126,85.38768,0.1737156,0,0,0,24.19261
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.007079,24.19261,0,0,0,33.30126,85.38768,0.1737156,0,0,0,24.19261
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.007079,24.19261,0,0,0,33.30126,85.38768,0.1737156,0,0,0,24.19261
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2195565,0.2195565,0,0,0,0.2195565,0,0,2.775558E-17,0,0,0.2311121,0.2195565,0,0,6.007079,24.19261,0,0.2311121,-0.2311121,33.05765,84.76303,0.1737156,0.2415121,0,0,24.19261
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.478167,1.478167,0,0,0,1.478167,0,0,2.220446E-16,0,0,1.555966,1.478167,0,0,6.26387,23.96149,0,1.555966,-1.555966,31.41752,80.55758,0.1737156,1.625984,0,0,23.96149
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,7.992721,22.40553,0.7121233,0,0.7121233,32.0931,82.28983,0.1735958,0,0.5696986,0,23.11765
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,15.28074,15.28074,12,0,3.372,15.28074,22.0722,8.881784E-16,0,0,3.372795,3.453409,3.280738,0,0,7.280597,23.04644,0,0.0806142,-0.0806142,32.00812,82.07195,0.1735958,16.80881,2.698236,12,26.41924
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,4.335158,4.335158,0,0,0,4.335158,87.46425,0,0,0,3.791714,4.563324,4.335158,0,0,7.370169,22.96583,0,0.7716108,-0.7716108,31.19477,79.98643,0.1735958,4.768674,3.033371,0,26.75754
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.485256,1.485256,0,0,0,1.485256,367.6714,0,0,0,5.460863,1.563428,1.485256,0,0,8.227514,22.19422,3.897435,0,3.897435,34.8922,89.46701,0.1729432,1.633782,4.36869,0,27.65508
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,8.178587,8.178587,3,0,1.095,8.178587,123.7722,0.3415951,0,0,10.12282,5.451145,5.178587,0,0,4.330079,25.70191,4.330079,0,4.330079,39.00008,100,0.1722237,8.996447,8.098254,12,35.82473
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,3.080446,3.080446,0,0,0,3.080446,373.7557,8.270768,0,0,11.51334,3.242574,3.080446,0,0,0,29.59898,0,0,0,39.00008,100,0.1722237,3.38849,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,8.896572,8.896572,3,0,1.095,8.896572,105.8655,3.211478,0,0,9.418396,6.206918,5.896572,0,0,0,29.59898,0,0,0,39.00008,100,0.1722237,9.786229,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.282922,1.282922,0,0,0,1.282922,363.6415,3.314794,0,0,4.665238,1.350445,1.282922,0,0,0,29.59898,0,0,0,39.00008,100,0.1722237,1.411215,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.483221,1.483221,0,0,0,1.483221,254.5141,2.213722,0,0,3.775007,1.561285,1.483221,0,0,0,29.59898,0,0,0,39.00008,100,0.1722237,1.631543,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.8852,0.8852,0,0,0,0.8852,308.6851,1.800691,0,0,2.732481,0.9317895,0.8852,0,0,0,29.59898,0,0,0,39.00008,100,0.1722237,0.9737201,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,6.852431,6.852431,0,0,0,6.852431,8.532948,0,8.881784E-16,0,0.5847144,7.213085,6.852431,0,0,0,29.59898,0,6.628371,-6.628371,32.01316,82.08487,0.1722237,7.537674,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,18.78236,18.78236,12,0,3.372,18.78236,1.373316,0,3.552714E-15,0.3005945,0.2579412,7.139325,6.782359,0,0,7.364856,22.97061,0,6.881384,-6.881384,24.75955,63.48589,0.1722237,20.66059,0.2063529,12,23.22855
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,13.72615,13.72615,12,0,3.372,13.72615,0,0,0,0,0,1.816997,1.726147,0,0,15.01084,16.08922,0,1.816997,-1.816997,22.84426,58.57492,0.1722237,15.09876,0,12,16.08922
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,17.10783,17.10783,12,0,3.372,17.10783,0,0,0,0,0,5.376667,5.107833,0,0,17.02972,14.27223,0,5.376667,-5.376667,17.17676,44.04288,0.1722237,18.81862,0,12,14.27223
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,16.80672,16.80672,12,0,3.372,16.80672,0,0,0,0,0,5.0597,4.806715,0,0,23.0038,8.895559,0,5.0597,-5.0597,11.84337,30.36755,0.1722237,18.48739,0,12,8.895559
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.887588,2.887588,11.68759,0,3.29296,2.887588,0,0,0,0,0,0,0,8.8,8.36,28.62569,3.83586,8.36,0,8.36,19.77436,50.70338,0.173179,3.176347,0,12,3.83586
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.747999,0.747999,9.547999,0,2.751644,0.747999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.26569,11.35986,8.36,0,8.36,27.70535,71.03922,0.1735506,0.8227988,0,12,11.35986
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.048917,1.048917,9.848917,0,2.827776,1.048917,0,0,0,0,0,0,0,8.8,8.36,11.90569,18.88386,8.36,0,8.36,35.63634,91.37506,0.1739956,1.153809,0,12,18.88386
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.002637,2.002637,0,0,0,2.002637,0,0,4.440892E-16,0,0,2.108039,2.002637,0,0,3.545687,26.40786,0,2.108039,-2.108039,33.41428,85.67746,0.1739956,2.202901,0,0,26.40786
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.53242,2.53242,0,0,0,2.53242,0,0,4.440892E-16,0,0,2.665706,2.53242,0,0,5.887952,24.29982,0,2.665706,-2.665706,30.60438,78.4726,0.1739956,2.785662,0,0,24.29982
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2480408,0.2480408,0,0,0,0.2480408,0,0,2.775558E-17,0,0,0.2610956,0.2480408,0,0,8.849848,21.63412,0,0.2610956,-0.2610956,30.32916,77.76691,0.1739956,0.2728449,0,0,21.63412
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.5839221,0.5839221,0,0,0,0.5839221,0,0,0,0,0,0.6146548,0.5839221,0,0,9.139954,21.37302,0,0.6146548,-0.6146548,29.68125,76.10563,0.1739956,0.6423143,0,0,21.37302
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.494432,2.494432,0,0,0,2.494432,0,0,0,0,0,2.625718,2.494432,0,0,9.822904,20.75837,0,2.625718,-2.625718,26.9135,69.00884,0.1739956,2.743875,0,0,20.75837
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.595728,2.595728,0,0,0,2.595728,0,0,4.440892E-16,0,0,2.732345,2.595728,0,0,12.74037,18.13265,0,2.732345,-2.732345,24.03336,61.62387,0.1739956,2.855301,0,0,18.13265
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,11.45596,11.45596,12,0,3.372,11.45596,15.82938,0,0,0,1.813407,0,0,0.5440391,0.5168371,15.77631,15.4003,2.330244,0,2.330244,26.24402,67.29223,0.1742125,12.60156,1.450726,12,17.21371
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,4.552807,4.552807,12,0,3.372,4.552807,111.4161,0,0,0,5.072559,0,0,7.447193,7.074833,13.44606,17.49752,12.14739,0,12.14739,37.76805,96.84097,0.1745955,5.008088,4.058047,12,22.57008
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,4.640563,4.640563,0,0,0,4.640563,176.0354,1.985561,0,0,8.169036,4.884804,4.640563,0,0,1.298671,28.43017,1.298671,0,1.298671,39.00008,100,0.1743859,5.10462,6.535228,0,36.59921
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743859,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,11.16509,11.16509,3,0,1.095,11.16509,111.8711,3.895676,0,0,12.49051,8.594832,8.165091,0,0,0,29.59898,0,0,0,39.00008,100,0.1743859,12.2816,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.922902,1.922902,0,0,0,1.922902,652.0226,10.51365,0,0,12.53776,2.024108,1.922902,0,0,0,29.59898,0,0,0,39.00008,100,0.1743859,2.115192,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743859,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1998051,0.1998051,0,0,0,0.1998051,5118.178,10.01606,0,0,10.22638,0.2103212,0.1998051,0,0,0,29.59898,0,0,0,39.00008,100,0.1743859,0.2197856,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,4.741878,4.741878,0,0,0,4.741878,175.6524,3.337773,0,0,8.329224,4.99145,4.741878,0,0,0,29.59898,0,0,0,39.00008,100,0.1743859,5.216066,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,4.086448,4.086448,0,0,0,4.086448,141.9096,1.497536,0,0,5.79906,4.301524,4.086448,0,0,0,29.59898,0,0,0,39.00008,100,0.1743859,4.495093,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,18.23044,18.23044,12,0,3.372,18.23044,14.72249,0,0,0,2.683974,6.558359,6.230441,0,0,0,29.59898,0,3.874385,-3.874385,34.91612,89.52833,0.1743859,20.05349,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,5.383417,5.383417,0,0,0,5.383417,16.77923,0,8.881784E-16,0,0.9032961,5.666755,5.383417,0,0,4.304872,25.72459,0,4.763459,-4.763459,29.89499,76.65367,0.1743859,5.921759,0.7226368,0,26.62789
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,6.369483,6.369483,0,0,0,6.369483,0,0,8.881784E-16,0,0,6.704718,6.369483,0,0,9.597604,20.96113,0,6.704718,-6.704718,22.8276,58.53218,0.1743859,7.006431,0,0,20.96113
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,12.02377,12.02377,12,0,3.372,12.02377,0,0,0,0,0,0.02502005,0.02376905,0,0,17.04729,14.25642,0,0.02502005,-0.02502005,22.80122,58.46456,0.1743859,13.22615,0,12,14.25642
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,3.725804,3.725804,12,0,3.372,3.725804,0,0,0,0,0,0,0,8.274196,7.860486,17.07509,14.2314,7.860486,0,7.860486,30.25834,77.58532,0.1752625,4.098384,0,12,14.2314
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.8144633,0.8144633,9.614463,0,2.768459,0.8144633,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.214605,21.30583,8.36,0,8.36,38.18933,97.92116,0.1756215,0.8959095,0,12,21.30583
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.626608,1.626608,0,0,0,1.626608,0,0,2.220446E-16,0,0,1.712219,1.626608,0,0,0.854605,28.82983,0,1.712219,-1.712219,36.38449,93.29338,0.1756215,1.789269,0,0,28.82983
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.8216372,0.8216372,0,0,0,0.8216372,0,0,0,0,0,0.8648812,0.8216372,0,0,2.757071,27.11761,0,0.8648812,-0.8648812,35.47283,90.95578,0.1756215,0.9038008,0,0,27.11761
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.313902,1.313902,0,0,0,1.313902,0,0,2.220446E-16,0,0,1.383055,1.313902,0,0,3.71805,26.25273,0,1.383055,-1.383055,34.01496,87.21767,0.1756215,1.445292,0,0,26.25273
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.254777,24.86968,0,0,0,34.01496,87.21767,0.1756215,0,0,0,24.86968
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.9004707,0.9004707,0,0,0,0.9004707,0,0,1.110223E-16,0,0,0.9478639,0.9004707,0,0,5.254777,24.86968,0,0.9478639,-0.9478639,33.01582,84.65578,0.1756215,0.9905178,0,0,24.86968
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.197445,1.197445,0,0,0,1.197445,0,0,0,0,0,1.260469,1.197445,0,0,6.30796,23.92181,0,1.260469,-1.260469,31.68717,81.24899,0.1756215,1.31719,0,0,23.92181
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.70848,22.66135,0,0,0,31.68717,81.24899,0.1756215,0,0,0,22.66135
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.688947,0.688947,0,0,0,0.688947,0,0,0,0,0,0.7252073,0.688947,0,0,7.70848,22.66135,0,0.7252073,-0.7252073,30.92274,79.28891,0.1756215,0.7578416,0,0,22.66135
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,8.514266,21.93614,1.384291,0,1.384291,32.23599,82.65622,0.1754004,0,1.107433,0,23.32043
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,7.463078,7.463078,0,0,0,7.463078,48.86565,0,0,0,3.646881,7.855871,7.463078,0,0,7.129975,23.182,0,4.20899,-4.20899,27.79932,71.28017,0.1754004,8.209385,2.917505,0,26.82888
