Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,13.41829,13.41829,12,0,3.372,13.41829,61.70787,0,0,0,8.280138,1.492932,1.418285,0,0,11.80663,18.97301,6.787206,0,6.787206,34.23824,87.79017,0.1759628,14.76011,6.62411,12,27.25315
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,6.400617,6.400617,0,0,0,6.400617,163.6687,0,0,0,10.47581,6.737492,6.400617,0,0,5.019425,25.0815,3.738314,0,3.738314,37.78471,96.88367,0.1753701,7.040679,8.380645,0,35.5573
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,5.932849,5.932849,0,0,0,5.932849,202.4083,4.482366,0,0,12.00858,6.245105,5.932849,0,0,1.281111,28.44598,1.281111,0,1.281111,39.00008,100,0.1751679,6.526134,9.606865,0,40.45456
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,11.02823,11.02823,3,0,1.095,11.02823,117.0501,4.457787,0,0,12.90855,8.450766,8.028227,0,0,0,29.59898,0,0,0,39.00008,100,0.1751679,12.13105,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,5.528836,5.528836,0,0,0,5.528836,210.726,5.830869,0,0,11.6507,5.819827,5.528836,0,0,0,29.59898,0,0,0,39.00008,100,0.1751679,6.081719,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,14.38902,14.38902,6.029017,0,1.861341,14.38902,61.47701,0.04593814,0,0,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1751679,15.82792,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,7.252429,7.252429,0,0,0,7.252429,112.2486,0.5066114,0,0,8.140747,7.634136,7.252429,0,0,0,29.59898,0,0,0,39.00008,100,0.1751679,7.977672,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751679,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,9.302287,9.302287,6.082879,0,1.874968,9.302287,36.4303,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1751679,10.23252,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,7.680996,7.680996,7.334232,0,2.191561,7.680996,4.752175,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1751679,8.449096,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,3.600922,3.600922,0,0,0,3.600922,0,0,4.440892E-16,0,0,3.790444,3.600922,0,0,0,29.59898,0,3.790444,-3.790444,35.0046,89.7552,0.1751679,3.961014,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,14.08311,14.08311,12,0,3.372,14.08311,0,0,0,0,0,2.192752,2.083115,0,0,4.211604,25.80853,0,2.192752,-2.192752,32.69324,83.82864,0.1751679,15.49143,0,12,25.80853
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,11.22401,11.22401,12,0,3.372,11.22401,0,0,0,0,0,0,0,0.7759929,0.7371933,6.647996,23.61578,0.7371933,0,0.7371933,33.3926,85.62188,0.175248,12.34641,0,12,23.61578
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.975496,1.975496,0,0,0,1.975496,0,0,2.220446E-16,0,0,2.07947,1.975496,0,0,5.910802,24.27925,0,2.07947,-2.07947,31.20065,80.0015,0.175248,2.173046,0,0,24.27925
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.221324,22.19979,0,0,0,31.20065,80.0015,0.175248,0,0,0,22.19979
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.221324,22.19979,0,0,0,31.20065,80.0015,0.175248,0,0,0,22.19979
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.221324,22.19979,0,0,0,31.20065,80.0015,0.175248,0,0,0,22.19979
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.221324,22.19979,0,0,0,31.20065,80.0015,0.175248,0,0,0,22.19979
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.001189,2.001189,0,0,0,2.001189,0,0,0,0,0,2.106514,2.001189,0,0,8.221324,22.19979,0,2.106514,-2.106514,28.98018,74.30801,0.175248,2.201308,0,0,22.19979
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2277548,0.2277548,0,0,0,0.2277548,0,0,2.775558E-17,0,0,0.2397419,0.2277548,0,0,10.5619,20.09327,0,0.2397419,-0.2397419,28.72747,73.66004,0.175248,0.2505303,0,0,20.09327
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.512261,2.512261,0,0,0,2.512261,0,0,0,0,0,2.644485,2.512261,0,0,10.82828,19.85353,0,2.644485,-2.644485,25.93994,66.51254,0.175248,2.763487,0,0,19.85353
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76659,17.20905,0,0,0,25.93994,66.51254,0.175248,0,0,0,17.20905
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,4.831093,4.831093,0,0,0,4.831093,16.37914,0,0,0,0.7912914,5.085361,4.831093,0,0,13.76659,17.20905,0,4.29407,-4.29407,21.4136,54.90654,0.175248,5.314202,0.6330331,0,18.00034
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,6.964787,6.964787,0,0,0,6.964787,18.97691,0,0,0,1.321701,7.331355,6.964787,0,0,18.53778,12.91498,0,6.009653,-6.009653,15.07886,38.66368,0.175248,7.661266,1.057361,0,14.23668
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,0,0,0,0,0,0,0,1.015273,0,0,0,0,25.21517,6.905322,1.015273,0,1.015273,16.04204,41.13335,0.1750881,0,0.8122186,0,7.920595
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,11.1777,11.1777,12,0,3.372,11.1777,10.5173,0,0,0,1.175591,0,0,0.8223042,0.781189,24.1999,7.819068,1.95678,0,1.95678,17.8984,45.89325,0.1752697,12.29547,0.9404731,12,8.994659
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,22.24312,9.580171,10.23973,0,10.23973,27.61266,70.80155,0.1751237,0,1.503781,12,11.4599
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.776214,0,0,8.8,8.36,12.00339,18.79592,10.13621,0,10.13621,37.22872,95.45805,0.1749963,0,1.420971,12,20.57214
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.437855,3.437855,0,0,0,3.437855,102.5353,4.440892E-16,0,0,3.525015,3.618795,3.437855,0,0,1.867179,27.91852,0,0.09378017,-0.09378017,37.12986,95.20459,0.1749963,3.781641,2.820012,0,31.44353
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.277057,1.277057,0,0,0,1.277057,207.2779,0,0,0,2.647056,1.34427,1.277057,0,0,1.971379,27.82474,1.302786,0,1.302786,38.3658,98.37363,0.1747957,1.404762,2.117645,0,30.47179
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,4.298915,4.298915,0,0,0,4.298915,50.06394,0,0,0,2.152206,4.525174,4.298915,0,0,0.6685938,28.99724,0,2.372968,-2.372968,35.86447,91.95998,0.1747957,4.728806,1.721765,0,31.14945
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,3.305225,26.62428,0.5163657,0,0.5163657,36.35434,93.21606,0.1747164,0,0.4130926,0,27.14064
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,2.788859,27.089,0.6587535,0,0.6587535,36.97928,94.81848,0.1746152,0,0.5270028,0,27.74776
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,4.9438,4.9438,0,0,0,4.9438,9.131317,0,0,0,0.4514341,5.204,4.9438,0,0,2.130105,27.68188,0,4.752566,-4.752566,31.96964,81.97327,0.1746152,5.43818,0.3611473,0,28.13332
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,10.64029,10.64029,12,0,3.372,10.64029,0,0,0,0,0,0,0,1.359714,1.291729,7.410735,22.92932,1.291729,0,1.291729,33.19508,85.11542,0.1747527,11.70431,0,12,22.92932
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,5.210945,5.210945,0,0,0,5.210945,0,0,8.881784E-16,0,0,5.485205,5.210945,0,0,6.119006,24.09187,0,5.485205,-5.485205,27.41317,70.29003,0.1747527,5.732039,0,0,24.09187
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,5.482257,5.482257,0,0,0,5.482257,0,0,0,0,0,5.770797,5.482257,0,0,12.21368,18.60667,0,5.770797,-5.770797,21.33021,54.69274,0.1747527,6.030482,0,0,18.60667
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1575348,0.1575348,0,0,0,0.1575348,0,0,2.775558E-17,0,0,0.1658261,0.1575348,0,0,18.62567,12.83587,0,0.1658261,-0.1658261,21.15542,54.24455,0.1747527,0.1732882,0,0,12.83587
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.208687,1.208687,0,0,0,1.208687,0,0,0,0,0,1.272302,1.208687,0,0,18.80993,12.67004,0,1.272302,-1.272302,19.81429,50.80577,0.1747527,1.329556,0,0,12.67004
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.782513,1.782513,0,0,0,1.782513,0,0,2.220446E-16,0,0,1.876329,1.782513,0,0,20.22359,11.39774,0,1.876329,-1.876329,17.83647,45.73444,0.1747527,1.960764,0,0,11.39774
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.899152,1.899152,0,0,0,1.899152,0,0,2.220446E-16,0,0,1.999107,1.899152,0,0,22.3084,9.521414,0,1.999107,-1.999107,15.72922,40.33126,0.1747527,2.089067,0,0,9.521414
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.149762,0.149762,0,0,0,0.149762,0,0,2.775558E-17,0,0,0.1576442,0.149762,0,0,24.52963,7.522307,0,0.1576442,-0.1576442,15.56305,39.90518,0.1747527,0.1647382,0,0,7.522307
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.475924,1.475924,0,0,0,1.475924,0,0,2.220446E-16,0,0,1.553605,1.475924,0,0,24.7048,7.364663,0,1.553605,-1.553605,13.92541,35.7061,0.1747527,1.623517,0,0,7.364663
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.313122,1.313122,0,0,0,1.313122,0,0,2.220446E-16,0,0,1.382233,1.313122,0,0,26.43102,5.811058,0,1.382233,-1.382233,12.46841,31.97021,0.1747527,1.444434,0,0,5.811058
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.581437,1.581437,0,0,0,1.581437,0,0,2.220446E-16,0,0,1.66467,1.581437,0,0,27.96684,4.428824,0,1.66467,-1.66467,10.71369,27.47095,0.1747527,1.73958,0,0,4.428824
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,3.741257,3.741257,12,0,3.372,3.741257,0,0,0,0,0,0,0,8.258742,7.845806,29.81647,2.764154,7.845806,0,7.845806,18.15688,46.556,0.1755815,4.115383,0,12,2.764154
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,9.60847,9.60847,12,0,3.372,9.60847,14.98495,0,0,0,1.439824,0,0,2.39153,2.271954,21.97066,9.825379,3.711778,0,3.711778,21.67818,55.58496,0.1759336,10.56932,1.151859,12,11.2652
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.59064,2.59064,11.39064,0,3.217832,2.59064,103.8917,0,0,0,2.691461,0,0,8.8,8.36,18.25889,13.16598,11.05146,0,11.05146,32.16251,82.46782,0.1762903,2.849704,2.153168,12,15.85744
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,3.068315,3.068315,0,0,0,3.068315,120.6086,0,0,0,3.700651,3.229805,3.068315,0,0,7.207427,23.11229,0.4708456,0,0.4708456,32.6092,83.61315,0.1762189,3.375147,2.960521,0,26.81294
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.367579,2.367579,0,0,0,2.367579,175.96,0,0,0,4.165993,2.492189,2.367579,0,0,6.736581,23.53605,1.673804,0,1.673804,34.19711,87.68472,0.1759654,2.604337,3.332794,0,27.70205
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,5.062777,25.04248,3.389445,0,3.389445,37.41262,95.9296,0.1754545,0,2.711556,0,28.43192
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,14.54259,14.54259,11.57266,0,3.263883,14.54259,33.00354,1.110223E-15,0,0,4.799568,3.126236,2.969924,0,0,1.673332,28.09298,1.673332,0,1.673332,39.00008,100,0.1755856,15.99684,3.839654,12,32.89255
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,3.367537,3.367537,0,0,0,3.367537,183.7099,2.641724,0,0,6.186501,3.544776,3.367537,0,0,0,29.59898,0,0,0,39.00008,100,0.1755856,3.704291,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.051702,2.051702,0,0,0,2.051702,334.7943,4.709297,0,0,6.868984,2.159687,2.051702,0,0,0,29.59898,0,0,0,39.00008,100,0.1755856,2.256873,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755856,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,10.36443,10.36443,8.177283,0,2.404853,10.36443,22.21309,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1755856,11.40087,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755856,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755856,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755856,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,5.720377,5.720377,0,0,0,5.720377,0,0,8.881784E-16,0,0,6.02145,5.720377,0,0,0,29.59898,0,6.02145,-6.02145,32.65291,83.72525,0.1755856,6.292415,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.094498,1.094498,0,0,0,1.094498,0,0,2.220446E-16,0,0,1.152103,1.094498,0,0,6.6905,23.57753,0,1.152103,-1.152103,31.43849,80.61135,0.1755856,1.203948,0,0,23.57753
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.79817,2.79817,0,0,0,2.79817,0,0,4.440892E-16,0,0,2.945443,2.79817,0,0,7.970615,22.42542,0,2.945443,-2.945443,28.33372,72.65042,0.1755856,3.077987,0,0,22.42542
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.600676,2.600676,0,0,0,2.600676,0,0,4.440892E-16,0,0,2.737553,2.600676,0,0,11.24333,19.47998,0,2.737553,-2.737553,25.44809,65.25137,0.1755856,2.860743,0,0,19.47998
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.089617,1.089617,0,0,0,1.089617,0,0,2.220446E-16,0,0,1.146965,1.089617,0,0,14.28505,16.74243,0,1.146965,-1.146965,24.23908,62.15136,0.1755856,1.198578,0,0,16.74243
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.027534,1.027534,0,0,0,1.027534,0,0,0,0,0,1.081615,1.027534,0,0,15.55946,15.59546,0,1.081615,-1.081615,23.09896,59.22797,0.1755856,1.130288,0,0,15.59546
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.3688567,0.3688567,0,0,0,0.3688567,0,0,0,0,0,0.3882703,0.3688567,0,0,16.76126,14.51385,0,0.3882703,-0.3882703,22.68968,58.17856,0.1755856,0.4057424,0,0,14.51385
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.19267,14.12558,0,0,0,22.68968,58.17856,0.1755856,0,0,0,14.12558
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.84163,2.84163,0,0,0,2.84163,0,0,4.440892E-16,0,0,2.99119,2.84163,0,0,17.19267,14.12558,0,2.99119,-2.99119,19.53669,50.09398,0.1755856,3.125793,0,0,14.12558
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.51621,11.13439,0,0,0,19.53669,50.09398,0.1755856,0,0,0,11.13439
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.077313,1.077313,0,0,0,1.077313,0,0,0,0,0,1.134014,1.077313,0,0,20.51621,11.13439,0,1.134014,-1.134014,18.34134,47.02897,0.1755856,1.185044,0,0,11.13439
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,21.77623,10.00038,1.592899,0,1.592899,19.85249,50.90373,0.1753466,0,1.274319,0,11.59327
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,20.18333,11.43398,4.331617,0,4.331617,23.96183,61.44046,0.1747001,0,3.465294,0,15.7656
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,7.368025,7.368025,0,0,0,7.368025,98.02702,0,8.881784E-16,0,7.222656,7.755816,7.368025,0,0,15.85171,15.33244,0,0.5331601,-0.5331601,23.39983,59.99944,0.1747001,8.104828,5.778124,0,22.5551
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,14.72431,14.72431,12,0,3.372,14.72431,64.60864,0,0,0,9.513178,2.867696,2.724311,0,0,16.44411,14.79928,6.645482,0,6.645482,29.70428,76.16468,0.1750584,16.19674,7.610542,12,24.31246
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,4.517171,4.517171,3.284261,0,1.166918,4.517171,245.6499,0,0,0,11.09643,1.2978,1.23291,0,0,9.798628,20.78021,9.798628,0,9.798628,39.00008,100,0.1736855,4.968888,8.877143,12,31.87664
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736855,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.390649,1.390649,0,0,0,1.390649,911.5345,11.21241,0,0,12.67625,1.463842,1.390649,0,0,0,29.59898,0,0,0,39.00008,100,0.1736855,1.529714,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736855,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.3053728,0.3053728,0,0,0,0.3053728,2827.442,8.312793,0,0,8.634238,0.321445,0.3053728,0,0,0,29.59898,0,0,0,39.00008,100,0.1736855,0.3359101,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,6.414722,6.414722,0,0,0,6.414722,75.46747,0,0,0,4.841028,6.752339,6.414722,0,0,0,29.59898,0,1.911311,-1.911311,36.98538,94.83411,0.1736855,7.056194,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.444154,3.444154,0,0,0,3.444154,94.20592,0,0,0,3.244597,3.625425,3.444154,0,0,2.123678,27.68767,0,0.3808284,-0.3808284,36.58395,93.80482,0.1736855,3.788569,2.595677,0,30.93226
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,11.52386,11.52386,12,0,3.372,11.52386,3.877592,0,0,0,0.4468484,0,0,0.4761364,0.4523296,2.546821,27.30684,0.899178,0,0.899178,37.43699,95.99208,0.1737669,12.67625,0.3574787,12,27.75369
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.545774,2.545774,0,0,0,2.545774,0,0,4.440892E-16,0,0,2.679762,2.545774,0,0,1.647643,28.1161,0,2.679762,-2.679762,34.61227,88.74923,0.1737669,2.800351,0,0,28.1161
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.625156,25.43634,0,0,0,34.61227,88.74923,0.1737669,0,0,0,25.43634
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,4.48817,4.48817,0,0,0,4.48817,0,0,8.881784E-16,0,0,4.72439,4.48817,0,0,4.625156,25.43634,0,4.72439,-4.72439,29.63233,75.98017,0.1737669,4.936987,0,0,25.43634
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.874478,20.71195,0,0,0,29.63233,75.98017,0.1737669,0,0,0,20.71195
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.629992,0.629992,0,0,0,0.629992,0,0,0,0,0,0.6631495,0.629992,0,0,9.874478,20.71195,0,0.6631495,-0.6631495,28.9333,74.18781,0.1737669,0.6929913,0,0,20.71195
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1714595,0.1714595,0,0,0,0.1714595,0,0,2.775558E-17,0,0,0.1804837,0.1714595,0,0,10.61131,20.0488,0,0.1804837,-0.1804837,28.74306,73.7,0.1737669,0.1886054,0,0,20.0488
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.837668,1.837668,0,0,0,1.837668,0,0,2.220446E-16,0,0,1.934387,1.837668,0,0,10.81185,19.86831,0,1.934387,-1.934387,26.70403,68.47175,0.1737669,2.021435,0,0,19.86831
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.909034,1.909034,0,0,0,1.909034,0,0,2.220446E-16,0,0,2.00951,1.909034,0,0,12.96117,17.93393,0,2.00951,-2.00951,24.58582,63.04045,0.1737669,2.099937,0,0,17.93393
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2731717,0.2731717,0,0,0,0.2731717,0,0,5.551115E-17,0,0,0.2875492,0.2731717,0,0,15.19396,15.92442,0,0.2875492,-0.2875492,24.28272,62.26327,0.1737669,0.3004889,0,0,15.92442
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.858287,1.858287,0,0,0,1.858287,0,0,0,0,0,1.956092,1.858287,0,0,15.51346,15.63687,0,1.956092,-1.956092,22.22082,56.97635,0.1737669,2.044116,0,0,15.63687
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.285394,2.285394,0,0,0,2.285394,0,0,0,0,0,2.405678,2.285394,0,0,17.68689,13.68078,0,2.405678,-2.405678,19.68501,50.47429,0.1737669,2.513934,0,0,13.68078
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.247211,1.247211,0,0,0,1.247211,0,0,2.220446E-16,0,0,1.312854,1.247211,0,0,20.35987,11.2751,0,1.312854,-1.312854,18.30114,46.92591,0.1737669,1.371933,0,0,11.2751
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,21.81859,9.962244,0.8181103,0,0.8181103,19.07727,48.91598,0.1736477,0,0.6544883,0,10.78035
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,5.969163,5.969163,0,0,0,5.969163,53.03731,0,0,0,3.165884,6.283329,5.969163,0,0,21.00048,10.69854,0,3.117446,-3.117446,15.79119,40.49016,0.1736477,6.566079,2.532707,0,13.86443
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,7.422212,7.422212,0,0,0,7.422212,101.1144,0,0,0,7.504924,7.812854,7.422212,0,0,24.46431,7.581098,0,0.30793,-0.30793,15.46661,39.65789,0.1736477,8.164433,6.00394,0,15.08602
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,6.402602,6.402602,0,0,0,6.402602,154.9892,0,0,0,9.923338,6.739581,6.402602,0,0,24.80646,7.273168,3.183758,0,3.183758,18.48698,47.40243,0.1731855,7.042861,7.938671,0,17.19651
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3139975,0.3139975,0,0,0,0.3139975,3655.995,0,0,0,11.47973,0.3305237,0.3139975,0,0,21.6227,10.13855,11.14921,0,11.14921,29.06405,74.52306,0.1715862,0.3453973,9.183786,0,21.61828
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,4.052118,4.052118,0,0,0,4.052118,293.049,0,0,0,11.87469,4.265387,4.052118,0,0,10.47349,20.17284,7.609305,0,7.609305,36.28288,93.03283,0.1705115,4.457329,9.499754,0,32.04753
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.076517,2.076517,0,0,0,2.076517,551.6682,6.405494,0,0,11.45549,2.185807,2.076517,0,0,2.864184,27.02121,2.864184,0,2.864184,39.00008,100,0.1701104,2.284169,9.164388,0,38.4767
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,7.467307,7.467307,0,0,0,7.467307,162.3762,4.264808,0,0,12.12513,7.860323,7.467307,0,0,0,29.59898,0,0,0,39.00008,100,0.1701104,8.214038,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,8.164929,8.164929,3,0,1.095,8.164929,87.86418,1.737281,0,0,7.174049,5.436768,5.16493,0,0,0,29.59898,0,0,0,39.00008,100,0.1701104,8.981422,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,6.185171,6.185171,0,0,0,6.185171,85.60257,0,8.881784E-16,0,5.294665,6.510706,6.185171,0,0,0,29.59898,0,1.216041,-1.216041,37.71826,96.71329,0.1701104,6.803689,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.005261948,0.005261948,0,0,0,0.005261948,24917.49,0,0,0,1.311145,0.005538893,0.005261948,0,0,1.351157,28.38294,1.305607,0,1.305607,38.95686,99.8892,0.1699283,0.005788143,1.048916,0,29.69408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3207451,0,0,0.3662954,0,0,0,0,0.04555024,29.55798,0.04555024,0,0.04555024,39.00008,100,0.1699219,0,0.2930363,0,29.92428
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.7497147,0.7497147,0,0,0,0.7497147,0,0,1.110223E-16,0,0,0.7891734,0.7497147,0,0,0,29.59898,0,0.7891734,-0.7891734,38.16822,97.86703,0.1699219,0.8246862,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,7.559773,7.559773,0,0,0,7.559773,0,0,8.881784E-16,0,0,7.957656,7.559773,0,0,0.8768593,28.8098,0,7.957656,-7.957656,29.78011,76.35911,0.1699219,8.31575,0,0,28.8098
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,4.893548,4.893548,0,0,0,4.893548,0,0,8.881784E-16,0,0,5.151103,4.893548,0,0,9.718699,20.85215,0,5.151103,-5.151103,24.35037,62.43673,0.1699219,5.382902,0,0,20.85215
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.7406951,0.7406951,0,0,0,0.7406951,0,0,0,0,0,0.7796791,0.7406951,0,0,15.44215,15.70105,0,0.7796791,-0.7796791,23.52852,60.32941,0.1699219,0.8147646,0,0,15.70105
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.142338,2.142338,0,0,0,2.142338,0,0,0,0,0,2.255093,2.142338,0,0,16.30846,14.92137,0,2.255093,-2.255093,21.15144,54.23436,0.1699219,2.356572,0,0,14.92137
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.56163,1.56163,0,0,0,1.56163,0,0,2.220446E-16,0,0,1.643821,1.56163,0,0,18.81412,12.66627,0,1.643821,-1.643821,19.4187,49.79144,0.1699219,1.717793,0,0,12.66627
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.8136917,0.8136917,0,0,0,0.8136917,0,0,1.110223E-16,0,0,0.8565176,0.8136917,0,0,20.64058,11.02245,0,0.8565176,-0.8565176,18.51585,47.47645,0.1699219,0.8950609,0,0,11.02245
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.13961,2.13961,0,0,0,2.13961,0,0,4.440892E-16,0,0,2.252221,2.13961,0,0,21.59227,10.16594,0,2.252221,-2.252221,16.1418,41.38916,0.1699219,2.353571,0,0,10.16594
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.573509,2.573509,0,0,0,2.573509,0,0,0,0,0,2.708957,2.573509,0,0,24.09474,7.913714,0,2.708957,-2.708957,13.28631,34.0674,0.1699219,2.830861,0,0,7.913714
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.727682,1.727682,0,0,0,1.727682,0,0,2.220446E-16,0,0,1.818613,1.727682,0,0,27.10469,5.204757,0,1.818613,-1.818613,11.36932,29.15206,0.1699219,1.90045,0,0,5.204757
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.002705,3.002705,11.8027,0,3.322084,3.002705,0,0,0,0,0,0,0,8.8,8.36,29.12537,3.386144,8.36,0,8.36,19.30032,49.4879,0.17078,3.302975,0,12,3.386144
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.76537,10.91014,8.36,0,8.36,27.23131,69.82373,0.170944,0,0,12,10.91014
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,6.250507,6.250507,12,0,3.372,6.250507,8.326962,0,0,0,0.5204774,0,0,5.749493,5.462018,12.40537,18.43414,5.982496,0,5.982496,32.9068,84.37625,0.1715339,6.875557,0.4163819,12,18.95462
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,6.422875,23.81839,2.52393,0,2.52393,35.30121,90.51575,0.171186,0,2.019144,0,26.34232
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,0,0,0,0,0.2491398,0,0,4.148085,0,0,0,0,3.898945,26.08993,3.898945,0,3.898945,39.00008,100,0.1706513,0,3.318468,0,30.23801
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.485469,2.485469,0,0,0,2.485469,282.6017,4.407694,0,0,7.023977,2.616283,2.485469,0,0,0,29.59898,0,0,0,39.00008,100,0.1706513,2.734015,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.8494833,0.8494833,0,0,0,0.8494833,1136.051,8.75637,0,0,9.650562,0.894193,0.8494833,0,0,0,29.59898,0,0,0,39.00008,100,0.1706513,0.9344317,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,5.63738,5.63738,0,0,0,5.63738,187.814,4.653706,0,0,10.58779,5.934084,5.63738,0,0,0,29.59898,0,0,0,39.00008,100,0.1706513,6.201118,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706513,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,11.58891,11.58891,3.274836,0,1.164534,11.58891,75.51751,0,0,0,8.751655,8.751655,8.314072,0,0,0,29.59898,0,0,0,39.00008,100,0.1706513,12.7478,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.857304,2.857304,0,0,0,2.857304,176.0222,2.021801,0,0,5.029489,3.007688,2.857304,0,0,0,29.59898,0,0,0,39.00008,100,0.1706513,3.143034,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,5.808307,5.808307,0,0,0,5.808307,59.82729,0,8.881784E-16,0,3.474952,6.114007,5.808307,0,0,0,29.59898,0,2.639055,-2.639055,36.21827,92.86717,0.1706513,6.389137,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,12.01083,12.01083,12,0,3.372,12.01083,11.50623,0,0,0,1.381994,0.01140046,0.01083044,0,0,2.932283,26.95992,1.370593,0,1.370593,37.51853,96.20116,0.170757,13.21191,1.105595,12,28.34192
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,1.56169,28.19346,0.635292,0,0.635292,38.12122,97.74652,0.1706702,0,0.5082336,0,28.82875
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9263979,28.76522,0,0,0,38.12122,97.74652,0.1706702,0,0,0,28.76522
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,6.428351,6.428351,0,0,0,6.428351,0,0,8.881784E-16,0,0,6.766685,6.428351,0,0,0.9263979,28.76522,0,6.766685,-6.766685,30.98851,79.45755,0.1706702,7.071186,0,0,28.76522
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,12.27291,12.27291,12,0,3.372,12.27291,0,0,0,0,0,0.2872767,0.2729128,0,0,8.444938,21.99854,0,0.2872767,-0.2872767,30.68569,78.6811,0.1706702,13.5002,0,12,21.99854
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.411166,3.411166,12,0,3.372,3.411166,0,0,0,0,0,0,0,8.588834,8.159392,8.764133,21.71126,8.159392,0,8.159392,38.42637,98.52895,0.1714823,3.752283,0,12,21.71126
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.805813,1.805813,0,0,0,1.805813,0,0,0,0,0,1.900855,1.805813,0,0,0.6047415,29.05471,0,1.900855,-1.900855,36.42269,93.39133,0.1714823,1.986394,0,0,29.05471
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.9707819,0.9707819,0,0,0,0.9707819,0,0,0,0,0,1.021876,0.9707819,0,0,2.716803,27.15386,0,1.021876,-1.021876,35.34554,90.62941,0.1714823,1.06786,0,0,27.15386
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.852221,26.13198,0,0,0,35.34554,90.62941,0.1714823,0,0,0,26.13198
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.8257208,0.8257208,0,0,0,0.8257208,0,0,0,0,0,0.8691797,0.8257208,0,0,3.852221,26.13198,0,0.8691797,-0.8691797,34.42934,88.2802,0.1714823,0.9082928,0,0,26.13198
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.6804201,0.6804201,0,0,0,0.6804201,0,0,0,0,0,0.7162317,0.6804201,0,0,4.817976,25.2628,0,0.7162317,-0.7162317,33.67437,86.34437,0.1714823,0.7484621,0,0,25.2628
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.615044,1.615044,0,0,0,1.615044,0,0,2.220446E-16,0,0,1.700047,1.615044,0,0,5.613789,24.54657,0,1.700047,-1.700047,31.88236,81.74949,0.1714823,1.776549,0,0,24.54657
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.8115616,0.8115616,0,0,0,0.8115616,0,0,1.110223E-16,0,0,0.8542753,0.8115616,0,0,7.502729,22.84652,0,0.8542753,-0.8542753,30.98188,79.44055,0.1714823,0.8927178,0,0,22.84652
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.04013877,0.04013877,0,0,0,0.04013877,0,0,6.938894E-18,0,0,0.04225134,0.04013877,0,0,8.451924,21.99225,0,0.04225134,-0.04225134,30.93734,79.32635,0.1714823,0.04415265,0,0,21.99225
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,9.920456,9.920456,12,0,3.372,9.920456,11.33385,0,0,0,1.12437,0,0,2.079544,1.975567,8.49887,21.95,3.099936,0,3.099936,33.8782,86.867,0.1717623,10.9125,0.8994959,12,23.07436
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.117837,2.117837,0,0,0,2.117837,68.98543,0,0,0,1.460999,2.229302,2.117837,0,0,5.398934,24.73994,0,0.7683032,-0.7683032,33.06834,84.79044,0.1717623,2.329621,1.168799,0,26.20094
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,3.247414,3.247414,0,0,0,3.247414,119.5561,0,0,0,3.882482,3.41833,3.247414,0,0,6.252604,23.97163,0.4641514,0,0.4641514,33.50867,85.91949,0.1716991,3.572155,3.105985,0,27.85412
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,5.620583,5.620583,0,0,0,5.620583,85.2209,0,0,0,4.789912,5.916403,5.620583,0,0,5.788453,24.38937,0,1.126492,-1.126492,32.32124,82.87482,0.1716991,6.182642,3.831929,0,29.17928
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,7.04011,23.26288,6.300116,0,6.300116,38.29806,98.19995,0.1708462,0,5.040092,0,29.56299
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,5.317115,5.317115,0,0,0,5.317115,133.108,0.7405467,0,0,7.077505,5.596963,5.317115,0,0,0.7399945,28.93298,0.7399945,0,0.7399945,39.00008,100,0.1707466,5.848827,5.662004,0,36.01049
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.690343,2.690343,0,0,0,2.690343,268.3423,4.387388,0,0,7.219328,2.83194,2.690343,0,0,0,29.59898,0,0,0,39.00008,100,0.1707466,2.959378,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1707466,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.200949,1.200949,0,0,0,1.200949,476.6432,4.460085,0,0,5.724242,1.264157,1.200949,0,0,0,29.59898,0,0,0,39.00008,100,0.1707466,1.321044,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,6.292438,6.292438,0,0,0,6.292438,38.60572,0,0,0,2.429241,6.623619,6.292438,0,0,0,29.59898,0,4.194377,-4.194377,34.57882,88.66345,0.1707466,6.921681,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,4.660419,25.4046,0.9264268,0,0.9264268,35.4577,90.917,0.170622,0,0.7411415,0,26.33103
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,16.99946,16.99946,12,0,3.372,16.99946,3.34898,0,0,0,0.5693087,5.262594,4.999465,0,0,3.733993,26.23838,0,4.693285,-4.693285,30.51054,78.23201,0.170622,18.69941,0.455447,12,26.80769
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,10.68717,10.68717,12,0,3.372,10.68717,0,0,0,0,0,0,0,1.312834,1.247192,8.948754,21.5451,1.247192,0,1.247192,31.69374,81.26582,0.170745,11.75588,0,12,21.5451
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.762922,2.762922,0,0,0,2.762922,0,0,4.440892E-16,0,0,2.908338,2.762922,0,0,7.701562,22.66757,0,2.908338,-2.908338,28.62808,73.40517,0.170745,3.039214,0,0,22.66757
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.93305,19.75923,0,0,0,28.62808,73.40517,0.170745,0,0,0,19.75923
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.93305,19.75923,0,0,0,28.62808,73.40517,0.170745,0,0,0,19.75923
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.93305,19.75923,0,0,0,28.62808,73.40517,0.170745,0,0,0,19.75923
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.53476,1.53476,0,0,0,1.53476,0,0,0,0,0,1.615536,1.53476,0,0,10.93305,19.75923,0,1.615536,-1.615536,26.92515,69.03871,0.170745,1.688236,0,0,19.75923
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.130745,1.130745,0,0,0,1.130745,0,0,2.220446E-16,0,0,1.190258,1.130745,0,0,12.72809,18.1437,0,1.190258,-1.190258,25.67051,65.82169,0.170745,1.243819,0,0,18.1437
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.244434,2.244434,0,0,0,2.244434,0,0,0,0,0,2.362563,2.244434,0,0,14.0506,16.95344,0,2.362563,-2.362563,23.18015,59.43616,0.170745,2.468878,0,0,16.95344
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.905901,1.905901,0,0,0,1.905901,0,0,0,0,0,2.006212,1.905901,0,0,16.67567,14.59088,0,2.006212,-2.006212,21.06542,54.01378,0.170745,2.096491,0,0,14.59088
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.406133,3.406133,0,0,0,3.406133,0,0,0,0,0,3.585403,3.406133,0,0,18.90479,12.58467,0,3.585403,-3.585403,17.28607,44.32317,0.170745,3.746746,0,0,12.58467
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.50356,1.50356,0,0,0,1.50356,0,0,2.220446E-16,0,0,1.582694,1.50356,0,0,22.88857,8.999263,0,1.582694,-1.582694,15.61776,40.04547,0.170745,1.653916,0,0,8.999263
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.751353,1.751353,0,0,0,1.751353,0,0,0,0,0,1.84353,1.751353,0,0,24.64712,7.416568,0,1.84353,-1.84353,13.67451,35.06279,0.170745,1.926489,0,0,7.416568
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,6.538037,6.538037,12,0,3.372,6.538037,20.03431,0,0,0,1.30985,0,0,5.461963,5.188865,26.69549,5.573039,6.498715,0,6.498715,19.83974,50.87102,0.171352,7.191841,1.04788,12,6.882889
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,7.055587,7.055587,12,0,3.372,7.055587,47.38733,0,0,0,3.343454,0,0,4.944413,4.697193,20.19677,11.42188,8.040647,0,8.040647,27.46776,70.43002,0.1720559,7.761146,2.674763,12,14.76534
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,6.172314,6.172314,11.05826,0,3.133739,6.172314,113.6208,0,0,0,7.01303,0,0,4.885942,4.641645,12.15613,18.65846,11.65467,0,11.65467,38.52436,98.78021,0.1722563,6.789545,5.610424,12,25.67149
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,8.368384,8.368384,3,0,1.095,8.368384,102.674,2.43977,0,0,8.592152,5.650931,5.368384,0,0,0.5014519,29.14767,0.5014519,0,0.5014519,39.00008,100,0.1721898,9.205223,6.873722,12,37.73982
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,3.240924,3.240924,0,0,0,3.240924,362.4847,8.336353,0,0,11.74785,3.411499,3.240924,0,0,0,29.59898,0,0,0,39.00008,100,0.1721898,3.565016,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,8.028089,8.028089,3,0,1.095,8.028089,160.4629,7.589381,0,0,12.88211,5.292725,5.028089,0,0,0,29.59898,0,0,0,39.00008,100,0.1721898,8.830897,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,8.935959,8.935959,3,0,1.095,8.935959,136.0925,5.912795,0,0,12.16117,6.248378,5.935959,0,0,0,29.59898,0,0,0,39.00008,100,0.1721898,9.829555,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,4.307419,4.307419,0,0,0,4.307419,267.6293,6.993789,0,0,11.52791,4.534125,4.307419,0,0,0,29.59898,0,0,0,39.00008,100,0.1721898,4.738161,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1721898,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1721898,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1721898,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,7.735518,7.735518,7.518667,0,2.238223,7.735518,2.950852,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1721898,8.509069,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,6.366069,6.366069,0,0,0,6.366069,0,0,8.881784E-16,0,0,6.701126,6.366069,0,0,0,29.59898,0,6.701126,-6.701126,31.93647,81.88822,0.1721898,7.002676,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,7.137899,7.137899,0,0,0,7.137899,0,0,0,0,0,7.513578,7.137899,0,0,7.445695,22.89785,0,7.513578,-7.513578,24.01646,61.58055,0.1721898,7.851689,0,0,22.89785
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,5.678095,5.678095,0,0,0,5.678095,0,0,0,0,0,5.976943,5.678095,0,0,15.79412,15.38427,0,5.976943,-5.976943,17.71621,45.4261,0.1721898,6.245905,0,0,15.38427
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.480769,1.480769,0,0,0,1.480769,0,0,2.220446E-16,0,0,1.558704,1.480769,0,0,22.43516,9.407331,0,1.558704,-1.558704,16.07319,41.21324,0.1721898,1.628846,0,0,9.407331
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.16706,7.848628,0,0,0,16.07319,41.21324,0.1721898,0,0,0,7.848628
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.191456,2.191456,0,0,0,2.191456,0,0,0,0,0,2.306796,2.191456,0,0,24.16706,7.848628,0,2.306796,-2.306796,13.64162,34.97844,0.1721898,2.410602,0,0,7.848628
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.848659,1.848659,0,0,0,1.848659,0,0,2.220446E-16,0,0,1.945957,1.848659,0,0,26.73016,5.541831,0,1.945957,-1.945957,11.5904,29.71891,0.1721898,2.033525,0,0,5.541831
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.9838323,0.9838323,0,0,0,0.9838323,0,0,0,0,0,1.035613,0.9838323,0,0,28.89234,3.595874,0,1.035613,-1.035613,10.49877,26.91986,0.1721898,1.082216,0,0,3.595874
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.6980338,0.6980338,0,0,0,0.6980338,0,0,1.110223E-16,0,0,0.7347723,0.6980338,0,0,30.04302,2.560261,0,0.7347723,-0.7347723,9.72425,24.93392,0.1721898,0.7678371,0,0,2.560261
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.562843,1.562843,0,0,0,1.562843,0,0,2.220446E-16,0,0,1.645098,1.562843,0,0,30.85943,1.825489,0,1.645098,-1.645098,7.990165,20.48756,0.1721898,1.719127,0,0,1.825489
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,4.739974,4.739974,12,0,3.372,4.739974,0,0,0,0,0,0,0,7.260026,6.897025,32.68732,0.1803911,6.897025,0,6.897025,14.53326,37.26469,0.1728437,5.213972,0,12,0.1803911
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.636683,1.636683,10.43668,0,2.976481,1.636683,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.79029,6.387713,8.36,0,8.36,22.46425,57.60052,0.1733353,1.800352,0,12,6.387713
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.4468002,0.4468002,9.2468,0,2.675441,0.4468002,479.0484,0,0,0,2.140389,0,0,8.8,8.36,17.43029,13.91171,10.50039,0,10.50039,32.42579,83.14289,0.1732869,0.4914802,1.712311,12,16.0521
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.6994187,0.6994187,0,0,0,0.6994187,667.3056,0,0,0,4.667261,0.7362303,0.6994187,0,0,6.929905,23.36206,3.93103,0,3.93103,36.15509,92.70518,0.1727738,0.7693606,3.733809,0,28.02932
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,4.722142,0,0,7.721017,0,0,0,0,2.998875,26.89999,2.998875,0,2.998875,39.00008,100,0.1723844,0,6.176814,0,34.62101
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723844,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,6.185574,6.185574,0,0,0,6.185574,156.2484,3.153729,0,0,9.66486,6.51113,6.185574,0,0,0,29.59898,0,0,0,39.00008,100,0.1723844,6.804132,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,10.0363,10.0363,3,0,1.095,10.0363,119.8624,4.623115,0,0,12.02974,7.406629,7.036297,0,0,0,29.59898,0,0,0,39.00008,100,0.1723844,11.03993,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,8.10119,8.10119,3,0,1.095,8.10119,153.9213,7.099783,0,0,12.46946,5.369673,5.10119,0,0,0,29.59898,0,0,0,39.00008,100,0.1723844,8.911308,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,19.63452,19.63452,11.27452,0,3.188454,19.63452,55.06594,2.011934,0,1.237975,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1723844,21.59797,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723844,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,3.231393,3.231393,0,0,0,3.231393,182.314,2.489815,0,0,5.891281,3.401466,3.231393,0,0,0,29.59898,0,0,0,39.00008,100,0.1723844,3.554532,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723844,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.230135,2.230135,0,0,0,2.230135,22.26467,0,4.440892E-16,0,0.4965322,2.34751,2.230135,0,0,0,29.59898,0,1.850978,-1.850978,37.04898,94.99718,0.1723844,2.453148,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,8.939052,8.939052,11.10394,0,3.145296,8.939052,0,0,0,0,0,0,0,2.164887,2.056643,2.056643,27.748,2.056643,0,2.056643,39.00008,100,0.1725751,9.832957,0,12,27.748
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,3.340627,3.340627,0,0,0,3.340627,0,0,4.440892E-16,0,0,3.516449,3.340627,0,0,0,29.59898,0,3.516449,-3.516449,35.29342,90.49576,0.1725751,3.67469,0,0,29.59898
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,5.080168,5.080168,0,0,0,5.080168,0,0,8.881784E-16,0,0,5.347545,5.080168,0,0,3.907166,26.08253,0,5.347545,-5.347545,29.65661,76.04243,0.1725751,5.588184,0,0,26.08253
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.510719,2.510719,0,0,0,2.510719,0,0,4.440892E-16,0,0,2.642863,2.510719,0,0,9.848883,20.73498,0,2.642863,-2.642863,26.87079,68.89931,0.1725751,2.761791,0,0,20.73498
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.8137589,0.8137589,0,0,0,0.8137589,0,0,0,0,0,0.8565884,0.8137589,0,0,12.7854,18.09212,0,0.8565884,-0.8565884,25.96786,66.58413,0.1725751,0.8951348,0,0,18.09212
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.786148,1.786148,0,0,0,1.786148,0,0,2.220446E-16,0,0,1.880155,1.786148,0,0,13.73716,17.23553,0,1.880155,-1.880155,23.986,61.50245,0.1725751,1.964762,0,0,17.23553
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1842864,0.1842864,0,0,0,0.1842864,0,0,2.775558E-17,0,0,0.1939857,0.1842864,0,0,15.82622,15.35538,0,0.1939857,-0.1939857,23.78153,60.97815,0.1725751,0.202715,0,0,15.35538
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.017596,2.017596,0,0,0,2.017596,0,0,4.440892E-16,0,0,2.123785,2.017596,0,0,16.04176,15.16139,0,2.123785,-2.123785,21.54286,55.23799,0.1725751,2.219356,0,0,15.16139
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.40152,13.03761,0,0,0,21.54286,55.23799,0.1725751,0,0,0,13.03761
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.291162,2.291162,0,0,0,2.291162,0,0,0,0,0,2.411749,2.291162,0,0,18.40152,13.03761,0,2.411749,-2.411749,19.00065,48.71952,0.1725751,2.520278,0,0,13.03761
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.068153,2.068153,0,0,0,2.068153,0,0,0,0,0,2.177003,2.068153,0,0,21.08125,10.62586,0,2.177003,-2.177003,16.70589,42.83553,0.1725751,2.274968,0,0,10.62586
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,3.301464,3.301464,0,0,0,3.301464,0,0,4.440892E-16,0,0,3.475225,3.301464,0,0,23.50014,8.448854,0,3.475225,-3.475225,13.04268,33.4427,0.1725751,3.631611,0,0,8.448854
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.4501442,0.4501442,0,0,0,0.4501442,437.2001,0,0,0,1.968031,0.473836,0.4501442,0,0,27.3615,4.973629,1.494195,0,1.494195,14.4602,37.07736,0.1723818,0.4951586,1.574425,0,6.941659
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,8.626197,8.626197,12,0,3.372,8.626197,61.86384,0,0,0,5.336497,0,0,3.373803,3.205113,25.8673,6.318404,8.54161,0,8.54161,22.56348,57.85496,0.1730529,9.488816,4.269197,12,11.6549
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,5.468999,5.468999,12,0,3.372,5.468999,152.152,0,0,0,8.321192,0,0,6.531001,6.204451,17.3257,14.00585,14.52564,0,14.52564,36.34372,93.18883,0.1730649,6.015899,6.656954,12,22.32705
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,7.811027,7.811027,3,0,1.095,7.811027,133.861,2.591625,0,0,10.45592,5.064239,4.811027,0,0,2.800052,27.07893,2.800052,0,2.800052,39.00008,100,0.1727086,8.59213,8.364733,12,37.53485
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,20.21507,20.21507,11.85507,0,3.335332,20.21507,61.82655,3.69828,0,1.876575,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1727086,22.23658,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,6.20451,6.20451,0,0,0,6.20451,214.2342,6.761121,0,0,13.29218,6.531064,6.20451,0,0,0,29.59898,0,0,0,39.00008,100,0.1727086,6.824961,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,19.2189,19.2189,10.8589,0,3.083303,19.2189,58.87859,2.51582,0,0.7807947,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1727086,21.14079,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,4.293508,4.293508,0,0,0,4.293508,250.5147,6.236385,0,0,10.75587,4.519482,4.293508,0,0,0,29.59898,0,0,0,39.00008,100,0.1727086,4.722858,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.677695,1.677695,0,0,0,1.677695,549.5775,7.454239,0,0,9.220234,1.765995,1.677695,0,0,0,29.59898,0,0,0,39.00008,100,0.1727086,1.845465,7.376187,0,38.81921
