Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.124237,3.124237,0,0,0,3.124237,192.349,2.720769,0,0,6.009439,3.28867,3.124237,0,0,0,29.59898,0,0,0,39.00008,100,0.1727086,3.43666,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,3.348701,3.348701,0,0,0,3.348701,79.90051,0,0,0,2.675629,3.524949,3.348701,0,0,0,29.59898,0,0.8493192,-0.8493192,38.10482,97.70446,0.1727086,3.683571,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,9.599447,9.599447,10.19795,0,2.916082,9.599447,3.267735,0,0,0,0.3136845,0,0,0.5985034,0.5685782,0.943688,28.74966,0.8822627,0,0.8822627,38.9418,99.85058,0.1727818,10.55939,0.2509476,12,29.06334
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,6.107626,6.107626,0,0,0,6.107626,0,0,8.881784E-16,0,0,6.42908,6.107626,0,0,0.06142535,29.5437,0,6.42908,-6.42908,32.16496,82.47409,0.1727818,6.718389,0,0,29.5437
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,9.845011,9.845011,12,0,3.372,9.845011,0,0,0,0,0,0,0,2.154989,2.047239,7.204847,23.11461,2.047239,0,2.047239,34.10714,87.45403,0.1729668,10.82951,0,12,23.11461
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,5.231872,5.231872,0,0,0,5.231872,0,0,8.881784E-16,0,0,5.507233,5.231872,0,0,5.157608,24.95713,0,5.507233,-5.507233,28.30201,72.56911,0.1729668,5.755059,0,0,24.95713
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.8289407,0.8289407,0,0,0,0.8289407,0,0,1.110223E-16,0,0,0.8725691,0.8289407,0,0,11.27676,19.4499,0,0.8725691,-0.8725691,27.38224,70.21073,0.1729668,0.9118348,0,0,19.4499
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,3.985881,3.985881,0,0,0,3.985881,0,0,8.881784E-16,0,0,4.195665,3.985881,0,0,12.24628,18.57733,0,4.195665,-4.195665,22.95962,58.8707,0.1729668,4.38447,0,0,18.57733
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.442923,1.442923,0,0,0,1.442923,0,0,2.220446E-16,0,0,1.518866,1.442923,0,0,16.90813,14.38166,0,1.518866,-1.518866,21.35859,54.76552,0.1729668,1.587215,0,0,14.38166
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.532258,1.532258,0,0,0,1.532258,0,0,2.220446E-16,0,0,1.612903,1.532258,0,0,18.59576,12.8628,0,1.612903,-1.612903,19.65845,50.40617,0.1729668,1.685484,0,0,12.8628
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.700649,2.700649,0,0,0,2.700649,0,0,0,0,0,2.842788,2.700649,0,0,20.38787,11.24989,0,2.842788,-2.842788,16.66188,42.72269,0.1729668,2.970714,0,0,11.24989
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.9443067,0.9443067,0,0,0,0.9443067,0,0,0,0,0,0.9940071,0.9443067,0,0,23.54652,8.407105,0,0.9940071,-0.9940071,15.61411,40.03609,0.1729668,1.038737,0,0,8.407105
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.573283,2.573283,0,0,0,2.573283,0,0,0,0,0,2.708719,2.573283,0,0,24.65098,7.413099,0,2.708719,-2.708719,12.75887,32.71498,0.1729668,2.830611,0,0,7.413099
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.4798537,0.4798537,0,0,0,0.4798537,0,0,5.551115E-17,0,0,0.5051091,0.4798537,0,0,27.66067,4.70438,0,0.5051091,-0.5051091,12.22644,31.34977,0.1729668,0.527839,0,0,4.70438
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.509019,1.509019,0,0,0,1.509019,0,0,2.220446E-16,0,0,1.588441,1.509019,0,0,28.2219,4.199271,0,1.588441,-1.588441,10.55207,27.05654,0.1729668,1.659921,0,0,4.199271
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,9.533052,9.533052,12,0,3.372,9.533052,21.68134,0,0,0,2.066894,0,0,2.466948,2.3436,29.98683,2.61083,4.410494,0,4.410494,14.73623,37.78514,0.1733197,10.48636,1.653515,12,4.677723
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,25.57634,6.580275,13.03628,0,13.03628,27.10354,69.49611,0.1728641,0,3.741026,12,11.25656
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,5.417123,5.417123,9.655507,0,2.778843,5.417123,149.1308,0,0,0,8.078598,0,0,4.238384,4.026465,12.54006,18.31293,12.10506,0,12.10506,38.58741,98.94187,0.1727049,5.958836,6.462879,12,26.39153
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,4.142449,4.142449,0,0,0,4.142449,253.6476,5.711756,0,0,10.50722,4.360473,4.142449,0,0,0.434992,29.20749,0.434992,0,0.434992,39.00008,100,0.172651,4.556694,8.405776,0,39.71471
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.453947,2.453947,0,0,0,2.453947,514.6951,10.04724,0,0,12.63034,2.583102,2.453947,0,0,0,29.59898,0,0,0,39.00008,100,0.172651,2.699341,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,6.393897,6.393897,0,0,0,6.393897,201.8621,6.176437,0,0,12.90685,6.730417,6.393897,0,0,0,29.59898,0,0,0,39.00008,100,0.172651,7.033286,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,8.994016,8.994016,3,0,1.095,8.994016,133.7222,5.717506,0,0,12.027,6.309491,5.994016,0,0,0,29.59898,0,0,0,39.00008,100,0.172651,9.893417,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,3.920614,3.920614,0,0,0,3.920614,281.9255,6.92625,0,0,11.05321,4.126962,3.920614,0,0,0,29.59898,0,0,0,39.00008,100,0.172651,4.312676,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,3.246509,3.246509,0,0,0,3.246509,273.231,5.453093,0,0,8.870471,3.417378,3.246509,0,0,0,29.59898,0,0,0,39.00008,100,0.172651,3.57116,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,6.553601,6.553601,0,0,0,6.553601,98.077,0,8.881784E-16,0,6.427575,6.898528,6.553601,0,0,0,29.59898,0,0.4709521,-0.4709521,38.50365,98.72711,0.172651,7.208961,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.27485,0,0,3.79813,0,0,0,0,0.5232801,29.12803,0.5232801,0,0.5232801,39.00008,100,0.1725861,0,3.038504,0,32.92616
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,7.90176,7.90176,7.1674,0,2.149352,7.90176,9.782758,1.110223E-16,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.1725861,8.691936,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,9.12594,9.12594,9.12594,0,2.644863,9.12594,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1725861,10.03853,0,12,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,6.863898,6.863898,0,0,0,6.863898,0,0,0,0,0,7.225156,6.863898,0,0,0,29.59898,0,7.225156,-7.225156,31.38409,80.47188,0.1725861,7.550288,0,0,29.59898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,9.738897,9.738897,12,0,3.372,9.738897,0,0,0,0,0,0,0,2.261102,2.148047,8.027951,22.37382,2.148047,0,2.148047,33.42191,85.69704,0.172776,10.71279,0,12,22.37382
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.105604,2.105604,0,0,0,2.105604,0,0,4.440892E-16,0,0,2.216425,2.105604,0,0,5.879904,24.30706,0,2.216425,-2.216425,31.08559,79.70649,0.172776,2.316164,0,0,24.30706
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.8306428,0.8306428,0,0,0,0.8306428,0,0,0,0,0,0.8743609,0.8306428,0,0,8.342599,22.09064,0,0.8743609,-0.8743609,30.16394,77.34327,0.172776,0.9137071,0,0,22.09064
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.302431,1.302431,0,0,0,1.302431,0,0,2.220446E-16,0,0,1.37098,1.302431,0,0,9.314111,21.21628,0,1.37098,-1.37098,28.7188,73.63779,0.172776,1.432674,0,0,21.21628
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.9334152,0.9334152,0,0,0,0.9334152,0,0,1.110223E-16,0,0,0.9825423,0.9334152,0,0,10.83742,19.8453,0,0.9825423,-0.9825423,27.68311,70.98218,0.172776,1.026757,0,0,19.8453
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.9008113,0.9008113,0,0,0,0.9008113,0,0,1.110223E-16,0,0,0.9482224,0.9008113,0,0,11.92914,18.86276,0,0.9482224,-0.9482224,26.68359,68.41933,0.172776,0.9908924,0,0,18.86276
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,3.183595,3.183595,0,0,0,3.183595,0,0,4.440892E-16,0,0,3.351153,3.183595,0,0,12.98272,17.91453,0,3.351153,-3.351153,23.15117,59.36185,0.172776,3.501955,0,0,17.91453
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.0706351,0.0706351,0,0,0,0.0706351,0,0,0,0,0,0.07435274,0.0706351,0,0,16.70622,14.56338,0,0.07435274,-0.07435274,23.07279,59.16089,0.172776,0.07769862,0,0,14.56338
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.3499267,0.3499267,0,0,0,0.3499267,0,0,0,0,0,0.3683439,0.3499267,0,0,16.78883,14.48903,0,0.3683439,-0.3683439,22.68452,58.16533,0.172776,0.3849194,0,0,14.48903
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.619865,1.619865,0,0,0,1.619865,0,0,2.220446E-16,0,0,1.705121,1.619865,0,0,17.1981,14.12068,0,1.705121,-1.705121,20.88717,53.55673,0.172776,1.781852,0,0,14.12068
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.8365969,0.8365969,0,0,0,0.8365969,159.3431,0,0,0,1.333059,0.8806283,0.8365969,0,0,19.09268,12.41556,0.4524309,0,0.4524309,21.31638,54.65728,0.17272,0.9202566,1.066447,0,13.74862
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,4.863851,4.863851,0,0,0,4.863851,89.56304,0,0,0,4.356213,5.119843,4.863851,0,0,18.64025,12.82275,0,0.76363,-0.76363,20.51144,52.59334,0.17272,5.350235,3.48497,0,17.17896
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,19.48873,12.05912,7.555508,0,7.555508,27.67923,70.97224,0.1717902,0,6.044406,0,19.61463
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,4.998713,4.998713,0,0,0,4.998713,165.2065,0,0,0,8.2582,5.261804,4.998713,0,0,11.93322,18.85908,2.996396,0,2.996396,30.52186,78.26102,0.1714243,5.498585,6.60656,0,27.11728
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.827097,1.827097,0,0,0,1.827097,645.8782,0.9407353,0,0,11.80082,1.92326,1.827097,0,0,8.936827,21.55583,8.936827,0,8.936827,39.00008,100,0.170342,2.009807,9.440658,0,33.35666
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.113005,3.113005,0,0,0,3.113005,387.4493,8.784469,0,0,12.06132,3.276848,3.113005,0,0,0,29.59898,0,0,0,39.00008,100,0.170342,3.424306,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.170342,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,5.259603,5.259603,0,0,0,5.259603,208.0133,5.404248,0,0,10.94067,5.536424,5.259603,0,0,0,29.59898,0,0,0,39.00008,100,0.170342,5.785563,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,10.94155,10.94155,3,0,1.095,10.94155,76.87222,0.05148616,0,0,8.411011,8.359525,7.941548,0,0,0,29.59898,0,0,0,39.00008,100,0.170342,12.0357,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.426523,1.426523,0,0,0,1.426523,345.346,3.424837,0,0,4.926441,1.501603,1.426523,0,0,0,29.59898,0,0,0,39.00008,100,0.170342,1.569176,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,3.79609,3.79609,0,0,0,3.79609,84.90578,0,4.440892E-16,0,3.2231,3.995885,3.79609,0,0,0,29.59898,0,0.7727846,-0.7727846,38.18549,97.91132,0.170342,4.175699,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,8.21661,8.21661,8.622237,0,2.517426,8.21661,5.253668,0,0,0,0.4316734,0,0,0.4056273,0.3853459,0.8586495,28.82619,0.8170193,0,0.8170193,38.96058,99.89874,0.1704056,9.038271,0.3453387,12,29.25787
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,5.234631,5.234631,0,0,0,5.234631,0,0,8.881784E-16,0,0,5.510138,5.234631,0,0,0.04163017,29.56151,0,5.510138,-5.510138,33.15239,85.00595,0.1704056,5.758094,0,0,29.56151
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.164006,24.05137,0,0,0,33.15239,85.00595,0.1704056,0,0,0,24.05137
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,9.372286,9.372286,12,0,3.372,9.372286,0,0,0,0,0,0,0,2.627714,2.496328,6.164006,24.05137,2.496328,0,2.496328,35.52061,91.07832,0.1706264,10.30951,0,12,24.05137
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.04620315,0.04620315,0,0,0,0.04620315,0,0,6.938894E-18,0,0,0.04863489,0.04620315,0,0,3.667677,26.29807,0,0.04863489,-0.04863489,35.46935,90.94686,0.1706264,0.05082346,0,0,26.29807
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.4949757,0.4949757,0,0,0,0.4949757,0,0,0,0,0,0.521027,0.4949757,0,0,3.721716,26.24943,0,0.521027,-0.521027,34.92014,89.53864,0.1706264,0.5444732,0,0,26.24943
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.938686,0.938686,0,0,0,0.938686,0,0,0,0,0,0.9880905,0.938686,0,0,4.300635,25.72841,0,0.9880905,-0.9880905,33.8786,86.86803,0.1706264,1.032555,0,0,25.72841
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.718254,2.718254,0,0,0,2.718254,0,0,0,0,0,2.86132,2.718254,0,0,5.398513,24.74032,0,2.86132,-2.86132,30.8625,79.13446,0.1706264,2.99008,0,0,24.74032
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.146746,2.146746,0,0,0,2.146746,0,0,4.440892E-16,0,0,2.259733,2.146746,0,0,8.577759,21.879,0,2.259733,-2.259733,28.48053,73.02686,0.1706264,2.361421,0,0,21.879
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,4.948682,4.948682,0,0,0,4.948682,0,0,0,0,0,5.209139,4.948682,0,0,11.08857,19.61926,0,5.209139,-5.209139,22.98962,58.94762,0.1706264,5.44355,0,0,19.61926
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.729738,2.729738,0,0,0,2.729738,0,0,4.440892E-16,0,0,2.873409,2.729738,0,0,16.8765,14.41012,0,2.873409,-2.873409,19.96078,51.18139,0.1706264,3.002712,0,0,14.41012
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.06918,11.53672,0,0,0,19.96078,51.18139,0.1706264,0,0,0,11.53672
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.013378,3.013378,0,0,0,3.013378,0,0,0,0,0,3.171976,3.013378,0,0,20.06918,11.53672,0,3.171976,-3.171976,16.61722,42.60818,0.1706264,3.314715,0,0,11.53672
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,5.679309,5.679309,0,0,0,5.679309,38.61671,0,0,0,2.193163,5.97822,5.679309,0,0,23.5936,8.364738,0,3.785058,-3.785058,12.62742,32.37794,0.1706264,6.247241,1.75453,0,10.5579
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,5.868504,5.868504,11.60551,0,3.272195,5.868504,93.47813,0,0,0,5.485767,0,0,5.737009,5.450158,27.79922,4.579681,10.93593,0,10.93593,23.00215,58.97976,0.1710133,6.455355,4.388614,12,10.06545
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,6.986814,6.986814,12,0,3.372,6.986814,112.8541,0,0,0,7.884908,0,0,5.013186,4.762526,16.86329,14.42201,12.64743,0,12.64743,35.00056,89.74485,0.1712678,7.685496,6.307927,12,22.30692
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,6.824188,6.824188,0,0,0,6.824188,158.6221,0,0,0,10.82467,7.183355,6.824188,0,0,4.215859,25.8047,3.641316,0,3.641316,38.45502,98.60242,0.1708366,7.506607,8.659738,0,36.62938
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,7.313999,7.313999,0,0,0,7.313999,168.3153,4.037091,0,0,12.31058,7.698946,7.313999,0,0,0.5745428,29.08189,0.5745428,0,0.5745428,39.00008,100,0.1707687,8.045399,9.848464,0,41.39247
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1707687,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,4.380937,4.380937,0,0,0,4.380937,236.1132,5.732456,0,0,10.34397,4.611512,4.380937,0,0,0,29.59898,0,0,0,39.00008,100,0.1707687,4.81903,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,3.782777,3.782777,0,0,0,3.782777,252.6861,5.576683,0,0,9.558554,3.981871,3.782777,0,0,0,29.59898,0,0,0,39.00008,100,0.1707687,4.161055,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,4.671552,4.671552,0,0,0,4.671552,178.3378,3.413718,0,0,8.331141,4.917424,4.671552,0,0,0,29.59898,0,0,0,39.00008,100,0.1707687,5.138708,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,11.73833,11.73833,6.086249,0,1.875821,11.73833,50.68488,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1707687,12.91216,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1707687,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,6.052876,6.052876,0,0,0,6.052876,9.130479,0,0,0,0.5526565,6.371449,6.052876,0,0,0,29.59898,0,5.818792,-5.818792,32.86653,84.27299,0.1707687,6.658164,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.465324,23.78019,0,0,0,32.86653,84.27299,0.1707687,0,0,0,23.78019
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.465324,23.78019,0,0,0,32.86653,84.27299,0.1707687,0,0,0,23.78019
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,5.399636,5.399636,0,0,0,5.399636,0,0,0,0,0,5.683827,5.399636,0,0,6.465324,23.78019,0,5.683827,-5.683827,26.87525,68.91077,0.1707687,5.9396,0,0,23.78019
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2639871,0.2639871,0,0,0,0.2639871,0,0,0,0,0,0.2778811,0.2639871,0,0,12.78069,18.09636,0,0.2778811,-0.2778811,26.58234,68.15971,0.1707687,0.2903858,0,0,18.09636
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,4.134972,4.134972,0,0,0,4.134972,0,0,0,0,0,4.352602,4.134972,0,0,13.08944,17.81848,0,4.352602,-4.352602,21.9943,56.39552,0.1707687,4.54847,0,0,17.81848
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.92567,13.46588,0,0,0,21.9943,56.39552,0.1707687,0,0,0,13.46588
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.7771139,0.7771139,0,0,0,0.7771139,0,0,0,0,0,0.8180147,0.7771139,0,0,17.92567,13.46588,0,0.8180147,-0.8180147,21.13203,54.18459,0.1707687,0.8548253,0,0,13.46588
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.285407,1.285407,0,0,0,1.285407,0,0,2.220446E-16,0,0,1.35306,1.285407,0,0,18.83457,12.64786,0,1.35306,-1.35306,19.70578,50.52754,0.1707687,1.413948,0,0,12.64786
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.6985593,0.6985593,0,0,0,0.6985593,0,0,1.110223E-16,0,0,0.7353256,0.6985593,0,0,20.33797,11.2948,0,0.7353256,-0.7353256,18.93068,48.54011,0.1707687,0.7684152,0,0,11.2948
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.155,10.55948,0,0,0,18.93068,48.54011,0.1707687,0,0,0,10.55948
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.733994,2.733994,0,0,0,2.733994,0,0,0,0,0,2.877889,2.733994,0,0,21.155,10.55948,0,2.877889,-2.877889,15.89712,40.76176,0.1707687,3.007394,0,0,10.55948
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.01762,2.01762,0,0,0,2.01762,0,0,4.440892E-16,0,0,2.123811,2.01762,0,0,24.35266,7.681587,0,2.123811,-2.123811,13.65843,35.02153,0.1707687,2.219382,0,0,7.681587
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,7.214393,7.214393,12,0,3.372,7.214393,19.53767,0,0,0,1.409524,0,0,4.785607,4.546327,26.71245,5.557776,5.955851,0,5.955851,19.30864,49.50924,0.1712538,7.935832,1.127619,12,6.9673
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,5.756474,5.756474,12,0,3.372,5.756474,71.36315,0,0,0,4.108002,0,0,6.243526,5.931349,20.7566,10.91804,10.03935,0,10.03935,28.83281,73.93013,0.1718081,6.332122,3.286402,12,15.02604
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,11.08657,11.08657,12,0,3.372,11.08657,59.85786,0,0,0,6.636181,0,0,0.9134334,0.8677618,10.71724,19.95346,7.503943,0,7.503943,35.95167,92.18359,0.1723113,12.19522,5.308945,12,26.58964
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,5.285542,0,0,8.498843,0,0,0,0,3.213301,26.70701,3.213301,0,3.213301,39.00008,100,0.1719355,0,6.799074,0,35.20585
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.56031,3.56031,0,0,0,3.56031,303.1204,7.044331,0,0,10.79203,3.747695,3.56031,0,0,0,29.59898,0,0,0,39.00008,100,0.1719355,3.916341,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.771456,2.771456,0,0,0,2.771456,451.0876,9.584372,0,0,12.50169,2.917322,2.771456,0,0,0,29.59898,0,0,0,39.00008,100,0.1719355,3.048602,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,7.323191,7.323191,0,0,0,7.323191,162.5674,4.196496,0,0,11.90512,7.708622,7.323191,0,0,0,29.59898,0,0,0,39.00008,100,0.1719355,8.055511,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,6.384031,6.384031,0,0,0,6.384031,169.4594,4.098311,0,0,10.81834,6.720033,6.384031,0,0,0,29.59898,0,0,0,39.00008,100,0.1719355,7.022435,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,10.40916,10.40916,3.679006,0,1.266789,10.40916,68.05901,0,0,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1719355,11.45007,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,5.984851,5.984851,0,0,0,5.984851,91.03907,0,0,0,5.448553,6.299843,5.984851,0,0,0,29.59898,0,0.8512903,-0.8512903,38.10274,97.69913,0.1719355,6.583336,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,5.617469,5.617469,0,0,0,5.617469,36.56954,0,0,0,2.054282,5.913125,5.617469,0,0,0.9458781,28.74769,0,3.858842,-3.858842,34.03516,87.26947,0.1719355,6.179215,1.643426,0,30.80197
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,11.66576,11.66576,12,0,3.372,11.66576,3.441232,0,0,0,0.401446,0,0,0.3342355,0.3175237,5.233481,24.88885,0.7189697,0,0.7189697,34.71724,89.01838,0.1719881,12.83234,0.3211568,12,25.29029
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.514511,25.53592,0,0,0,34.71724,89.01838,0.1719881,0,0,0,25.53592
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.514511,25.53592,0,0,0,34.71724,89.01838,0.1719881,0,0,0,25.53592
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.5269671,0.5269671,0,0,0,0.5269671,0,0,0,0,0,0.5547022,0.5269671,0,0,4.514511,25.53592,0,0.5547022,-0.5547022,34.13253,87.51913,0.1719881,0.5796638,0,0,25.53592
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.6475728,0.6475728,0,0,0,0.6475728,0,0,1.110223E-16,0,0,0.6816556,0.6475728,0,0,5.130847,24.98122,0,0.6816556,-0.6816556,33.414,85.67676,0.1719881,0.7123301,0,0,24.98122
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.7531742,0.7531742,0,0,0,0.7531742,0,0,0,0,0,0.7928149,0.7531742,0,0,5.888242,24.29956,0,0.7928149,-0.7928149,32.5783,83.53394,0.1719881,0.8284916,0,0,24.29956
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.3927396,0.3927396,0,0,0,0.3927396,0,0,5.551115E-17,0,0,0.4134101,0.3927396,0,0,6.769147,23.50675,0,0.4134101,-0.4134101,32.14253,82.41657,0.1719881,0.4320136,0,0,23.50675
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.419415,2.419415,0,0,0,2.419415,0,0,4.440892E-16,0,0,2.546753,2.419415,0,0,7.228492,23.09334,0,2.546753,-2.546753,29.45802,75.53322,0.1719881,2.661357,0,0,23.09334
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.294851,0.294851,0,0,0,0.294851,0,0,0,0,0,0.3103695,0.294851,0,0,10.05822,20.54658,0,0.3103695,-0.3103695,29.13086,74.69435,0.1719881,0.3243361,0,0,20.54658
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.313267,2.313267,0,0,0,2.313267,0,0,0,0,0,2.435018,2.313267,0,0,10.40307,20.23621,0,2.435018,-2.435018,26.56412,68.113,0.1719881,2.544594,0,0,20.23621
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.731793,1.731793,0,0,0,1.731793,0,0,2.220446E-16,0,0,1.82294,1.731793,0,0,13.10865,17.8012,0,1.82294,-1.82294,24.64257,63.18596,0.1719881,1.904972,0,0,17.8012
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.43021,1.43021,0,0,0,1.43021,0,0,2.220446E-16,0,0,1.505485,1.43021,0,0,15.13414,15.97825,0,1.505485,-1.505485,23.05565,59.11694,0.1719881,1.573231,0,0,15.97825
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.9668087,0.9668087,0,0,0,0.9668087,0,0,2.220446E-16,0,0,1.017693,0.9668087,0,0,16.8069,14.47277,0,1.017693,-1.017693,21.98291,56.36633,0.1719881,1.06349,0,0,14.47277
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,14.23502,14.23502,12,0,3.372,14.23502,6.399462,8.881784E-16,0,0,0.9109645,2.352649,2.235016,0,0,17.93767,13.45508,0,1.441684,-1.441684,20.46324,52.46975,0.1719881,15.65852,0.7287716,12,14.36604
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,5.084056,5.084056,12,0,3.372,5.084056,80.56405,0,0,0,4.095921,0,0,6.915944,6.570147,19.53954,12.01339,10.66607,0,10.66607,30.58196,78.41513,0.1724566,5.592462,3.276737,12,16.10931
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,3.778651,3.778651,7.637967,0,2.268405,3.778651,127.3215,0,0,0,4.811034,0,0,3.859316,3.66635,8.873472,21.61285,8.477385,0,8.477385,38.62432,99.03651,0.1723506,4.156516,3.848827,12,26.42389
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,14.68819,14.68819,6.328189,0,1.937032,14.68819,65.69445,0.4532374,0,0,9.649325,8.8,8.36,0,0,0.3960877,29.2425,0.3960877,0,0.3960877,39.00008,100,0.1723049,16.15701,7.71946,12,38.89182
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,10.89721,10.89721,3,0,1.095,10.89721,83.23313,0.7572361,0,0,9.070089,8.312853,7.897211,0,0,0,29.59898,0,0,0,39.00008,100,0.1723049,11.98693,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,4.901576,4.901576,0,0,0,4.901576,153.972,2.387499,0,0,7.547052,5.159553,4.901576,0,0,0,29.59898,0,0,0,39.00008,100,0.1723049,5.391733,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,4.049198,4.049198,0,0,0,4.049198,197.6737,3.741884,0,0,8.004197,4.262313,4.049198,0,0,0,29.59898,0,0,0,39.00008,100,0.1723049,4.454117,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.3665733,0.3665733,0,0,0,0.3665733,2505.633,8.799114,0,0,9.18498,0.3858666,0.3665733,0,0,0,29.59898,0,0,0,39.00008,100,0.1723049,0.4032306,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.02639,1.02639,0,0,0,1.02639,281.793,1.811884,0,0,2.892295,1.08041,1.02639,0,0,0,29.59898,0,0,0,39.00008,100,0.1723049,1.129029,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,3.623508,3.623508,0,0,0,3.623508,58.36715,0,0,0,2.114938,3.814219,3.623508,0,0,0,29.59898,0,1.699281,-1.699281,37.20888,95.40719,0.1723049,3.985859,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,3.483122,3.483122,0,0,0,3.483122,72.32208,0,4.440892E-16,0,2.519067,3.666445,3.483122,0,0,1.88809,27.8997,0,1.147378,-1.147378,35.99944,92.30606,0.1723049,3.831434,2.015253,0,30.41876
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,7.018574,7.018574,0,0,0,7.018574,8.525599,0,0,0,0.5983755,7.387972,7.018574,0,0,3.162954,26.75232,0,6.789597,-6.789597,28.84257,73.95517,0.1723049,7.720431,0.4787004,0,27.35069
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,8.850685,8.850685,12,0,3.372,8.850685,0,0,0,0,0,0,0,3.149315,2.991849,10.70695,19.96272,2.991849,0,2.991849,31.68089,81.23289,0.172552,9.735753,0,12,19.96272
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.715101,22.65539,0,0,0,31.68089,81.23289,0.172552,0,0,0,22.65539
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.715101,22.65539,0,0,0,31.68089,81.23289,0.172552,0,0,0,22.65539
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.00542,1.00542,0,0,0,1.00542,0,0,0,0,0,1.058337,1.00542,0,0,7.715101,22.65539,0,1.058337,-1.058337,30.56531,78.37242,0.172552,1.105962,0,0,22.65539
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.891031,21.59705,0,0,0,30.56531,78.37242,0.172552,0,0,0,21.59705
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.875597,2.875597,0,0,0,2.875597,0,0,4.440892E-16,0,0,3.026944,2.875597,0,0,8.891031,21.59705,0,3.026944,-3.026944,27.37463,70.19121,0.172552,3.163156,0,0,21.59705
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.007275,1.007275,0,0,0,1.007275,0,0,2.220446E-16,0,0,1.06029,1.007275,0,0,12.2543,18.57011,0,1.06029,-1.06029,26.25698,67.32546,0.172552,1.108003,0,0,18.57011
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.311891,2.311891,0,0,0,2.311891,0,0,0,0,0,2.433569,2.311891,0,0,13.4324,17.50982,0,2.433569,-2.433569,23.69178,60.74802,0.172552,2.54308,0,0,17.50982
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.560884,2.560884,0,0,0,2.560884,0,0,4.440892E-16,0,0,2.695668,2.560884,0,0,16.13637,15.07625,0,2.695668,-2.695668,20.85029,53.46218,0.172552,2.816973,0,0,15.07625
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.152826,2.152826,0,0,0,2.152826,0,0,0,0,0,2.266133,2.152826,0,0,19.13155,12.38058,0,2.266133,-2.266133,18.46158,47.33729,0.172552,2.368109,0,0,12.38058
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.64948,10.11445,0,0,0,18.46158,47.33729,0.172552,0,0,0,10.11445
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.675961,2.675961,0,0,0,2.675961,0,0,0,0,0,2.816801,2.675961,0,0,21.64948,10.11445,0,2.816801,-2.816801,15.49241,39.72405,0.172552,2.943557,0,0,10.11445
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,7.665428,7.665428,12,0,3.372,7.665428,19.52895,8.881784E-16,0,0,1.496977,0,0,4.334572,4.117844,24.77926,7.297646,5.614821,0,5.614821,20.8191,53.38219,0.1729843,8.431971,1.197582,12,8.794623
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,19.16444,12.35098,11.85868,0,11.85868,32.06923,82.22861,0.1727063,0,2.798941,12,15.84966
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,5.16293,5.16293,0,0,0,5.16293,131.5486,0,0,0,6.79176,5.434663,5.16293,0,0,7.305761,23.02379,1.357097,0,1.357097,33.35668,85.52978,0.1725516,5.679223,5.433408,0,29.81555
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,4.045137,0,0,9.993801,0,0,0,0,5.948664,24.24518,5.948664,0,5.948664,39.00008,100,0.171877,0,7.995041,0,34.23898
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171877,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171877,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,5.362462,5.362462,0,0,0,5.362462,159.7177,2.920106,0,0,8.564802,5.644696,5.362462,0,0,0,29.59898,0,0,0,39.00008,100,0.171877,5.898708,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,12.96172,12.96172,4.864645,0,1.566755,12.96172,65.757,0,0,0,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.171877,14.2579,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171877,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171877,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,3.990831,3.990831,0,0,0,3.990831,55.65771,0,4.440892E-16,0,2.221205,4.200875,3.990831,0,0,0,29.59898,0,1.97967,-1.97967,36.91332,94.64935,0.171877,4.389914,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.627821,2.627821,0,0,0,2.627821,21.82556,0,0,0,0.5735367,2.766128,2.627821,0,0,2.199633,27.61931,0,2.192591,-2.192591,34.60213,88.72323,0.171877,2.890603,0.4588293,0,28.19284
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,11.58548,11.58548,12,0,3.372,11.58548,0,0,0,0,0,0,0,0.4145244,0.3937982,4.635845,25.42672,0.3937982,0,0.3937982,34.97572,89.68115,0.1719091,12.74402,0,12,25.42672
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,10.01708,10.01708,12,0,3.372,10.01708,0,0,0,0,0,0,0,1.982917,1.883771,4.242047,25.78114,1.883771,0,1.883771,36.76282,94.26346,0.1720624,11.01879,0,12,25.78114
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,5.644279,5.644279,0,0,0,5.644279,0,0,0,0,0,5.941346,5.644279,0,0,2.358276,27.47653,0,5.941346,-5.941346,30.50009,78.20521,0.1720624,6.208707,0,0,27.47653
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.6757983,0.6757983,0,0,0,0.6757983,0,0,1.110223E-16,0,0,0.7113667,0.6757983,0,0,8.959772,21.53518,0,0.7113667,-0.7113667,29.75025,76.28253,0.1720624,0.7433782,0,0,21.53518
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.085248,3.085248,0,0,0,3.085248,0,0,4.440892E-16,0,0,3.24763,3.085248,0,0,9.750179,20.82382,0,3.24763,-3.24763,26.32694,67.50485,0.1720624,3.393773,0,0,20.82382
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.35866,17.57619,0,0,0,26.32694,67.50485,0.1720624,0,0,0,17.57619
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,4.021469,4.021469,0,0,0,4.021469,0,0,0,0,0,4.233125,4.021469,0,0,13.35866,17.57619,0,4.233125,-4.233125,21.86484,56.06358,0.1720624,4.423616,0,0,17.57619
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.672133,1.672133,0,0,0,1.672133,0,0,2.220446E-16,0,0,1.76014,1.672133,0,0,18.06213,13.34306,0,1.76014,-1.76014,20.00949,51.30627,0.1720624,1.839347,0,0,13.34306
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.812759,0.812759,0,0,0,0.812759,0,0,1.110223E-16,0,0,0.8555358,0.812759,0,0,20.01784,11.58292,0,0.8555358,-0.8555358,19.10767,48.99393,0.1720624,0.8940349,0,0,11.58292
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.8612784,0.8612784,0,0,0,0.8612784,0,0,1.110223E-16,0,0,0.9066088,0.8612784,0,0,20.96844,10.72739,0,0.9066088,-0.9066088,18.15202,46.54356,0.1720624,0.9474062,0,0,10.72739
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.97578,9.820777,0,0,0,18.15202,46.54356,0.1720624,0,0,0,9.820777
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.187158,2.187158,0,0,0,2.187158,0,0,0,0,0,2.302271,2.187158,0,0,21.97578,9.820777,0,2.302271,-2.302271,15.72522,40.32099,0.1720624,2.405874,0,0,9.820777
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,24.53386,7.518506,2.076032,0,2.076032,17.69471,45.37097,0.1718282,0,1.660826,0,9.594538
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,7.657833,7.657833,12,0,3.372,7.657833,63.53547,0,0,0,4.86544,0,0,4.342167,4.125059,22.45783,9.386934,8.990499,0,8.990499,26.22385,67.24051,0.1724636,8.423615,3.892352,12,14.25237
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,4.406297,4.406297,10.22936,0,2.924029,4.406297,166.5294,0,0,0,7.337782,0,0,5.823067,5.531914,13.46733,17.47838,12.8697,0,12.8697,38.43312,98.54626,0.1723426,4.846927,5.870226,12,24.81617
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.88153,1.88153,0,0,0,1.88153,416.6389,5.260999,0,0,7.839188,1.980558,1.88153,0,0,0.5976306,29.06111,0.5976306,0,0.5976306,39.00008,100,0.1722761,2.069684,6.27135,0,36.9003
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722761,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,4.982871,4.982871,0,0,0,4.982871,167.5299,3.102672,0,0,8.347799,5.245127,4.982871,0,0,0,29.59898,0,0,0,39.00008,100,0.1722761,5.481158,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722761,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,5.72225,5.72225,0,0,0,5.72225,167.9434,3.58672,0,0,9.610141,6.023422,5.72225,0,0,0,29.59898,0,0,0,39.00008,100,0.1722761,6.294476,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722761,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,8.120506,8.120506,3,0,1.095,8.120506,74.52614,0.6618931,0,0,6.051899,5.390007,5.120506,0,0,0,29.59898,0,0,0,39.00008,100,0.1722761,8.932557,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,13.14433,13.14433,10.56464,0,3.008853,13.14433,20.65885,0,0,0,2.715468,2.715468,2.579695,0,0,0,29.59898,0,0,0,39.00008,100,0.1722761,14.45877,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,5.385911,5.385911,0,0,0,5.385911,6.430507,0,1.776357E-15,0,0.3463414,5.66938,5.385911,0,0,0,29.59898,0,5.323039,-5.323039,33.3891,85.61292,0.1722761,5.924502,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.412994,1.412994,0,0,0,1.412994,0,0,0,0,0,1.487362,1.412994,0,0,5.914488,24.27594,0,1.487362,-1.487362,31.82129,81.59287,0.1722761,1.554294,0,0,24.27594
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,5.152787,5.152787,0,0,0,5.152787,0,0,8.881784E-16,0,0,5.423986,5.152787,0,0,7.567112,22.78858,0,5.423986,-5.423986,26.1039,66.93295,0.1722761,5.668066,0,0,22.78858
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,5.105324,5.105324,0,0,0,5.105324,0,0,8.881784E-16,0,0,5.374025,5.105324,0,0,13.59376,17.36459,0,5.374025,-5.374025,20.43918,52.40805,0.1722761,5.615857,0,0,17.36459
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.242477,2.242477,0,0,0,2.242477,0,0,0,0,0,2.360502,2.242477,0,0,19.5649,11.99057,0,2.360502,-2.360502,17.95099,46.0281,0.1722761,2.466725,0,0,11.99057
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18768,9.630063,0,0,0,17.95099,46.0281,0.1722761,0,0,0,9.630063
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.179681,1.179681,0,0,0,1.179681,0,0,0,0,0,1.241769,1.179681,0,0,22.18768,9.630063,0,1.241769,-1.241769,16.64205,42.67185,0.1722761,1.297649,0,0,9.630063
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.713566,1.713566,0,0,0,1.713566,0,0,2.220446E-16,0,0,1.803754,1.713566,0,0,23.56743,8.388294,0,1.803754,-1.803754,14.74073,37.79667,0.1722761,1.884923,0,0,8.388294
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.5716,6.58454,0,0,0,14.74073,37.79667,0.1722761,0,0,0,6.58454
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.5716,6.58454,0,0,0,14.74073,37.79667,0.1722761,0,0,0,6.58454
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.775111,1.775111,0,0,0,1.775111,0,0,0,0,0,1.868538,1.775111,0,0,25.5716,6.58454,0,1.868538,-1.868538,12.77112,32.74639,0.1722761,1.952622,0,0,6.58454
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.64775,4.716002,0,0,0,12.77112,32.74639,0.1722761,0,0,0,4.716002
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.142255,2.142255,0,0,0,2.142255,0,0,4.440892E-16,0,0,2.255005,2.142255,0,0,27.64775,4.716002,0,2.255005,-2.255005,10.39413,26.65157,0.1722761,2.356481,0,0,4.716002
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.8476624,0.8476624,0,0,0,0.8476624,220.2583,0,0,0,1.867046,0.8922762,0.8476624,0,0,30.15331,2.460997,0.9747701,0,0.9747701,11.31888,29.02272,0.1721677,0.9324286,1.493637,0,4.328043
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,9.585941,9.585941,12,0,3.372,9.585941,41.17417,0,0,0,3.946931,0,0,2.414059,2.293356,29.17854,3.33829,6.240287,0,6.240287,17.23894,44.20232,0.1725909,10.54453,3.157545,12,7.285222
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,6.312345,6.312345,12,0,3.372,6.312345,94.50156,0,0,0,5.965265,0,0,5.687655,5.403272,22.93826,8.954549,11.36854,0,11.36854,28.02408,71.85648,0.1729534,6.94358,4.772212,12,14.91981
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,4.151931,4.151931,6.674859,0,2.024739,4.151931,214.6954,0,0,0,8.914004,0,0,2.522928,2.396781,11.56972,19.18623,11.31079,0,11.31079,38.75443,99.37014,0.1723684,4.567124,7.131204,12,28.10024
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,5.728196,5.728196,0,0,0,5.728196,204.3424,5.416519,0,0,11.70513,6.02968,5.728196,0,0,0.258932,29.36594,0.258932,0,0.258932,39.00008,100,0.1723401,6.301015,9.364105,0,41.07107
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723401,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,8.823361,8.823361,3,0,1.095,8.823361,115.6589,4.075145,0,0,10.205,6.129854,5.823361,0,0,0,29.59898,0,0,0,39.00008,100,0.1723401,9.705697,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723401,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,6.71848,6.71848,0,0,0,6.71848,106.886,0.1090307,0,0,7.181115,7.072084,6.71848,0,0,0,29.59898,0,0,0,39.00008,100,0.1723401,7.390328,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,6.238968,6.238968,0,0,0,6.238968,71.4173,0,0,0,4.455703,6.567335,6.238968,0,0,0,29.59898,0,2.111633,-2.111633,36.77422,94.29269,0.1723401,6.862865,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,10.69229,10.69229,10.06925,0,2.883519,10.69229,28.07719,4.440892E-16,0,0,3.002095,0.6558366,0.6230447,0,0,2.346258,27.48734,2.346258,0,2.346258,39.00008,100,0.1724807,11.76152,2.401676,12,30.48944
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.562035,1.562035,0,0,0,1.562035,44.86298,0,0,0,0.7007754,1.644248,1.562035,0,0,0,29.59898,0,0.943472,-0.943472,38.00557,97.44999,0.1724807,1.718239,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,17.71996,17.71996,12,0,3.372,17.71996,0,0,0,0,0,6.021006,5.719955,0,0,1.048302,28.65551,0,6.021006,-6.021006,31.65887,81.17644,0.1724807,19.49195,0,12,28.65551
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,13.26672,13.26672,12,0,3.372,13.26672,0,0,0,0,0,1.333385,1.266716,0,0,7.738308,22.6345,0,1.333385,-1.333385,30.25336,77.57257,0.1724807,14.59339,0,12,22.6345
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,9.073141,9.073141,12,0,3.372,9.073141,0,0,0,0,0,0,0,2.926858,2.780516,9.219848,21.30112,2.780516,0,2.780516,32.89119,84.33622,0.1726974,9.980455,0,12,21.30112
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.688076,1.688076,0,0,0,1.688076,0,0,2.220446E-16,0,0,1.776922,1.688076,0,0,6.439332,23.80358,0,1.776922,-1.776922,31.01815,79.53356,0.1726974,1.856883,0,0,23.80358
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.583175,3.583175,0,0,0,3.583175,0,0,4.440892E-16,0,0,3.771763,3.583175,0,0,8.41369,22.02666,0,3.771763,-3.771763,27.04236,69.33926,0.1726974,3.941492,0,0,22.02666
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.281324,1.281324,0,0,0,1.281324,0,0,2.220446E-16,0,0,1.348762,1.281324,0,0,12.60454,18.25489,0,1.348762,-1.348762,25.62064,65.69382,0.1726974,1.409456,0,0,18.25489
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.10316,16.90613,0,0,0,25.62064,65.69382,0.1726974,0,0,0,16.90613
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.10316,16.90613,0,0,0,25.62064,65.69382,0.1726974,0,0,0,16.90613
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.399022,1.399022,0,0,0,1.399022,0,0,2.220446E-16,0,0,1.472655,1.399022,0,0,14.10316,16.90613,0,1.472655,-1.472655,24.06833,61.71354,0.1726974,1.538924,0,0,16.90613
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.4956913,0.4956913,0,0,0,0.4956913,0,0,5.551115E-17,0,0,0.5217803,0.4956913,0,0,15.73944,15.43348,0,0.5217803,-0.5217803,23.51833,60.30328,0.1726974,0.5452604,0,0,15.43348
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.903863,1.903863,0,0,0,1.903863,0,0,2.220446E-16,0,0,2.004066,1.903863,0,0,16.3192,14.9117,0,2.004066,-2.004066,21.40586,54.8867,0.1726974,2.094249,0,0,14.9117
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.017509,1.017509,0,0,0,1.017509,0,0,2.220446E-16,0,0,1.071063,1.017509,0,0,18.54594,12.90763,0,1.071063,-1.071063,20.27686,51.99183,0.1726974,1.11926,0,0,12.90763
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,4.219438,4.219438,0,0,0,4.219438,27.55183,0,0,0,1.162532,4.441513,4.219438,0,0,19.73601,11.83657,0,3.278981,-3.278981,16.82051,43.12942,0.1726974,4.641381,0.9300259,0,12.9991
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,23.37932,8.557589,3.777767,0,3.777767,20.40441,52.3189,0.1722864,0,3.022214,0,12.33536
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,19.60155,11.95758,4.368104,0,4.368104,24.54836,62.94438,0.1718135,0,3.494483,0,16.32568
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.08421382,0.08421382,0,0,0,0.08421382,7531.254,0,0,0,6.342358,0.08864614,0.08421382,0,0,15.23345,15.88887,6.253711,0,6.253711,30.48115,78.15664,0.1711411,0.09263521,5.073886,0,22.23123
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.068166,1.068166,0,0,0,1.068166,487.5945,0,0,0,5.208318,1.124385,1.068166,0,0,8.979739,21.51721,4.083932,0,4.083932,34.35551,88.09087,0.1707048,1.174982,4.166654,0,26.72553
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,13.38437,13.38437,8.426831,0,2.467988,13.38437,75.56775,0,0,0,10.11427,5.218459,4.957536,0,0,4.895806,25.19275,4.895806,0,4.895806,39.00008,100,0.1707799,14.7228,8.091413,12,35.30702
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1707799,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,4.318575,4.318575,0,0,0,4.318575,254.3196,6.437115,0,0,10.98298,4.545869,4.318575,0,0,0,29.59898,0,0,0,39.00008,100,0.1707799,4.750433,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1707799,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,10.37989,10.37989,6.384919,0,1.951385,10.37989,40.51326,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1707799,11.41788,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,4.492287,4.492287,0,0,0,4.492287,41.53661,0,0,0,1.865944,4.728724,4.492287,0,0,0,29.59898,0,2.86278,-2.86278,35.98244,92.26249,0.1707799,4.941516,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,3.180866,26.7362,0.5397326,0,0.5397326,36.49448,93.5754,0.1707226,0,0.4317861,0,27.27593
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,11.05541,11.05541,12,0,3.372,11.05541,0,0,0,0,0,0,0,0.9445873,0.897358,2.641134,27.22196,0.897358,0,0.897358,37.34579,95.75824,0.1707924,12.16095,0,12,27.22196
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,7.874675,7.874675,9.710229,0,2.792688,7.874675,0,0,0,0,0,0,0,1.835553,1.743776,1.743776,28.02958,1.743776,0,1.743776,39.00008,100,0.1709279,8.662143,0,12,28.02958
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,12.248,12.248,12,0,3.372,12.248,0,0,0,0,0,0.2610561,0.2480033,0,0,0,29.59898,0,0.2610561,-0.2610561,38.7249,99.29442,0.1709279,13.4728,0,12,29.59898
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2900623,29.33792,0,0,0,38.7249,99.29442,0.1709279,0,0,0,29.33792
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.212241,2.212241,0,0,0,2.212241,0,0,0,0,0,2.328675,2.212241,0,0,0.2900623,29.33792,0,2.328675,-2.328675,36.27026,93.00049,0.1709279,2.433465,0,0,29.33792
