Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2171887,0.2171887,0,0,0,0.2171887,0,0,2.775558E-17,0,0,0.2286197,0.2171887,0,0,2.877479,27.00925,0,0.2286197,-0.2286197,36.02927,92.38258,0.1709279,0.2389075,0,0,27.00925
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131501,26.78063,0,0,0,36.02927,92.38258,0.1709279,0,0,0,26.78063
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131501,26.78063,0,0,0,36.02927,92.38258,0.1709279,0,0,0,26.78063
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.065299,1.065299,0,0,0,1.065299,0,0,0,0,0,1.121367,1.065299,0,0,3.131501,26.78063,0,1.121367,-1.121367,34.84725,89.35175,0.1709279,1.171829,0,0,26.78063
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,3.894692,3.894692,0,0,0,3.894692,0,0,4.440892E-16,0,0,4.099676,3.894692,0,0,4.377464,25.65926,0,4.099676,-4.099676,30.52581,78.27116,0.1709279,4.284161,0,0,25.65926
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.9920819,0.9920819,0,0,0,0.9920819,0,0,1.110223E-16,0,0,1.044297,0.9920819,0,0,8.932659,21.55959,0,1.044297,-1.044297,29.42503,75.44864,0.1709279,1.09129,0,0,21.55959
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.095228,2.095228,0,0,0,2.095228,0,0,0,0,0,2.205504,2.095228,0,0,10.09299,20.51529,0,2.205504,-2.205504,27.10022,69.48761,0.1709279,2.304751,0,0,20.51529
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,5.849747,5.849747,0,0,0,5.849747,31.41648,0,0,0,1.837785,6.157628,5.849747,0,0,12.54355,18.30978,0,4.319843,-4.319843,22.54671,57.81196,0.1709279,6.434721,1.470228,0,20.14757
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,6.472615,6.472615,0,0,0,6.472615,81.73215,0,0,0,5.290208,6.813279,6.472615,0,0,17.34337,13.98994,0,1.523072,-1.523072,20.94125,53.6954,0.1709279,7.119877,4.232166,0,19.28015
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,7.764606,7.764606,12,0,3.372,7.764606,101.3881,0,0,0,7.872387,0,0,4.235394,4.023625,19.03568,12.46687,11.89601,0,11.89601,32.2268,82.63265,0.1712341,8.541066,6.297909,12,20.33926
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,6.338459,6.338459,0,0,0,6.338459,163.1226,0,0,0,10.33946,6.672062,6.338459,0,0,7.139665,23.17328,3.667396,0,3.667396,35.70599,91.55365,0.1708478,6.972304,8.271565,0,33.51274
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,9.433041,9.433041,3,0,1.095,9.433041,125.5153,1.596014,0,0,11.8399,6.771622,6.433041,0,0,3.472269,26.47394,3.472269,0,3.472269,39.00008,100,0.1704837,10.37634,9.471924,12,38.31384
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.59173,1.59173,0,0,0,1.59173,837.3753,11.65324,0,0,13.32875,1.675505,1.59173,0,0,0,29.59898,0,0,0,39.00008,100,0.1704837,1.750903,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1704837,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1704837,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.313397,1.313397,0,0,0,1.313397,657.837,7.25749,0,0,8.640014,1.382523,1.313397,0,0,0,29.59898,0,0,0,39.00008,100,0.1704837,1.444737,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,5.057093,5.057093,0,0,0,5.057093,142.4093,1.878515,0,0,7.20177,5.323256,5.057093,0,0,0,29.59898,0,0,0,39.00008,100,0.1704837,5.562802,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,8.854092,8.854092,5.347552,0,1.688931,8.854092,41.68801,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1704837,9.739501,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,7.994078,7.994078,7.159298,0,2.147302,7.994078,10.99208,1.110223E-16,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1704837,8.793486,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,4.399762,4.399762,0,0,0,4.399762,0,0,8.881784E-16,0,0,4.631328,4.399762,0,0,0,29.59898,0,4.631328,-4.631328,34.11823,87.48247,0.1704837,4.839738,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,16.18009,16.18009,12,0,3.372,16.18009,0,0,0,0,0,4.400097,4.180092,0,0,5.14592,24.96765,0,4.400097,-4.400097,29.48012,75.5899,0.1704837,17.7981,0,12,24.96765
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,4.646672,4.646672,12,0,3.372,4.646672,0,0,0,0,0,0,0,7.353328,6.985662,10.03492,20.56755,6.985662,0,6.985662,36.1073,92.58263,0.1710192,5.11134,0,12,20.56755
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.47497,0.47497,0,0,0,0.47497,0,0,5.551115E-17,0,0,0.4999684,0.47497,0,0,3.049256,26.85465,0,0.4999684,-0.4999684,35.58029,91.23132,0.1710192,0.522467,0,0,26.85465
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.711542,1.711542,0,0,0,1.711542,0,0,2.220446E-16,0,0,1.801623,1.711542,0,0,3.604776,26.35468,0,1.801623,-1.801623,33.68121,86.3619,0.1710192,1.882696,0,0,26.35468
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.535891,2.535891,0,0,0,2.535891,0,0,4.440892E-16,0,0,2.669359,2.535891,0,0,5.606579,24.55306,0,2.669359,-2.669359,30.86746,79.14717,0.1710192,2.78948,0,0,24.55306
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,3.292151,3.292151,0,0,0,3.292151,0,0,4.440892E-16,0,0,3.465423,3.292151,0,0,8.572534,21.8837,0,3.465423,-3.465423,27.21458,69.78084,0.1710192,3.621367,0,0,21.8837
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.657057,1.657057,0,0,0,1.657057,0,0,2.220446E-16,0,0,1.74427,1.657057,0,0,12.423,18.41828,0,1.74427,-1.74427,25.37596,65.06644,0.1710192,1.822762,0,0,18.41828
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.36108,16.67401,0,0,0,25.37596,65.06644,0.1710192,0,0,0,16.67401
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.271637,2.271637,0,0,0,2.271637,0,0,0,0,0,2.391197,2.271637,0,0,14.36108,16.67401,0,2.391197,-2.391197,22.85542,58.60352,0.1710192,2.498801,0,0,16.67401
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.040866,3.040866,0,0,0,3.040866,0,0,4.440892E-16,0,0,3.200912,3.040866,0,0,17.01797,14.28281,0,3.200912,-3.200912,19.48136,49.95211,0.1710192,3.344953,0,0,14.28281
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.57454,11.0819,0,0,0,19.48136,49.95211,0.1710192,0,0,0,11.0819
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,20.57454,11.0819,1.809102,0,1.809102,21.19762,54.35278,0.1708303,0,1.447281,0,12.891
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,18.76543,12.71009,2.652606,0,2.652606,23.71411,60.80528,0.1705541,0,2.122084,0,15.36269
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,12.21498,12.21498,12,0,3.372,12.21498,56.80222,0,0,0,6.938377,0.2262898,0.2149753,0,0,16.11283,15.09743,6.712087,0,6.712087,30.08175,77.13255,0.1709473,13.43647,5.550702,12,22.03581
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,3,0,1.095,0,0,1.180069,0,0,7.671806,0,0,1.819931,1.728935,9.400741,21.13831,9.400741,0,9.400741,39.00008,100,0.1699772,0,6.137445,12,28.81012
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.554513,3.554513,0,0,0,3.554513,240.9991,4.824751,0,0,8.566344,3.741593,3.554513,0,0,0,29.59898,0,0,0,39.00008,100,0.1699772,3.909965,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,7.349125,7.349125,0,0,0,7.349125,102.2068,8.881784E-16,0,0,7.511304,7.735921,7.349125,0,0,0,29.59898,0,0.2246174,-0.2246174,38.76331,99.39291,0.1699772,8.084038,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,3.898784,3.898784,0,0,0,3.898784,252.5204,5.491665,0,0,9.845222,4.103983,3.898784,0,0,0.2495749,29.37436,0.2495749,0,0.2495749,39.00008,100,0.1699516,4.288662,7.876178,0,39.21958
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,5.291607,5.291607,0,0,0,5.291607,176.5166,3.77045,0,0,9.340563,5.570113,5.291607,0,0,0,29.59898,0,0,0,39.00008,100,0.1699516,5.820768,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1699516,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,4.459352,4.459352,0,0,0,4.459352,124.5355,0.8594229,0,0,5.553478,4.694055,4.459352,0,0,0,29.59898,0,0,0,39.00008,100,0.1699516,4.905287,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,13.45729,13.45729,9.650434,0,2.77756,13.45729,29.77731,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1699516,14.80302,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.985972,1.985972,0,0,0,1.985972,52.83856,0,2.220446E-16,0,1.049359,2.090497,1.985972,0,0,0,29.59898,0,1.041138,-1.041138,37.90262,97.18602,0.1699516,2.184569,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,12.56446,12.56446,12,0,3.372,12.56446,0,0,0,0,0,0.5941704,0.5644619,0,0,1.15682,28.55784,0,0.5941704,-0.5941704,37.27631,95.58009,0.1699516,13.82091,0,12,28.55784
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.5996014,0.5996014,0,0,0,0.5996014,0,0,1.110223E-16,0,0,0.6311594,0.5996014,0,0,1.817009,27.96367,0,0.6311594,-0.6311594,36.61101,93.8742,0.1699516,0.6595616,0,0,27.96367
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,7.482911,7.482911,0,0,0,7.482911,0,0,8.881784E-16,0,0,7.876748,7.482911,0,0,2.518297,27.33251,0,7.876748,-7.876748,28.30819,72.58496,0.1699516,8.231201,0,0,27.33251
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.824785,2.824785,0,0,0,2.824785,0,0,0,0,0,2.973458,2.824785,0,0,11.27024,19.45576,0,2.973458,-2.973458,25.17389,64.54831,0.1699516,3.107264,0,0,19.45576
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.57408,16.48231,0,0,0,25.17389,64.54831,0.1699516,0,0,0,16.48231
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.629018,1.629018,0,0,0,1.629018,0,0,2.220446E-16,0,0,1.714755,1.629018,0,0,14.57408,16.48231,0,1.714755,-1.714755,23.36638,59.91367,0.1699516,1.791919,0,0,16.48231
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.7093588,0.7093588,0,0,0,0.7093588,0,0,0,0,0,0.7466934,0.7093588,0,0,16.47936,14.76755,0,0.7466934,-0.7466934,22.5793,57.89551,0.1699516,0.7802946,0,0,14.76755
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.246546,2.246546,0,0,0,2.246546,0,0,0,0,0,2.364785,2.246546,0,0,17.30902,14.02086,0,2.364785,-2.364785,20.08659,51.50398,0.1699516,2.471201,0,0,14.02086
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2900584,0.2900584,0,0,0,0.2900584,0,0,5.551115E-17,0,0,0.3053246,0.2900584,0,0,19.93656,11.65607,0,0.3053246,-0.3053246,19.76475,50.67875,0.1699516,0.3190642,0,0,11.65607
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.369902,2.369902,0,0,0,2.369902,0,0,4.440892E-16,0,0,2.494633,2.369902,0,0,20.27581,11.35075,0,2.494633,-2.494633,17.13518,43.93626,0.1699516,2.606892,0,0,11.35075
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,3.300411,3.300411,0,0,0,3.300411,0,0,4.440892E-16,0,0,3.474117,3.300411,0,0,23.04763,8.856112,0,3.474117,-3.474117,13.47314,34.54644,0.1699516,3.630453,0,0,8.856112
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.6731071,0.6731071,0,0,0,0.6731071,0,0,1.110223E-16,0,0,0.7085338,0.6731071,0,0,26.90776,5.381995,0,0.7085338,-0.7085338,12.72628,32.63141,0.1699516,0.7404178,0,0,5.381995
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.4489641,0.4489641,0,0,0,0.4489641,253.1338,0,0,0,1.13648,0.4725938,0.4489641,0,0,27.69502,4.673461,0.6638861,0,0.6638861,13.35609,34.24633,0.1698836,0.4938605,0.909184,0,5.809941
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,9.013139,9.013139,12,0,3.372,9.013139,19.87614,0,0,0,1.791464,0,0,2.986861,2.837518,27.03113,5.270959,4.628983,0,4.628983,17.74753,45.5064,0.1702034,9.914453,1.433171,12,7.062423
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,22.40215,9.437043,11.72127,0,11.72127,28.86731,74.01859,0.1699857,0,2.689017,12,12.79831
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,4.565791,0,1.491145,0,0,0,0,0,6.343377,0,0,4.565791,4.337502,10.68088,19.98619,10.68088,0,10.68088,39.00008,100,0.1691692,0,5.074702,12,26.32957
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,4.698471,4.698471,0,0,0,4.698471,102.7224,0,0,0,4.826381,4.945759,4.698471,0,0,0,29.59898,0,0.1193786,-0.1193786,38.87424,99.67735,0.1691692,5.168318,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,5.25071,5.25071,0,0,0,5.25071,100.146,0,0,0,5.258379,5.527063,5.25071,0,0,0.1326429,29.4796,0,0.2686852,-0.2686852,38.59102,98.95114,0.1691692,5.775782,4.206703,0,34.73798
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,10.56579,10.56579,6.175823,0,1.898483,10.56579,47.81659,8.326673E-16,0,0,5.0522,4.621018,4.389967,0,0,0.431182,29.21091,0.431182,0,0.431182,39.00008,100,0.1691942,11.62237,4.04176,12,34.26311
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1691942,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,6.372676,6.372676,0,0,0,6.372676,83.27466,0,0,0,5.306824,6.70808,6.372676,0,0,0,29.59898,0,1.401256,-1.401256,37.52303,96.21269,0.1691942,7.009943,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,6.797392,6.797392,0,0,0,6.797392,37.40487,8.881784E-16,0,0,2.542555,7.155149,6.797392,0,0,1.556951,28.19772,0,4.612594,-4.612594,32.66092,83.74579,0.1691942,7.477131,2.034044,0,30.74028
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,8.991749,8.991749,12,0,3.372,8.991749,16.93446,0,0,0,1.522704,0,0,3.008251,2.857838,6.682055,23.58513,4.380542,0,4.380542,36.81667,94.40154,0.1694968,9.890924,1.218163,12,25.10783
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,11.67778,11.67778,12,0,3.372,11.67778,5.561096,0,0,0,0.6494127,0,0,0.3222171,0.3061062,2.301513,27.52762,0.9555189,0,0.9555189,37.72316,96.72585,0.1695571,12.84556,0.5195302,12,28.17703
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.345994,28.38758,0,0,0,37.72316,96.72585,0.1695571,0,0,0,28.38758
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,4.490871,4.490871,0,0,0,4.490871,0,0,0,0,0,4.727232,4.490871,0,0,1.345994,28.38758,0,4.727232,-4.727232,32.74022,83.9491,0.1695571,4.939958,0,0,28.38758
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,6.283744,6.283744,0,0,0,6.283744,0,0,8.881784E-16,0,0,6.614468,6.283744,0,0,6.598475,23.66035,0,6.614468,-6.614468,25.76795,66.07154,0.1695571,6.912119,0,0,23.66035
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.498463,2.498463,0,0,0,2.498463,0,0,4.440892E-16,0,0,2.629961,2.498463,0,0,13.94788,17.04588,0,2.629961,-2.629961,22.99573,58.96329,0.1695571,2.74831,0,0,17.04588
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.570629,1.570629,0,0,0,1.570629,0,0,2.220446E-16,0,0,1.653293,1.570629,0,0,16.87006,14.41592,0,1.653293,-1.653293,21.25301,54.49478,0.1695571,1.727691,0,0,14.41592
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2508347,0.2508347,0,0,0,0.2508347,0,0,0,0,0,0.2640365,0.2508347,0,0,18.70706,12.76263,0,0.2640365,-0.2640365,20.97469,53.78114,0.1695571,0.2759182,0,0,12.76263
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.00043,12.49859,0,0,0,20.97469,53.78114,0.1695571,0,0,0,12.49859
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.00043,12.49859,0,0,0,20.97469,53.78114,0.1695571,0,0,0,12.49859
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,3.588441,3.588441,0,0,0,3.588441,0,0,4.440892E-16,0,0,3.777306,3.588441,0,0,19.00043,12.49859,0,3.777306,-3.777306,16.99306,43.57186,0.1695571,3.947285,0,0,12.49859
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.145896,1.145896,0,0,0,1.145896,0,0,0,0,0,1.206206,1.145896,0,0,23.19744,8.721286,0,1.206206,-1.206206,15.72161,40.31173,0.1695571,1.260485,0,0,8.721286
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53766,7.515079,0,0,0,15.72161,40.31173,0.1695571,0,0,0,7.515079
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53766,7.515079,0,0,0,15.72161,40.31173,0.1695571,0,0,0,7.515079
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,6.61889,6.61889,0,0,0,6.61889,11.7525,0,8.881784E-16,0,0.7778847,6.967252,6.61889,0,0,24.53766,7.515079,0,6.189368,-6.189368,9.197438,23.58313,0.1695571,7.280779,0.6223078,0,8.292964
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.967501,1.967501,10.7675,0,3.060178,1.967501,91.63254,1.776357E-15,0,0,1.802871,0,0,8.8,8.36,31.41474,1.325712,10.16287,0,10.16287,18.83879,48.30448,0.1698279,2.164251,1.442297,12,3.128583
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.175766,2.175766,10.97577,0,3.112869,2.175766,264.0351,0,0,0,5.744787,0,0,8.8,8.36,21.25187,10.4723,14.10479,0,14.10479,32.21976,82.6146,0.1697384,2.393343,4.595829,12,16.21708
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,5.360271,5.360271,0,0,0,5.360271,129.9066,0,0,0,6.963346,5.642391,5.360271,0,0,7.147082,23.1666,1.320956,0,1.320956,33.47293,85.82785,0.1696078,5.896298,5.570677,0,30.12995
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.249286,2.249286,0,0,0,2.249286,420.2536,1.25891,0,0,9.452706,2.36767,2.249286,0,0,5.826127,24.35546,5.826127,0,5.826127,39.00008,100,0.1690338,2.474215,7.562165,0,33.80817
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,3.468912,3.468912,0,0,0,3.468912,287.33,6.315738,0,0,9.967224,3.651486,3.468912,0,0,0,29.59898,0,0,0,39.00008,100,0.1690338,3.815803,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690338,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,5.539701,5.539701,0,0,0,5.539701,181.357,4.215371,0,0,10.04663,5.831264,5.539701,0,0,0,29.59898,0,0,0,39.00008,100,0.1690338,6.093671,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.080645,1.080645,0,0,0,1.080645,721.0757,6.654749,0,0,7.79227,1.137521,1.080645,0,0,0,29.59898,0,0,0,39.00008,100,0.1690338,1.18871,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,10.35611,10.35611,5.23569,0,1.66063,10.35611,52.04578,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1690338,11.39172,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,5.236384,5.236384,0,0,0,5.236384,61.16358,0,0,0,3.20276,5.511983,5.236384,0,0,0,29.59898,0,2.309223,-2.309223,36.56594,93.75864,0.1690338,5.760023,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,7.072275,7.072275,0,0,0,7.072275,9.406521,0,0,0,0.665255,7.4445,7.072275,0,0,2.565804,27.28975,0,6.779245,-6.779245,29.41999,75.43572,0.1690338,7.779502,0.532204,0,27.95501
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,13.97917,13.97917,12,0,3.372,13.97917,0,0,0,0,0,2.083339,1.979172,0,0,10.0983,20.51051,0,2.083339,-2.083339,27.22396,69.80489,0.1690338,15.37709,0,12,20.51051
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.41312,18.42717,8.36,0,8.36,35.15495,90.14072,0.1691595,0,0,12,18.42717
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,11.8247,11.8247,12,0,3.372,11.8247,0,0,0,0,0,0,0,0.1752998,0.1665348,4.053119,25.95117,0.1665348,0,0.1665348,35.31294,90.54582,0.1691717,13.00717,0,12,25.95117
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.8550545,0.8550545,0,0,0,0.8550545,0,0,1.110223E-16,0,0,0.9000574,0.8550545,0,0,3.886585,26.10105,0,0.9000574,-0.9000574,34.3642,88.11314,0.1691717,0.94056,0,0,26.10105
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.014709,2.014709,0,0,0,2.014709,0,0,0,0,0,2.120746,2.014709,0,0,4.886648,25.20099,0,2.120746,-2.120746,32.12873,82.3812,0.1691717,2.21618,0,0,25.20099
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.195618,1.195618,0,0,0,1.195618,0,0,0,0,0,1.258545,1.195618,0,0,7.243033,23.08025,0,1.258545,-1.258545,30.80211,78.97961,0.1691717,1.31518,0,0,23.08025
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.63586,1.63586,0,0,0,1.63586,0,0,0,0,0,1.721958,1.63586,0,0,8.641417,21.8217,0,1.721958,-1.721958,28.98701,74.32552,0.1691717,1.799446,0,0,21.8217
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.228189,1.228189,0,0,0,1.228189,0,0,0,0,0,1.29283,1.228189,0,0,10.5547,20.09974,0,1.29283,-1.29283,27.62424,70.83125,0.1691717,1.351007,0,0,20.09974
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,3.893039,3.893039,0,0,0,3.893039,0,0,0,0,0,4.097936,3.893039,0,0,11.99118,18.80692,0,4.097936,-4.097936,23.30464,59.75537,0.1691717,4.282343,0,0,18.80692
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.54444,14.70898,0,0,0,23.30464,59.75537,0.1691717,0,0,0,14.70898
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.60241,1.60241,0,0,0,1.60241,0,0,2.220446E-16,0,0,1.686748,1.60241,0,0,16.54444,14.70898,0,1.686748,-1.686748,21.52665,55.19644,0.1691717,1.762651,0,0,14.70898
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.9690422,0.9690422,0,0,0,0.9690422,0,0,1.110223E-16,0,0,1.020044,0.9690422,0,0,18.41861,13.02223,0,1.020044,-1.020044,20.45143,52.43946,0.1691717,1.065946,0,0,13.02223
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.7318338,0.7318338,0,0,0,0.7318338,118.2597,0,0,0,0.8654646,0.7703514,0.7318338,0,0,19.55199,12.00219,0.0951132,0,0.0951132,20.54166,52.67083,0.1691624,0.8050172,0.6923717,0,12.86765
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,10.56424,10.56424,12,0,3.372,10.56424,18.68292,0,0,0,1.973709,0,0,1.435759,1.363971,19.45688,12.08779,3.33768,0,3.33768,23.70807,60.78979,0.1693735,11.62067,1.578967,12,14.0615
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,8.591284,8.591284,12,0,3.372,8.591284,58.50342,0,0,0,5.026195,0,0,3.408716,3.238281,16.1192,15.0917,8.264475,0,8.264475,31.54844,80.89326,0.1698906,9.450412,4.020956,12,20.1179
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,3.764099,3.764099,0,0,0,3.764099,170.414,0,0,0,6.41455,3.962209,3.764099,0,0,7.854721,22.52973,2.452341,0,2.452341,33.87493,86.85862,0.1696517,4.140509,5.13164,0,28.94428
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,5.40238,24.73684,3.570067,0,3.570067,37.2618,95.54287,0.1693053,0,2.856054,0,28.3069
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.061424,2.061424,0,0,0,2.061424,281.5401,1.801501,0,0,5.803733,2.169919,2.061424,0,0,1.832313,27.9499,1.832313,0,1.832313,39.00008,100,0.169128,2.267566,4.642987,0,33.75363
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,9.55044,9.55044,5.384357,0,1.698242,9.55044,45.91778,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.169128,10.50548,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.169128,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,5.665949,5.665949,0,0,0,5.665949,32.02937,0,0,0,1.814768,5.964157,5.665949,0,0,0,29.59898,0,4.149389,-4.149389,34.62624,88.78505,0.169128,6.232544,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,4.610433,25.44959,1.391462,0,1.391462,35.94629,92.1698,0.1689936,0,1.11317,0,26.84105
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,6.026261,6.026261,0,0,0,6.026261,7.148814,0,0,0,0.4308062,6.343433,6.026261,0,0,3.218971,26.7019,0,5.912627,-5.912627,29.71384,76.18918,0.1689936,6.628888,0.344645,0,27.13271
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,9.788556,20.78928,0.3469201,0,0.3469201,30.04296,77.03307,0.1689601,0,0.2775361,0,21.1362
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,9.626572,9.626572,12,0,3.372,9.626572,0,0,0,0,0,0,0,2.373428,2.254757,9.441636,21.10151,2.254757,0,2.254757,32.18201,82.5178,0.1691233,10.58923,0,12,21.10151
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.623091,2.623091,0,0,0,2.623091,0,0,0,0,0,2.761149,2.623091,0,0,7.186879,23.13079,0,2.761149,-2.761149,29.2715,75.05498,0.1691233,2.885401,0,0,23.13079
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.613611,2.613611,0,0,0,2.613611,0,0,4.440892E-16,0,0,2.751169,2.613611,0,0,10.25482,20.36964,0,2.751169,-2.751169,26.37151,67.61913,0.1691233,2.874972,0,0,20.36964
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.31168,17.61847,0,0,0,26.37151,67.61913,0.1691233,0,0,0,17.61847
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.015602,3.015602,0,0,0,3.015602,0,0,4.440892E-16,0,0,3.174318,3.015602,0,0,13.31168,17.61847,0,3.174318,-3.174318,23.02549,59.03959,0.1691233,3.317162,0,0,17.61847
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.062167,1.062167,0,0,0,1.062167,0,0,0,0,0,1.11807,1.062167,0,0,16.8387,14.44415,0,1.11807,-1.11807,21.84694,56.01768,0.1691233,1.168384,0,0,14.44415
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,4.877511,4.877511,0,0,0,4.877511,0,0,8.881784E-16,0,0,5.134223,4.877511,0,0,18.081,13.32608,0,5.134223,-5.134223,16.43499,42.14092,0.1691233,5.365263,0,0,13.32608
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.251902,1.251902,0,0,0,1.251902,0,0,2.220446E-16,0,0,1.317792,1.251902,0,0,23.78569,8.191858,0,1.317792,-1.317792,15.04592,38.5792,0.1691233,1.377093,0,0,8.191858
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.533007,2.533007,0,0,0,2.533007,0,0,4.440892E-16,0,0,2.666323,2.533007,0,0,25.2499,6.874066,0,2.666323,-2.666323,12.23537,31.37267,0.1691233,2.786308,0,0,6.874066
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.225302,2.225302,0,0,0,2.225302,0,0,0,0,0,2.342423,2.225302,0,0,28.21248,4.207743,0,2.342423,-2.342423,9.766235,25.04158,0.1691233,2.447833,0,0,4.207743
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.484121,1.484121,0,0,0,1.484121,0,0,0,0,0,1.562233,1.484121,0,0,30.81518,1.865319,0,1.562233,-1.562233,8.119497,20.81918,0.1691233,1.632533,0,0,1.865319
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,4.738186,4.738186,12,0,3.372,4.738186,0,0,0,0,0,0,0,7.261814,6.898724,32.55099,0.3030865,6.898724,0,6.898724,14.6642,37.60044,0.1696201,5.212005,0,12,0.3030865
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,4.881718,4.881718,12,0,3.372,4.881718,41.32014,0,0,0,2.017133,0,0,7.118282,6.762368,25.65227,6.511938,8.779501,0,8.779501,22.99317,58.95672,0.1702083,5.36989,1.613706,12,8.529071
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.849072,2.849072,11.64907,0,3.283215,2.849072,177.997,1.776357E-15,0,0,5.071261,0,0,8.8,8.36,16.87277,14.41349,13.43126,0,13.43126,35.73518,91.62848,0.1702897,3.133979,4.057009,12,19.48475
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,6.44777,6.44777,0,0,0,6.44777,115.8498,0,0,0,7.469728,6.787126,6.44777,0,0,3.441506,26.50162,0.6826022,0,0.6826022,36.38275,93.28893,0.1702246,7.092546,5.975782,0,33.97135
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,6.938944,6.938944,0,0,0,6.938944,123.7142,0,0,0,8.584455,7.304152,6.938944,0,0,2.758904,27.11596,1.280305,0,1.280305,37.59735,96.40328,0.1701025,7.632838,6.867565,0,35.70042
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.049936,3.049936,0,0,0,3.049936,342.8365,5.767235,0,0,10.45629,3.210459,3.049936,0,0,1.478599,28.26824,1.478599,0,1.478599,39.00008,100,0.1699617,3.354929,8.365034,0,38.72453
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,6.871664,6.871664,0,0,0,6.871664,155.1501,3.428061,0,0,10.66139,7.233331,6.871664,0,0,0,29.59898,0,0,0,39.00008,100,0.1699617,7.558831,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,11.1218,11.1218,3,0,1.095,11.1218,98.3132,2.384935,0,0,10.93419,8.54926,8.121797,0,0,0,29.59898,0,0,0,39.00008,100,0.1699617,12.23398,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,12.97193,12.97193,4.611928,0,1.502818,12.97193,83.13396,1.984077,0,0,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1699617,14.26912,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.746491,1.746491,0,0,0,1.746491,553.344,7.825691,0,0,9.664102,1.838411,1.746491,0,0,0,29.59898,0,0,0,39.00008,100,0.1699617,1.92114,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,9.906103,9.906103,3.616237,0,1.250908,9.906103,66.83669,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1699617,10.89671,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,4.078393,4.078393,0,0,0,4.078393,79.55443,0,0,0,3.244542,4.293045,4.078393,0,0,0,29.59898,0,1.048503,-1.048503,37.89486,97.16611,0.1699617,4.486232,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,4.733766,4.733766,0,0,0,4.733766,17.75412,0,0,0,0.8404387,4.982912,4.733766,0,0,1.165003,28.55048,0,4.142473,-4.142473,33.52831,85.96985,0.1699617,5.207143,0.672351,0,29.39091
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,10.09623,10.09623,12,0,3.372,10.09623,0,0,0,0,0,0,0,1.903774,1.808585,5.767751,24.408,1.808585,0,1.808585,35.24408,90.36926,0.1700891,11.10585,0,12,24.408
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,6.175647,6.175647,0,0,0,6.175647,0,0,8.881784E-16,0,0,6.500681,6.175647,0,0,3.959166,26.03573,0,6.500681,-6.500681,28.39176,72.79925,0.1700891,6.793212,0,0,26.03573
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,12.4398,12.4398,12,0,3.372,12.4398,0,0,0,0,0,0.4629446,0.4397974,0,0,11.18215,19.53505,0,0.4629446,-0.4629446,27.90378,71.548,0.1700891,13.68378,0,12,19.53505
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.1192,2.1192,10.9192,0,3.098558,2.1192,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.69653,19.0721,8.36,0,8.36,35.83477,91.88384,0.1705367,2.33112,0,12,19.0721
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.336528,26.5961,0,0,0,35.83477,91.88384,0.1705367,0,0,0,26.5961
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.9459991,0.9459991,0,0,0,0.9459991,0,0,0,0,0,0.9957886,0.9459991,0,0,3.336528,26.5961,0,0.9957886,-0.9957886,34.78511,89.19243,0.1705367,1.040599,0,0,26.5961
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,4.143929,4.143929,0,0,0,4.143929,0,0,8.881784E-16,0,0,4.362031,4.143929,0,0,4.44296,25.60032,0,4.362031,-4.362031,30.18713,77.40275,0.1705367,4.558322,0,0,25.60032
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.938432,2.938432,0,0,0,2.938432,0,0,4.440892E-16,0,0,3.093086,2.938432,0,0,9.289661,21.23828,0,3.093086,-3.093086,26.92673,69.04276,0.1705367,3.232275,0,0,21.23828
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.177468,2.177468,0,0,0,2.177468,0,0,0,0,0,2.292071,2.177468,0,0,12.72642,18.1452,0,2.292071,-2.292071,24.51068,62.84776,0.1705367,2.395215,0,0,18.1452
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.500961,1.500961,0,0,0,1.500961,0,0,2.220446E-16,0,0,1.579959,1.500961,0,0,15.27317,15.85313,0,1.579959,-1.579959,22.84525,58.57746,0.1705367,1.651057,0,0,15.85313
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.679003,1.679003,0,0,0,1.679003,0,0,2.220446E-16,0,0,1.767371,1.679003,0,0,17.02868,14.27317,0,1.767371,-1.767371,20.98228,53.80061,0.1705367,1.846903,0,0,14.27317
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.3874239,0.3874239,0,0,0,0.3874239,0,0,5.551115E-17,0,0,0.4078147,0.3874239,0,0,18.99243,12.5058,0,0.4078147,-0.4078147,20.55241,52.69838,0.1705367,0.4261663,0,0,12.5058
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.7468132,0.7468132,0,0,0,0.7468132,228.5949,0,0,0,1.707177,0.7861192,0.7468132,0,0,19.44555,12.09798,0.9210578,0,0.9210578,21.4262,54.93886,0.1704493,0.8214945,1.365742,0,13.80516
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,3.92209,3.92209,0,0,0,3.92209,104.0112,0,0,0,4.079411,4.128516,3.92209,0,0,18.52449,12.92693,0,0.04910451,-0.04910451,21.37444,54.80614,0.1704493,4.314299,3.263529,0,17.00634
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,18.57906,12.87783,6.922023,0,6.922023,27.94125,71.64407,0.1697954,0,5.537618,0,19.79985
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,8.603072,8.603072,9.764339,0,2.806378,8.603072,121.2898,0,0,0,10.43464,0,0,1.161268,1.103205,11.65703,19.10765,11.53785,0,11.53785,38.88701,99.71008,0.1697637,9.463379,8.347716,12,29.54229
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.45833,0,0,10.57751,0,0,0,0,0.1191828,29.49171,0.1191828,0,0.1191828,39.00008,100,0.1697526,0,8.462012,0,40.06923
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,5.978702,5.978702,0,0,0,5.978702,162.1289,3.399834,0,0,9.693204,6.293371,5.978702,0,0,0,29.59898,0,0,0,39.00008,100,0.1697526,6.576572,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,11.84794,11.84794,3.487942,0,1.218449,11.84794,100.1309,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1697526,13.03274,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,8.237705,8.237705,3,0,1.095,8.237705,117.5626,4.171085,0,0,9.684459,5.513374,5.237705,0,0,0,29.59898,0,0,0,39.00008,100,0.1697526,9.061476,7.747567,12,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,6.697532,6.697532,0,0,0,6.697532,104.4808,0,0,0,6.997636,7.050033,6.697532,0,0,0,29.59898,0,0.05239761,-0.05239761,38.94485,99.85838,0.1697526,7.367285,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,4.596418,4.596418,0,0,0,4.596418,106.4413,0,0,0,4.892487,4.838336,4.596418,0,0,0.05821956,29.54658,0.05415144,0,0.05415144,38.99622,99.9901,0.1697475,5.05606,3.91399,0,34.43907
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,9.908035,9.908035,6.903627,0,2.082618,9.908035,31.95995,0,0,0,3.166603,3.162535,3.004408,0,0,0.004068124,29.59532,0.004068124,0,0.004068124,39.00008,100,0.1697478,10.89884,2.533283,12,32.76192
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,14.80199,14.80199,12,0,3.372,14.80199,3.187165,0,0,0,0.4717636,2.949459,2.801986,0,0,0,29.59898,0,2.477695,-2.477695,36.38836,93.3033,0.1697478,16.28218,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,6.654967,6.654967,0,0,0,6.654967,0,0,8.881784E-16,0,0,7.005228,6.654967,0,0,2.752995,27.12128,0,7.005228,-7.005228,29.0042,74.36959,0.1697478,7.320463,0,0,27.12128
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.202232,1.202232,0,0,0,1.202232,0,0,2.220446E-16,0,0,1.265507,1.202232,0,0,10.53658,20.11605,0,1.265507,-1.265507,27.67024,70.94919,0.1697478,1.322455,0,0,20.11605
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.03944694,0.03944694,0,0,0,0.03944694,0,0,0,0,0,0.0415231,0.03944694,0,0,11.9427,18.85055,0,0.0415231,-0.0415231,27.62647,70.83696,0.1697478,0.04339163,0,0,18.85055
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.8987826,0.8987826,0,0,0,0.8987826,0,0,1.110223E-16,0,0,0.9460869,0.8987826,0,0,11.98884,18.80902,0,0.9460869,-0.9460869,26.62921,68.27988,0.1697478,0.9886608,0,0,18.80902
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.864775,1.864775,0,0,0,1.864775,0,0,2.220446E-16,0,0,1.962921,1.864775,0,0,13.04004,17.86294,0,1.962921,-1.962921,24.5601,62.9745,0.1697478,2.051252,0,0,17.86294
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.690863,1.690863,0,0,0,1.690863,0,0,2.220446E-16,0,0,1.779856,1.690863,0,0,15.22107,15.90002,0,1.779856,-1.779856,22.68397,58.16391,0.1697478,1.859949,0,0,15.90002
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1455387,0.1455387,0,0,0,0.1455387,0,0,0,0,0,0.1531986,0.1455387,0,0,17.19868,14.12016,0,0.1531986,-0.1531986,22.52249,57.74985,0.1697478,0.1600925,0,0,14.12016
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.36891,13.96696,0,0,0,22.52249,57.74985,0.1697478,0,0,0,13.96696
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,3.154059,3.154059,0,0,0,3.154059,0,0,4.440892E-16,0,0,3.320062,3.154059,0,0,17.36891,13.96696,0,3.320062,-3.320062,19.02283,48.7764,0.1697478,3.469465,0,0,13.96696
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05786,10.6469,0,0,0,19.02283,48.7764,0.1697478,0,0,0,10.6469
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,3.788536,3.788536,0,0,0,3.788536,0,0,4.440892E-16,0,0,3.987932,3.788536,0,0,21.05786,10.6469,0,3.987932,-3.987932,14.81918,37.99783,0.1697478,4.167389,0,0,10.6469
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.4889,6.658968,0,0,0,14.81918,37.99783,0.1697478,0,0,0,6.658968
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.418961,3.418961,0,0,0,3.418961,49.10989,0,4.440892E-16,0,1.679048,3.598906,3.418961,0,0,25.4889,6.658968,0,1.919858,-1.919858,12.79548,32.80885,0.1697478,3.760857,1.343238,0,8.338016
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,4.609358,4.609358,0,0,0,4.609358,86.86472,0,0,0,4.003906,4.851955,4.609358,0,0,27.62208,4.73911,0,0.8480497,-0.8480497,11.90155,30.51674,0.1697478,5.070293,3.203125,0,8.743015
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,10.27535,10.27535,12,0,3.372,10.27535,76.06892,0,0,0,7.816351,0,0,1.724646,1.638414,28.56435,3.89106,9.454764,0,9.454764,20.87113,53.51561,0.1702545,11.30289,6.253081,12,11.70741
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,12.90876,12.90876,12,0,3.372,12.90876,68.57801,0,0,0,8.852571,0.9565897,0.9087602,0,0,19.10959,12.40035,7.895981,0,7.895981,28.36192,72.72272,0.1706637,14.19964,7.082057,12,21.25292
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,13.3405,13.3405,12,0,3.372,13.3405,69.28886,0,0,0,9.243477,1.411047,1.340495,0,0,11.21361,19.50673,7.83243,0,7.83243,35.79241,91.77523,0.1710094,14.67454,7.394782,12,28.75021
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,11.56255,11.56255,4.309845,0,1.426391,11.56255,95.26967,0,0,0,11.0156,7.634426,7.252705,0,0,3.381177,26.55592,3.381177,0,3.381177,39.00008,100,0.1708647,12.7188,8.812483,12,37.57152
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1708647,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.683811,2.683811,0,0,0,2.683811,359.0722,6.811755,0,0,9.63682,2.825064,2.683811,0,0,0,29.59898,0,0,0,39.00008,100,0.1708647,2.952192,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1708647,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.421582,2.421582,0,0,0,2.421582,262.0678,3.797153,0,0,6.346187,2.549033,2.421582,0,0,0,29.59898,0,0,0,39.00008,100,0.1708647,2.66374,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.653911,2.653911,0,0,0,2.653911,109.0366,0.1001436,0,0,2.893734,2.79359,2.653911,0,0,0,29.59898,0,0,0,39.00008,100,0.1708647,2.919302,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,7.306505,7.306505,0,0,0,7.306505,6.628619,0,8.881784E-16,0,0.4843204,7.691058,7.306505,0,0,0,29.59898,0,7.206738,-7.206738,31.40351,80.52166,0.1708647,8.037155,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.065711,1.065711,0,0,0,1.065711,0,0,0,0,0,1.121801,1.065711,0,0,8.007486,22.39224,0,1.121801,-1.121801,30.22103,77.48966,0.1708647,1.172282,0,0,22.39224
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,15.92096,15.92096,12,0,3.372,15.92096,0,0,0,0,0,4.127323,3.920957,0,0,9.253932,21.27044,0,4.127323,-4.127323,25.87045,66.33435,0.1708647,17.51305,0,12,21.27044
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.598884,0.598884,9.398884,0,2.713918,0.598884,0,0,0,0,0,0,0,8.8,8.36,13.83985,17.14312,8.36,0,8.36,33.80144,86.67018,0.1710646,0.6587723,0,12,17.14312
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.238933,2.238933,0,0,0,2.238933,0,0,4.440892E-16,0,0,2.356772,2.238933,0,0,5.479846,24.66712,0,2.356772,-2.356772,31.31718,80.30031,0.1710646,2.462827,0,0,24.66712
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.606245,1.606245,0,0,0,1.606245,0,0,2.220446E-16,0,0,1.690784,1.606245,0,0,8.098482,22.31034,0,1.690784,-1.690784,29.53494,75.73047,0.1710646,1.766869,0,0,22.31034
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.154048,2.154048,0,0,0,2.154048,0,0,4.440892E-16,0,0,2.267419,2.154048,0,0,9.977131,20.61956,0,2.267419,-2.267419,27.14487,69.6021,0.1710646,2.369453,0,0,20.61956
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.49649,18.35214,0,0,0,27.14487,69.6021,0.1710646,0,0,0,18.35214
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1732001,0.1732001,0,0,0,0.1732001,0,0,2.775558E-17,0,0,0.1823159,0.1732001,0,0,12.49649,18.35214,0,0.1823159,-0.1823159,26.95269,69.10933,0.1710646,0.1905201,0,0,18.35214
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.69906,18.16982,0,0,0,26.95269,69.10933,0.1710646,0,0,0,18.16982
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.195315,2.195315,0,0,0,2.195315,0,0,0,0,0,2.310858,2.195315,0,0,12.69906,18.16982,0,2.310858,-2.310858,24.51683,62.86355,0.1710646,2.414847,0,0,18.16982
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.024736,2.024736,0,0,0,2.024736,0,0,0,0,0,2.131301,2.024736,0,0,15.26668,15.85897,0,2.131301,-2.131301,22.27025,57.10308,0.1710646,2.22721,0,0,15.85897
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.352179,1.352179,0,0,0,1.352179,0,0,0,0,0,1.423346,1.352179,0,0,17.63479,13.72767,0,1.423346,-1.423346,20.76991,53.25607,0.1710646,1.487397,0,0,13.72767
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.6635203,0.6635203,0,0,0,0.6635203,289.8681,0,0,0,1.923334,0.6984425,0.6635203,0,0,19.21629,12.30432,1.224891,0,1.224891,21.93194,56.23563,0.1709516,0.7298724,1.538667,0,14.22765
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,9.803429,9.803429,12,0,3.372,9.803429,52.92394,0,0,0,5.188361,0,0,2.196571,2.086742,17.9914,13.40672,7.275104,0,7.275104,28.83371,73.93244,0.1713595,10.78377,4.150689,12,18.59508
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.27843,1.27843,4.010717,0,1.350711,1.27843,635.2025,8.881784E-16,0,0,8.120619,0,0,2.732287,2.595673,10.71629,19.95432,10.71629,0,10.71629,39.00008,100,0.1705305,1.406273,6.496495,12,28.07493
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,9.554918,9.554918,3,0,1.095,9.554918,104.7557,3.109412,0,0,10.00933,6.899914,6.554919,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,10.51041,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,4.718668,4.718668,0,0,0,4.718668,235.7601,6.157719,0,0,11.12474,4.967019,4.718668,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,5.190535,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,11.42997,11.42997,3.069975,0,1.112704,11.42997,96.22742,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,12.57297,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,7.396056,7.396056,0,0,0,7.396056,171.241,4.879757,0,0,12.66508,7.785322,7.396056,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,8.135662,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,8.811157,8.811157,3,0,1.095,8.811157,106.7833,3.291838,0,0,9.408845,6.117007,5.811157,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,9.692273,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,17.40029,17.40029,9.601804,0,2.765256,17.40029,47.17699,0,0,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,19.14032,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,4.066566,4.066566,0,0,0,4.066566,117.0478,0.4792298,0,0,4.759825,4.280595,4.066566,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,4.473222,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,7.70643,7.70643,5.224535,0,1.657807,7.70643,33.90054,0,0,0,2.612521,2.612521,2.481895,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,8.477073,2.090017,12,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,8.014119,8.014119,8.014119,0,2.363572,8.014119,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,8.815532,0,12,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705305,0,0,0,29.59898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,5.198617,5.198617,0,0,0,5.198617,0,0,8.881784E-16,0,0,5.472229,5.198617,0,0,0,29.59898,0,5.472229,-5.472229,33.23184,85.20969,0.1705305,5.718479,0,0,29.59898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.545687,3.545687,0,0,0,3.545687,0,0,4.440892E-16,0,0,3.732303,3.545687,0,0,6.080254,24.12675,0,3.732303,-3.732303,29.29765,75.12203,0.1705305,3.900256,0,0,24.12675
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.4373045,0.4373045,0,0,0,0.4373045,0,0,5.551115E-17,0,0,0.4603206,0.4373045,0,0,10.22726,20.39445,0,0.4603206,-0.4603206,28.81243,73.87788,0.1705305,0.481035,0,0,20.39445
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,3.516699,3.516699,0,0,0,3.516699,0,0,4.440892E-16,0,0,3.701788,3.516699,0,0,10.73872,19.93413,0,3.701788,-3.701788,24.9104,63.8727,0.1705305,3.868368,0,0,19.93413
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.322696,1.322696,0,0,0,1.322696,0,0,0,0,0,1.392312,1.322696,0,0,14.85182,16.23234,0,1.392312,-1.392312,23.44278,60.10957,0.1705305,1.454966,0,0,16.23234
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.742003,2.742003,0,0,0,2.742003,0,0,0,0,0,2.886319,2.742003,0,0,16.39883,14.84003,0,2.886319,-2.886319,20.40033,52.30843,0.1705305,3.016203,0,0,14.84003
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.272319,1.272319,0,0,0,1.272319,0,0,2.220446E-16,0,0,1.339283,1.272319,0,0,19.60586,11.95371,0,1.339283,-1.339283,18.9886,48.68863,0.1705305,1.399551,0,0,11.95371
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,3.483279,3.483279,0,0,0,3.483279,0,0,0,0,0,3.66661,3.483279,0,0,21.09395,10.61442,0,3.66661,-3.66661,15.12366,38.77853,0.1705305,3.831607,0,0,10.61442
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.568309,1.568309,0,0,0,1.568309,0,0,2.220446E-16,0,0,1.650852,1.568309,0,0,25.16796,6.947815,0,1.650852,-1.650852,13.3835,34.31661,0.1705305,1.72514,0,0,6.947815
