Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.914948,1.914948,0,0,0,1.914948,0,0,0,0,0,2.015735,1.914948,0,0,27.00224,5.296963,0,2.015735,-2.015735,11.25873,28.86849,0.1705305,2.106443,0,0,5.296963
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,7.771153,7.771153,12,0,3.372,7.771153,29.73214,0,0,0,2.31053,0,0,4.228847,4.017405,29.24195,3.281228,6.327935,0,6.327935,17.26194,44.2613,0.1709173,8.548268,1.848424,12,5.591758
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,22.91401,8.976369,14.33149,0,14.33149,30.85799,79.12289,0.1704846,0,4.777196,12,14.94786
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,8.401134,8.401134,8.053625,0,2.373567,8.401134,106.5132,0,0,0,8.948315,0.3657992,0.3475092,0,0,8.582516,21.87471,8.582516,0,8.582516,39.00008,100,0.1704622,9.241248,7.158652,12,30.82303
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,3.592735,3.592735,0,0,0,3.592735,288.0318,6.566391,0,0,10.34822,3.781826,3.592735,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,3.952008,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,10.98842,10.98842,3,0,1.095,10.98842,107.5811,3.4126,0,0,11.82146,8.408863,7.98842,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,12.08726,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,10.06677,10.06677,3,0,1.095,10.06677,123.0292,4.946362,0,0,12.38506,7.438701,7.066766,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,11.07344,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,7.133415,7.133415,0,0,0,7.133415,155.9232,3.613795,0,0,11.12265,7.508858,7.133415,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,7.846757,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.366358,1.366358,0,0,0,1.366358,811.248,9.646277,0,0,11.08455,1.438271,1.366358,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,1.502993,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,5.403167,5.403167,0,0,0,5.403167,187.1992,4.427143,0,0,10.11469,5.687544,5.403167,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,5.943484,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,10.69215,10.69215,4.549122,0,1.486928,10.69215,60.47749,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,11.76136,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,7.989076,7.989076,4.423921,0,1.455252,7.989076,46.97409,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,8.787984,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,10.49448,10.49448,9.799994,0,2.815399,10.49448,6.965959,7.771561E-16,0,0,0.7310414,0.7310414,0.6944894,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,11.54393,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1704622,0,0,0,29.59898
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.011681,3.011681,0,0,0,3.011681,0,0,0,0,0,3.170191,3.011681,0,0,0,29.59898,0,3.170191,-3.170191,35.65841,91.43163,0.1704622,3.312849,0,0,29.59898
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.522434,26.42879,0,0,0,35.65841,91.43163,0.1704622,0,0,0,26.42879
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.522434,26.42879,0,0,0,35.65841,91.43163,0.1704622,0,0,0,26.42879
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.476196,1.476196,0,0,0,1.476196,0,0,0,0,0,1.55389,1.476196,0,0,3.522434,26.42879,0,1.55389,-1.55389,34.02046,87.23177,0.1704622,1.623815,0,0,26.42879
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.626585,1.626585,0,0,0,1.626585,0,0,0,0,0,1.712194,1.626585,0,0,5.248979,24.8749,0,1.712194,-1.712194,32.21565,82.60406,0.1704622,1.789243,0,0,24.8749
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.8822681,0.8822681,0,0,0,0.8822681,0,0,0,0,0,0.9287033,0.8822681,0,0,7.151417,23.1627,0,0.9287033,-0.9287033,31.23671,80.09396,0.1704622,0.9704949,0,0,23.1627
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.02812,2.02812,0,0,0,2.02812,0,0,0,0,0,2.134863,2.02812,0,0,8.18331,22.234,0,2.134863,-2.134863,28.98637,74.32387,0.1704622,2.230932,0,0,22.234
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.55538,20.09914,0,0,0,28.98637,74.32387,0.1704622,0,0,0,20.09914
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.248368,2.248368,0,0,0,2.248368,0,0,0,0,0,2.366703,2.248368,0,0,10.55538,20.09914,0,2.366703,-2.366703,26.49164,67.92715,0.1704622,2.473204,0,0,20.09914
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.9808899,0.9808899,0,0,0,0.9808899,0,0,1.110223E-16,0,0,1.032516,0.9808899,0,0,13.18505,17.73243,0,1.032516,-1.032516,25.40327,65.13647,0.1704622,1.078979,0,0,17.73243
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.550545,0.550545,0,0,0,0.550545,0,0,0,0,0,0.5795211,0.550545,0,0,14.33229,16.69992,0,0.5795211,-0.5795211,24.79241,63.57014,0.1704622,0.6055995,0,0,16.69992
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,5.980662,5.980662,0,0,0,5.980662,27.82463,0,8.881784E-16,0,1.664097,6.295434,5.980662,0,0,14.9762,16.1204,0,4.631336,-4.631336,19.91055,51.05259,0.1704622,6.578728,1.331278,0,17.78449
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.103959,3.103959,0,0,0,3.103959,169.0257,0,0,0,5.246488,3.267325,3.103959,0,0,20.12213,11.48906,1.979162,0,1.979162,21.78815,55.86693,0.170285,3.414355,4.19719,0,16.73555
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,7.640227,7.640227,12,0,3.372,7.640227,92.89795,8.881784E-16,0,0,7.097614,0,0,4.359773,4.141784,18.14297,13.27031,11.2394,0,11.2394,32.45078,83.20695,0.1706068,8.40425,5.678092,12,20.36792
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.851466,2.851466,0,0,0,2.851466,309.4756,0,0,0,8.824592,3.001543,2.851466,0,0,6.90357,23.38577,5.823049,0,5.823049,37.97501,97.37161,0.1700895,3.136613,7.059673,0,32.21036
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,9.735707,0,0,10.81623,0,0,0,0,1.080522,28.62651,1.080522,0,1.080522,39.00008,100,0.1699938,0,8.652984,0,39.44274
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,8.754623,8.754623,3,0,1.095,8.754623,144.9838,6.63529,0,0,12.69279,6.057498,5.754623,0,0,0,29.59898,0,0,0,39.00008,100,0.1699938,9.630086,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,8.525101,8.525101,3,0,1.095,8.525101,139.819,6.103816,0,0,11.91971,5.815896,5.525101,0,0,0,29.59898,0,0,0,39.00008,100,0.1699938,9.377611,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.766794,1.766794,0,0,0,1.766794,397.2077,5.158057,0,0,7.01784,1.859783,1.766794,0,0,0,29.59898,0,0,0,39.00008,100,0.1699938,1.943473,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.459465,1.459465,0,0,0,1.459465,193.7769,1.291828,0,0,2.828107,1.536279,1.459465,0,0,0,29.59898,0,0,0,39.00008,100,0.1699938,1.605411,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,6.650741,6.650741,0,0,0,6.650741,41.37958,8.881784E-16,0,0,2.752049,7.00078,6.650741,0,0,0,29.59898,0,4.248731,-4.248731,34.52152,88.51655,0.1699938,7.315815,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,11.7149,11.7149,12,0,3.372,11.7149,13.83547,0,0,0,1.620811,0,0,0.2851033,0.2708481,4.720812,25.35025,1.89166,0,1.89166,36.31611,93.11804,0.1700933,12.88639,1.296649,12,26.97106
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2652862,0.2652862,0,0,0,0.2652862,113.5128,0,0,0,0.3011338,0.2792486,0.2652862,0,0,2.829153,27.05274,0.02188514,0,0.02188514,36.33687,93.17127,0.1700914,0.2918148,0.240907,0,27.35387
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807268,27.07244,0,0,0,36.33687,93.17127,0.1700914,0,0,0,27.07244
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2878068,0.2878068,0,0,0,0.2878068,0,0,5.551115E-17,0,0,0.3029545,0.2878068,0,0,2.807268,27.07244,0,0.3029545,-0.3029545,36.01753,92.35245,0.1700914,0.3165875,0,0,27.07244
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,11.01923,11.01923,12,0,3.372,11.01923,0,0,0,0,0,0,0,0.9807669,0.9317285,3.143884,26.76948,0.9317285,0,0.9317285,36.90144,94.6189,0.1701523,12.12116,0,12,26.76948
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.212155,27.60804,0,0,0,36.90144,94.6189,0.1701523,0,0,0,27.60804
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.6041119,0.6041119,0,0,0,0.6041119,0,0,1.110223E-16,0,0,0.6359072,0.6041119,0,0,2.212155,27.60804,0,0.6359072,-0.6359072,36.23114,92.90017,0.1701523,0.6645231,0,0,27.60804
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.690947,0.690947,0,0,0,0.690947,0,0,1.110223E-16,0,0,0.7273126,0.690947,0,0,2.918719,26.97213,0,0.7273126,-0.7273126,35.46449,90.93439,0.1701523,0.7600417,0,0,26.97213
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.073645,1.073645,0,0,0,1.073645,0,0,0,0,0,1.130153,1.073645,0,0,3.726844,26.24482,0,1.130153,-1.130153,34.2732,87.87981,0.1701523,1.18101,0,0,26.24482
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.528504,1.528504,0,0,0,1.528504,0,0,2.220446E-16,0,0,1.608952,1.528504,0,0,4.98257,25.11467,0,1.608952,-1.608952,32.57721,83.53115,0.1701523,1.681355,0,0,25.11467
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.770294,23.50571,0,0,0,32.57721,83.53115,0.1701523,0,0,0,23.50571
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.7006456,0.7006456,0,0,0,0.7006456,0,0,1.110223E-16,0,0,0.7375216,0.7006456,0,0,6.770294,23.50571,0,0.7375216,-0.7375216,31.7998,81.53778,0.1701523,0.7707102,0,0,23.50571
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.8006396,0.8006396,0,0,0,0.8006396,0,0,1.110223E-16,0,0,0.8427785,0.8006396,0,0,7.589763,22.76819,0,0.8427785,-0.8427785,30.91143,79.25992,0.1701523,0.8807036,0,0,22.76819
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1610628,0.1610628,0,0,0,0.1610628,0,0,2.775558E-17,0,0,0.1695398,0.1610628,0,0,8.526183,21.92541,0,0.1695398,-0.1695398,30.73272,78.80169,0.1701523,0.1771691,0,0,21.92541
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,4.392723,4.392723,0,0,0,4.392723,15.19374,0,0,0,0.6674188,4.623919,4.392723,0,0,8.714561,21.75587,0,3.9565,-3.9565,26.5622,68.10808,0.1701523,4.831995,0.5339351,0,22.42329
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,7.567756,7.567756,0,0,0,7.567756,24.46092,0,8.881784E-16,0,1.851143,7.966059,7.567756,0,0,13.11067,17.79937,0,6.114916,-6.114916,20.11651,51.5807,0.1701523,8.324532,1.480914,0,19.65052
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.97622,2.97622,0,0,0,2.97622,141.4742,0,0,0,4.210584,3.132863,2.97622,0,0,19.90502,11.68446,1.077721,0,1.077721,21.13893,54.20228,0.1700571,3.273842,3.368467,0,15.89504
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,7.681414,7.681414,12,0,3.372,7.681414,87.65938,0,0,0,6.733479,0,0,4.318586,4.102657,18.8273,12.65441,10.83614,0,10.83614,31.41899,80.56136,0.170412,8.449555,5.386784,12,19.38789
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,3.837374,3.837374,0,0,0,3.837374,153.5135,0,0,0,5.890887,4.039341,3.837374,0,0,7.991166,22.40693,1.851545,0,1.851545,33.17552,85.06527,0.1702492,4.221112,4.712709,0,28.29782
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,3.703674,3.703674,0,0,0,3.703674,213.0406,0,0,0,7.890329,3.898604,3.703674,0,0,6.139621,24.07332,3.991725,0,3.991725,36.96241,94.77521,0.1698993,4.074041,6.312263,0,31.96365
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,4.738676,4.738676,0,0,0,4.738676,164.3681,0.6528948,0,0,7.78887,4.98808,4.738676,0,0,2.147895,27.66587,2.147895,0,2.147895,39.00008,100,0.1697116,5.212543,6.231096,0,35.45474
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2584389,0.2584389,0,0,0,0.2584389,2477.965,6.131985,0,0,6.404026,0.2720409,0.2584389,0,0,0,29.59898,0,0,0,39.00008,100,0.1697116,0.2842828,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,5.98737,5.98737,0,0,0,5.98737,123.6265,1.099484,0,0,7.401979,6.302495,5.98737,0,0,0,29.59898,0,0,0,39.00008,100,0.1697116,6.586107,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1697116,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,9.004112,9.004112,8.172407,0,2.403619,9.004112,9.7231,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1697116,9.904524,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,8.906071,8.906071,8.578236,0,2.506294,8.906071,3.874767,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1697116,9.796678,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.8500173,0.8500173,0,0,0,0.8500173,0,0,0,0,0,0.8947551,0.8500173,0,0,0,29.59898,0,0.8947551,-0.8947551,38.05692,97.58166,0.1697116,0.9350191,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,5.173942,5.173942,0,0,0,5.173942,0,0,0,0,0,5.446255,5.173942,0,0,0.9941723,28.70422,0,5.446255,-5.446255,32.31607,82.86154,0.1697116,5.691337,0,0,28.70422
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,16.65797,16.65797,12,0,3.372,16.65797,0,0,0,0,0,4.903131,4.657974,0,0,7.045567,23.25797,0,4.903131,-4.903131,27.14771,69.60938,0.1697116,18.32377,0,12,23.25797
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.807325,2.807325,11.60733,0,3.272653,2.807325,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.49349,18.35484,8.36,0,8.36,35.0787,89.94522,0.1702242,3.088058,0,12,18.35484
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.674567,2.674567,0,0,0,2.674567,0,0,0,0,0,2.815334,2.674567,0,0,4.13349,25.87884,0,2.815334,-2.815334,32.11108,82.33595,0.1702242,2.942024,0,0,25.87884
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.920802,2.920802,0,0,0,2.920802,0,0,4.440892E-16,0,0,3.074528,2.920802,0,0,7.261638,23.0635,0,3.074528,-3.074528,28.87025,74.02612,0.1702242,3.212882,0,0,23.0635
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.42235,2.42235,0,0,0,2.42235,0,0,0,0,0,2.549842,2.42235,0,0,10.67778,19.98898,0,2.549842,-2.549842,26.18248,67.13442,0.1702242,2.664585,0,0,19.98898
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.481009,1.481009,0,0,0,1.481009,0,0,2.220446E-16,0,0,1.558957,1.481009,0,0,13.51094,17.43913,0,1.558957,-1.558957,24.53919,62.92088,0.1702242,1.62911,0,0,17.43913
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,3.368413,3.368413,0,0,0,3.368413,0,0,4.440892E-16,0,0,3.545698,3.368413,0,0,15.24311,15.88018,0,3.545698,-3.545698,20.8017,53.33758,0.1702242,3.705255,0,0,15.88018
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.64849,2.64849,0,0,0,2.64849,0,0,0,0,0,2.787884,2.64849,0,0,19.18278,12.33448,0,2.787884,-2.787884,17.86301,45.8025,0.1702242,2.913339,0,0,12.33448
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.9544402,0.9544402,0,0,0,0.9544402,0,0,1.110223E-16,0,0,1.004674,0.9544402,0,0,22.28043,9.546595,0,1.004674,-1.004674,16.80399,43.08707,0.1702242,1.049884,0,0,9.546595
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,3.334903,3.334903,0,0,0,3.334903,0,0,4.440892E-16,0,0,3.510424,3.334903,0,0,23.39673,8.541921,0,3.510424,-3.510424,13.10368,33.59911,0.1702242,3.668393,0,0,8.541921
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,10.5875,10.5875,12,0,3.372,10.5875,21.2197,0,0,0,2.246636,0,0,1.412498,1.341873,27.2972,5.031496,3.588509,0,3.588509,16.50804,42.32821,0.1704216,11.64625,1.797309,12,7.278132
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,6.85748,6.85748,12,0,3.372,6.85748,84.13203,0,0,0,5.769337,0,0,5.14252,4.885395,23.70869,8.261154,10.65473,0,10.65473,26.616,68.24603,0.1707847,7.543227,4.615469,12,14.03049
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,14.08445,14.08445,12,0,3.372,14.08445,55.67433,0,0,0,7.841423,2.194157,2.084449,0,0,13.05396,17.85041,5.647265,0,5.647265,31.97347,81.98309,0.1710603,15.49289,6.273138,12,25.69184
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,5.148594,5.148594,0,0,0,5.148594,197.8389,0,0,0,10.18592,5.419573,5.148594,0,0,7.406696,22.93295,4.766351,0,4.766351,36.49523,93.57732,0.1706479,5.663454,8.148739,0,33.11887
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,12.74204,12.74204,5.458596,0,1.717025,12.74204,80.89074,0,0,0,10.30713,7.666788,7.283449,0,0,2.640346,27.22267,2.640346,0,2.640346,39.00008,100,0.1705732,14.01625,8.245707,12,37.5298
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,9.287583,9.287583,3,0,1.095,9.287583,137.1717,6.121429,0,0,12.73994,6.618508,6.287583,0,0,0,29.59898,0,0,0,39.00008,100,0.1705732,10.21634,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.958341,2.958341,0,0,0,2.958341,412.4104,9.086461,0,0,12.2005,3.114043,2.958341,0,0,0,29.59898,0,0,0,39.00008,100,0.1705732,3.254175,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,5.982748,5.982748,0,0,0,5.982748,184.5704,4.744751,0,0,11.04238,6.297629,5.982748,0,0,0,29.59898,0,0,0,39.00008,100,0.1705732,6.581022,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705732,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705732,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.09254285,0.09254285,0,0,0,0.09254285,3434.385,3.080864,0,0,3.178277,0.09741352,0.09254285,0,0,0,29.59898,0,0,0,39.00008,100,0.1705732,0.1017971,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705732,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,5.166209,5.166209,0,0,0,5.166209,0,0,8.881784E-16,0,0,5.438115,5.166209,0,0,0,29.59898,0,5.438115,-5.438115,33.2678,85.30189,0.1705732,5.68283,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,14.44627,14.44627,12,0,3.372,14.44627,0,0,0,0,0,2.575023,2.446272,0,0,6.04235,24.16086,0,2.575023,-2.575023,30.55349,78.34212,0.1705732,15.8909,0,12,24.16086
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,6.359178,6.359178,12,0,3.372,6.359178,0,0,0,0,0,0,0,5.640822,5.358781,8.903486,21.58584,5.358781,0,5.358781,35.63728,91.37745,0.1709115,6.995095,0,12,21.58584
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.6028745,0.6028745,0,0,0,0.6028745,0,0,0,0,0,0.6346048,0.6028745,0,0,3.544705,26.40874,0,0.6346048,-0.6346048,34.96834,89.66224,0.1709115,0.6631619,0,0,26.40874
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.3919342,0.3919342,0,0,0,0.3919342,0,0,5.551115E-17,0,0,0.4125624,0.3919342,0,0,4.249821,25.77414,0,0.4125624,-0.4125624,34.53347,88.54716,0.1709115,0.4311277,0,0,25.77414
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.511444,1.511444,0,0,0,1.511444,0,0,0,0,0,1.590994,1.511444,0,0,4.708224,25.36158,0,1.590994,-1.590994,32.85641,84.24704,0.1709115,1.662588,0,0,25.36158
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.579885,3.579885,0,0,0,3.579885,0,0,4.440892E-16,0,0,3.7683,3.579885,0,0,6.475995,23.77058,0,3.7683,-3.7683,28.88427,74.0621,0.1709115,3.937873,0,0,23.77058
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.542898,1.542898,0,0,0,1.542898,0,0,2.220446E-16,0,0,1.624103,1.542898,0,0,10.66299,20.00228,0,1.624103,-1.624103,27.17232,69.67248,0.1709115,1.697187,0,0,20.00228
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.047455,1.047455,0,0,0,1.047455,0,0,0,0,0,1.102584,1.047455,0,0,12.46755,18.37818,0,1.102584,-1.102584,26.01009,66.69241,0.1709115,1.152201,0,0,18.37818
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.878339,1.878339,0,0,0,1.878339,0,0,2.220446E-16,0,0,1.977199,1.878339,0,0,13.69265,17.2756,0,1.977199,-1.977199,23.92594,61.34845,0.1709115,2.066173,0,0,17.2756
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.102629,3.102629,0,0,0,3.102629,0,0,0,0,0,3.265925,3.102629,0,0,15.88953,15.2984,0,3.265925,-3.265925,20.48335,52.52132,0.1709115,3.412892,0,0,15.2984
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.51834,12.03247,0,0,0,20.48335,52.52132,0.1709115,0,0,0,12.03247
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.78484,2.78484,0,0,0,2.78484,61.72184,0,0,0,1.718855,2.931411,2.78484,0,0,19.51834,12.03247,0,1.212556,-1.212556,19.20521,49.24403,0.1709115,3.063324,1.375084,0,13.75133
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,10.62944,10.62944,12,0,3.372,10.62944,47.25971,0,0,0,5.023442,0,0,1.370561,1.302033,20.86562,10.81992,6.325475,0,6.325475,25.20608,64.63084,0.1712357,11.69238,4.018754,12,15.84336
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,6.149609,6.149609,11.77368,0,3.314741,6.149609,140.1727,0,0,0,8.620073,0,0,5.624073,5.342869,14.54015,16.51284,13.96294,0,13.96294,38.45249,98.59593,0.1712733,6.764569,6.896059,12,25.13292
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,12.65287,12.65287,4.292871,0,1.422096,12.65287,83.66886,1.209306,0,0,10.58651,8.8,8.36,0,0,0.5772074,29.07949,0.5772074,0,0.5772074,39.00008,100,0.1712241,13.91816,8.469211,12,39.666
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,12.42088,12.42088,4.060884,0,1.363404,12.42088,82.48753,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1712241,13.66297,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,5.499775,5.499775,0,0,0,5.499775,214.466,6.005908,0,0,11.79515,5.789237,5.499775,0,0,0,29.59898,0,0,0,39.00008,100,0.1712241,6.049753,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.276329,2.276329,0,0,0,2.276329,461.0928,8.099854,0,0,10.49599,2.396136,2.276329,0,0,0,29.59898,0,0,0,39.00008,100,0.1712241,2.503962,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,9.154684,9.154684,3,0,1.095,9.154684,73.52507,0.2523729,0,0,6.730988,6.478614,6.154684,0,0,0,29.59898,0,0,0,39.00008,100,0.1712241,10.07015,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.7582413,0.7582413,0,0,0,0.7582413,705.6234,4.552179,0,0,5.350327,0.7981487,0.7582413,0,0,0,29.59898,0,0,0,39.00008,100,0.1712241,0.8340654,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,6.217795,6.217795,0,0,0,6.217795,60.71834,0,0,0,3.775342,6.545047,6.217795,0,0,0,29.59898,0,2.769705,-2.769705,36.08055,92.51405,0.1712241,6.839574,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.146006,1.146006,0,0,0,1.146006,91.84779,0,0,0,1.052581,1.206322,1.146006,0,0,3.07745,26.82927,0,0.153741,-0.153741,35.9185,92.09852,0.1712241,1.260607,0.842065,0,27.88186
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.75781,2.75781,0,0,0,2.75781,11.84466,0,4.440892E-16,0,0.3266532,2.902958,2.75781,0,0,3.248274,26.67553,0,2.576304,-2.576304,33.20283,85.13529,0.1712241,3.033591,0.2613226,0,27.00219
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,4.542388,4.542388,0,0,0,4.542388,0,0,8.881784E-16,0,0,4.781461,4.542388,0,0,6.110834,24.09923,0,4.781461,-4.781461,28.16273,72.21198,0.1712241,4.996626,0,0,24.09923
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.704199,2.704199,0,0,0,2.704199,0,0,0,0,0,2.846525,2.704199,0,0,11.42357,19.31777,0,2.846525,-2.846525,25.16223,64.5184,0.1712241,2.974619,0,0,19.31777
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.58637,16.47124,0,0,0,25.16223,64.5184,0.1712241,0,0,0,16.47124
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.58637,16.47124,0,0,0,25.16223,64.5184,0.1712241,0,0,0,16.47124
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.204376,2.204376,0,0,0,2.204376,0,0,4.440892E-16,0,0,2.320395,2.204376,0,0,14.58637,16.47124,0,2.320395,-2.320395,22.71632,58.24685,0.1712241,2.424813,0,0,16.47124
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.206898,2.206898,0,0,0,2.206898,0,0,0,0,0,2.32305,2.206898,0,0,17.16459,14.15085,0,2.32305,-2.32305,20.26761,51.96812,0.1712241,2.427588,0,0,14.15085
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.74576,11.8278,0,0,0,20.26761,51.96812,0.1712241,0,0,0,11.8278
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.592713,1.592713,0,0,0,1.592713,0,0,2.220446E-16,0,0,1.67654,1.592713,0,0,19.74576,11.8278,0,1.67654,-1.67654,18.50038,47.43678,0.1712241,1.751984,0,0,11.8278
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.511207,2.511207,0,0,0,2.511207,0,0,4.440892E-16,0,0,2.643375,2.511207,0,0,21.60858,10.15126,0,2.643375,-2.643375,15.71402,40.29227,0.1712241,2.762327,0,0,10.15126
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.9578954,0.9578954,0,0,0,0.9578954,0,0,1.110223E-16,0,0,1.008311,0.9578954,0,0,24.54566,7.50788,0,1.008311,-1.008311,14.65116,37.56701,0.1712241,1.053685,0,0,7.50788
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,3.494449,3.494449,0,0,0,3.494449,0,0,4.440892E-16,0,0,3.678367,3.494449,0,0,25.66601,6.499569,0,3.678367,-3.678367,10.77382,27.62513,0.1712241,3.843894,0,0,6.499569
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,3.860007,3.860007,12,0,3.372,3.860007,0,0,0,0,0,0,0,8.139993,7.732993,29.75308,2.821202,7.732993,0,7.732993,18.10999,46.43577,0.1717028,4.246008,0,12,2.821202
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,8.055284,8.055284,12,0,3.372,8.055284,10.95336,0,0,0,0.8823246,0,0,3.944717,3.747481,22.02009,9.780896,4.629806,0,4.629806,22.5022,57.69785,0.1719751,8.860812,0.7058597,12,10.66322
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,7.840526,7.840526,12,0,3.372,7.840526,44.48535,0,0,0,3.487885,0,0,4.159474,3.9515,17.39029,13.94772,7.439386,0,7.439386,29.55983,75.79427,0.1723804,8.624578,2.790308,12,17.43561
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,6.78884,6.78884,12,0,3.372,6.78884,59.5007,0,0,0,4.039407,0,0,5.21116,4.950603,9.9509,20.64317,8.990009,0,8.990009,38.0885,97.66262,0.1728622,7.467723,3.231526,12,24.68258
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,4.345895,4.345895,0,0,0,4.345895,202.8188,3.278775,0,0,8.814292,4.574626,4.345895,0,0,0.9608908,28.73418,0.9608908,0,0.9608908,39.00008,100,0.1727806,4.780484,7.051434,0,37.54847
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,9.020479,9.020479,3.219844,0,1.15062,9.020479,67.68967,0,0,0,6.105933,6.105933,5.800636,0,0,0,29.59898,0,0,0,39.00008,100,0.1727806,9.922527,4.884746,12,35.70491
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,3.95321,3.95321,0,0,0,3.95321,212.1989,4.227395,0,0,8.388669,4.161274,3.95321,0,0,0,29.59898,0,0,0,39.00008,100,0.1727806,4.348531,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,9.489305,9.489305,3,0,1.095,9.489305,101.8127,2.830473,0,0,9.661321,6.830847,6.489305,0,0,0,29.59898,0,0,0,39.00008,100,0.1727806,10.43824,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,6.527219,6.527219,0,0,0,6.527219,92.33667,0,0,0,6.027016,6.870757,6.527219,0,0,0,29.59898,0,0.8437403,-0.8437403,38.1107,97.71954,0.1727806,7.179941,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,5.344227,5.344227,0,0,0,5.344227,67.66993,0,0,0,3.616434,5.625502,5.344227,0,0,0.9374892,28.75524,0,2.009068,-2.009068,35.99295,92.28944,0.1727806,5.87865,2.893147,0,32.37167
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.7989793,0.7989793,0,0,0,0.7989793,385.7379,0,0,0,3.081966,0.8410309,0.7989793,0,0,3.169786,26.74617,2.240935,0,2.240935,38.11889,97.74055,0.1725906,0.8788773,2.465573,0,29.82814
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.463498,2.463498,0,0,0,2.463498,72.70989,0,4.440892E-16,0,1.791207,2.593156,2.463498,0,0,0.9288514,28.76301,0,0.801949,-0.801949,37.27356,95.57305,0.1725906,2.709848,1.432966,0,30.55422
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,1.819906,27.96106,0.6218672,0,0.6218672,37.86352,97.08575,0.172538,0,0.4974938,0,28.58293
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,13.89957,13.89957,12,0,3.372,13.89957,0,0,0,0,0,1.999551,1.899574,0,0,1.198039,28.52074,0,1.999551,-1.999551,35.75581,91.68137,0.172538,15.28953,0,12,28.52074
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,10.78722,10.78722,12,0,3.372,10.78722,0,0,0,0,0,0,0,1.212781,1.152142,3.419762,26.52119,1.152142,0,1.152142,36.84882,94.48398,0.1726076,11.86594,0,12,26.52119
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.883677,1.883677,0,0,0,1.883677,0,0,2.220446E-16,0,0,1.982818,1.883677,0,0,2.267621,27.55812,0,1.982818,-1.982818,34.75875,89.12482,0.1726076,2.072045,0,0,27.55812
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.470752,25.5753,0,0,0,34.75875,89.12482,0.1726076,0,0,0,25.5753
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.671198,1.671198,0,0,0,1.671198,0,0,2.220446E-16,0,0,1.759156,1.671198,0,0,4.470752,25.5753,0,1.759156,-1.759156,32.90444,84.37019,0.1726076,1.838318,0,0,25.5753
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.178235,2.178235,0,0,0,2.178235,0,0,4.440892E-16,0,0,2.292879,2.178235,0,0,6.42537,23.81614,0,2.292879,-2.292879,30.48753,78.173,0.1726076,2.396058,0,0,23.81614
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.392299,2.392299,0,0,0,2.392299,0,0,4.440892E-16,0,0,2.518209,2.392299,0,0,8.973013,21.52327,0,2.518209,-2.518209,27.83311,71.36679,0.1726076,2.631529,0,0,21.52327
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.308568,1.308568,0,0,0,1.308568,0,0,2.220446E-16,0,0,1.37744,1.308568,0,0,11.77102,19.00506,0,1.37744,-1.37744,26.38116,67.64385,0.1726076,1.439425,0,0,19.00506
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.7386789,0.7386789,0,0,0,0.7386789,0,0,1.110223E-16,0,0,0.7775567,0.7386789,0,0,13.30151,17.62762,0,0.7775567,-0.7775567,25.56154,65.54227,0.1726076,0.8125467,0,0,17.62762
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.16546,16.85006,0,0,0,25.56154,65.54227,0.1726076,0,0,0,16.85006
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.16546,16.85006,0,0,0,25.56154,65.54227,0.1726076,0,0,0,16.85006
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002434803,0.002434803,0,0,0,0.002434803,0,0,0,0,0,0.00256295,0.002434803,0,0,14.16546,16.85006,0,0.00256295,-0.00256295,25.55884,65.53535,0.1726076,0.002678283,0,0,16.85006
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,3.989865,3.989865,0,0,0,3.989865,61.62674,0,4.440892E-16,0,2.458824,4.199858,3.989865,0,0,14.16831,16.8475,0,1.741034,-1.741034,23.72363,60.82969,0.1726076,4.388852,1.967059,0,19.30632
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.598324,2.598324,0,0,0,2.598324,204.4942,0,0,0,5.313421,2.735078,2.598324,0,0,16.10279,15.10646,2.578344,0,2.578344,26.16966,67.10155,0.1723898,2.858156,4.250737,0,20.41989
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,13.52445,17.42697,8.247445,0,8.247445,33.99387,87.1636,0.1716965,0,6.597956,0,25.67442
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,7.322922,7.322922,0,0,0,7.322922,112.976,0,0,0,8.273144,7.708339,7.322922,0,0,5.277005,24.84967,0.5648049,0,0.5648049,34.52969,88.5375,0.1716492,8.055214,6.618515,0,33.12282
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,3.22555,0,0,7.93775,0,0,0,0,4.7122,25.358,4.7122,0,4.7122,39.00008,100,0.1712558,0,6.3502,0,33.29575
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,6.240874,6.240874,0,0,0,6.240874,152.1807,2.928068,0,0,9.497409,6.569341,6.240874,0,0,0,29.59898,0,0,0,39.00008,100,0.1712558,6.864961,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,8.525385,8.525385,3,0,1.095,8.525385,154.7131,7.37369,0,0,13.18988,5.816195,5.525385,0,0,0,29.59898,0,0,0,39.00008,100,0.1712558,9.377924,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,4.370934,4.370934,0,0,0,4.370934,281.5822,7.706792,0,0,12.30778,4.600983,4.370934,0,0,0,29.59898,0,0,0,39.00008,100,0.1712558,4.808028,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.01277,2.01277,0,0,0,2.01277,383.2595,5.595425,0,0,7.71413,2.118705,2.01277,0,0,0,29.59898,0,0,0,39.00008,100,0.1712558,2.214046,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,7.403675,7.403675,0,0,0,7.403675,76.93054,8.881784E-16,0,0,5.695687,7.793342,7.403675,0,0,0,29.59898,0,2.097655,-2.097655,36.78896,94.33047,0.1712558,8.144042,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.116329,2.116329,0,0,0,2.116329,140.8688,0,0,0,2.981248,2.227715,2.116329,0,0,2.330728,27.50132,0.7535328,0,0.7535328,37.50382,96.16344,0.1711931,2.327962,2.384998,0,30.48257
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.373453,2.373453,0,0,0,2.373453,30.0994,0,0,0,0.7143952,2.498372,2.373453,0,0,1.577195,28.1795,0,1.783977,-1.783977,35.62334,91.34172,0.1711931,2.610799,0.5715162,0,28.8939
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.559391,26.39553,0,0,0,35.62334,91.34172,0.1711931,0,0,0,26.39553
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,3.730463,3.730463,0,0,0,3.730463,0,0,4.440892E-16,0,0,3.926803,3.730463,0,0,3.559391,26.39553,0,3.926803,-3.926803,31.48413,80.72838,0.1711931,4.103509,0,0,26.39553
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,5.15167,5.15167,0,0,0,5.15167,0,0,8.881784E-16,0,0,5.422811,5.15167,0,0,7.922506,22.46872,0,5.422811,-5.422811,25.76798,66.07162,0.1711931,5.666837,0,0,22.46872
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,3.71381,3.71381,0,0,0,3.71381,0,0,0,0,0,3.909274,3.71381,0,0,13.94785,17.04591,0,3.909274,-3.909274,21.64725,55.50565,0.1711931,4.085192,0,0,17.04591
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.6828551,0.6828551,0,0,0,0.6828551,0,0,0,0,0,0.7187949,0.6828551,0,0,18.29149,13.13664,0,0.7187949,-0.7187949,20.88957,53.5629,0.1711931,0.7511407,0,0,13.13664
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.09015,12.41784,0,0,0,20.88957,53.5629,0.1711931,0,0,0,12.41784
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.973598,1.973598,0,0,0,1.973598,0,0,4.440892E-16,0,0,2.077471,1.973598,0,0,19.09015,12.41784,0,2.077471,-2.077471,18.69972,47.94791,0.1711931,2.170957,0,0,12.41784
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39845,10.34037,0,0,0,18.69972,47.94791,0.1711931,0,0,0,10.34037
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,3.284574,3.284574,0,0,0,3.284574,0,0,4.440892E-16,0,0,3.457446,3.284574,0,0,21.39845,10.34037,0,3.457446,-3.457446,15.05526,38.60314,0.1711931,3.613031,0,0,10.34037
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.46371,1.46371,0,0,0,1.46371,0,0,2.220446E-16,0,0,1.540747,1.46371,0,0,25.24006,6.882926,0,1.540747,-1.540747,13.43117,34.43882,0.1711931,1.610081,0,0,6.882926
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.7038874,0.7038874,0,0,0,0.7038874,0,0,0,0,0,0.7409341,0.7038874,0,0,26.952,5.342178,0,0.7409341,-0.7409341,12.65015,32.43623,0.1711931,0.7742761,0,0,5.342178
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,3.298648,3.298648,0,0,0,3.298648,0,0,0,0,0,3.472261,3.298648,0,0,27.77526,4.601244,0,3.472261,-3.472261,8.990068,23.05141,0.1711931,3.628513,0,0,4.601244
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.194812,2.194812,10.99481,0,3.117687,2.194812,36.55786,0,0,0,0.8023764,0,0,8.8,8.36,31.63333,1.128983,9.162376,0,9.162376,17.68226,45.33904,0.1715217,2.414294,0.6419011,12,1.93136
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,11.68195,11.68195,12,0,3.372,11.68195,24.99154,0,0,0,2.9195,0,0,0.3180496,0.3021472,22.47095,9.375122,3.221647,0,3.221647,20.73858,53.17575,0.1716747,12.85015,2.3356,12,12.29462
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.848282,1.848282,10.64828,0,3.030015,1.848282,319.0601,0,0,0,5.897129,0,0,8.8,8.36,19.2493,12.2746,14.25713,0,14.25713,34.26408,87.85645,0.1715318,2.03311,4.717703,12,18.17173
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,5.853373,5.853373,0,0,0,5.853373,98.143,0,0,0,5.744675,6.161445,5.853373,0,0,4.992176,25.10602,0,0.4167697,-0.4167697,33.82477,86.73001,0.1715318,6.43871,4.59574,0,30.85069
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,9.551505,9.551505,10.26128,0,2.932103,9.551505,49.29196,0,0,0,4.708124,0,0,0.7097724,0.6742838,5.455253,24.68925,5.382408,0,5.382408,38.93097,99.8228,0.1717873,10.50666,3.766499,12,29.39738
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,3.514566,3.514566,0,0,0,3.514566,192.2205,2.983328,0,0,6.755716,3.699543,3.514566,0,0,0.07284506,29.53342,0.07284506,0,0.07284506,39.00008,100,0.1717813,3.866022,5.404573,0,36.28913
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.075804,2.075804,0,0,0,2.075804,361.2784,5.314373,0,0,7.49943,2.185056,2.075804,0,0,0,29.59898,0,0,0,39.00008,100,0.1717813,2.283384,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,10.75898,10.75898,3,0,1.095,10.75898,98.71683,2.453576,0,0,10.62092,8.167343,7.758976,0,0,0,29.59898,0,0,0,39.00008,100,0.1717813,11.83487,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,8.354252,8.354252,3,0,1.095,8.354252,105.6035,3.186329,0,0,8.822384,5.636054,5.354251,0,0,0,29.59898,0,0,0,39.00008,100,0.1717813,9.189676,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,6.903605,6.903605,0,0,0,6.903605,83.9222,0,0,0,5.793657,7.266953,6.903605,0,0,0,29.59898,0,1.473296,-1.473296,37.44709,96.01798,0.1717813,7.593966,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,7.788359,7.788359,6.263684,0,1.920712,7.788359,41.62516,0,0,0,3.241917,1.604921,1.524675,0,0,1.636996,28.12568,1.636996,0,1.636996,39.00008,100,0.1718559,8.567195,2.593534,12,31.3676
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,13.91844,13.91844,12,0,3.372,13.91844,3.609974,0,0,0,0.5024521,2.019412,1.918442,0,0,0,29.59898,0,1.51696,-1.51696,37.40106,95.89996,0.1718559,15.31029,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,8.309418,8.309418,10.08364,0,2.887161,8.309418,0,0,0,0,0,0,0,1.774222,1.685511,1.685511,28.08202,1.685511,0,1.685511,39.00008,100,0.1719558,9.140359,0,12,28.08202
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.021434,2.021434,0,0,0,2.021434,0,0,4.440892E-16,0,0,2.127825,2.021434,0,0,0,29.59898,0,2.127825,-2.127825,36.75715,94.24892,0.1719558,2.223577,0,0,29.59898
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,8.852328,8.852328,11.34101,0,3.205276,8.852328,0,0,0,0,0,0,0,2.488685,2.36425,2.36425,27.47115,2.36425,0,2.36425,39.00008,100,0.1720957,9.73756,0,12,27.47115
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.491785,1.491785,0,0,0,1.491785,0,0,2.220446E-16,0,0,1.5703,1.491785,0,0,0,29.59898,0,1.5703,-1.5703,37.34484,95.7558,0.1720957,1.640964,0,0,29.59898
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,3.825815,3.825815,0,0,0,3.825815,0,0,0,0,0,4.027174,3.825815,0,0,1.744778,28.02868,0,4.027174,-4.027174,33.09982,84.87117,0.1720957,4.208396,0,0,28.02868
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.573534,1.573534,0,0,0,1.573534,0,0,2.220446E-16,0,0,1.656352,1.573534,0,0,6.219415,24.0015,0,1.656352,-1.656352,31.35387,80.39439,0.1720957,1.730888,0,0,24.0015
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.8816799,0.8816799,0,0,0,0.8816799,0,0,0,0,0,0.9280841,0.8816799,0,0,8.059806,22.34515,0,0.9280841,-0.9280841,30.37559,77.88596,0.1720957,0.9698479,0,0,22.34515
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.0171,2.0171,0,0,0,2.0171,0,0,0,0,0,2.123263,2.0171,0,0,9.091011,21.41707,0,2.123263,-2.123263,28.13747,72.14722,0.1720957,2.21881,0,0,21.41707
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.45019,19.29381,0,0,0,28.13747,72.14722,0.1720957,0,0,0,19.29381
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.45019,19.29381,0,0,0,28.13747,72.14722,0.1720957,0,0,0,19.29381
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.444254,3.444254,0,0,0,3.444254,0,0,4.440892E-16,0,0,3.62553,3.444254,0,0,11.45019,19.29381,0,3.62553,-3.62553,24.31583,62.34815,0.1720957,3.788679,0,0,19.29381
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.638073,1.638073,0,0,0,1.638073,0,0,2.220446E-16,0,0,1.724287,1.638073,0,0,15.47856,15.66827,0,1.724287,-1.724287,22.49827,57.68776,0.1720957,1.80188,0,0,15.66827
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,8.531063,8.531063,12,0,3.372,8.531063,18.60081,0,0,0,1.586847,0,0,3.468937,3.29549,17.39443,13.94399,4.882337,0,4.882337,27.13006,69.56412,0.1723618,9.38417,1.269477,12,15.53084
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.502544,0.502544,8.68128,0,2.532364,0.502544,943.6582,0,0,0,4.742298,0,0,8.178736,7.769799,12.5121,18.33809,12.5121,0,12.5121,39.00008,100,0.1720969,0.5527984,3.793838,12,23.08039
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,10.3394,10.3394,3,0,1.095,10.3394,76.18375,0.1512598,0,0,7.876939,7.725679,7.339396,0,0,0,29.59898,0,0,0,39.00008,100,0.1720969,11.37333,6.301551,12,37.47592
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.119962,3.119962,0,0,0,3.119962,292.8094,5.851371,0,0,9.135541,3.28417,3.119962,0,0,0,29.59898,0,0,0,39.00008,100,0.1720969,3.431958,7.308433,0,38.73452
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,11.37384,11.37384,3.013838,0,1.098501,11.37384,106.8684,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1720969,12.51122,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,8.35788,8.35788,3,0,1.095,8.35788,146.3162,6.589057,0,0,12.22893,5.639873,5.35788,0,0,0,29.59898,0,0,0,39.00008,100,0.1720969,9.193667,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,5.201103,5.201103,0,0,0,5.201103,239.4709,6.980285,0,0,12.45513,5.474846,5.201103,0,0,0,29.59898,0,0,0,39.00008,100,0.1720969,5.721214,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,7.681878,7.681878,3,0,1.095,7.681878,129.8641,5.047708,0,0,9.976,4.928292,4.681878,0,0,0,29.59898,0,0,0,39.00008,100,0.1720969,8.450066,7.9808,12,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,6.153203,6.153203,0,0,0,6.153203,103.8138,0,0,0,6.387871,6.477056,6.153203,0,0,0,29.59898,0,0.0891848,-0.0891848,38.90607,99.75895,0.1720969,6.768523,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,5.354773,5.354773,0,0,0,5.354773,121.1951,0.7540254,0,0,6.489723,5.636603,5.354773,0,0,0.09909422,29.50979,0.09909422,0,0.09909422,39.00008,100,0.1720888,5.89025,5.191778,0,35.99952
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,12.61032,12.61032,10.01505,0,2.869807,12.61032,21.66369,0,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1720888,13.87135,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,7.830891,7.830891,7.395491,0,2.207059,7.830891,5.852666,6.661338E-16,0,0,0.4583159,0.4583159,0.4354002,0,0,0,29.59898,0,0,0,39.00008,100,0.1720888,8.61398,0.3666528,12,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1720888,0,0,0,29.59898
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,7.816186,7.816186,7.816186,0,2.313495,7.816186,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1720888,8.597805,0,12,29.59898
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,7.296255,7.296255,0,0,0,7.296255,0,0,8.881784E-16,0,0,7.680269,7.296255,0,0,0,29.59898,0,7.680269,-7.680269,30.90436,79.2418,0.1720888,8.025881,0,0,29.59898
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,4.149506,4.149506,0,0,0,4.149506,0,0,8.881784E-16,0,0,4.3679,4.149506,0,0,8.533632,21.91871,0,4.3679,-4.3679,26.30019,67.43626,0.1720888,4.564456,0,0,21.91871
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.533372,1.533372,0,0,0,1.533372,0,0,0,0,0,1.614075,1.533372,0,0,13.38685,17.55081,0,1.614075,-1.614075,24.59881,63.07374,0.1720888,1.686709,0,0,17.55081
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.572966,2.572966,0,0,0,2.572966,0,0,4.440892E-16,0,0,2.708386,2.572966,0,0,15.18027,15.93673,0,2.708386,-2.708386,21.74392,55.75352,0.1720888,2.830263,0,0,15.93673
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.301765,1.301765,0,0,0,1.301765,0,0,2.220446E-16,0,0,1.370279,1.301765,0,0,18.18959,13.22835,0,1.370279,-1.370279,20.29952,52.04994,0.1720888,1.431942,0,0,13.22835
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.119338,1.119338,0,0,0,1.119338,0,0,0,0,0,1.178251,1.119338,0,0,19.71212,11.85807,0,1.178251,-1.178251,19.05753,48.86537,0.1720888,1.231272,0,0,11.85807
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,3.472756,3.472756,0,0,0,3.472756,0,0,4.440892E-16,0,0,3.655533,3.472756,0,0,21.02129,10.67982,0,3.655533,-3.655533,15.20426,38.98521,0.1720888,3.820032,0,0,10.67982
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.4694457,0.4694457,0,0,0,0.4694457,0,0,5.551115E-17,0,0,0.4941534,0.4694457,0,0,25.08299,7.024285,0,0.4941534,-0.4941534,14.68338,37.64961,0.1720888,0.5163903,0,0,7.024285
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,6.086315,6.086315,12,0,3.372,6.086315,0,0,0,0,0,0,0,5.913685,5.618001,25.63205,6.530132,5.618001,0,5.618001,20.01308,51.31549,0.1724173,6.694946,0,12,6.530132
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.63476,1.63476,10.43476,0,2.975994,1.63476,0,0,0,0,0,0,0,8.8,8.36,20.01405,11.58633,8.36,0,8.36,27.94407,71.65133,0.1727224,1.798236,0,12,11.58633
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,3.70101,3.70101,11.41212,0,3.223265,3.70101,39.25639,0,0,0,1.452883,0,0,7.711105,7.32555,11.65405,19.11033,8.778433,0,8.778433,36.27203,93.00501,0.1731198,4.071111,1.162306,12,20.56322
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,15.47293,15.47293,12,0,3.372,15.47293,19.92566,0,0,0,3.083084,3.655718,3.472932,0,0,2.875618,27.01092,0,0.5726345,-0.5726345,35.66842,91.4573,0.1731198,17.02023,2.466467,12,30.09401
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.9349667,0.9349667,0,0,0,0.9349667,439.1151,0,0,0,4.10558,0.9841755,0.9349667,0,0,3.511878,26.43829,3.121405,0,3.121405,38.62964,99.05016,0.1728671,1.028463,3.284464,0,30.54387
