Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,7.414466,7.414466,0,0,0,7.414466,103.3346,0,0,0,7.661711,7.804701,7.414466,0,0,0.3904737,29.24755,0,0.1429896,-0.1429896,38.47892,98.6637,0.1728671,8.155912,6.129369,0,36.90926
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,8.991055,8.991055,3,0,1.095,8.991055,120.2403,3.955144,0,0,10.81087,6.306374,5.991055,0,0,0.549351,29.10456,0.549351,0,0.549351,39.00008,100,0.1728227,9.890161,8.648695,12,39.91543
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,6.413858,6.413858,0,0,0,6.413858,155.3828,3.2146,0,0,9.96603,6.75143,6.413858,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,7.055244,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,4.14297,4.14297,0,0,0,4.14297,260.7802,6.443025,0,0,10.80405,4.361021,4.14297,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,4.557267,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,5.595515,5.595515,0,0,0,5.595515,128.7439,1.31387,0,0,7.203886,5.890016,5.595515,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,6.155067,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,5.054951,5.054951,0,0,0,5.054951,132.7864,1.391287,0,0,6.712288,5.321001,5.054951,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,5.560446,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,8.912481,8.912481,7.235765,0,2.166649,8.912481,19.80329,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,9.80373,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,9.623234,9.623234,9.089354,0,2.635607,9.623234,5.839816,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,10.58556,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,10.59633,10.59633,10.59633,0,3.016872,10.59633,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,11.65597,0,12,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,7.619814,7.619814,7.619814,0,2.263813,7.619814,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,8.381796,0,12,29.59898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728227,0,0,0,29.59898
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.503607,2.503607,0,0,0,2.503607,0,0,4.440892E-16,0,0,2.635376,2.503607,0,0,0,29.59898,0,2.635376,-2.635376,36.22215,92.87711,0.1728227,2.753968,0,0,29.59898
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.377837,1.377837,0,0,0,1.377837,0,0,0,0,0,1.450355,1.377837,0,0,2.928195,26.9636,0,1.450355,-1.450355,34.69334,88.9571,0.1728227,1.515621,0,0,26.9636
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.137795,2.137795,0,0,0,2.137795,0,0,0,0,0,2.250311,2.137795,0,0,4.539701,25.51325,0,2.250311,-2.250311,32.3213,82.87497,0.1728227,2.351575,0,0,25.51325
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,3.168419,3.168419,0,0,0,3.168419,0,0,4.440892E-16,0,0,3.335178,3.168419,0,0,7.040047,23.26294,0,3.335178,-3.335178,28.80572,73.86066,0.1728227,3.485261,0,0,23.26294
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,3.342195,3.342195,0,0,0,3.342195,0,0,4.440892E-16,0,0,3.5181,3.342195,0,0,10.7458,19.92776,0,3.5181,-3.5181,25.09731,64.35196,0.1728227,3.676414,0,0,19.92776
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,3.380216,3.380216,0,0,0,3.380216,0,0,4.440892E-16,0,0,3.558123,3.380216,0,0,14.6548,16.40966,0,3.558123,-3.558123,21.34672,54.73508,0.1728227,3.718238,0,0,16.40966
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.886818,1.886818,0,0,0,1.886818,0,0,2.220446E-16,0,0,1.986124,1.886818,0,0,18.60827,12.85154,0,1.986124,-1.986124,19.25316,49.36699,0.1728227,2.0755,0,0,12.85154
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.8823901,0.8823901,0,0,0,0.8823901,0,0,1.110223E-16,0,0,0.9288317,0.8823901,0,0,20.81507,10.86541,0,0.9288317,-0.9288317,18.27409,46.85655,0.1728227,0.9706291,0,0,10.86541
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,3.526317,3.526317,0,0,0,3.526317,0,0,4.440892E-16,0,0,3.711913,3.526317,0,0,21.84711,9.93658,0,3.711913,-3.711913,14.36139,36.82401,0.1728227,3.878949,0,0,9.93658
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.870213,1.870213,0,0,0,1.870213,80.63218,0,2.220446E-16,0,1.507994,1.968646,1.870213,0,0,25.97146,6.224668,0,0.4606519,-0.4606519,13.87582,35.57896,0.1728227,2.057235,1.206395,0,7.732661
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.224402,1.224402,0,0,0,1.224402,365.1972,0,0,0,4.471481,1.288844,1.224402,0,0,26.48329,5.764016,3.182637,0,3.182637,16.89514,43.32077,0.1725658,1.346842,3.577184,0,10.2355
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,0,0,0,7.822113,0,0,0,0,23.30066,8.628388,7.822113,0,7.822113,24.31584,62.34819,0.1719379,0,6.25769,0,16.4505
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,3.709316,3.709316,0,0,0,3.709316,217.4185,0,0,0,8.064739,3.904543,3.709316,0,0,15.47854,15.66829,4.160196,0,4.160196,28.26255,72.46793,0.1716058,4.080247,6.451792,0,23.73303
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,0,0,0,10.62658,0,0,0,0,11.31835,19.41247,10.62658,0,10.62658,38.34381,98.31726,0.1707632,0,8.501262,0,30.03904
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,3.771612,3.771612,0,0,0,3.771612,348.4135,8.478916,0,0,13.1408,3.970118,3.771612,0,0,0.6917688,28.97639,0.6917688,0,0.6917688,39.00008,100,0.1707086,4.148773,10.51264,0,42.11719
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,5.351405,5.351405,0,0,0,5.351405,241.1348,7.271044,0,0,12.9041,5.633058,5.351405,0,0,0,29.59898,0,0,0,39.00008,100,0.1707086,5.886545,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1707086,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,10.30784,10.30784,3.176445,0,1.139641,10.30784,72.82546,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1707086,11.33862,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,6.411366,6.411366,0,0,0,6.411366,64.32534,0,0,0,4.124133,6.748807,6.411366,0,0,0,29.59898,0,2.624674,-2.624674,36.23343,92.90604,0.1707086,7.052503,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,11.34445,11.34445,12,0,3.372,11.34445,14.89762,0,0,0,1.690053,0,0,0.6555452,0.622768,2.916304,26.9743,2.312821,0,2.312821,38.42756,98.53202,0.1708197,12.4789,1.352043,12,28.66436
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,5.880813,5.880813,0,0,0,5.880813,9.400034,0,8.881784E-16,0,0.5527984,6.19033,5.880813,0,0,0.6034828,29.05584,0,5.637531,-5.637531,32.48508,83.29492,0.1708197,6.468894,0.4422387,0,29.60864
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,10.12968,10.12968,12,0,3.372,10.12968,0,0,0,0,0,0,0,1.870315,1.776799,6.867406,23.41831,1.776799,0,1.776799,34.1707,87.61701,0.1709222,11.14265,0,12,23.41831
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,7.178271,7.178271,0,0,0,7.178271,0,0,8.881784E-16,0,0,7.556074,7.178271,0,0,5.090607,25.01743,0,7.556074,-7.556074,26.2059,67.19449,0.1709222,7.896098,0,0,25.01743
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2755844,0.2755844,0,0,0,0.2755844,0,0,0,0,0,0.2900889,0.2755844,0,0,13.48625,17.46136,0,0.2900889,-0.2900889,25.90012,66.41044,0.1709222,0.3031428,0,0,17.46136
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.90787,2.90787,0,0,0,2.90787,0,0,0,0,0,3.060916,2.90787,0,0,13.80857,17.17127,0,3.060916,-3.060916,22.67363,58.13741,0.1709222,3.198657,0,0,17.17127
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.086992,2.086992,0,0,0,2.086992,0,0,4.440892E-16,0,0,2.196834,2.086992,0,0,17.20958,14.11035,0,2.196834,-2.196834,20.35797,52.19981,0.1709222,2.295691,0,0,14.11035
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.65051,11.91352,0,0,0,20.35797,52.19981,0.1709222,0,0,0,11.91352
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.65051,11.91352,0,0,0,20.35797,52.19981,0.1709222,0,0,0,11.91352
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.04052,2.04052,0,0,0,2.04052,0,0,0,0,0,2.147916,2.04052,0,0,19.65051,11.91352,0,2.147916,-2.147916,18.09387,46.39444,0.1709222,2.244572,0,0,11.91352
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.8640868,0.8640868,0,0,0,0.8640868,0,0,1.110223E-16,0,0,0.9095651,0.8640868,0,0,22.03708,9.765604,0,0.9095651,-0.9095651,17.1351,43.93607,0.1709222,0.9504955,0,0,9.765604
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.5769801,0.5769801,0,0,0,0.5769801,0,0,0,0,0,0.6073475,0.5769801,0,0,23.04771,8.856038,0,0.6073475,-0.6073475,16.4949,42.29453,0.1709222,0.6346782,0,0,8.856038
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.4541763,0.4541763,0,0,0,0.4541763,0,0,0,0,0,0.4780803,0.4541763,0,0,23.72254,8.248691,0,0.4780803,-0.4780803,15.99096,41.00238,0.1709222,0.4995939,0,0,8.248691
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.25374,7.770611,0,0,0,15.99096,41.00238,0.1709222,0,0,0,7.770611
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.022671,3.022671,0,0,0,3.022671,67.67324,0,0,0,2.045539,3.181759,3.022671,0,0,24.25374,7.770611,0,1.13622,-1.13622,14.79328,37.9314,0.1709222,3.324938,1.636432,0,9.81615
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,5.361921,5.361921,0,0,0,5.361921,74.16404,0,0,0,3.976618,5.644128,5.361921,0,0,25.51621,6.634391,0,1.66751,-1.66751,13.03557,33.42447,0.1709222,5.898114,3.181294,0,10.61101
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,10.56603,10.56603,12,0,3.372,10.56603,76.55844,0,0,0,8.089188,0,0,1.43397,1.362271,27.369,4.966881,9.451459,0,9.451459,22.00201,56.41529,0.171342,11.62263,6.47135,12,13.05607
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.071188,2.071188,10.87119,0,3.086411,2.071188,401.8648,1.776357E-15,0,0,8.323377,0,0,8.8,8.36,17.91754,13.47319,16.68338,0,16.68338,37.82925,96.99788,0.1710478,2.278307,6.658701,12,21.79657
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,7.368921,7.368921,0,0,0,7.368921,143.6186,1.592222,0,0,10.58314,7.756759,7.368921,0,0,1.234162,28.48823,1.234162,0,1.234162,39.00008,100,0.1709517,8.105813,8.466514,0,39.07137
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.401873,1.401873,0,0,0,1.401873,714.76,8.544374,0,0,10.02003,1.475656,1.401873,0,0,0,29.59898,0,0,0,39.00008,100,0.1709517,1.542061,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1709517,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.5150183,0.5150183,0,0,0,0.5150183,1915.096,9.32097,0,0,9.863094,0.5421246,0.5150183,0,0,0,29.59898,0,0,0,39.00008,100,0.1709517,0.5665202,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,9.665051,9.665051,4.161923,0,1.388966,9.665051,59.93519,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1709517,10.63156,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.0605339,0.0605339,0,0,0,0.0605339,4512.715,2.668003,0,0,2.731722,0.06371989,0.0605339,0,0,0,29.59898,0,0,0,39.00008,100,0.1709517,0.06658728,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,11.7838,11.7838,10.17268,0,2.909687,11.7838,14.39195,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1709517,12.96218,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,12.43861,12.43861,12,0,3.372,12.43861,3.408934,1.110223E-15,0,0,0.4240239,0.4616922,0.4386076,0,0,0,29.59898,0,0.03766831,-0.03766831,38.96037,99.89819,0.1709517,13.68247,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04185368,29.56131,0,0,0,38.96037,99.89819,0.1709517,0,0,0,29.56131
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,6.541655,6.541655,0,0,0,6.541655,0,0,8.881784E-16,0,0,6.885952,6.541655,0,0,0.04185368,29.56131,0,6.885952,-6.885952,31.70194,81.28687,0.1709517,7.19582,0,0,29.56131
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,6.727245,6.727245,0,0,0,6.727245,0,0,8.881784E-16,0,0,7.081311,6.727245,0,0,7.692912,22.67536,0,7.081311,-7.081311,24.23758,62.14753,0.1709517,7.39997,0,0,22.67536
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.170173,1.170173,0,0,0,1.170173,0,0,2.220446E-16,0,0,1.231761,1.170173,0,0,15.56104,15.59405,0,1.231761,-1.231761,22.93919,58.81833,0.1709517,1.28719,0,0,15.59405
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.92966,14.36229,0,0,0,22.93919,58.81833,0.1709517,0,0,0,14.36229
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,4.283361,4.283361,0,0,0,4.283361,0,0,8.881784E-16,0,0,4.508801,4.283361,0,0,16.92966,14.36229,0,4.508801,-4.508801,18.1865,46.63196,0.1709517,4.711698,0,0,14.36229
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.8859118,0.8859118,0,0,0,0.8859118,0,0,1.110223E-16,0,0,0.9325388,0.8859118,0,0,21.93944,9.853484,0,0.9325388,-0.9325388,17.20352,44.1115,0.1709517,0.974503,0,0,9.853484
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.226106,1.226106,0,0,0,1.226106,0,0,2.220446E-16,0,0,1.290638,1.226106,0,0,22.97559,8.920945,0,1.290638,-1.290638,15.84307,40.62317,0.1709517,1.348717,0,0,8.920945
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.601623,2.601623,0,0,0,2.601623,0,0,0,0,0,2.738551,2.601623,0,0,24.40963,7.630307,0,2.738551,-2.738551,12.95638,33.22142,0.1709517,2.861785,0,0,7.630307
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.691499,2.691499,0,0,0,2.691499,0,0,0,0,0,2.833157,2.691499,0,0,27.45247,4.891757,0,2.833157,-2.833157,9.969971,25.56398,0.1709517,2.960649,0,0,4.891757
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.47098,1.47098,0,0,0,1.47098,0,0,0,0,0,1.5484,1.47098,0,0,30.60042,2.0586,0,1.5484,-1.5484,8.337814,21.37897,0.1709517,1.618078,0,0,2.0586
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.640753,1.640753,10.44075,0,2.97751,1.640753,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.32087,0.5102003,8.36,0,8.36,16.26881,41.71481,0.1712522,1.804828,0,12,0.5102003
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.516009,2.516009,11.31601,0,3.19895,2.516009,99.62971,1.776357E-15,0,0,2.506692,0,0,8.8,8.36,23.96087,8.034201,10.86669,0,10.86669,26.57786,68.14821,0.1714673,2.767609,2.005354,12,10.54089
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,6.266598,6.266598,12,0,3.372,6.266598,88.11756,0,0,0,5.521973,0,0,5.733402,5.446733,13.09417,17.81422,10.96871,0,10.96871,36.98368,94.82977,0.1717589,6.893257,4.417578,12,23.3362
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.969171,1.969171,0,0,0,1.969171,436.5496,4.398128,0,0,8.596406,2.072811,1.969171,0,0,2.125467,27.68606,2.125467,0,2.125467,39.00008,100,0.1715951,2.166088,6.877125,0,36.28246
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,5.124593,5.124593,0,0,0,5.124593,193.5948,4.526636,0,0,9.920944,5.394308,5.124593,0,0,0,29.59898,0,0,0,39.00008,100,0.1715951,5.637052,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,9.227458,9.227458,3,0,1.095,9.227458,140.9296,6.449005,0,0,13.00422,6.555219,6.227458,0,0,0,29.59898,0,0,0,39.00008,100,0.1715951,10.1502,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,7.148523,7.148523,0,0,0,7.148523,177.5875,5.170119,0,0,12.69488,7.524761,7.148523,0,0,0,29.59898,0,0,0,39.00008,100,0.1715951,7.863375,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,5.446639,5.446639,0,0,0,5.446639,194.8982,4.882098,0,0,10.6154,5.733305,5.446639,0,0,0,29.59898,0,0,0,39.00008,100,0.1715951,5.991303,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,5.880189,5.880189,0,0,0,5.880189,139.842,2.0333,0,0,8.222973,6.189673,5.880189,0,0,0,29.59898,0,0,0,39.00008,100,0.1715951,6.468208,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,5.770037,5.770037,0,0,0,5.770037,56.07796,0,0,0,3.235719,6.073723,5.770037,0,0,0,29.59898,0,2.838004,-2.838004,36.00856,92.32945,0.1715951,6.347041,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,7.416183,7.416183,0,0,0,7.416183,56.11902,0,8.881784E-16,0,4.16189,7.806509,7.416183,0,0,3.153338,26.76097,0,3.644619,-3.644619,32.16679,82.47879,0.1715951,8.157802,3.329512,0,30.92286
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.758662,2.758662,0,0,0,2.758662,64.45454,0,0,0,1.778083,2.903854,2.758662,0,0,7.202915,23.11635,0,1.125772,-1.125772,30.98013,79.43606,0.1715951,3.034528,1.422466,0,24.89444
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,10.31088,10.31088,12,0,3.372,10.31088,3.305157,0,0,0,0.3407909,0,0,1.689115,1.604659,8.453772,21.99058,1.94545,0,1.94545,32.82574,84.1684,0.1716991,11.34197,0.2726327,12,22.33138
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,6.838598,6.838598,0,0,0,6.838598,0,0,8.881784E-16,0,0,7.198524,6.838598,0,0,6.508322,23.74149,0,7.198524,-7.198524,25.23783,64.71226,0.1716991,7.522458,0,0,23.74149
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,8.359555,8.359555,12,0,3.372,8.359555,0,0,0,0,0,0,0,3.640445,3.458423,14.50668,16.54296,3.458423,0,3.458423,28.51878,73.12493,0.1718914,9.195511,0,12,16.54296
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,8.980037,8.980037,12,0,3.372,8.980037,0,0,0,0,0,0,0,3.019963,2.868965,11.04826,19.65554,2.868965,0,2.868965,31.24052,80.10374,0.1720504,9.87804,0,12,19.65554
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2467236,0.2467236,0,0,0,0.2467236,0,0,2.775558E-17,0,0,0.259709,0.2467236,0,0,8.179294,22.23761,0,0.259709,-0.259709,30.96676,79.40179,0.1720504,0.271396,0,0,22.23761
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.6152118,0.6152118,0,0,0,0.6152118,0,0,1.110223E-16,0,0,0.6475914,0.6152118,0,0,8.467859,21.97791,0,0.6475914,-0.6475914,30.28414,77.65149,0.1720504,0.676733,0,0,21.97791
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2120174,0.2120174,0,0,0,0.2120174,0,0,0,0,0,0.2231762,0.2120174,0,0,9.187406,21.33031,0,0.2231762,-0.2231762,30.04889,77.04829,0.1720504,0.2332191,0,0,21.33031
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,3.941288,3.941288,0,0,0,3.941288,0,0,8.881784E-16,0,0,4.148724,3.941288,0,0,9.435379,21.10714,0,4.148724,-4.148724,25.67575,65.83513,0.1720504,4.335416,0,0,21.10714
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.940087,2.940087,0,0,0,2.940087,0,0,4.440892E-16,0,0,3.094829,2.940087,0,0,14.04507,16.95841,0,3.094829,-3.094829,22.41352,57.47044,0.1720504,3.234096,0,0,16.95841
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.7895153,0.7895153,0,0,0,0.7895153,0,0,1.110223E-16,0,0,0.8310687,0.7895153,0,0,17.48377,13.86358,0,0.8310687,-0.8310687,21.53749,55.22423,0.1720504,0.8684668,0,0,13.86358
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.272564,2.272564,0,0,0,2.272564,0,0,0,0,0,2.392173,2.272564,0,0,18.40718,13.03252,0,2.392173,-2.392173,19.01592,48.75867,0.1720504,2.499821,0,0,13.03252
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,3.291108,3.291108,0,0,0,3.291108,0,0,0,0,0,3.464325,3.291108,0,0,21.06515,10.64034,0,3.464325,-3.464325,15.3642,39.39531,0.1720504,3.620219,0,0,10.64034
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.717748,0.717748,0,0,0,0.717748,0,0,1.110223E-16,0,0,0.7555243,0.717748,0,0,24.9144,7.176018,0,0.7555243,-0.7555243,14.56781,37.35329,0.1720504,0.7895229,0,0,7.176018
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,25.75387,6.420494,2.449316,0,2.449316,16.89144,43.31129,0.1718622,0,1.959453,0,8.86981
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,4.125339,4.125339,0,0,0,4.125339,130.4314,0,0,0,5.380737,4.342462,4.125339,0,0,23.30456,8.624878,1.038275,0,1.038275,17.87643,45.83691,0.1717826,4.537873,4.30459,0,14.00562
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,0,0,0,8.831949,0,0,0,0,22.26628,9.559326,8.831949,0,8.831949,26.25515,67.32077,0.1711081,0,7.06556,0,18.39128
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,0,0,0,10.90376,0,0,0,0,13.43433,17.50808,10.90376,0,10.90376,36.59937,93.84435,0.1702827,0,8.723011,0,28.41184
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,8.628989,0,0,11.15956,0,0,0,0,2.530567,27.32147,2.530567,0,2.530567,39.00008,100,0.1700923,0,8.927645,0,38.48102
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1700923,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,14.75844,14.75844,6.39844,0,1.954805,14.75844,80.40514,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1700923,16.23428,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,3.676571,3.676571,0,0,0,3.676571,279.8334,6.4182,0,0,10.28827,3.870075,3.676571,0,0,0,29.59898,0,0,0,39.00008,100,0.1700923,4.044228,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.626654,2.626654,0,0,0,2.626654,323.6312,5.735771,0,0,8.50067,2.764899,2.626654,0,0,0,29.59898,0,0,0,39.00008,100,0.1700923,2.889319,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,6.295567,6.295567,0,0,0,6.295567,88.60938,0,0,0,5.578463,6.626912,6.295567,0,0,0,29.59898,0,1.04845,-1.04845,37.89492,97.16625,0.1700923,6.925123,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.1304,3.1304,0,0,0,3.1304,77.15718,0,0,0,2.415329,3.295158,3.1304,0,0,1.164944,28.55053,0,0.8798295,-0.8798295,36.96749,94.78825,0.1700923,3.44344,1.932263,0,30.96586
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.6014132,0.6014132,0,0,0,0.6014132,67.10475,0,1.110223E-16,0,0.4035768,0.6330665,0.6014132,0,0,2.142532,27.6707,0,0.2294897,-0.2294897,36.72559,94.16799,0.1700923,0.6615545,0.3228614,0,28.07428
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,14.55235,14.55235,12,0,3.372,14.55235,0,0,0,0,0,2.686681,2.552347,0,0,2.397521,27.44121,0,2.686681,-2.686681,33.89358,86.90644,0.1700923,16.00758,0,12,27.44121
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,11.22164,11.22164,12,0,3.372,11.22164,0,0,0,0,0,0,0,0.7783563,0.7394384,5.382722,24.75453,0.7394384,0,0.7394384,34.59507,88.70514,0.1701334,12.34381,0,12,24.75453
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.381618,1.381618,0,0,0,1.381618,0,0,0,0,0,1.454334,1.381618,0,0,4.643283,25.42002,0,1.454334,-1.454334,33.06207,84.77437,0.1701334,1.519779,0,0,25.42002
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.179272,2.179272,0,0,0,2.179272,0,0,0,0,0,2.29397,2.179272,0,0,6.259211,23.96569,0,2.29397,-2.29397,30.64401,78.57423,0.1701334,2.397199,0,0,23.96569
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.410723,1.410723,0,0,0,1.410723,0,0,0,0,0,1.484972,1.410723,0,0,8.808066,21.67172,0,1.484972,-1.484972,29.07871,74.56066,0.1701334,1.551796,0,0,21.67172
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.206932,1.206932,0,0,0,1.206932,0,0,0,0,0,1.270455,1.206932,0,0,10.45804,20.18675,0,1.270455,-1.270455,27.73954,71.12688,0.1701334,1.327625,0,0,20.18675
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.4255266,0.4255266,0,0,0,0.4255266,0,0,5.551115E-17,0,0,0.4479228,0.4255266,0,0,11.86965,18.91629,0,0.4479228,-0.4479228,27.26739,69.91624,0.1701334,0.4680793,0,0,18.91629
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.618829,1.618829,0,0,0,1.618829,0,0,2.220446E-16,0,0,1.704031,1.618829,0,0,12.36734,18.46837,0,1.704031,-1.704031,25.47118,65.31059,0.1701334,1.780712,0,0,18.46837
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.573862,1.573862,0,0,0,1.573862,0,0,2.220446E-16,0,0,1.656697,1.573862,0,0,14.26071,16.76434,0,1.656697,-1.656697,23.72487,60.83287,0.1701334,1.731248,0,0,16.76434
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.7272997,0.7272997,0,0,0,0.7272997,0,0,1.110223E-16,0,0,0.7655786,0.7272997,0,0,16.10148,15.10764,0,0.7655786,-0.7655786,22.91788,58.76367,0.1701334,0.8000297,0,0,15.10764
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.297651,2.297651,0,0,0,2.297651,0,0,4.440892E-16,0,0,2.41858,2.297651,0,0,16.95213,14.34206,0,2.41858,-2.41858,20.36847,52.22674,0.1701334,2.527416,0,0,14.34206
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.9927111,0.9927111,0,0,0,0.9927111,0,0,1.110223E-16,0,0,1.044959,0.9927111,0,0,19.63944,11.92348,0,1.044959,-1.044959,19.26699,49.40243,0.1701334,1.091982,0,0,11.92348
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.288729,2.288729,0,0,0,2.288729,95.38379,0,0,0,2.183076,2.409189,2.288729,0,0,20.8005,10.87852,0,0.226112,-0.226112,19.02864,48.7913,0.1701334,2.517602,1.746461,0,13.0616
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,5.925117,5.925117,0,0,0,5.925117,96.59426,0,8.881784E-16,0,5.723324,6.236966,5.925117,0,0,21.05174,10.65241,0,0.5136423,-0.5136423,18.48722,47.40303,0.1701334,6.51763,4.578659,0,16.37574
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.459856,3.459856,0,0,0,3.459856,235.577,0,0,0,8.150626,3.641953,3.459856,0,0,21.62245,10.13877,4.508672,0,4.508672,22.76452,58.37045,0.1697952,3.805841,6.520501,0,18.2894
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,6.907928,6.907928,0,0,0,6.907928,156.631,0,0,0,10.81995,7.271503,6.907928,0,0,17.11378,14.19658,3.548452,0,3.548452,26.13088,67.00211,0.1695299,7.598721,8.655964,0,25.01653
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,4.022538,4.022538,0,0,0,4.022538,281.1555,0,0,0,11.30959,4.234251,4.022538,0,0,13.56533,17.39018,7.075338,0,7.075338,32.84313,84.21299,0.1690036,4.424792,9.047671,0,28.69977
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,13.49652,13.49652,9.593009,0,2.763031,13.49652,78.53098,0,0,0,10.59895,4.108956,3.903508,0,0,6.489991,23.75799,6.489991,0,6.489991,39.00008,100,0.1690718,14.84617,8.479158,12,34.35693
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.957564,1.957564,0,0,0,1.957564,642.6077,10.51886,0,0,12.57946,2.060594,1.957564,0,0,0,29.59898,0,0,0,39.00008,100,0.1690718,2.153321,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,6.847403,6.847403,0,0,0,6.847403,166.2029,4.172791,0,0,11.38058,7.207793,6.847403,0,0,0,29.59898,0,0,0,39.00008,100,0.1690718,7.532143,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,8.442381,8.442381,3,0,1.095,8.442381,96.58064,2.424884,0,0,8.153707,5.728822,5.442381,0,0,0,29.59898,0,0,0,39.00008,100,0.1690718,9.286619,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,7.352891,7.352891,0,0,0,7.352891,82.90887,0,0,0,6.0962,7.739886,7.352891,0,0,0,29.59898,0,1.643686,-1.643686,37.26748,95.55745,0.1690718,8.088181,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,9.530211,9.530211,7.726619,0,2.290835,9.530211,39.08451,4.440892E-16,0,0,3.724836,1.898518,1.803592,0,0,1.826318,27.95529,1.826318,0,1.826318,39.00008,100,0.16915,10.48323,2.979869,12,31.68013
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,8.577332,8.577332,8.132664,0,2.393564,8.577332,5.457079,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.16915,9.435065,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,22.47477,20.36,12,0,3.372,20.36,0,0,2.114772,4.362249,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.16915,24.72225,0,12,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,17.44203,17.44203,12,0,3.372,17.44203,0,0,0,0,0,5.728451,5.442029,0,0,9.777778,20.79898,0,5.728451,-5.728451,23.68575,60.73256,0.16915,19.18623,0,12,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,9.598344,9.598344,12,0,3.372,9.598344,0,0,0,0,0,0,0,2.401656,2.281573,16.14272,15.07053,2.281573,0,2.281573,25.85024,66.28252,0.1692764,10.55818,0,12,15.07053
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.677005,2.677005,11.47701,0,3.239682,2.677005,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.86115,17.12394,8.36,0,8.36,33.78123,86.61836,0.1696976,2.944705,0,12,17.12394
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.590445,1.590445,0,0,0,1.590445,0,0,2.220446E-16,0,0,1.674153,1.590445,0,0,5.50115,24.64794,0,1.674153,-1.674153,32.01652,82.09347,0.1696976,1.74949,0,0,24.64794
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.742559,2.742559,0,0,0,2.742559,0,0,4.440892E-16,0,0,2.886904,2.742559,0,0,7.36132,22.97379,0,2.886904,-2.886904,28.97345,74.29076,0.1696976,3.016815,0,0,22.97379
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.9354504,0.9354504,0,0,0,0.9354504,0,0,1.110223E-16,0,0,0.9846846,0.9354504,0,0,10.56899,20.08689,0,0.9846846,-0.9846846,27.9355,71.62936,0.1696976,1.028996,0,0,20.08689
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.777649,1.777649,0,0,0,1.777649,0,0,0,0,0,1.871209,1.777649,0,0,11.66308,19.1022,0,1.871209,-1.871209,25.96308,66.57186,0.1696976,1.955413,0,0,19.1022
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.201359,2.201359,0,0,0,2.201359,0,0,4.440892E-16,0,0,2.31722,2.201359,0,0,13.74221,17.23099,0,2.31722,-2.31722,23.52051,60.30888,0.1696976,2.421495,0,0,17.23099
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.5737768,0.5737768,0,0,0,0.5737768,0,0,0,0,0,0.6039756,0.5737768,0,0,16.31689,14.91377,0,0.6039756,-0.6039756,22.88387,58.67646,0.1696976,0.6311545,0,0,14.91377
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.471155,1.471155,0,0,0,1.471155,0,0,2.220446E-16,0,0,1.548584,1.471155,0,0,16.98798,14.3098,0,1.548584,-1.548584,21.25151,54.49096,0.1696976,1.61827,0,0,14.3098
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2547712,0.2547712,0,0,0,0.2547712,0,0,5.551115E-17,0,0,0.2681802,0.2547712,0,0,18.70863,12.76121,0,0.2681802,-0.2681802,20.96883,53.76612,0.1696976,0.2802483,0,0,12.76121
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.106787,3.106787,0,0,0,3.106787,55.77484,0,0,0,1.732806,3.270303,3.106787,0,0,19.00661,12.49303,0,1.537497,-1.537497,19.34816,49.61058,0.1696976,3.417466,1.386245,0,14.22584
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,6.749156,6.749156,0,0,0,6.749156,70.89204,0,0,0,4.784614,7.104374,6.749156,0,0,20.71494,10.95554,0,2.319761,-2.319761,16.90292,43.34074,0.1696976,7.424071,3.827691,0,15.74015
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,7.746972,7.746972,12,0,3.372,7.746972,84.87092,0,0,0,6.574926,0,0,4.253028,4.040376,23.29245,8.635776,10.6153,0,10.6153,26.97348,69.16264,0.1700132,8.521669,5.259941,12,15.2107
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.499975,1.499975,6.70982,0,2.033585,1.499975,515.1946,0,0,0,7.727791,0,0,5.209845,4.949353,12.67714,18.18955,12.67714,0,12.67714,39.00008,100,0.169534,1.649973,6.182233,12,25.91734
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,3.881796,3.881796,0,0,0,3.881796,197.9399,3.597523,0,0,7.683625,4.086102,3.881796,0,0,0,29.59898,0,0,0,39.00008,100,0.169534,4.269976,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,7.690409,7.690409,4.575585,0,1.493623,7.690409,42.63443,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.169534,8.45945,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.169534,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,3.742038,3.742038,0,0,0,3.742038,168.7021,2.373911,0,0,6.312899,3.938988,3.742038,0,0,0,29.59898,0,0,0,39.00008,100,0.169534,4.116242,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.025928,1.025928,0,0,0,1.025928,604.6081,5.122919,0,0,6.202843,1.079924,1.025928,0,0,0,29.59898,0,0,0,39.00008,100,0.169534,1.128521,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.169534,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.695238,2.695238,0,0,0,2.695238,76.22869,0,0,0,2.054545,2.837093,2.695238,0,0,0,29.59898,0,0.7825481,-0.7825481,38.1752,97.88493,0.169534,2.964762,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,8.875365,8.875365,9.171144,0,2.656299,8.875365,6.288772,0,0,0,0.5581515,0,0,0.2957791,0.2809902,0.8694979,28.81643,0.8391416,0,0.8391416,38.97128,99.92616,0.1695727,9.762901,0.4465212,12,29.37458
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,4.58838,4.58838,0,0,0,4.58838,0,0,8.881784E-16,0,0,4.829874,4.58838,0,0,0.03035627,29.57166,0,4.829874,-4.829874,33.88015,86.87199,0.1695727,5.047218,0,0,29.57166
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.909161,1.909161,0,0,0,1.909161,0,0,0,0,0,2.009643,1.909161,0,0,5.396883,24.74178,0,2.009643,-2.009643,31.7618,81.44034,0.1695727,2.100077,0,0,24.74178
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,17.99359,17.99359,12,0,3.372,17.99359,0,0,0,0,0,6.309046,5.993593,0,0,7.629819,22.73214,0,6.309046,-6.309046,25.11148,64.38828,0.1695727,19.79295,0,12,22.73214
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.63987,16.4231,8.36,0,8.36,33.04247,84.72411,0.169664,0,0,12,16.4231
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.028678,2.028678,0,0,0,2.028678,0,0,4.440892E-16,0,0,2.135451,2.028678,0,0,6.27987,23.9471,0,2.135451,-2.135451,30.79151,78.95242,0.169664,2.231546,0,0,23.9471
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.652593,21.81164,0,0,0,30.79151,78.95242,0.169664,0,0,0,21.81164
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.4617527,0.4617527,0,0,0,0.4617527,0,0,5.551115E-17,0,0,0.4860555,0.4617527,0,0,8.652593,21.81164,0,0.4860555,-0.4860555,30.27916,77.63872,0.169664,0.507928,0,0,21.81164
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.984742,1.984742,0,0,0,1.984742,0,0,2.220446E-16,0,0,2.089202,1.984742,0,0,9.192655,21.32559,0,2.089202,-2.089202,28.07695,71.99203,0.169664,2.183217,0,0,21.32559
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.884406,2.884406,0,0,0,2.884406,0,0,4.440892E-16,0,0,3.036216,2.884406,0,0,11.51399,19.23639,0,3.036216,-3.036216,24.87649,63.78576,0.169664,3.172846,0,0,19.23639
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.611809,0.611809,0,0,0,0.611809,0,0,0,0,0,0.6440095,0.611809,0,0,14.88756,16.20017,0,0.6440095,-0.6440095,24.19765,62.04513,0.169664,0.6729899,0,0,16.20017
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.702647,1.702647,0,0,0,1.702647,0,0,2.220446E-16,0,0,1.79226,1.702647,0,0,15.60313,15.55616,0,1.79226,-1.79226,22.30844,57.20102,0.169664,1.872911,0,0,15.55616
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1757478,0.1757478,0,0,0,0.1757478,0,0,0,0,0,0.1849977,0.1757478,0,0,17.59453,13.7639,0,0.1849977,-0.1849977,22.11344,56.701,0.169664,0.1933226,0,0,13.7639
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,17.80008,13.5789,1.12733,0,1.12733,23.18291,59.44325,0.169582,0,0.9018639,0,14.70623
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,4.135406,4.135406,0,0,0,4.135406,23.20297,0,0,0,0.9595369,4.353059,4.135406,0,0,16.67275,14.5935,0,3.393522,-3.393522,19.60583,50.27126,0.169582,4.548947,0.7676296,0,15.55304
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,20.44333,11.19998,2.402675,0,2.402675,21.88521,56.1158,0.1694074,0,1.92214,0,13.60265
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,12.7667,12.7667,12,0,3.372,12.7667,38.61694,0,0,0,4.930108,0.8070495,0.766697,0,0,18.04066,13.36239,4.123058,0,4.123058,25.79668,66.14521,0.1695796,14.04337,3.944086,12,18.29249
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,12.44289,12.44289,12,0,3.372,12.44289,41.1579,0,0,0,5.12123,0.4661951,0.4428854,0,0,13.9176,17.07314,4.655035,0,4.655035,30.21284,77.46866,0.1697733,13.68717,4.096984,12,22.19437
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,8.760834,8.760834,12,0,3.372,8.760834,51.31371,0,0,0,4.495509,0,0,3.239166,3.077208,9.262566,21.26267,7.572717,0,7.572717,37.39695,95.88942,0.1701246,9.636917,3.596407,12,25.75818
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,15.3802,15.3802,9.649551,0,2.777337,15.3802,50.20812,0,0,0,7.722108,6.03226,5.730647,0,0,1.689848,28.07812,1.689848,0,1.689848,39.00008,100,0.1701942,16.91822,6.177687,12,35.80022
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.124534,3.124534,0,0,0,3.124534,146.4888,1.288108,0,0,4.577091,3.288983,3.124534,0,0,0,29.59898,0,0,0,39.00008,100,0.1701942,3.436987,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,6.122485,6.122485,0,0,0,6.122485,53.57333,0,0,0,3.280019,6.444721,6.122485,0,0,0,29.59898,0,3.164702,-3.164702,35.66419,91.44646,0.1701942,6.734733,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.98837,1.98837,0,0,0,1.98837,47.24982,0,0,0,0.9395013,2.093021,1.98837,0,0,3.516335,26.43428,0,1.15352,-1.15352,34.44827,88.32873,0.1701942,2.187207,0.751601,0,27.37378
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,7.866516,7.866516,11.42013,0,3.225292,7.866516,13.44152,0,0,0,1.057379,0,0,3.553612,3.375932,4.798024,25.28076,4.433311,0,4.433311,38.65408,99.11283,0.1704178,8.653168,0.8459036,12,26.33814
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,5.44534,5.44534,0,0,0,5.44534,9.779342,0,0,0,0.5325184,5.731937,5.44534,0,0,0.3647128,29.27074,0,5.199419,-5.199419,33.17341,85.05986,0.1704178,5.989874,0.4260147,0,29.80326
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.704537,2.704537,0,0,0,2.704537,0,0,4.440892E-16,0,0,2.846881,2.704537,0,0,6.141845,24.07132,0,2.846881,-2.846881,30.17254,77.36533,0.1704178,2.974991,0,0,24.07132
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,7.594962,7.594962,0,0,0,7.594962,0,0,8.881784E-16,0,0,7.994697,7.594962,0,0,9.305046,21.22444,0,7.994697,-7.994697,21.74539,55.75729,0.1704178,8.354459,0,0,21.22444
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,5.448264,5.448264,0,0,0,5.448264,0,0,0,0,0,5.735014,5.448264,0,0,18.18804,13.22974,0,5.735014,-5.735014,15.70015,40.25671,0.1704178,5.99309,0,0,13.22974
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.173219,2.173219,0,0,0,2.173219,0,0,0,0,0,2.287599,2.173219,0,0,24.56028,7.494725,0,2.287599,-2.287599,13.28881,34.0738,0.1704178,2.390541,0,0,7.494725
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,4.327127,4.327127,0,0,0,4.327127,0,0,0,0,0,4.554871,4.327127,0,0,27.10206,5.207126,0,4.554871,-4.554871,8.487553,21.76291,0.1704178,4.75984,0,0,5.207126
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.677031,1.677031,10.47703,0,2.986689,1.677031,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.16302,0.6522551,8.36,0,8.36,16.41854,42.09875,0.1707042,1.844734,0,12,0.6522551
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.057576,1.057576,9.857575,0,2.829967,1.057576,0,0,0,0,0,0,0,8.8,8.36,23.80303,8.176255,8.36,0,8.36,24.34954,62.43459,0.1709152,1.163333,0,12,8.176255
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.324451,1.324451,10.12445,0,2.897486,1.324451,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.44303,15.70026,8.36,0,8.36,32.28053,82.77042,0.1711562,1.456897,0,12,15.70026
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.083025,23.22425,0,0,0,32.28053,82.77042,0.1711562,0,0,0,23.22425
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1664226,0.1664226,0,0,0,0.1664226,0,0,2.775558E-17,0,0,0.1751817,0.1664226,0,0,7.083025,23.22425,0,0.1751817,-0.1751817,32.09587,82.29694,0.1711562,0.1830648,0,0,23.22425
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.277672,23.04907,0,0,0,32.09587,82.29694,0.1711562,0,0,0,23.04907
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.480914,1.480914,0,0,0,1.480914,0,0,0,0,0,1.558857,1.480914,0,0,7.277672,23.04907,0,1.558857,-1.558857,30.45269,78.08367,0.1711562,1.629006,0,0,23.04907
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.6008152,0.6008152,0,0,0,0.6008152,252.1451,0,0,0,1.514926,0.6324371,0.6008152,0,0,9.009736,21.49022,0.882489,0,0.882489,31.28989,80.23034,0.1710928,0.6608967,1.211941,0,23.00514
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,8.127247,22.28446,2.879838,0,2.879838,34.02195,87.2356,0.1708862,0,2.303871,0,25.1643
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.7306117,0.7306117,0,0,0,0.7306117,491.7862,0,0,0,3.593048,0.769065,0.7306117,0,0,5.247408,24.87631,2.823983,0,2.823983,36.70102,94.10498,0.1706841,0.803673,2.874438,0,28.46936
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,5.251908,5.251908,0,0,0,5.251908,121.4768,0,0,0,6.379849,5.528324,5.251908,0,0,2.423426,27.41789,0.8515251,0,0.8515251,37.50884,96.17632,0.1706233,5.777099,5.103879,0,33.79774
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,7.959575,7.959575,3,0,1.095,7.959575,102.4181,1.35954,0,0,8.152045,5.220605,4.959575,0,0,1.5719,28.18427,1.5719,0,1.5719,39.00008,100,0.1705111,8.755532,6.521636,12,36.33631
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,4.048259,4.048259,0,0,0,4.048259,212.0924,4.324723,0,0,8.586049,4.261325,4.048259,0,0,0,29.59898,0,0,0,39.00008,100,0.1705111,4.453085,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705111,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,9.147747,9.147747,5.179645,0,1.64645,9.147747,45.66097,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.1705111,10.06252,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,13.05545,13.05545,9.597011,0,2.764044,13.05545,27.88465,8.881784E-16,0,0,3.640467,3.640467,3.458444,0,0,0,29.59898,0,0,0,39.00008,100,0.1705111,14.361,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,12.26064,12.26064,7.178376,0,2.152129,12.26064,43.63356,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.1705111,13.48671,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705111,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705111,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,6.590176,6.590176,0,0,0,6.590176,0,0,8.881784E-16,0,0,6.937027,6.590176,0,0,0,29.59898,0,6.937027,-6.937027,31.68781,81.25063,0.1705111,7.249193,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,11.54515,11.54515,12,0,3.372,11.54515,0,0,0,0,0,0,0,0.4548465,0.4321042,7.707808,22.66195,0.4321042,0,0.4321042,32.09774,82.30173,0.1705337,12.69967,0,12,22.66195
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,11.69648,11.69648,12,0,3.372,11.69648,0,0,0,0,0,0,0,0.3035238,0.2883476,7.275703,23.05084,0.2883476,0,0.2883476,32.37129,83.00314,0.1705488,12.86612,0,12,23.05084
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.213229,1.213229,0,0,0,1.213229,0,0,2.220446E-16,0,0,1.277083,1.213229,0,0,6.987356,23.31036,0,1.277083,-1.277083,31.02513,79.55145,0.1705488,1.334552,0,0,23.31036
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.406338,22.03327,0,0,0,31.02513,79.55145,0.1705488,0,0,0,22.03327
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.98726,2.98726,0,0,0,2.98726,0,0,4.440892E-16,0,0,3.144484,2.98726,0,0,8.406338,22.03327,0,3.144484,-3.144484,27.71055,71.05254,0.1705488,3.285986,0,0,22.03327
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.014926,3.014926,0,0,0,3.014926,0,0,0,0,0,3.173607,3.014926,0,0,11.90021,18.88879,0,3.173607,-3.173607,24.36527,62.47493,0.1705488,3.316419,0,0,18.88879
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.42644,15.71518,0,0,0,24.36527,62.47493,0.1705488,0,0,0,15.71518
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.492285,1.492285,0,0,0,1.492285,0,0,0,0,0,1.570826,1.492285,0,0,15.42644,15.71518,0,1.570826,-1.570826,22.70948,58.22931,0.1705488,1.641513,0,0,15.71518
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,3.335691,3.335691,0,0,0,3.335691,0,0,4.440892E-16,0,0,3.511254,3.335691,0,0,17.1718,14.14436,0,3.511254,-3.511254,19.00829,48.73911,0.1705488,3.66926,0,0,14.14436
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.5550027,0.5550027,0,0,0,0.5550027,0,0,0,0,0,0.5842134,0.5550027,0,0,21.07319,10.6331,0,0.5842134,-0.5842134,18.39248,47.1601,0.1705488,0.610503,0,0,10.6331
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.309507,1.309507,0,0,0,1.309507,0,0,0,0,0,1.378428,1.309507,0,0,21.72232,10.04889,0,1.378428,-1.378428,16.93949,43.43449,0.1705488,1.440458,0,0,10.04889
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,10.88982,10.88982,12,0,3.372,10.88982,17.85585,0,0,0,1.94447,0,0,1.110176,1.054667,23.25391,8.670462,2.999138,0,2.999138,19.78472,50.72994,0.1706824,11.97881,1.555576,12,10.61493
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.526351,1.526351,10.32635,0,2.948567,1.526351,295.4378,0,0,0,4.509419,0,0,8.8,8.36,20.25477,11.36969,12.86942,0,12.86942,31.99372,82.03502,0.1706255,1.678987,3.607536,12,15.87911
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,15.84621,15.84621,12,0,3.372,15.84621,56.13475,0,0,0,8.895232,4.048646,3.846214,0,0,7.38535,22.95216,4.846586,0,4.846586,36.59159,93.82442,0.1708087,17.43084,7.116186,12,31.8474
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,3.272705,3.272705,0,0,0,3.272705,280.9131,3.209739,0,0,9.193457,3.444953,3.272705,0,0,2.538764,27.31409,2.538764,0,2.538764,39.00008,100,0.1706291,3.599976,7.354765,0,36.50755
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,10.82846,10.82846,7.631381,0,2.266739,10.82846,31.07872,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1706291,11.91131,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,8.002254,8.002254,3,0,1.095,8.002254,99.29361,2.680196,0,0,7.945727,5.265531,5.002254,0,0,0,29.59898,0,0,0,39.00008,100,0.1706291,8.80248,6.356582,12,37.5447
