Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,6.204757,6.204757,0,0,0,6.204757,167.7585,3.877686,0,0,10.40901,6.531323,6.204757,0,0,0,29.59898,0,0,0,39.00008,100,0.1706291,6.825233,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.539861,2.539861,0,0,0,2.539861,311.9907,5.250592,0,0,7.92413,2.673538,2.539861,0,0,0,29.59898,0,0,0,39.00008,100,0.1706291,2.793847,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,6.868677,6.868677,0,0,0,6.868677,95.02055,0,0,0,6.526655,7.230186,6.868677,0,0,0,29.59898,0,0.7035315,-0.7035315,38.25849,98.0985,0.1706291,7.555545,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,6.03707,6.03707,0,0,0,6.03707,43.16415,0,8.881784E-16,0,2.60585,6.35481,6.03707,0,0,0.7817017,28.89545,0,3.748961,-3.748961,34.30674,87.96582,0.1706291,6.640777,2.08468,0,31.5013
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,10.90595,10.90595,12,0,3.372,10.90595,20.89108,0,0,0,2.27837,0,0,1.094052,1.039349,4.947214,25.14649,3.317719,0,3.317719,37.4542,96.03623,0.1707738,11.99654,1.822696,12,27.42486
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,10.77394,10.77394,11.9384,0,3.356415,10.77394,3.747509,0,0,0,0.4037545,0,0,1.164453,1.10623,1.629494,28.13243,1.509984,0,1.509984,38.8867,99.70929,0.1708471,11.85134,0.3230036,12,28.53619
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,8.72116,8.72116,8.846959,0,2.574281,8.72116,0,4.996004E-16,0,0,0,0,0,0.1257996,0.1195096,0.1195096,29.49142,0.1195096,0,0.1195096,39.00008,100,0.1708533,9.593276,0,12,29.49142
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,16.24064,16.24064,12,0,3.372,16.24064,0,0,0,0,0,4.463829,4.240638,0,0,0,29.59898,0,4.463829,-4.463829,34.29479,87.93518,0.1708533,17.8647,0,12,29.59898
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,7.640084,7.640084,12,0,3.372,7.640084,0,0,0,0,0,0,0,4.359916,4.14192,4.95981,25.13515,4.14192,0,4.14192,38.22416,98.01047,0.1710671,8.404093,0,12,25.13515
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.7100561,0.7100561,0,0,0,0.7100561,0,0,0,0,0,0.7474275,0.7100561,0,0,0.8178902,28.86288,0,0.7474275,-0.7474275,37.4363,95.99033,0.1710671,0.7810617,0,0,28.86288
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.641591,2.641591,0,0,0,2.641591,0,0,4.440892E-16,0,0,2.780622,2.641591,0,0,1.648365,28.11545,0,2.780622,-2.780622,34.50527,88.47487,0.1710671,2.90575,0,0,28.11545
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.737946,25.33483,0,0,0,34.50527,88.47487,0.1710671,0,0,0,25.33483
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.437294,1.437294,0,0,0,1.437294,0,0,2.220446E-16,0,0,1.512941,1.437294,0,0,4.737946,25.33483,0,1.512941,-1.512941,32.91049,84.3857,0.1710671,1.581023,0,0,25.33483
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.418991,23.82189,0,0,0,32.91049,84.3857,0.1710671,0,0,0,23.82189
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.530328,1.530328,0,0,0,1.530328,0,0,0,0,0,1.610872,1.530328,0,0,6.418991,23.82189,0,1.610872,-1.610872,31.21248,80.03184,0.1710671,1.683361,0,0,23.82189
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.208849,22.21101,0,0,0,31.21248,80.03184,0.1710671,0,0,0,22.21101
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001257134,0.001257134,0,0,0,0.001257134,0,0,0,0,0,0.001323299,0.001257134,0,0,8.208849,22.21101,0,0.001323299,-0.001323299,31.21109,80.02827,0.1710671,0.001382848,0,0,22.21101
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.7600458,0.7600458,0,0,0,0.7600458,0,0,0,0,0,0.8000482,0.7600458,0,0,8.210319,22.20969,0,0.8000482,-0.8000482,30.36776,77.8659,0.1710671,0.8360503,0,0,22.20969
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.736607,1.736607,0,0,0,1.736607,37.34519,0,2.220446E-16,0,0.6485391,1.828007,1.736607,0,0,9.099261,21.40964,0,1.179468,-1.179468,29.12449,74.67804,0.1710671,1.910267,0.5188313,0,22.05818
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,10.40978,20.23018,3.24899,0,3.24899,32.20675,82.58125,0.170838,0,2.599192,0,23.47916
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,7.160792,23.15427,4.992771,0,4.992771,36.94331,94.72626,0.1704872,0,3.994217,0,28.14704
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.388113,2.388113,0,0,0,2.388113,273.8987,1.859186,0,0,6.541009,2.513803,2.388113,0,0,2.16802,27.64776,2.16802,0,2.16802,39.00008,100,0.1703354,2.626924,5.232808,0,34.18877
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.972869,2.972869,0,0,0,2.972869,211.3847,3.154854,0,0,6.28419,3.129335,2.972869,0,0,0,29.59898,0,0,0,39.00008,100,0.1703354,3.270155,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703354,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,4.614824,4.614824,0,0,0,4.614824,132.1404,1.240336,0,0,6.098045,4.857709,4.614824,0,0,0,29.59898,0,0,0,39.00008,100,0.1703354,5.076306,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,14.64255,14.64255,7.424469,0,2.214391,14.64255,51.88972,8.881784E-16,0,0,7.597976,7.597976,7.218077,0,0,0,29.59898,0,0,0,39.00008,100,0.1703354,16.1068,6.078381,12,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,7.432785,7.432785,0,0,0,7.432785,51.73983,0,0,0,3.845711,7.823985,7.432785,0,0,0,29.59898,0,3.978274,-3.978274,34.80661,89.24754,0.1703354,8.176064,3.076569,0,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,15.30863,15.30863,12,0,3.372,15.30863,27.2681,0,0,0,4.174372,3.482766,3.308628,0,0,4.420304,25.6207,0.691606,0,0.691606,35.46272,90.92988,0.1703628,16.83949,3.339498,12,29.79508
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,5.664737,5.664737,0,0,0,5.664737,28.27119,0,0,0,1.601489,5.962881,5.664737,0,0,3.728698,26.24315,0,4.361392,-4.361392,30.86541,79.14193,0.1703628,6.231211,1.281191,0,27.84464
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,11.7263,11.7263,12,0,3.372,11.7263,3.744234,0,0,0,0.4390602,0,0,0.2736985,0.2600136,8.574689,21.88176,0.6990737,0,0.6990737,31.52861,80.84244,0.1703937,12.89893,0.3512481,12,22.32082
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,5.452351,5.452351,0,0,0,5.452351,0,0,8.881784E-16,0,0,5.739317,5.452351,0,0,7.875616,22.51092,0,5.739317,-5.739317,25.47884,65.33023,0.1703937,5.997586,0,0,22.51092
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,5.684366,5.684366,0,0,0,5.684366,0,0,8.881784E-16,0,0,5.983543,5.684366,0,0,14.25263,16.77161,0,5.983543,-5.983543,19.17163,49.15794,0.1703937,6.252802,0,0,16.77161
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.040711,1.040711,0,0,0,1.040711,0,0,0,0,0,1.095486,1.040711,0,0,20.90102,10.78806,0,1.095486,-1.095486,18.01689,46.19706,0.1703937,1.144783,0,0,10.78806
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.829377,2.829377,0,0,0,2.829377,0,0,0,0,0,2.978292,2.829377,0,0,22.11822,9.692578,0,2.978292,-2.978292,14.87749,38.14735,0.1703937,3.112315,0,0,9.692578
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.7144629,0.7144629,0,0,0,0.7144629,0,0,0,0,0,0.7520662,0.7144629,0,0,25.42743,6.714287,0,0.7520662,-0.7520662,14.08475,36.11467,0.1703937,0.7859092,0,0,6.714287
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,3.157731,3.157731,0,0,0,3.157731,0,0,4.440892E-16,0,0,3.323927,3.157731,0,0,26.26306,5.962221,0,3.323927,-3.323927,10.58102,27.13077,0.1703937,3.473504,0,0,5.962221
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,3.371471,3.371471,12,0,3.372,3.371471,0,0,0,0,0,0,0,8.628529,8.197103,29.95632,2.638293,8.197103,0,8.197103,18.35748,47.07035,0.1708148,3.708618,0,12,2.638293
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,3.706698,3.706698,12,0,3.372,3.706698,0,0,0,0,0,0,0,8.293302,7.878637,21.75921,10.01569,7.878637,0,7.878637,25.83181,66.23527,0.1712168,4.077368,0,12,10.01569
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.818186,1.818186,10.61819,0,3.022401,1.818186,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.88058,17.10646,8.36,0,8.36,33.7628,86.57111,0.1715056,2.000004,0,12,17.10646
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.3851727,0.3851727,0,0,0,0.3851727,0,0,0,0,0,0.4054449,0.3851727,0,0,5.520577,24.63046,0,0.4054449,-0.4054449,33.33542,85.47527,0.1715056,0.42369,0,0,24.63046
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.6825284,0.6825284,0,0,0,0.6825284,0,0,1.110223E-16,0,0,0.718451,0.6825284,0,0,5.971072,24.22501,0,0.718451,-0.718451,32.57811,83.53344,0.1715056,0.7507813,0,0,24.22501
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.963692,1.963692,0,0,0,1.963692,0,0,4.440892E-16,0,0,2.067044,1.963692,0,0,6.769351,23.50656,0,2.067044,-2.067044,30.39925,77.94665,0.1715056,2.160061,0,0,23.50656
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,8.604172,8.604172,12,0,3.372,8.604172,4.359095,0,0,0,0.375064,0,0,3.395828,3.226037,9.066067,21.43952,3.601101,0,3.601101,33.81556,86.70638,0.1716831,9.464589,0.3000512,12,21.81458
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,11.51365,11.51365,12,0,3.372,11.51365,7.052722,0,0,0,0.8120256,0,0,0.4863519,0.4620343,5.464966,24.68051,1.27406,0,1.27406,35.02423,89.80555,0.1717378,12.66501,0.6496205,12,25.49253
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.9326,2.9326,0,0,0,2.9326,80.59295,4.440892E-16,0,0,2.363469,3.086948,2.9326,0,0,4.190906,25.82716,0,0.7234786,-0.7234786,34.26162,87.85014,0.1717378,3.22586,1.890775,0,28.19063
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,5.156797,5.156797,0,0,0,5.156797,29.17053,0,0,0,1.504265,5.428208,5.156797,0,0,4.994771,25.10368,0,3.923943,-3.923943,30.12542,77.24452,0.1717378,5.672477,1.203412,0,26.60795
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,9.405084,9.405084,12,0,3.372,9.405084,54.52934,0,0,0,5.12853,0,0,2.594916,2.46517,9.354708,21.17974,7.5937,0,7.5937,37.32944,95.71632,0.1720593,10.34559,4.102824,12,26.30827
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,5.570077,5.570077,0,0,0,5.570077,28.70482,0,8.881784E-16,0,1.598881,5.863239,5.570077,0,0,1.761007,28.01407,0,4.264358,-4.264358,32.83441,84.19064,0.1720593,6.127084,1.279104,0,29.61295
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,6.499182,23.74971,0.5759012,0,0.5759012,33.38076,85.59152,0.1720193,0,0.4607209,0,24.32561
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,6.482752,6.482752,0,0,0,6.482752,11.50196,0,0,0,0.7456438,6.82395,6.482752,0,0,5.923281,24.26802,0,6.078306,-6.078306,26.97366,69.1631,0.1720193,7.131028,0.596515,0,25.01367
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.969208,2.969208,0,0,0,2.969208,11.64342,0,4.440892E-16,0,0.3457172,3.125482,2.969208,0,0,12.67695,18.18972,0,2.779764,-2.779764,24.04353,61.64996,0.1720193,3.266128,0.2765738,0,18.53544
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,8.975423,8.975423,12,0,3.372,8.975423,8.564599,0,0,0,0.768709,0,0,3.024577,2.873348,15.76558,15.40995,3.642057,0,3.642057,27.49869,70.50933,0.1721925,9.872965,0.6149672,12,16.17866
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,12.12352,18.68781,9.385894,0,9.385894,36.40294,93.34067,0.1721983,0,0.8207152,12,19.7137
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,6.931862,6.931862,0,0,0,6.931862,6.132669,0,0,0,0.4251082,7.296697,6.931862,0,0,2.73763,27.13511,0,6.871589,-6.871589,29.15964,74.76817,0.1721983,7.625049,0.3400865,0,27.56022
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.428049,1.428049,0,0,0,1.428049,0,0,0,0,0,1.503209,1.428049,0,0,10.37273,20.26352,0,1.503209,-1.503209,27.57512,70.7053,0.1721983,1.570854,0,0,20.26352
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,3.951103,3.951103,0,0,0,3.951103,0,0,4.440892E-16,0,0,4.159056,3.951103,0,0,12.04296,18.76031,0,4.159056,-4.159056,23.19109,59.46422,0.1721983,4.346214,0,0,18.76031
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,9.873938,9.873938,12,0,3.372,9.873938,0,0,0,0,0,0,0,2.126063,2.01976,16.66413,14.60126,2.01976,0,2.01976,25.1072,64.37732,0.1722987,10.86133,0,12,14.60126
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.006143,1.006143,9.806143,0,2.816954,1.006143,0,0,0,0,0,0,0,8.8,8.36,14.64438,16.41904,8.36,0,8.36,33.0382,84.71315,0.1724882,1.106757,0,12,16.41904
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.316872,1.316872,0,0,0,1.316872,0,0,0,0,0,1.386181,1.316872,0,0,6.284376,23.94304,0,1.386181,-1.386181,31.57703,80.96659,0.1724882,1.44856,0,0,23.94304
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.824577,22.55686,0,0,0,31.57703,80.96659,0.1724882,0,0,0,22.55686
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.561445,3.561445,0,0,0,3.561445,0,0,4.440892E-16,0,0,3.748889,3.561445,0,0,7.824577,22.55686,0,3.748889,-3.748889,27.62536,70.83411,0.1724882,3.917589,0,0,22.55686
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.036382,1.036382,0,0,0,1.036382,0,0,0,0,0,1.090929,1.036382,0,0,11.99001,18.80797,0,1.090929,-1.090929,26.47542,67.88554,0.1724882,1.14002,0,0,18.80797
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.991775,1.991775,0,0,0,1.991775,0,0,2.220446E-16,0,0,2.096605,1.991775,0,0,13.20215,17.71704,0,2.096605,-2.096605,24.2654,62.21885,0.1724882,2.190952,0,0,17.71704
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.098353,1.098353,0,0,0,1.098353,0,0,0,0,0,1.156161,1.098353,0,0,15.53171,15.62044,0,1.156161,-1.156161,23.0467,59.09398,0.1724882,1.208188,0,0,15.62044
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.541272,1.541272,0,0,0,1.541272,0,0,2.220446E-16,0,0,1.622391,1.541272,0,0,16.81634,14.46427,0,1.622391,-1.622391,21.33655,54.70899,0.1724882,1.695399,0,0,14.46427
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.61899,12.84188,0,0,0,21.33655,54.70899,0.1724882,0,0,0,12.84188
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,14.99304,14.99304,12,0,3.372,14.99304,17.49095,0,0,0,2.622426,3.150573,2.993044,0,0,18.61899,12.84188,0,0.5281465,-0.5281465,20.77983,53.28152,0.1724882,16.49235,2.097941,12,15.46431
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,18.6465,18.6465,12,0,3.372,18.6465,32.12535,0,0,0.1511451,5.990252,6.996311,6.646495,0,0,19.20582,12.31374,0,1.006058,-1.006058,19.71935,50.56235,0.1724882,20.51114,4.792202,12,18.30399
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.471752,1.471752,10.27175,0,2.934753,1.471752,499.9031,0,0,0,7.357335,0,0,8.8,8.36,20.32367,11.30768,15.71733,0,15.71733,34.63013,88.79502,0.1722226,1.618927,5.885868,12,18.66501
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,12.41955,12.41955,6.439213,0,1.965121,12.41955,87.77631,0,0,0,10.90143,6.295095,5.98034,0,0,4.606332,25.45328,4.606332,0,4.606332,39.00008,100,0.1721732,13.66151,8.721142,12,36.35471
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,5.119629,5.119629,0,0,0,5.119629,228.6077,6.314782,0,0,11.70387,5.389083,5.119629,0,0,0,29.59898,0,0,0,39.00008,100,0.1721732,5.631592,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,11.15714,11.15714,3,0,1.095,11.15714,98.18476,2.368148,0,0,10.95461,8.586466,8.157143,0,0,0,29.59898,0,0,0,39.00008,100,0.1721732,12.27286,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,17.83363,17.83363,9.473632,0,2.732829,17.83363,66.68597,3.09253,0,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1721732,19.61699,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,3.723298,3.723298,0,0,0,3.723298,309.9047,7.619412,0,0,11.53867,3.919261,3.723298,0,0,0,29.59898,0,0,0,39.00008,100,0.1721732,4.095628,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,4.431336,4.431336,0,0,0,4.431336,212.3526,4.745493,0,0,9.410058,4.664565,4.431336,0,0,0,29.59898,0,0,0,39.00008,100,0.1721732,4.87447,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,10.80578,10.80578,5.206465,0,1.653236,10.80578,54.54502,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1721732,11.88636,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.986168,1.986168,0,0,0,1.986168,134.2266,0.5752618,0,0,2.665965,2.090703,1.986168,0,0,0,29.59898,0,0,0,39.00008,100,0.1721732,2.184785,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.43116,3.43116,0,0,0,3.43116,9.337219,0,4.440892E-16,0,0.3203749,3.611747,3.43116,0,0,0,29.59898,0,3.291372,-3.291372,35.53067,91.1041,0.1721732,3.774276,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,12.3429,12.3429,12,0,3.372,12.3429,0,0,0,0,0,0.3609469,0.3428995,0,0,3.65708,26.30761,0,0.3609469,-0.3609469,35.1502,90.12852,0.1721732,13.57719,0,12,26.30761
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,12.55529,12.55529,12,0,3.372,12.55529,0,0,0,0,0,0.5845196,0.5552936,0,0,4.058132,25.94666,0,0.5845196,-0.5845196,34.53406,88.54869,0.1721732,13.81082,0,12,25.94666
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,8.270238,8.270238,12,0,3.372,8.270238,0,0,0,0,0,0,0,3.729763,3.543274,4.707598,25.36214,3.543274,0,3.543274,37.8955,97.16776,0.1723472,9.097261,0,12,25.36214
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.561577,3.561577,0,0,0,3.561577,0,0,4.440892E-16,0,0,3.749028,3.561577,0,0,1.164324,28.55109,0,3.749028,-3.749028,33.94368,87.0349,0.1723472,3.917734,0,0,28.55109
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.679643,2.679643,0,0,0,2.679643,0,0,0,0,0,2.820677,2.679643,0,0,5.329911,24.80206,0,2.820677,-2.820677,30.97043,79.41119,0.1723472,2.947607,0,0,24.80206
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.595561,2.595561,0,0,0,2.595561,0,0,4.440892E-16,0,0,2.732169,2.595561,0,0,8.463996,21.98138,0,2.732169,-2.732169,28.09047,72.0267,0.1723472,2.855117,0,0,21.98138
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1313876,0.1313876,0,0,0,0.1313876,0,0,0,0,0,0.1383027,0.1313876,0,0,11.49974,19.24921,0,0.1383027,-0.1383027,27.94468,71.65289,0.1723472,0.1445263,0,0,19.24921
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.7576,1.7576,0,0,0,1.7576,0,0,2.220446E-16,0,0,1.850105,1.7576,0,0,11.65341,19.11091,0,1.850105,-1.850105,25.9945,66.65244,0.1723472,1.93336,0,0,19.11091
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.7392653,0.7392653,0,0,0,0.7392653,0,0,0,0,0,0.778174,0.7392653,0,0,13.70908,17.26081,0,0.778174,-0.778174,25.17423,64.54919,0.1723472,0.8131918,0,0,17.26081
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.439795,3.439795,0,0,0,3.439795,0,0,0,0,0,3.620837,3.439795,0,0,14.57372,16.48263,0,3.620837,-3.620837,21.35754,54.76281,0.1723472,3.783775,0,0,16.48263
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,3.603076,3.603076,0,0,0,3.603076,0,0,4.440892E-16,0,0,3.792712,3.603076,0,0,18.59687,12.86179,0,3.792712,-3.792712,17.35967,44.51188,0.1723472,3.963384,0,0,12.86179
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.811,9.069082,0,0,0,17.35967,44.51188,0.1723472,0,0,0,9.069082
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.4656385,0.4656385,0,0,0,0.4656385,520.265,0,0,0,2.422554,0.4901458,0.4656385,0,0,22.811,9.069082,1.932408,0,1.932408,19.19291,49.21249,0.1722151,0.5122024,1.938043,0,11.49164
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,6.66653,6.66653,0,0,0,6.66653,75.97592,0,0,0,5.064958,7.0174,6.66653,0,0,20.87859,10.80825,0,1.952442,-1.952442,17.13486,43.93544,0.1722151,7.333183,4.051966,0,15.87321
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,0,0,0,0,0,0,0,8.457764,0,0,0,0,23.04797,8.855807,8.457764,0,8.457764,25.1586,64.50909,0.1716395,0,6.766211,0,17.31357
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,8.319932,8.319932,12,0,3.372,8.319932,124.8328,0,0,0,10.386,0,0,3.680068,3.496065,14.5902,16.46779,13.88207,0,13.88207,38.32828,98.27744,0.1716974,9.151925,8.308802,12,26.8538
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,3.467011,3.467011,0,0,0,3.467011,358.2069,8.06145,0,0,12.41907,3.649486,3.467011,0,0,0.7081373,28.96165,0.7081373,0,0.7081373,39.00008,100,0.1716496,3.813713,9.935259,0,41.38073
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1716496,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,8.986372,8.986372,3,0,1.095,8.986372,127.9377,5.195509,0,0,11.49695,6.301444,5.986372,0,0,0,29.59898,0,0,0,39.00008,100,0.1716496,9.885009,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,10.22079,10.22079,3,0,1.095,10.22079,105.4908,3.181162,0,0,10.78199,7.600831,7.220789,0,0,0,29.59898,0,0,0,39.00008,100,0.1716496,11.24287,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,5.526744,5.526744,0,0,0,5.526744,150.1387,2.480159,0,0,8.297784,5.817626,5.526744,0,0,0,29.59898,0,0,0,39.00008,100,0.1716496,6.079419,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1716496,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1716496,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,6.195759,6.195759,0,0,0,6.195759,8.364738,0,0,0,0.5182591,6.521852,6.195759,0,0,0,29.59898,0,6.003593,-6.003593,32.67173,83.77351,0.1716496,6.815335,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,9.096096,9.096096,12,0,3.372,9.096096,0,0,0,0,0,0,0,2.903904,2.758709,6.670659,23.59538,2.758709,0,2.758709,35.28888,90.48412,0.1717841,10.0057,0,12,23.59538
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,14.69535,14.69535,12,0,3.372,14.69535,0,0,0,0,0,2.83721,2.695349,0,0,3.91195,26.07822,0,2.83721,-2.83721,32.29819,82.81572,0.1717841,16.16488,0,12,26.07822
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,9.201723,9.201723,12,0,3.372,9.201723,0,0,0,0,0,0,0,2.798277,2.658363,7.064405,23.24101,2.658363,0,2.658363,34.82014,89.28223,0.1719135,10.1219,0,12,23.24101
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.406042,25.63354,0,0,0,34.82014,89.28223,0.1719135,0,0,0,25.63354
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,4.143066,4.143066,0,0,0,4.143066,0,0,8.881784E-16,0,0,4.361122,4.143066,0,0,4.406042,25.63354,0,4.361122,-4.361122,30.22311,77.495,0.1719135,4.557373,0,0,25.63354
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.510943,1.510943,0,0,0,1.510943,0,0,0,0,0,1.590466,1.510943,0,0,9.251734,21.27242,0,1.590466,-1.590466,28.54661,73.1963,0.1719135,1.662037,0,0,21.27242
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.561924,1.561924,0,0,0,1.561924,0,0,0,0,0,1.64413,1.561924,0,0,11.01892,19.68195,0,1.64413,-1.64413,26.81355,68.75255,0.1719135,1.718116,0,0,19.68195
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.043595,3.043595,0,0,0,3.043595,0,0,4.440892E-16,0,0,3.203784,3.043595,0,0,12.84573,18.03782,0,3.203784,-3.203784,23.43646,60.09338,0.1719135,3.347954,0,0,18.03782
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.40549,14.83404,0,0,0,23.43646,60.09338,0.1719135,0,0,0,14.83404
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.40549,14.83404,0,0,0,23.43646,60.09338,0.1719135,0,0,0,14.83404
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.423536,1.423536,0,0,0,1.423536,0,0,2.220446E-16,0,0,1.498459,1.423536,0,0,16.40549,14.83404,0,1.498459,-1.498459,21.85695,56.04335,0.1719135,1.56589,0,0,14.83404
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.47718,1.47718,0,0,0,1.47718,0,0,2.220446E-16,0,0,1.554927,1.47718,0,0,18.07044,13.33558,0,1.554927,-1.554927,20.21791,51.8407,0.1719135,1.624898,0,0,13.33558
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,5.604282,5.604282,0,0,0,5.604282,46.66436,0,0,0,2.615203,5.899244,5.604282,0,0,19.79814,11.78065,0,3.284042,-3.284042,16.75623,42.9646,0.1719135,6.16471,2.092162,0,14.39585
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,17.4921,17.4921,12,0,3.372,17.4921,35.05193,0,0,0,6.131318,5.781154,5.492096,0,0,23.44708,8.49661,0.3501637,0,0.3501637,17.08842,43.81638,0.1719266,19.24131,4.905054,12,14.62793
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,7.325231,7.325231,11.65046,0,3.283567,7.325231,120.2309,0,0,0,8.807192,0,0,4.325231,4.10897,23.09691,8.811757,12.91616,0,12.91616,29.34177,75.23515,0.1720089,8.057755,7.045753,12,17.61895
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,3.221458,3.221458,3.538085,0,1.231136,3.221458,305.6833,0,0,0,9.84746,0,0,0.3166272,0.3007958,10.18075,20.4363,10.14826,0,10.14826,38.96925,99.92095,0.1713895,3.543604,7.877968,12,30.28376
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,10.78743,10.78743,3,0,1.095,10.78743,99.86034,2.542574,0,0,10.77236,8.19729,7.787426,0,0,0.03249595,29.56973,0.03249595,0,0.03249595,39.00008,100,0.1713873,11.86617,8.617888,12,40.34209
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.978212,1.978212,0,0,0,1.978212,538.1995,8.564398,0,0,10.64673,2.082328,1.978212,0,0,0,29.59898,0,0,0,39.00008,100,0.1713873,2.176033,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,20.6883,20.36,12,0,3.372,20.36,48.31055,1.036029,0.3282998,2.39713,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1713873,22.75713,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.122721,2.122721,0,0,0,2.122721,492.8887,8.228208,0,0,10.46265,2.234443,2.122721,0,0,0,29.59898,0,0,0,39.00008,100,0.1713873,2.334993,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1713873,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,5.513646,5.513646,0,0,0,5.513646,98.97993,0,0,0,5.457403,5.803838,5.513646,0,0,0,29.59898,0,0.3464351,-0.3464351,38.6349,99.06366,0.1713873,6.065011,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,6.934013,6.934013,0,0,0,6.934013,49.62436,0,0,0,3.44096,7.298962,6.934013,0,0,0.3849279,29.25254,0,3.858002,-3.858002,34.56821,88.63627,0.1713873,7.627415,2.752768,0,32.6935
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,12.50868,12.50868,12,0,3.372,12.50868,3.587668,3.330669E-16,0,0,0.4487698,0.5354514,0.5086788,0,0,4.671597,25.39454,0,0.08668156,-0.08668156,34.47684,88.40199,0.1713873,13.75955,0.3590159,12,25.84331
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.767909,25.30786,0,0,0,34.47684,88.40199,0.1713873,0,0,0,25.30786
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,7.056092,7.056092,0,0,0,7.056092,0,0,8.881784E-16,0,0,7.427465,7.056092,0,0,4.767909,25.30786,0,7.427465,-7.427465,26.64761,68.32706,0.1713873,7.761702,0,0,25.30786
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,8.297853,8.297853,12,0,3.372,8.297853,0,0,0,0,0,0,0,3.702146,3.517039,13.02065,17.88039,3.517039,0,3.517039,29.98416,76.88232,0.1715572,9.127639,0,12,17.88039
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.009138,2.009138,10.80914,0,3.070712,2.009138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.50361,21.04573,8.36,0,8.36,37.91515,97.21815,0.1718516,2.210052,0,12,21.04573
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.923434,2.923434,0,0,0,2.923434,0,0,4.440892E-16,0,0,3.077299,2.923434,0,0,1.14361,28.56973,0,3.077299,-3.077299,34.67139,88.90084,0.1718516,3.215778,0,0,28.56973
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.7832097,0.7832097,0,0,0,0.7832097,0,0,0,0,0,0.8244313,0.7832097,0,0,4.562831,25.49243,0,0.8244313,-0.8244313,33.80237,86.67257,0.1718516,0.8615307,0,0,25.49243
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.597157,2.597157,0,0,0,2.597157,0,0,4.440892E-16,0,0,2.73385,2.597157,0,0,5.478866,24.668,0,2.73385,-2.73385,30.92064,79.28353,0.1718516,2.856873,0,0,24.668
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.754958,2.754958,0,0,0,2.754958,0,0,0,0,0,2.899956,2.754958,0,0,8.516478,21.93415,0,2.899956,-2.899956,27.86382,71.44554,0.1718516,3.030454,0,0,21.93415
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.73865,19.03419,0,0,0,27.86382,71.44554,0.1718516,0,0,0,19.03419
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.417591,2.417591,0,0,0,2.417591,0,0,0,0,0,2.544832,2.417591,0,0,11.73865,19.03419,0,2.544832,-2.544832,25.18133,64.56738,0.1718516,2.65935,0,0,19.03419
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.785286,1.785286,0,0,0,1.785286,0,0,2.220446E-16,0,0,1.879248,1.785286,0,0,14.56624,16.48936,0,1.879248,-1.879248,23.20043,59.48815,0.1718516,1.963815,0,0,16.48936
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2574415,0.2574415,0,0,0,0.2574415,0,0,0,0,0,0.270991,0.2574415,0,0,16.6543,14.61011,0,0.270991,-0.270991,22.91478,58.75572,0.1718516,0.2831856,0,0,14.61011
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,8.993793,8.993793,12,0,3.372,8.993793,23.10075,4.440892E-16,0,0,2.077634,0,0,3.006207,2.855896,16.9554,14.33912,4.93353,0,4.93353,27.59513,70.75661,0.1720647,9.893173,1.662107,12,16.41675
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,6.560476,6.560476,12,0,3.372,6.560476,74.40681,0,0,0,4.881441,0,0,5.439524,5.167548,12.02187,18.7793,10.04899,0,10.04899,37.12844,95.20094,0.1723727,7.216524,3.905153,12,23.66074
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,10.2242,10.2242,4.21653,0,1.402782,10.2242,81.14809,0,0,0,8.296745,6.323866,6.007673,0,0,1.972879,27.82339,1.972879,0,1.972879,39.00008,100,0.1723734,11.24662,6.637396,12,36.12013
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,10.01815,10.01815,3,0,1.095,10.01815,100.0193,2.632562,0,0,10.02009,7.387527,7.01815,0,0,0,29.59898,0,0,0,39.00008,100,0.1723734,11.01997,8.016071,12,39.61907
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,9.46994,9.46994,3,0,1.095,9.46994,122.2601,4.767498,0,0,11.57796,6.810463,6.46994,0,0,0,29.59898,0,0,0,39.00008,100,0.1723734,10.41693,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2433314,0.2433314,0,0,0,0.2433314,3939.947,9.33099,0,0,9.587129,0.2561383,0.2433314,0,0,0,29.59898,0,0,0,39.00008,100,0.1723734,0.2676646,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,7.16521,7.16521,0,0,0,7.16521,120.3342,1.079873,0,0,8.622199,7.542326,7.16521,0,0,0,29.59898,0,0,0,39.00008,100,0.1723734,7.881731,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,13.46563,13.46563,5.10563,0,1.627725,13.46563,82.38738,2.293981,0,0,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1723734,14.81219,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,10.94553,10.94553,3.114084,0,1.123863,10.94553,75.31501,0,1.776357E-15,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1723734,12.04008,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,6.75928,6.75928,0,0,0,6.75928,68.00145,0,8.881784E-16,0,4.596408,7.115031,6.75928,0,0,0,29.59898,0,2.518623,-2.518623,36.34521,93.19267,0.1723734,7.435208,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,5.925472,5.925472,0,0,0,5.925472,35.0451,0,8.881784E-16,0,2.076588,6.237339,5.925472,0,0,2.79847,27.08035,0,4.160751,-4.160751,31.9594,81.94701,0.1723734,6.51802,1.66127,0,29.15694
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,21.05013,20.36,12,0,3.372,20.36,2.056971,0,0.6901315,2.795145,0.4187993,8.8,8.36,0,0,7.421527,22.9196,0,8.381201,-8.381201,23.12484,59.29434,0.1723734,23.15515,0.3350395,12,23.3384
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,13.33757,13.33757,12,0,3.372,13.33757,0,0,0,0,0,1.407965,1.337566,0,0,16.73397,14.5384,0,1.407965,-1.407965,21.64071,55.4889,0.1723734,14.67132,0,12,14.5384
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,10.49375,10.49375,12,0,3.372,10.49375,0,2.220446E-16,0,0,0,0,0,1.50625,1.430938,18.29838,13.13044,1.430938,0,1.430938,22.99822,58.96967,0.1724413,11.54313,0,12,13.13044
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.86744,14.41828,8.36,0,8.36,30.92921,79.30551,0.1725136,0,0,12,14.41828
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.531358,1.531358,10.33136,0,2.949834,1.531358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.507441,21.94228,8.36,0,8.36,38.8602,99.64135,0.1727497,1.684494,0,12,21.94228
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.7945945,0.7945945,0,0,0,0.7945945,0,0,0,0,0,0.8364153,0.7945945,0,0,0.1474403,29.46628,0,0.8364153,-0.8364153,37.97855,97.38069,0.1727497,0.874054,0,0,29.46628
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.839661,1.839661,0,0,0,1.839661,0,0,0,0,0,1.936485,1.839661,0,0,1.076791,28.62987,0,1.936485,-1.936485,35.93731,92.14677,0.1727497,2.023627,0,0,28.62987
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.285777,2.285777,0,0,0,2.285777,0,0,4.440892E-16,0,0,2.406081,2.285777,0,0,3.228441,26.69338,0,2.406081,-2.406081,33.40108,85.64362,0.1727497,2.514355,0,0,26.69338
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.901864,24.2873,0,0,0,33.40108,85.64362,0.1727497,0,0,0,24.2873
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.253172,2.253172,0,0,0,2.253172,0,0,4.440892E-16,0,0,2.37176,2.253172,0,0,5.901864,24.2873,0,2.37176,-2.37176,30.90102,79.23324,0.1727497,2.478489,0,0,24.2873
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.404987,1.404987,0,0,0,1.404987,0,0,2.220446E-16,0,0,1.478933,1.404987,0,0,8.537153,21.91554,0,1.478933,-1.478933,29.34209,75.23598,0.1727497,1.545485,0,0,21.91554
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.02628,1.02628,0,0,0,1.02628,0,0,0,0,0,1.080295,1.02628,0,0,10.18041,20.43661,0,1.080295,-1.080295,28.20336,72.31616,0.1727497,1.128908,0,0,20.43661
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,5.089956,5.089956,0,0,0,5.089956,0,0,8.881784E-16,0,0,5.357848,5.089956,0,0,11.38074,19.35631,0,5.357848,-5.357848,22.55569,57.83499,0.1727497,5.598951,0,0,19.35631
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,9.536026,9.536026,12,0,3.372,9.536026,17.98228,0,0,0,1.714795,0,0,2.463974,2.340775,17.3339,13.99846,4.05557,0,4.05557,26.40314,67.70023,0.1729211,10.48963,1.371836,12,15.71326
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,10.08153,10.08153,12,0,3.372,10.08153,23.76925,0,0,0,2.396303,0,0,1.918473,1.822549,13.27833,17.64848,4.218853,0,4.218853,30.4055,77.96266,0.1730922,11.08968,1.917043,12,20.04478
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,8.610068,8.610068,12,0,3.372,8.610068,47.95699,0,0,0,4.129129,0,0,3.389931,3.220435,9.059482,21.44544,7.349565,0,7.349565,37.37791,95.8406,0.1733893,9.471075,3.303304,12,25.57457
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.09682266,0.09682266,0,0,0,0.09682266,4102.49,2.160304,0,0,3.97214,0.1019186,0.09682266,0,0,1.709917,28.06005,1.709917,0,1.709917,39.00008,100,0.173277,0.1065049,3.177712,0,32.03219
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,4.56061,4.56061,0,0,0,4.56061,142.0047,1.675637,0,0,6.476279,4.800642,4.56061,0,0,0,29.59898,0,0,0,39.00008,100,0.173277,5.016671,5.181024,0,36.07526
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.579777,2.579777,0,0,0,2.579777,312.7615,5.352994,0,0,8.068548,2.715555,2.579777,0,0,0,29.59898,0,0,0,39.00008,100,0.173277,2.837755,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,7.857762,7.857762,3,0,1.095,7.857762,119.7998,4.300149,0,0,9.413583,5.113434,4.857762,0,0,0,29.59898,0,0,0,39.00008,100,0.173277,8.643538,7.530867,12,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.780599,1.780599,0,0,0,1.780599,399.1049,5.232143,0,0,7.106458,1.874315,1.780599,0,0,0,29.59898,0,0,0,39.00008,100,0.173277,1.958659,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,5.919191,5.919191,0,0,0,5.919191,31.84452,0,0,0,1.884938,6.230727,5.919191,0,0,0,29.59898,0,4.345789,-4.345789,34.41921,88.25422,0.173277,6.51111,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.774776,2.774776,0,0,0,2.774776,39.33842,0,4.440892E-16,0,1.091553,2.920817,2.774776,0,0,4.828655,25.25319,0,1.829264,-1.829264,32.491,83.31009,0.173277,3.052254,0.8732427,0,26.34474
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,6.45537,6.45537,0,0,0,6.45537,20.30357,0,0,0,1.31067,6.795126,6.45537,0,0,6.86117,23.42393,0,5.484456,-5.484456,26.70988,68.48672,0.173277,7.100907,1.048536,0,24.73459
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,14.06117,14.06117,12,0,3.372,14.06117,3.135503,0,0,0,0.4408883,2.169648,2.061166,0,0,12.95501,17.93947,0,1.72876,-1.72876,24.8876,63.81424,0.173277,15.46728,0.3527106,12,18.38036
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.87585,16.21071,8.36,0,8.36,32.8186,84.15008,0.1733457,0,0,12,16.21071
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.515855,23.73471,0,0,0,32.8186,84.15008,0.1733457,0,0,0,23.73471
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.707812,2.707812,0,0,0,2.707812,0,0,4.440892E-16,0,0,2.850329,2.707812,0,0,6.515855,23.73471,0,2.850329,-2.850329,29.81409,76.44622,0.1733457,2.978594,0,0,23.73471
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.6414432,0.6414432,0,0,0,0.6414432,0,0,1.110223E-16,0,0,0.6752033,0.6414432,0,0,9.682886,20.88438,0,0.6752033,-0.6752033,29.10236,74.62128,0.1733457,0.7055875,0,0,20.88438
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.9425346,0.9425346,0,0,0,0.9425346,0,0,1.110223E-16,0,0,0.9921417,0.9425346,0,0,10.43311,20.20918,0,0.9921417,-0.9921417,28.05655,71.93973,0.1733457,1.036788,0,0,20.20918
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53549,19.21704,0,0,0,28.05655,71.93973,0.1733457,0,0,0,19.21704
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,3.271685,3.271685,0,0,0,3.271685,0,0,0,0,0,3.443879,3.271685,0,0,11.53549,19.21704,0,3.443879,-3.443879,24.42638,62.63162,0.1733457,3.598854,0,0,19.21704
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2491905,0.2491905,0,0,0,0.2491905,0,0,2.775558E-17,0,0,0.2623058,0.2491905,0,0,15.36202,15.77316,0,0.2623058,-0.2623058,24.14989,61.92266,0.1733457,0.2741095,0,0,15.77316
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.65348,15.51085,0,0,0,24.14989,61.92266,0.1733457,0,0,0,15.51085
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,3.215199,3.215199,0,0,0,3.215199,0,0,4.440892E-16,0,0,3.38442,3.215199,0,0,15.65348,15.51085,0,3.38442,-3.38442,20.5824,52.77527,0.1733457,3.536719,0,0,15.51085
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.8930635,0.8930635,0,0,0,0.8930635,0,0,1.110223E-16,0,0,0.9400669,0.8930635,0,0,19.41394,12.12643,0,0.9400669,-0.9400669,19.59148,50.23446,0.1733457,0.9823699,0,0,12.12643
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.8604715,0.8604715,0,0,0,0.8604715,0,0,1.110223E-16,0,0,0.9057596,0.8604715,0,0,20.45846,11.18636,0,0.9057596,-0.9057596,18.63672,47.78637,0.1733457,0.9465187,0,0,11.18636
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.889538,1.889538,0,0,0,1.889538,80.68345,0,0,0,1.524544,1.988987,1.889538,0,0,21.46486,10.2806,0,0.4644428,-0.4644428,18.14716,46.53108,0.1733457,2.078491,1.219635,0,11.80515
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,21.98091,9.816161,3.737262,0,3.737262,21.69263,55.62203,0.1731012,0,2.989809,0,13.55342
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.254346,1.254346,0,0,0,1.254346,424.2991,0,0,0,5.322179,1.320364,1.254346,0,0,18.24365,13.1797,4.001814,0,4.001814,25.48909,65.35651,0.1728402,1.379781,4.257743,0,18.50187
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.074925,3.074925,0,0,0,3.074925,249.8196,0,0,0,7.681765,3.236763,3.074925,0,0,14.24183,16.78133,4.445002,0,4.445002,29.70599,76.16905,0.1725512,3.382417,6.145412,0,24.46309
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,9.79683,20.78183,9.684467,0,9.684467,38.89348,99.72668,0.171925,0,7.747574,0,30.4663
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.118285,1.118285,0,0,0,1.118285,944.9292,9.277498,0,0,10.567,1.177142,1.118285,0,0,0.1123627,29.49785,0.1123627,0,0.1123627,39.00008,100,0.1719177,1.230114,8.453603,0,40.06485
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,8.717996,8.717996,3,0,1.095,8.717996,71.0862,0.1783487,0,0,6.197292,6.018943,5.717996,0,0,0,29.59898,0,0,0,39.00008,100,0.1719177,9.589795,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,15.6531,15.6531,10.73236,0,3.051287,15.6531,33.09073,0,1.776357E-15,0,5.179724,5.179724,4.920738,0,0,0,29.59898,0,0,0,39.00008,100,0.1719177,17.2184,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.076504,2.076504,0,0,0,2.076504,323.7647,4.537193,0,0,6.722987,2.185794,2.076504,0,0,0,29.59898,0,0,0,39.00008,100,0.1719177,2.284154,5.378389,0,36.32196
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,5.065733,5.065733,0,0,0,5.065733,89.72698,0,0,0,4.54533,5.332351,5.065733,0,0,0,29.59898,0,0.7870212,-0.7870212,38.17049,97.87284,0.1719177,5.572307,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.6803308,0.6803308,0,0,0,0.6803308,139.9985,0,0,0,0.9524531,0.7161376,0.6803308,0,0,0.874468,28.81196,0.2363155,0,0.2363155,38.39467,98.44769,0.1719025,0.7483639,0.7619625,0,29.76441
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,6.575464,6.575464,0,0,0,6.575464,5.613696,0,8.881784E-16,0,0.3691266,6.921541,6.575464,0,0,0.6381525,29.02464,0,6.552414,-6.552414,31.48782,80.73785,0.1719025,7.23301,0.2953013,0,29.39377
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,13.08398,13.08398,12,0,3.372,13.08398,0,0,0,0,0,1.141027,1.083976,0,0,7.918613,22.47223,0,1.141027,-1.141027,30.28507,77.65388,0.1719025,14.39237,0,12,22.47223
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.186421,21.3312,8.36,0,8.36,38.21606,97.98972,0.1719747,0,0,12,21.3312
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,10.03942,10.03942,10.90934,0,3.096063,10.03942,0,0,0,0,0,0,0,0.8699168,0.826421,0.826421,28.8552,0.826421,0,0.826421,39.00008,100,0.172013,11.04336,0,12,28.8552
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.765736,2.765736,0,0,0,2.765736,0,0,4.440892E-16,0,0,2.911301,2.765736,0,0,0,29.59898,0,2.911301,-2.911301,35.9313,92.13135,0.172013,3.042309,0,0,29.59898
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.064717,1.064717,0,0,0,1.064717,0,0,0,0,0,1.120755,1.064717,0,0,3.234778,26.68768,0,1.120755,-1.120755,34.74992,89.10217,0.172013,1.171189,0,0,26.68768
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.5458522,0.5458522,0,0,0,0.5458522,0,0,1.110223E-16,0,0,0.5745813,0.5458522,0,0,4.480062,25.56692,0,0.5745813,-0.5745813,34.14426,87.5492,0.172013,0.6004375,0,0,25.56692
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.831587,1.831587,0,0,0,1.831587,0,0,2.220446E-16,0,0,1.927986,1.831587,0,0,5.118485,24.99234,0,1.927986,-1.927986,32.11198,82.33825,0.172013,2.014746,0,0,24.99234
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,3.753587,3.753587,0,0,0,3.753587,0,0,4.440892E-16,0,0,3.951144,3.753587,0,0,7.260693,23.06435,0,3.951144,-3.951144,27.94711,71.65911,0.172013,4.128946,0,0,23.06435
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.367175,2.367175,0,0,0,2.367175,0,0,4.440892E-16,0,0,2.491764,2.367175,0,0,11.65085,19.11321,0,2.491764,-2.491764,25.32056,64.92438,0.172013,2.603893,0,0,19.11321
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.345329,1.345329,0,0,0,1.345329,0,0,2.220446E-16,0,0,1.416136,1.345329,0,0,14.41948,16.62145,0,1.416136,-1.416136,23.82782,61.09686,0.172013,1.479862,0,0,16.62145
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.99296,15.20531,0,0,0,23.82782,61.09686,0.172013,0,0,0,15.20531
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.131212,3.131212,0,0,0,3.131212,0,0,4.440892E-16,0,0,3.296013,3.131212,0,0,15.99296,15.20531,0,3.296013,-3.296013,20.35352,52.1884,0.172013,3.444334,0,0,15.20531
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,6.439279,6.439279,0,0,0,6.439279,34.64125,0,0,0,2.230646,6.778188,6.439279,0,0,19.6552,11.9093,0,4.547542,-4.547542,15.55999,39.89732,0.172013,7.083207,1.784517,0,14.13994
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,24.70802,7.361756,3.9533,0,3.9533,19.31042,49.51379,0.1717594,0,3.16264,0,11.31506
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.273728,1.273728,0,0,0,1.273728,635.0627,0,0,0,8.08897,1.340766,1.273728,0,0,20.75472,10.91973,6.748204,0,6.748204,25.71233,65.92891,0.1713283,1.401101,6.471176,0,19.0087
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,0,0,0,9.965663,0,0,0,0,14.00652,16.99311,9.965663,0,9.965663,35.16658,90.17055,0.1706956,0,7.97253,0,26.95877
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,5.869741,5.869741,0,0,0,5.869741,164.2488,0,0,0,9.640977,6.178675,5.869741,0,0,4.040858,25.96221,3.462302,0,3.462302,38.45121,98.59265,0.1704768,6.456716,7.712782,0,35.60318
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,3.827813,3.827813,0,0,0,3.827813,276.6441,5.981587,0,0,10.58942,4.029276,3.827813,0,0,0.5785561,29.07828,0.5785561,0,0.5785561,39.00008,100,0.1704403,4.210594,8.471536,0,39.6677
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.4348,3.4348,0,0,0,3.4348,341.1116,8.100923,0,0,11.7165,3.615579,3.4348,0,0,0,29.59898,0,0,0,39.00008,100,0.1704403,3.77828,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1798935,0.1798935,0,0,0,0.1798935,5322.05,9.384663,0,0,9.574024,0.1893616,0.1798935,0,0,0,29.59898,0,0,0,39.00008,100,0.1704403,0.1978829,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1704403,0,5.76393,0,36.80389
