Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,5.501601,5.501601,0,0,0,5.501601,90.76973,0,0,0,4.993789,5.791159,5.501601,0,0,0,29.59898,0,0.7973705,-0.7973705,38.15958,97.84487,0.1704403,6.051761,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.875907,2.875907,0,0,0,2.875907,69.92428,0,0,0,2.010957,3.02727,2.875907,0,0,0.8859673,28.80161,0,1.016313,-1.016313,37.08829,95.09798,0.1704403,3.163497,1.608765,0,30.81256
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,2.015204,27.78529,0.430701,0,0.430701,37.49689,96.14567,0.1704132,0,0.3445608,0,28.216
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.584503,28.17293,0,0,0,37.49689,96.14567,0.1704132,0,0,0,28.17293
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.205289,1.205289,0,0,0,1.205289,0,0,0,0,0,1.268726,1.205289,0,0,1.584503,28.17293,0,1.268726,-1.268726,36.15953,92.71656,0.1704132,1.325818,0,0,28.17293
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1075797,0.1075797,0,0,0,0.1075797,0,0,0,0,0,0.1132418,0.1075797,0,0,2.994198,26.9042,0,0.1132418,-0.1132418,36.04016,92.41049,0.1704132,0.1183377,0,0,26.9042
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.203514,1.203514,0,0,0,1.203514,0,0,2.220446E-16,0,0,1.266857,1.203514,0,0,3.120023,26.79096,0,1.266857,-1.266857,34.70478,88.98643,0.1704132,1.323866,0,0,26.79096
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,3.485123,3.485123,0,0,0,3.485123,0,0,4.440892E-16,0,0,3.668551,3.485123,0,0,4.527642,25.5241,0,3.668551,-3.668551,30.83779,79.07109,0.1704132,3.833636,0,0,25.5241
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.603809,21.85555,0,0,0,30.83779,79.07109,0.1704132,0,0,0,21.85555
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.5069917,0.5069917,0,0,0,0.5069917,0,0,0,0,0,0.5336755,0.5069917,0,0,8.603809,21.85555,0,0.5336755,-0.5336755,30.27524,77.62868,0.1704132,0.5576909,0,0,21.85555
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.5661052,0.5661052,0,0,0,0.5661052,0,0,1.110223E-16,0,0,0.5959002,0.5661052,0,0,9.196782,21.32187,0,0.5959002,-0.5959002,29.64711,76.01808,0.1704132,0.6227157,0,0,21.32187
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.347292,1.347292,0,0,0,1.347292,0,0,2.220446E-16,0,0,1.418202,1.347292,0,0,9.858893,20.72598,0,1.418202,-1.418202,28.15219,72.18497,0.1704132,1.482021,0,0,20.72598
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.679957,1.679957,0,0,0,1.679957,0,0,2.220446E-16,0,0,1.768375,1.679957,0,0,11.43467,19.30777,0,1.768375,-1.768375,26.28816,67.40541,0.1704132,1.847952,0,0,19.30777
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.010382,2.010382,0,0,0,2.010382,0,0,0,0,0,2.116192,2.010382,0,0,13.39954,17.5394,0,2.116192,-2.116192,24.0575,61.68578,0.1704132,2.211421,0,0,17.5394
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,3.698597,3.698597,0,0,0,3.698597,0,0,0,0,0,3.89326,3.698597,0,0,15.75086,15.4232,0,3.89326,-3.89326,19.95364,51.16309,0.1704132,4.068457,0,0,15.4232
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,4.494681,4.494681,0,0,0,4.494681,32.80722,0,0,0,1.47458,4.731243,4.494681,0,0,20.0767,11.52994,0,3.256663,-3.256663,16.52082,42.36099,0.1704132,4.944149,1.179664,0,13.00452
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,6.965999,6.965999,0,0,0,6.965999,52.19421,0,0,0,3.635849,7.332631,6.965999,0,0,23.69522,8.273281,0,3.696782,-3.696782,12.62407,32.36934,0.1704132,7.662599,2.908679,0,11.90913
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,12.64031,12.64031,12,0,3.372,12.64031,47.70905,0,0,0,6.030572,0.6740099,0.6403094,0,0,27.80276,4.576499,5.356562,0,5.356562,17.70575,45.39927,0.1706043,13.90434,4.824458,12,10.60707
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,9.571095,9.571095,12,0,3.372,9.571095,63.71976,0,0,0,6.098679,0,0,2.428905,2.30746,22.44619,9.397405,8.406138,0,8.406138,25.68051,65.84734,0.1709273,10.5282,4.878943,12,15.49608
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,7.854658,0,2.323229,0,0,0,0,0,6.578129,0,0,7.854658,7.461925,14.04005,16.96293,14.04005,0,14.04005,39.00008,100,0.1705482,0,5.262503,12,23.54106
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.81934,2.81934,0,0,0,2.81934,401.3002,8.346292,0,0,11.31402,2.967727,2.81934,0,0,0,29.59898,0,0,0,39.00008,100,0.1705482,3.101274,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705482,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,3.29095,3.29095,0,0,0,3.29095,307.1675,6.644571,0,0,10.10873,3.464158,3.29095,0,0,0,29.59898,0,0,0,39.00008,100,0.1705482,3.620045,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,4.70928,4.70928,0,0,0,4.70928,112.7801,0.3539914,0,0,5.311128,4.957137,4.70928,0,0,0,29.59898,0,0,0,39.00008,100,0.1705482,5.180208,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,5.42076,5.42076,0,0,0,5.42076,53.9563,0,0,0,2.924841,5.706063,5.42076,0,0,0,29.59898,0,2.781221,-2.781221,36.06841,92.48293,0.1705482,5.962836,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,11.70449,11.70449,12,0,3.372,11.70449,22.23245,0,0,0,2.602195,0,0,0.2955132,0.2807375,3.090246,26.81776,2.882932,0,2.882932,38.8034,99.4957,0.1706529,12.87494,2.081756,12,29.41995
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,18.10213,18.10213,12,0,3.372,18.10213,2.446317,0,0,0,0.4428355,6.423293,6.102128,0,0,0.2073138,29.4124,0,5.980457,-5.980457,32.49945,83.33175,0.1706529,19.91234,0.3542684,12,29.85523
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,10.46196,10.46196,12,0,3.372,10.46196,0,0,0,0,0,0,0,1.53804,1.461138,6.852266,23.43194,1.461138,0,1.461138,33.8856,86.88599,0.1707199,11.50816,0,12,23.43194
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,11.67418,11.67418,12,0,3.372,11.67418,0,0,0,0,0,0,0,0.325825,0.3095338,5.391128,24.74696,0.3095338,0,0.3095338,34.17925,87.63894,0.170734,12.84159,0,12,24.74696
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,8.61936,8.61936,12,0,3.372,8.61936,0,0,0,0,0,0,0,3.38064,3.211608,5.081594,25.02554,3.211608,0,3.211608,37.22605,95.45123,0.1708808,9.481297,0,12,25.02554
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.721109,2.721109,0,0,0,2.721109,0,0,4.440892E-16,0,0,2.864325,2.721109,0,0,1.869987,27.91599,0,2.864325,-2.864325,34.20679,87.70954,0.1708808,2.99322,0,0,27.91599
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.08193382,0.08193382,0,0,0,0.08193382,0,0,1.387779E-17,0,0,0.08624612,0.08193382,0,0,5.05257,25.05166,0,0.08624612,-0.08624612,34.11588,87.47643,0.1708808,0.0901272,0,0,25.05166
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.278241,1.278241,0,0,0,1.278241,0,0,2.220446E-16,0,0,1.345517,1.278241,0,0,5.148399,24.96542,0,1.345517,-1.345517,32.69758,83.83978,0.1708808,1.406066,0,0,24.96542
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.422521,1.422521,0,0,0,1.422521,0,0,0,0,0,1.497391,1.422521,0,0,6.643418,23.6199,0,1.497391,-1.497391,31.11919,79.79263,0.1708808,1.564773,0,0,23.6199
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.548285,1.548285,0,0,0,1.548285,0,0,2.220446E-16,0,0,1.629774,1.548285,0,0,8.307186,22.12251,0,1.629774,-1.629774,29.40126,75.38769,0.1708808,1.703114,0,0,22.12251
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.301696,2.301696,0,0,0,2.301696,0,0,0,0,0,2.422838,2.301696,0,0,10.11805,20.49274,0,2.422838,-2.422838,26.84736,68.83925,0.1708808,2.531866,0,0,20.49274
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.81009,18.0699,0,0,0,26.84736,68.83925,0.1708808,0,0,0,18.0699
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.095801,3.095801,0,0,0,3.095801,0,0,4.440892E-16,0,0,3.258738,3.095801,0,0,12.81009,18.0699,0,3.258738,-3.258738,23.41235,60.03155,0.1708808,3.405381,0,0,18.0699
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.081818,3.081818,0,0,0,3.081818,0,0,4.440892E-16,0,0,3.244019,3.081818,0,0,16.43091,14.81116,0,3.244019,-3.244019,19.99285,51.26363,0.1708808,3.389999,0,0,14.81116
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,4.910438,4.910438,0,0,0,4.910438,43.8621,0,8.881784E-16,0,2.153821,5.168882,4.910438,0,0,20.03537,11.56714,0,3.015061,-3.015061,16.8147,43.11453,0.1708808,5.401482,1.723057,0,13.72096
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,23.38544,8.552081,5.402319,0,5.402319,21.93979,56.25576,0.1705444,0,4.321856,0,13.9544
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,10.16734,10.16734,12,0,3.372,10.16734,77.50148,0,0,0,7.879843,0,0,1.832655,1.741023,17.98312,13.41417,9.620865,0,9.620865,31.06695,79.65868,0.1708673,11.18408,6.303874,12,21.29401
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,11.4315,11.4315,9.897078,0,2.839961,11.4315,87.2802,0,0,0,9.977435,1.615179,1.53442,0,0,8.362256,22.07295,8.362256,0,8.362256,39.00008,100,0.1710447,12.57465,7.981948,12,32.05038
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.394228,1.394228,0,0,0,1.394228,648.4442,7.573179,0,0,9.040787,1.467608,1.394228,0,0,0,29.59898,0,0,0,39.00008,100,0.1710447,1.53365,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,4.34311,4.34311,0,0,0,4.34311,206.6289,4.402426,0,0,8.97412,4.571694,4.34311,0,0,0,29.59898,0,0,0,39.00008,100,0.1710447,4.777421,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,5.886334,5.886334,0,0,0,5.886334,182.3018,4.53475,0,0,10.73089,6.196141,5.886334,0,0,0,29.59898,0,0,0,39.00008,100,0.1710447,6.474967,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710447,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.41481,3.41481,0,0,0,3.41481,226.8594,4.152279,0,0,7.746816,3.594537,3.41481,0,0,0,29.59898,0,0,0,39.00008,100,0.1710447,3.756291,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710447,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,9.292513,9.292513,6.829736,0,2.063923,9.292513,27.89769,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1710447,10.22176,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.662067,2.662067,0,0,0,2.662067,16.16224,0,4.440892E-16,0,0.4302498,2.802176,2.662067,0,0,0,29.59898,0,2.371926,-2.371926,36.49985,93.58916,0.1710447,2.928274,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.635474,27.22705,0,0,0,36.49985,93.58916,0.1710447,0,0,0,27.22705
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,11.9446,11.9446,12,0,3.372,11.9446,0,0,0,0,0,0,0,0.05540412,0.05263392,2.635474,27.22705,0.05263392,0,0.05263392,36.54978,93.7172,0.1710471,13.13906,0,12,27.22705
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,10.6865,10.6865,12,0,3.372,10.6865,0,0,0,0,0,0,0,1.3135,1.247825,2.58284,27.27442,1.247825,0,1.247825,37.73357,96.75256,0.1711034,11.75515,0,12,27.27442
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.4051709,0.4051709,0,0,0,0.4051709,0,0,5.551115E-17,0,0,0.4264956,0.4051709,0,0,1.335015,28.39746,0,0.4264956,-0.4264956,37.284,95.59982,0.1711034,0.4456879,0,0,28.39746
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.917306,1.917306,0,0,0,1.917306,0,0,4.440892E-16,0,0,2.018217,1.917306,0,0,1.808899,27.97097,0,2.018217,-2.018217,35.15662,90.145,0.1711034,2.109036,0,0,27.97097
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.4953609,0.4953609,0,0,0,0.4953609,0,0,0,0,0,0.5214326,0.4953609,0,0,4.051362,25.95275,0,0.5214326,-0.5214326,34.60698,88.73567,0.1711034,0.544897,0,0,25.95275
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,4.251247,4.251247,0,0,0,4.251247,0,0,0,0,0,4.474998,4.251247,0,0,4.630731,25.43132,0,4.474998,-4.474998,29.88992,76.64066,0.1711034,4.676373,0,0,25.43132
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.608054,2.608054,0,0,0,2.608054,0,0,4.440892E-16,0,0,2.745321,2.608054,0,0,9.602951,20.95632,0,2.745321,-2.745321,26.9961,69.22063,0.1711034,2.86886,0,0,20.95632
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.410878,1.410878,0,0,0,1.410878,0,0,2.220446E-16,0,0,1.485134,1.410878,0,0,12.65331,18.211,0,1.485134,-1.485134,25.43063,65.2066,0.1711034,1.551965,0,0,18.211
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.836276,1.836276,0,0,0,1.836276,0,0,2.220446E-16,0,0,1.932922,1.836276,0,0,14.30346,16.72587,0,1.932922,-1.932922,23.39315,59.98232,0.1711034,2.019904,0,0,16.72587
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.8544,1.8544,0,0,0,1.8544,0,0,2.220446E-16,0,0,1.952,1.8544,0,0,16.45115,14.79294,0,1.952,-1.952,21.33556,54.70646,0.1711034,2.03984,0,0,14.79294
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.12456,2.12456,0,0,0,2.12456,0,0,0,0,0,2.236379,2.12456,0,0,18.62004,12.84095,0,2.236379,-2.236379,18.97821,48.66198,0.1711034,2.337016,0,0,12.84095
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,10.26058,10.26058,12,0,3.372,10.26058,22.50564,0,0,0,2.309209,0,0,1.739419,1.652448,21.1049,10.60457,3.961657,0,3.961657,22.73657,58.29878,0.171258,11.28664,1.847367,12,12.91378
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,3.766924,3.766924,11.43616,0,3.22935,3.766924,115.5718,0,0,0,4.353502,0,0,7.66924,7.285778,17.14324,14.17006,11.63928,0,11.63928,33.77856,86.61152,0.1713941,4.143616,3.482802,12,18.52356
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,3.731184,3.731184,0,0,0,3.731184,163.0467,0,0,0,6.083573,3.927562,3.731184,0,0,5.503964,24.64541,2.156011,0,2.156011,35.82393,91.85605,0.1712613,4.104302,4.866858,0,30.72898
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1348844,0.1348844,0,0,0,0.1348844,3704.139,1.50637,0,0,4.996307,0.1419836,0.1348844,0,0,3.347953,26.58582,3.347953,0,3.347953,39.00008,100,0.1710553,0.1483729,3.997045,0,31.58213
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,3.176151,3.176151,0,0,0,3.176151,136.568,0.9942877,0,0,4.337605,3.343317,3.176151,0,0,0,29.59898,0,0,0,39.00008,100,0.1710553,3.493766,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.736581,2.736581,0,0,0,2.736581,136.9713,0.8677183,0,0,3.74833,2.880612,2.736581,0,0,0,29.59898,0,0,0,39.00008,100,0.1710553,3.010239,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,12.39548,12.39548,8.126933,0,2.392114,12.39548,36.24874,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1710553,13.63502,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.571768,1.571768,0,0,0,1.571768,221.9689,1.834345,0,0,3.488837,1.654493,1.571768,0,0,0,29.59898,0,0,0,39.00008,100,0.1710553,1.728945,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710553,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,8.405629,8.405629,4.193781,0,1.397027,8.405629,52.7447,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1710553,9.246192,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,4.260046,4.260046,0,0,0,4.260046,40.75315,0,0,0,1.736103,4.48426,4.260046,0,0,0,29.59898,0,2.748156,-2.748156,36.10327,92.5723,0.1710553,4.686051,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,7.0658,7.0658,0,0,0,7.0658,4.058202,0,8.881784E-16,0,0.2867444,7.437685,7.0658,0,0,3.053507,26.85082,0,7.15094,-7.15094,28.56551,73.24476,0.1710553,7.77238,0.2293956,0,27.13757
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.999,19.69988,0,0,0,28.56551,73.24476,0.1710553,0,0,0,19.69988
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,9.947586,9.947586,12,0,3.372,9.947586,0,0,0,0,0,0,0,2.052414,1.949793,10.999,19.69988,1.949793,0,1.949793,30.41525,77.98766,0.1711427,10.94234,0,12,19.69988
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,13.3874,13.3874,12,0,3.372,13.3874,0,0,0,0,0,1.460423,1.387402,0,0,9.049203,21.45469,0,1.460423,-1.460423,28.87583,74.04044,0.1711427,14.72614,0,12,21.45469
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.853284,2.853284,11.65328,0,3.284281,2.853284,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.6719,19.99427,8.36,0,8.36,36.80682,94.37627,0.1715012,3.138612,0,12,19.99427
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,3.38025,3.38025,0,0,0,3.38025,0,0,4.440892E-16,0,0,3.558158,3.38025,0,0,2.311896,27.51827,0,3.558158,-3.558158,33.05619,84.7593,0.1715012,3.718275,0,0,27.51827
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.73621,1.73621,0,0,0,1.73621,0,0,2.220446E-16,0,0,1.82759,1.73621,0,0,6.265405,23.96011,0,1.82759,-1.82759,31.12975,79.8197,0.1715012,1.909831,0,0,23.96011
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.317248,2.317248,0,0,0,2.317248,0,0,0,0,0,2.439208,2.317248,0,0,8.29606,22.13252,0,2.439208,-2.439208,28.55859,73.22701,0.1715012,2.548973,0,0,22.13252
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.071526,1.071526,0,0,0,1.071526,0,0,2.220446E-16,0,0,1.127922,1.071526,0,0,11.00629,19.69332,0,1.127922,-1.127922,27.36966,70.17847,0.1715012,1.178678,0,0,19.69332
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.168751,2.168751,0,0,0,2.168751,0,0,4.440892E-16,0,0,2.282896,2.168751,0,0,12.25954,18.56539,0,2.282896,-2.282896,24.96328,64.00827,0.1715012,2.385627,0,0,18.56539
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.967677,2.967677,0,0,0,2.967677,0,0,4.440892E-16,0,0,3.123871,2.967677,0,0,14.79609,16.2825,0,3.123871,-3.123871,21.67043,55.56509,0.1715012,3.264445,0,0,16.2825
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.586147,2.586147,0,0,0,2.586147,0,0,0,0,0,2.72226,2.586147,0,0,18.26706,13.15863,0,2.72226,-2.72226,18.80091,48.20737,0.1715012,2.844761,0,0,13.15863
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.9081165,0.9081165,0,0,0,0.9081165,0,0,1.110223E-16,0,0,0.9559121,0.9081165,0,0,21.29179,10.43637,0,0.9559121,-0.9559121,17.79329,45.62374,0.1715012,0.9989281,0,0,10.43637
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,8.134417,8.134417,12,0,3.372,8.134417,19.7752,0,0,0,1.608597,0,0,3.865584,3.672305,22.35391,9.480455,5.280902,0,5.280902,22.8032,58.46962,0.1717192,8.947858,1.286878,12,11.08905
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,12.70323,12.70323,12,0,3.372,12.70323,39.68851,0,0,0,5.041723,0.7402411,0.703229,0,0,17.07301,14.23327,4.301482,0,4.301482,26.88394,68.93304,0.1718655,13.97355,4.033379,12,19.27499
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.180834,2.180834,9.169262,0,2.655823,2.180834,281.2008,0,0,0,6.132523,0,0,6.988429,6.639007,12.77153,18.1046,12.77153,0,12.77153,39.00008,100,0.1717019,2.398917,4.906018,12,24.23712
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,12.59185,12.59185,4.231853,0,1.406659,12.59185,72.03439,0.2704642,0,0,9.070464,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1717019,13.85104,7.256371,12,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,6.431684,6.431684,0,0,0,6.431684,145.0061,2.556141,0,0,9.326334,6.770194,6.431684,0,0,0,29.59898,0,0,0,39.00008,100,0.1717019,7.074852,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,6.484564,6.484564,0,0,0,6.484564,104.7259,0,8.881784E-16,0,6.791019,6.825857,6.484564,0,0,0,29.59898,0,0.03483772,-0.03483772,38.96336,99.90584,0.1717019,7.133021,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,7.54993,7.54993,0,0,0,7.54993,97.52285,0,8.881784E-16,0,7.362907,7.947295,7.54993,0,0,0.03870858,29.56414,0,0.5843878,-0.5843878,38.34736,98.32636,0.1717019,8.304923,5.890326,0,36.92705
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,3.889633,3.889633,0,0,0,3.889633,189.282,2.579998,0,0,7.362376,4.09435,3.889633,0,0,0.6880284,28.97975,0.6880284,0,0.6880284,39.00008,100,0.17166,4.278596,5.889901,0,36.34213
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,3.596654,3.596654,0,0,0,3.596654,210.6864,3.79171,0,0,7.577662,3.785952,3.596654,0,0,0,29.59898,0,0,0,39.00008,100,0.17166,3.956319,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,8.676362,8.676362,4.999506,0,1.600875,8.676362,44.60828,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.17166,9.543999,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.480892,1.480892,0,0,0,1.480892,122.3966,0.2537274,0,0,1.812561,1.558834,1.480892,0,0,0,29.59898,0,0,0,39.00008,100,0.17166,1.628981,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,15.96836,15.96836,12,0,3.372,15.96836,2.466373,0,0,0,0.3938394,4.177221,3.96836,0,0,0,29.59898,0,3.783382,-3.783382,35.01204,89.77429,0.17166,17.5652,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,13.63604,13.63604,12,0,3.372,13.63604,0,0,0,0,0,1.72215,1.636043,0,0,4.203758,25.8156,0,1.72215,-1.72215,33.19674,85.11967,0.17166,14.99965,0,12,25.8156
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,5.192491,5.192491,0,0,0,5.192491,0,0,8.881784E-16,0,0,5.46578,5.192491,0,0,6.117258,24.09345,0,5.46578,-5.46578,27.4353,70.34678,0.17166,5.71174,0,0,24.09345
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,3.606765,3.606765,0,0,0,3.606765,0,0,4.440892E-16,0,0,3.796595,3.606765,0,0,12.19035,18.62767,0,3.796595,-3.796595,23.43334,60.08536,0.17166,3.967442,0,0,18.62767
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.415342,1.415342,0,0,0,1.415342,0,0,2.220446E-16,0,0,1.489834,1.415342,0,0,16.40878,14.83107,0,1.489834,-1.489834,21.86292,56.05864,0.17166,1.556877,0,0,14.83107
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.69618,1.69618,0,0,0,1.69618,0,0,2.220446E-16,0,0,1.785453,1.69618,0,0,18.06416,13.34124,0,1.785453,-1.785453,19.98088,51.23293,0.17166,1.865798,0,0,13.34124
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.6489038,0.6489038,0,0,0,0.6489038,0,0,0,0,0,0.6830566,0.6489038,0,0,20.04799,11.55579,0,0.6830566,-0.6830566,19.26088,49.38677,0.17166,0.7137941,0,0,11.55579
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.6813557,0.6813557,0,0,0,0.6813557,0,0,1.110223E-16,0,0,0.7172165,0.6813557,0,0,20.80694,10.87273,0,0.7172165,-0.7172165,18.50487,47.44828,0.17166,0.7494912,0,0,10.87273
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.823517,0.823517,0,0,0,0.823517,0,0,0,0,0,0.86686,0.823517,0,0,21.60385,10.15551,0,0.86686,-0.86686,17.59111,45.10533,0.17166,0.9058686,0,0,10.15551
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.575406,1.575406,0,0,0,1.575406,0,0,2.220446E-16,0,0,1.658322,1.575406,0,0,22.56703,9.288652,0,1.658322,-1.658322,15.84309,40.62323,0.17166,1.732947,0,0,9.288652
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.764861,1.764861,0,0,0,1.764861,0,0,2.220446E-16,0,0,1.857749,1.764861,0,0,24.40961,7.63033,0,1.857749,-1.857749,13.88485,35.60211,0.17166,1.941347,0,0,7.63033
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.5740443,0.5740443,0,0,0,0.5740443,0,0,1.110223E-16,0,0,0.6042572,0.5740443,0,0,26.47377,5.772581,0,0.6042572,-0.6042572,13.24791,33.96893,0.17166,0.6314488,0,0,5.772581
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.14517,5.168324,0,0,0,13.24791,33.96893,0.17166,0,0,0,5.168324
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.272044,1.272044,0,0,0,1.272044,59.5388,0,2.220446E-16,0,0.7573597,1.338994,1.272044,0,0,27.14517,5.168324,0,0.581634,-0.581634,12.63481,32.39689,0.17166,1.399248,0.6058878,0,5.925684
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,27.79143,4.58669,0.6992047,0,0.6992047,13.29814,34.09771,0.1716174,0,0.5593638,0,5.285895
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,5.466544,5.466544,12,0,3.372,5.466544,12.27057,0,0,0,0.6707759,0,0,6.533456,6.206784,27.09223,5.215974,6.87756,0,6.87756,19.82276,50.82749,0.1719131,6.013198,0.5366207,12,5.88675
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.785353,0,0,8.8,8.36,20.21467,11.40578,11.14535,0,11.14535,30.39617,77.93874,0.1718124,0,2.228282,12,14.19113
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,5.827755,5.827755,12,0,3.372,5.827755,15.16548,0,0,0,0.8838071,0,0,6.172245,5.863632,9.069314,21.4366,6.747439,0,6.747439,36.79736,94.35201,0.1720979,6.410531,0.7070457,12,22.3204
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,13.27783,13.27783,12,0,3.372,13.27783,9.255136,0,0,0,1.228881,1.345079,1.277825,0,0,2.321874,27.50929,0,0.1161983,-0.1161983,36.67487,94.03794,0.1720979,14.60561,0.9831046,12,28.73817
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,13.31997,13.31997,12,0,3.372,13.31997,28.56242,0,0,0,3.804505,1.389439,1.319967,0,0,2.450984,27.39309,2.415066,0,2.415066,38.966,99.91263,0.1721785,14.65196,3.043604,12,31.1976
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.982644,2.982644,0,0,0,2.982644,249.9554,4.279736,0,0,7.455278,3.139625,2.982644,0,0,0.03591785,29.56665,0.03591785,0,0.03591785,39.00008,100,0.1721764,3.280908,5.964222,0,37.02193
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,4.801102,0,0,4.801102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1721764,0,3.840881,0,34.40008
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,8.856166,8.856166,7.94469,0,2.346006,8.856166,10.83368,0,0,0,0.9594485,0.9594485,0.9114761,0,0,0,29.59898,0,0,0,39.00008,100,0.1721764,9.741782,0.7675588,12,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,5.665833,5.665833,0,0,0,5.665833,17.16808,0,0,0,0.9727144,5.964034,5.665833,0,0,0,29.59898,0,4.99132,-4.99132,33.73877,86.50948,0.1721764,6.232416,0.7781715,0,30.57169
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,13.53183,13.53183,12,0,3.372,13.53183,2.722855,2.220446E-16,0,0,0.368452,1.612448,1.531826,0,0,5.545911,24.60766,0,1.243996,-1.243996,32.42748,83.14722,0.1721764,14.88501,0.2947616,12,24.97611
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.973846,2.973846,0,0,0,2.973846,0,0,0,0,0,3.130365,2.973846,0,0,6.928129,23.36366,0,3.130365,-3.130365,29.12778,74.68648,0.1721764,3.271231,0,0,23.36366
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,12.57673,12.57673,12,0,3.372,12.57673,0,0,0,0,0,0.6070804,0.5767264,0,0,10.40631,20.2333,0,0.6070804,-0.6070804,28.48787,73.04566,0.1721764,13.8344,0,12,20.2333
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,7.990166,7.990166,12,0,3.372,7.990166,0,0,0,0,0,0,0,4.009834,3.809342,11.08085,19.62622,3.809342,0,3.809342,32.10172,82.31195,0.1723418,8.789183,0,12,19.62622
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.547021,1.547021,0,0,0,1.547021,0,0,2.220446E-16,0,0,1.628444,1.547021,0,0,7.271503,23.05462,0,1.628444,-1.628444,30.38519,77.9106,0.1723418,1.701724,0,0,23.05462
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.6240439,0.6240439,0,0,0,0.6240439,0,0,1.110223E-16,0,0,0.6568883,0.6240439,0,0,9.080885,21.42618,0,0.6568883,-0.6568883,29.69277,76.13516,0.1723418,0.6864483,0,0,21.42618
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.5428518,0.5428518,0,0,0,0.5428518,0,0,0,0,0,0.5714229,0.5428518,0,0,9.81076,20.76929,0,0.5714229,-0.5714229,29.09044,74.59072,0.1723418,0.597137,0,0,20.76929
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.7786893,0.7786893,0,0,0,0.7786893,0,0,0,0,0,0.8196729,0.7786893,0,0,10.44567,20.19787,0,0.8196729,-0.8196729,28.22643,72.37531,0.1723418,0.8565582,0,0,20.19787
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35642,19.3782,0,0,0,28.22643,72.37531,0.1723418,0,0,0,19.3782
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.7974674,0.7974674,0,0,0,0.7974674,0,0,0,0,0,0.8394393,0.7974674,0,0,11.35642,19.3782,0,0.8394393,-0.8394393,27.34158,70.10648,0.1723418,0.8772141,0,0,19.3782
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2699238,0.2699238,0,0,0,0.2699238,0,0,5.551115E-17,0,0,0.2841303,0.2699238,0,0,12.28913,18.53876,0,0.2841303,-0.2841303,27.04208,69.33853,0.1723418,0.2969162,0,0,18.53876
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.06115006,0.06115006,0,0,0,0.06115006,0,0,6.938894E-18,0,0,0.06436849,0.06115006,0,0,12.60483,18.25463,0,0.06436849,-0.06436849,26.97423,69.16456,0.1723418,0.06726506,0,0,18.25463
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.059352,1.059352,0,0,0,1.059352,0,0,0,0,0,1.115107,1.059352,0,0,12.67635,18.19026,0,1.115107,-1.115107,25.79881,66.15065,0.1723418,1.165287,0,0,18.19026
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,13.91536,17.07515,2.097876,0,2.097876,27.78903,71.25377,0.172215,0,1.6783,0,19.17303
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,4.526516,4.526516,0,0,0,4.526516,83.33997,0,0,0,3.772398,4.764754,4.526516,0,0,11.81749,18.96324,0,0.9923564,-0.9923564,26.74299,68.57163,0.172215,4.979168,3.017918,0,22.73564
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,8.214521,8.214521,12,0,3.372,8.214521,59.80393,0,0,0,4.912607,0,0,3.785479,3.596205,12.9201,17.97088,8.508811,0,8.508811,34.81516,89.26945,0.1725334,9.035974,3.930085,12,22.88349
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,10.29502,10.29502,8.689322,0,2.534398,10.29502,59.26653,0,0,0,6.101499,1.690206,1.605695,0,0,4.411294,25.62881,4.411294,0,4.411294,39.00008,100,0.172679,11.32452,4.881199,12,31.73031
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,3.208033,3.208033,0,0,0,3.208033,290.0356,5.927558,0,0,9.304435,3.376876,3.208033,0,0,0,29.59898,0,0,0,39.00008,100,0.172679,3.528836,7.443548,0,38.90341
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.897801,1.897801,0,0,0,1.897801,547.153,8.386187,0,0,10.38387,1.997685,1.897801,0,0,0,29.59898,0,0,0,39.00008,100,0.172679,2.087581,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,7.063691,7.063691,0,0,0,7.063691,127.4171,1.564885,0,0,9.00035,7.435464,7.063691,0,0,0,29.59898,0,0,0,39.00008,100,0.172679,7.77006,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,4.182219,4.182219,0,0,0,4.182219,142.7869,1.569326,0,0,5.971662,4.402336,4.182219,0,0,0,29.59898,0,0,0,39.00008,100,0.172679,4.600441,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.877766,1.877766,0,0,0,1.877766,352.2636,4.638091,0,0,6.614686,1.976596,1.877766,0,0,0,29.59898,0,0,0,39.00008,100,0.172679,2.065543,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.598166,2.598166,0,0,0,2.598166,224.0557,3.086427,0,0,5.821338,2.734911,2.598166,0,0,0,29.59898,0,0,0,39.00008,100,0.172679,2.857983,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,15.9596,15.9596,12,0,3.372,15.9596,7.919874,0,0,0,1.26398,4.167999,3.959599,0,0,0,29.59898,0,2.904019,-2.904019,35.93897,92.15103,0.172679,17.55556,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,6.166481,6.166481,0,0,0,6.166481,5.994684,0,0,0,0.369661,6.491033,6.166481,0,0,3.226687,26.69496,0,6.121372,-6.121372,29.48648,75.60621,0.172679,6.783129,0.2957288,0,27.06462
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,11.57269,11.57269,12,0,3.372,11.57269,0,0,0,0,0,0,0,0.4273124,0.4059468,10.02821,20.57359,0.4059468,0,0.4059468,29.8716,76.59368,0.1726964,12.72996,0,12,20.57359
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.622265,20.93894,8.36,0,8.36,37.80259,96.92952,0.1727614,0,0,12,20.93894
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,7.596795,7.596795,0,0,0,7.596795,0,0,0,0,0,7.996626,7.596795,0,0,1.262265,28.46294,0,7.996626,-7.996626,29.3734,75.31627,0.1727614,8.356475,0,0,28.46294
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,3.318169,3.318169,0,0,0,3.318169,0,0,4.440892E-16,0,0,3.49281,3.318169,0,0,10.1474,20.46631,0,3.49281,-3.49281,25.69166,65.87592,0.1727614,3.649986,0,0,20.46631
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1826298,0.1826298,0,0,0,0.1826298,0,0,0,0,0,0.1922419,0.1826298,0,0,14.02831,16.9735,0,0.1922419,-0.1922419,25.48902,65.35633,0.1727614,0.2008927,0,0,16.9735
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,3.597125,3.597125,0,0,0,3.597125,0,0,0,0,0,3.786448,3.597125,0,0,14.24191,16.78126,0,3.786448,-3.786448,21.49775,55.12233,0.1727614,3.956838,0,0,16.78126
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.7563122,0.7563122,0,0,0,0.7563122,0,0,0,0,0,0.7961181,0.7563122,0,0,18.44907,12.99481,0,0.7961181,-0.7961181,20.65857,52.97059,0.1727614,0.8319434,0,0,12.99481
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.145928,2.145928,0,0,0,2.145928,0,0,0,0,0,2.258871,2.145928,0,0,19.33365,12.1987,0,2.258871,-2.258871,18.27751,46.86532,0.1727614,2.360521,0,0,12.1987
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,4.068487,4.068487,0,0,0,4.068487,0,0,8.881784E-16,0,0,4.282618,4.068487,0,0,21.8435,9.939825,0,4.282618,-4.282618,13.76324,35.29028,0.1727614,4.475336,0,0,9.939825
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.101305,3.101305,0,0,0,3.101305,0,0,4.440892E-16,0,0,3.264532,3.101305,0,0,26.60197,5.657207,0,3.264532,-3.264532,10.32212,26.46692,0.1727614,3.411436,0,0,5.657207
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.891917,1.891917,0,0,0,1.891917,0,0,0,0,0,1.991491,1.891917,0,0,30.22923,2.392676,0,1.991491,-1.991491,8.222901,21.08432,0.1727614,2.081108,0,0,2.392676
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.531927,1.531927,10.33193,0,2.949978,1.531927,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.44199,0.4011846,8.36,0,8.36,16.15389,41.42016,0.1729755,1.68512,0,12,0.4011846
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,5.711884,5.711884,12,0,3.372,5.711884,44.2158,0,0,0,2.525555,0,0,6.288116,5.973711,24.08199,7.925185,8.499266,0,8.499266,24.217,62.09476,0.1733118,6.283072,2.020444,12,10.45074
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.953683,0,0,8.8,8.36,15.58273,15.57452,11.31368,0,11.31368,34.95011,89.61548,0.1731979,0,2.362947,12,18.52821
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,0,0,0,0,0,0,0,2.52728,0,0,0,0,4.269044,25.75684,2.52728,0,2.52728,37.34769,95.76313,0.1730472,0,2.021824,0,28.28412
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,8.417235,8.417235,3,0,1.095,8.417235,107.5662,1.609985,0,0,9.054103,5.702353,5.417236,0,0,1.741764,28.03139,1.741764,0,1.741764,39.00008,100,0.1729434,9.258959,7.243282,12,37.08549
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,6.256006,6.256006,0,0,0,6.256006,149.2828,2.753871,0,0,9.33914,6.585269,6.256006,0,0,0,29.59898,0,0,0,39.00008,100,0.1729434,6.881606,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,10.28734,10.28734,3,0,1.095,10.28734,106.1181,3.245847,0,0,10.91673,7.670885,7.287341,0,0,0,29.59898,0,0,0,39.00008,100,0.1729434,11.31608,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,5.739025,5.739025,0,0,0,5.739025,122.1096,0.9668238,0,0,7.007903,6.041079,5.739025,0,0,0,29.59898,0,0,0,39.00008,100,0.1729434,6.312928,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,11.6546,11.6546,8.370628,0,2.453769,11.6546,29.66052,8.881784E-16,0,0,3.456815,3.456815,3.283975,0,0,0,29.59898,0,0,0,39.00008,100,0.1729434,12.82006,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,5.874491,5.874491,0,0,0,5.874491,30.75445,0,0,0,1.806668,6.183675,5.874491,0,0,0,29.59898,0,4.377007,-4.377007,34.38631,88.16984,0.1729434,6.46194,1.445334,0,31.40565
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,10.74363,10.74363,10.87488,0,3.087344,10.74363,43.9813,0,0,0,4.725189,0,0,0.1312446,0.1246823,4.863342,25.22197,4.849872,0,4.849872,38.9873,99.96723,0.1731015,11.818,3.780152,12,29.94716
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.877028,2.877028,0,0,0,2.877028,76.19507,0,4.440892E-16,0,2.192154,3.028451,2.877028,0,0,0.01346984,29.58685,0,0.8362971,-0.8362971,38.10577,97.70689,0.1731015,3.164731,1.753723,0,31.77901
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,18.07254,18.07254,12,0,3.372,18.07254,2.071478,0,0,0,0.3743687,6.392151,6.072543,0,0,0.9426888,28.75056,0,6.017782,-6.017782,31.76247,81.44205,0.1731015,19.8798,0.299495,12,29.12493
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,16.63621,16.63621,12,0,3.372,16.63621,0,0,0,0,0,4.880216,4.636205,0,0,7.629113,22.73278,0,4.880216,-4.880216,26.61827,68.25183,0.1731015,18.29983,0,12,22.73278
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,10.25093,10.25093,12,0,3.372,10.25093,0,0,0,0,0,0,0,1.749067,1.661613,13.05158,17.85256,1.661613,0,1.661613,28.19461,72.29373,0.1731716,11.27603,0,12,17.85256
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,6.799445,6.799445,12,0,3.372,6.799445,0,0,0,0,0,0,0,5.200555,4.940527,11.38996,19.34801,4.940527,0,4.940527,32.88161,84.31165,0.1733794,7.47939,0,12,19.34801
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.303529,2.303529,0,0,0,2.303529,0,0,4.440892E-16,0,0,2.424767,2.303529,0,0,6.449435,23.79449,0,2.424767,-2.424767,30.32568,77.758,0.1733794,2.533882,0,0,23.79449
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.396186,2.396186,0,0,0,2.396186,0,0,4.440892E-16,0,0,2.522301,2.396186,0,0,9.14362,21.36972,0,2.522301,-2.522301,27.66694,70.94073,0.1733794,2.635805,0,0,21.36972
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.042956,1.042956,0,0,0,1.042956,0,0,2.220446E-16,0,0,1.097848,1.042956,0,0,11.94618,18.84742,0,1.097848,-1.097848,26.5097,67.97346,0.1733794,1.147252,0,0,18.84742
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.505376,1.505376,0,0,0,1.505376,0,0,2.220446E-16,0,0,1.584606,1.505376,0,0,13.16601,17.74957,0,1.584606,-1.584606,24.83938,63.6906,0.1733794,1.655913,0,0,17.74957
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.065953,2.065953,0,0,0,2.065953,0,0,4.440892E-16,0,0,2.174687,2.065953,0,0,14.92668,16.16496,0,2.174687,-2.174687,22.54706,57.81287,0.1733794,2.272548,0,0,16.16496
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.4559768,0.4559768,0,0,0,0.4559768,0,0,5.551115E-17,0,0,0.4799756,0.4559768,0,0,17.343,13.99028,0,0.4799756,-0.4799756,22.04112,56.51559,0.1733794,0.5015745,0,0,13.99028
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.2459735,0.2459735,0,0,0,0.2459735,0,0,2.775558E-17,0,0,0.2589195,0.2459735,0,0,17.87631,13.5103,0,0.2589195,-0.2589195,21.7682,55.81578,0.1733794,0.2705709,0,0,13.5103
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.118597,2.118597,0,0,0,2.118597,0,0,0,0,0,2.230102,2.118597,0,0,18.164,13.25138,0,2.230102,-2.230102,19.41747,49.78827,0.1733794,2.330457,0,0,13.25138
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.36769,2.36769,0,0,0,2.36769,0,0,0,0,0,2.492305,2.36769,0,0,20.64189,11.02128,0,2.492305,-2.492305,16.79034,43.05208,0.1733794,2.604459,0,0,11.02128
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.4788501,0.4788501,0,0,0,0.4788501,466.913,0,0,0,2.235814,0.5040528,0.4788501,0,0,23.41112,8.528975,1.731761,0,1.731761,18.43324,47.26461,0.1732766,0.5267351,1.788651,0,10.76479
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,11.92331,11.92331,12,0,3.372,11.92331,40.75583,0,0,0,4.859442,0,0,0.07669444,0.07285973,21.67935,10.08756,4.932302,0,4.932302,23.11243,59.26252,0.1734355,13.11564,3.887554,12,14.947
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.628772,0.628772,9.428772,0,2.721479,0.628772,1282.211,0,0,0,8.062186,0,0,8.8,8.36,16.74705,14.52663,16.42219,0,16.42219,38.69188,99.20975,0.1730814,0.6916492,6.449749,12,22.58882
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,4.189775,4.189775,0,0,0,4.189775,249.393,5.71385,0,0,10.44901,4.410289,4.189775,0,0,0.3248664,29.3066,0.3248664,0,0.3248664,39.00008,100,0.1730623,4.608752,8.359204,0,39.7556
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,8.517464,8.517464,3,0,1.095,8.517464,125.1261,4.849714,0,0,10.65757,5.807857,5.517464,0,0,0,29.59898,0,0,0,39.00008,100,0.1730623,9.36921,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.4078298,0.4078298,0,0,0,0.4078298,2675.998,10.48422,0,0,10.91352,0.4292945,0.4078298,0,0,0,29.59898,0,0,0,39.00008,100,0.1730623,0.4486128,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,3.823287,3.823287,0,0,0,3.823287,286.4361,6.92676,0,0,10.95127,4.024513,3.823287,0,0,0,29.59898,0,0,0,39.00008,100,0.1730623,4.205616,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.926538,1.926538,0,0,0,1.926538,480.2723,7.224691,0,0,9.252625,2.027934,1.926538,0,0,0,29.59898,0,0,0,39.00008,100,0.1730623,2.119191,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.5011629,0.5011629,0,0,0,0.5011629,1647.933,7.731291,0,0,8.258831,0.5275399,0.5011629,0,0,0,29.59898,0,0,0,39.00008,100,0.1730623,0.5512792,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.5321406,0.5321406,0,0,0,0.5321406,1180.559,5.722085,0,0,6.282233,0.5601479,0.5321406,0,0,0,29.59898,0,0,0,39.00008,100,0.1730623,0.5853546,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.005634,1.005634,0,0,0,1.005634,329.3383,2.253376,0,0,3.311939,1.058562,1.005634,0,0,0,29.59898,0,0,0,39.00008,100,0.1730623,1.106198,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,5.219064,5.219064,0,0,0,5.219064,7.347056,0,0,0,0.3834476,5.493751,5.219064,0,0,0,29.59898,0,5.110303,-5.110303,33.61335,86.18789,0.1730623,5.74097,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,13.33793,13.33793,12,0,3.372,13.33793,0,0,0,0,0,1.408346,1.337929,0,0,5.678115,24.48867,0,1.408346,-1.408346,32.12882,82.38142,0.1730623,14.67172,0,12,24.48867
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.242944,23.08033,0,0,0,32.12882,82.38142,0.1730623,0,0,0,23.08033
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,24.06237,20.36,12,0,3.372,20.36,0,0,3.702368,6.108604,0,8.8,8.36,0,0,7.242944,23.08033,0,8.8,-8.8,22.8528,58.59682,0.1730623,26.46861,0,12,23.08033
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.5991479,0.5991479,9.399148,0,2.713984,0.5991479,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.02072,14.28033,8.36,0,8.36,30.7838,78.93266,0.1731817,0.6590627,0,12,14.28033
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.7264421,0.7264421,9.526443,0,2.74619,0.7264421,0,0,0,0,0,0,0,8.8,8.36,8.660722,21.80433,8.36,0,8.36,38.71479,99.26849,0.1733125,0.7990863,0,12,21.80433
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,3.670139,3.670139,0,0,0,3.670139,0,0,4.440892E-16,0,0,3.863304,3.670139,0,0,0.3007216,29.32833,0,3.863304,-3.863304,34.64251,88.82677,0.1733125,4.037153,0,0,29.32833
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.8577654,0.8577654,0,0,0,0.8577654,0,0,1.110223E-16,0,0,0.9029109,0.8577654,0,0,4.593282,25.46502,0,0.9029109,-0.9029109,33.69076,86.38638,0.1733125,0.9435419,0,0,25.46502
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.862123,2.862123,0,0,0,2.862123,0,0,0,0,0,3.012761,2.862123,0,0,5.596516,24.56211,0,3.012761,-3.012761,30.51503,78.24351,0.1733125,3.148335,0,0,24.56211
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.009566,3.009566,0,0,0,3.009566,0,0,4.440892E-16,0,0,3.167964,3.009566,0,0,8.944028,21.54935,0,3.167964,-3.167964,27.1757,69.68114,0.1733125,3.310523,0,0,21.54935
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.948862,2.948862,0,0,0,2.948862,0,0,4.440892E-16,0,0,3.104065,2.948862,0,0,12.46399,18.38139,0,3.104065,-3.104065,23.90373,61.29149,0.1733125,3.243748,0,0,18.38139
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.345496,2.345496,0,0,0,2.345496,0,0,4.440892E-16,0,0,2.468944,2.345496,0,0,15.91295,15.27732,0,2.468944,-2.468944,21.30123,54.61844,0.1733125,2.580046,0,0,15.27732
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.065102,1.065102,0,0,0,1.065102,0,0,2.220446E-16,0,0,1.12116,1.065102,0,0,18.65622,12.80838,0,1.12116,-1.12116,20.11943,51.58817,0.1733125,1.171612,0,0,12.80838
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.954011,1.954011,0,0,0,1.954011,122.1848,0,0,0,2.387505,2.056854,1.954011,0,0,19.90195,11.68722,0.3306513,0,0.3306513,20.43311,52.39249,0.1732931,2.149412,1.910004,0,14.07473
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,4.296548,4.296548,0,0,0,4.296548,102.7755,0,0,0,4.415796,4.522682,4.296548,0,0,19.5713,11.98481,0,0.1068855,-0.1068855,20.32044,52.1036,0.1732931,4.726202,3.532637,0,16.4006
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,11.74016,11.74016,12,0,3.372,11.74016,51.93673,0,0,0,6.097454,0,0,0.2598436,0.2468514,19.69006,11.87792,6.344305,0,6.344305,26.33918,67.53622,0.1734962,12.91417,4.877963,12,17.97537
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,11.53564,11.53564,12,0,3.372,11.53564,67.48247,0,0,0,7.784534,0,0,0.4643615,0.4411435,13.34576,17.5878,8.225677,0,8.225677,34.14274,87.54532,0.1737594,12.6892,6.227627,12,25.37233
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,18.56046,18.56046,12,0,3.372,18.56046,54.39412,0,0,0.05650399,10.0958,6.905746,6.560458,0,0,5.120081,24.9909,3.190052,0,3.190052,37.16909,95.30517,0.1737432,20.4165,8.076637,12,35.0867
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.07151772,0.07151772,0,0,0,0.07151772,14974.12,8.703841,0,0,10.70915,0.07528181,0.07151772,0,0,1.93003,27.86195,1.93003,0,1.93003,39.00008,100,0.1736305,0.0786695,8.567323,0,38.57111
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.69093,1.69093,0,0,0,1.69093,562.8169,7.736912,0,0,9.516838,1.779926,1.69093,0,0,0,29.59898,0,0,0,39.00008,100,0.1736305,1.860023,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,4.770464,4.770464,0,0,0,4.770464,152.8855,2.271806,0,0,7.293347,5.021541,4.770464,0,0,0,29.59898,0,0,0,39.00008,100,0.1736305,5.24751,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,8.193774,8.193774,3,0,1.095,8.193774,88.93287,1.819828,0,0,7.286959,5.467131,5.193775,0,0,0,29.59898,0,0,0,39.00008,100,0.1736305,9.013152,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,5.582411,5.582411,0,0,0,5.582411,94.26041,0,0,0,5.262003,5.876222,5.582411,0,0,0,29.59898,0,0.6142184,-0.6142184,38.35263,98.33989,0.1736305,6.140652,4.209603,0,34.86098
