Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.4787601,0.4787601,0,0,0,0.4787601,558.7023,1.48842,0,0,2.674843,0.5039579,0.4787601,0,0,0.682465,28.98476,0.682465,0,0.682465,39.00008,100,0.1735907,0.5266361,2.139874,0,31.6596
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,8.782266,8.782266,8.448064,0,2.47336,8.782266,4.005702,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1735907,9.660492,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1735907,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,12.08883,12.08883,12,0,3.372,12.08883,0,0,0,0,0,0.09350166,0.08882657,0,0,0,29.59898,0,0.09350166,-0.09350166,38.90152,99.74728,0.1735907,13.29771,0,12,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,13.35215,13.35215,12,0,3.372,13.35215,0,0,0,0,0,1.423319,1.352153,0,0,0.1038907,29.50548,0,1.423319,-1.423319,37.40121,95.90034,0.1735907,14.68737,0,12,29.50548
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.74436,1.74436,0,0,0,1.74436,0,0,2.220446E-16,0,0,1.836168,1.74436,0,0,1.685356,28.08216,0,1.836168,-1.836168,35.46572,90.93755,0.1735907,1.918796,0,0,28.08216
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,3.247026,3.247026,0,0,0,3.247026,0,0,0,0,0,3.417922,3.247026,0,0,3.725543,26.24599,0,3.417922,-3.417922,31.86291,81.69961,0.1735907,3.571729,0,0,26.24599
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.523235,22.82807,0,0,0,31.86291,81.69961,0.1735907,0,0,0,22.82807
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.954783,1.954783,0,0,0,1.954783,0,0,0,0,0,2.057667,1.954783,0,0,7.523235,22.82807,0,2.057667,-2.057667,29.69394,76.13815,0.1735907,2.150262,0,0,22.82807
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.809531,20.7704,0,0,0,29.69394,76.13815,0.1735907,0,0,0,20.7704
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.4430089,0.4430089,0,0,0,0.4430089,0,0,5.551115E-17,0,0,0.4663251,0.4430089,0,0,9.809531,20.7704,0,0.4663251,-0.4663251,29.20239,74.87777,0.1735907,0.4873098,0,0,20.7704
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.584227,0.584227,0,0,0,0.584227,0,0,1.110223E-16,0,0,0.6149758,0.584227,0,0,10.32767,20.30408,0,0.6149758,-0.6149758,28.55415,73.21562,0.1735907,0.6426498,0,0,20.30408
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.5882003,0.5882003,0,0,0,0.5882003,0,0,1.110223E-16,0,0,0.6191581,0.5882003,0,0,11.01098,19.6891,0,0.6191581,-0.6191581,27.9015,71.54216,0.1735907,0.6470203,0,0,19.6891
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.120249,1.120249,0,0,0,1.120249,0,0,0,0,0,1.17921,1.120249,0,0,11.69893,19.06994,0,1.17921,-1.17921,26.6585,68.355,0.1735907,1.232274,0,0,19.06994
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,13.00916,17.89073,2.317491,0,2.317491,28.85707,73.99233,0.1734558,0,1.853992,0,20.20822
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,5.901251,5.901251,0,0,0,5.901251,89.11301,0,0,0,5.258782,6.211843,5.901251,0,0,10.69167,19.97647,0,0.9530604,-0.9530604,27.85245,71.4164,0.1734558,6.491376,4.207026,0,25.23526
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.137004,3.137004,0,0,0,3.137004,217.8688,0,0,0,6.834553,3.302109,3.137004,0,0,11.75063,19.02341,3.532444,0,3.532444,31.20362,80.00913,0.1732504,3.450704,5.467642,0,25.85797
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,6.346647,6.346647,0,0,0,6.346647,169.539,0,0,0,10.76004,6.680681,6.346647,0,0,8.218184,22.20261,4.079361,0,4.079361,35.07365,89.93224,0.1730139,6.981311,8.608033,0,32.96265
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,9.019106,9.019106,3,0,1.095,9.019106,127.0756,0.9863542,0,0,11.46108,6.3359,6.019105,0,0,4.138824,25.87404,4.138824,0,4.138824,39.00008,100,0.1727746,9.921016,9.168862,12,37.33511
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,5.484715,5.484715,0,0,0,5.484715,202.706,5.344461,0,0,11.11785,5.773385,5.484715,0,0,0,29.59898,0,0,0,39.00008,100,0.1727746,6.033187,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,9.723652,9.723652,3,0,1.095,9.723652,102.2928,2.869066,0,0,9.946594,7.077528,6.723652,0,0,0,29.59898,0,0,0,39.00008,100,0.1727746,10.69602,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,11.92691,11.92691,4.262397,0,1.414387,11.92691,67.64458,0,0,0,8.06791,8.06791,7.664515,0,0,0,29.59898,0,0,0,39.00008,100,0.1727746,13.1196,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727746,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,3.683426,3.683426,0,0,0,3.683426,129.6803,0.8993881,0,0,4.776678,3.87729,3.683426,0,0,0,29.59898,0,0,0,39.00008,100,0.1727746,4.051768,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,12.64746,12.64746,10.09416,0,2.889822,12.64746,21.25077,8.881784E-16,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1727746,13.9122,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,10.65531,10.65531,10.32183,0,2.947423,10.65531,3.294458,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1727746,11.72084,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,18.18382,18.18382,12,0,3.372,18.18382,0,0,0,0,0,6.509285,6.183821,0,0,0,29.59898,0,6.509285,-6.509285,32.13869,82.40673,0.1727746,20.0022,0,12,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,6.448444,6.448444,0,0,0,6.448444,0,0,8.881784E-16,0,0,6.787836,6.448444,0,0,7.232539,23.08969,0,6.787836,-6.787836,24.98368,64.06059,0.1727746,7.093288,0,0,23.08969
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.77458,16.30186,0,0,0,24.98368,64.06059,0.1727746,0,0,0,16.30186
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2758105,0.2758105,0,0,0,0.2758105,0,0,0,0,0,0.2903268,0.2758105,0,0,14.77458,16.30186,0,0.2903268,-0.2903268,24.67765,63.2759,0.1727746,0.3033915,0,0,16.30186
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.412716,2.412716,0,0,0,2.412716,0,0,4.440892E-16,0,0,2.539701,2.412716,0,0,15.09716,16.01153,0,2.539701,-2.539701,22.00057,56.41161,0.1727746,2.653988,0,0,16.01153
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.6924423,0.6924423,0,0,0,0.6924423,0,0,1.110223E-16,0,0,0.7288867,0.6924423,0,0,17.91905,13.47183,0,0.7288867,-0.7288867,21.23226,54.44157,0.1727746,0.7616866,0,0,13.47183
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.396134,2.396134,0,0,0,2.396134,0,0,4.440892E-16,0,0,2.522246,2.396134,0,0,18.72893,12.74294,0,2.522246,-2.522246,18.57358,47.62445,0.1727746,2.635747,0,0,12.74294
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.716178,1.716178,0,0,0,1.716178,0,0,2.220446E-16,0,0,1.806504,1.716178,0,0,21.53143,10.2207,0,1.806504,-1.806504,16.66935,42.74184,0.1727746,1.887796,0,0,10.2207
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,4.612573,4.612573,0,0,0,4.612573,0,0,0,0,0,4.85534,4.612573,0,0,23.53865,8.414192,0,4.85534,-4.85534,11.55138,29.61885,0.1727746,5.073831,0,0,8.414192
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.920569,1.920569,0,0,0,1.920569,0,0,4.440892E-16,0,0,2.021652,1.920569,0,0,28.93347,3.558852,0,2.021652,-2.021652,9.420367,24.15474,0.1727746,2.112626,0,0,3.558852
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.17975,1.5372,0,0,0,9.420367,24.15474,0.1727746,0,0,0,1.5372
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,31.17975,1.5372,0.05759916,0,0.05759916,9.47501,24.29485,0.1727712,0,0.04607933,0,1.594799
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,31.12215,1.589039,2.389317,0,2.389317,11.74172,30.1069,0.1726334,0,1.911454,0,3.978357
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,3.785904,3.785904,0,0,0,3.785904,132.0317,0,0,0,4.998593,3.985162,3.785904,0,0,28.73284,3.739425,1.013431,0,1.013431,12.70314,32.57209,0.172575,4.164494,3.998875,0,8.738018
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,4.890676,4.890676,0,0,0,4.890676,166.037,0,0,0,8.12033,5.14808,4.890676,0,0,27.71941,4.651513,2.97225,0,2.97225,15.52287,39.80214,0.1724039,5.379744,6.496264,0,12.77184
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,6.824939,6.824939,0,0,0,6.824939,138.766,0,0,0,9.470695,7.184147,6.824939,0,0,24.74716,7.326538,2.286549,0,2.286549,17.69208,45.3642,0.1722725,7.507433,7.576556,0,16.79723
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,6.947573,6.947573,0,0,0,6.947573,130.9199,0,0,0,9.095757,7.313235,6.947573,0,0,22.46061,9.384432,1.782522,0,1.782522,19.38313,49.70022,0.1721703,7.642331,7.276606,0,18.48019
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,0,0,0,11.18777,0,0,0,0,20.67809,10.9887,11.18777,0,11.18777,29.99678,76.91466,0.1715311,0,8.950217,0,22.17647
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,10.99787,10.99787,9.570332,0,2.757294,10.99787,99.95558,0,0,0,10.99299,1.502674,1.42754,0,0,9.490313,21.0577,9.490313,0,9.490313,39.00008,100,0.1716036,12.09766,8.79439,12,32.05068
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,6.153771,6.153771,0,0,0,6.153771,139.3744,2.099128,0,0,8.576782,6.477654,6.153771,0,0,0,29.59898,0,0,0,39.00008,100,0.1716036,6.769148,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,5.912644,5.912644,0,0,0,5.912644,110.2837,0.2968493,0,0,6.520686,6.223836,5.912644,0,0,0,29.59898,0,0,0,39.00008,100,0.1716036,6.503909,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,5.493964,5.493964,0,0,0,5.493964,96.49929,0,0,0,5.301636,5.78312,5.493964,0,0,0,29.59898,0,0.4814835,-0.4814835,38.49255,98.69865,0.1716036,6.04336,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,1.939051,0,0,2.474033,0,0,0,0,0.5349817,29.11749,0.5349817,0,0.5349817,39.00008,100,0.1715733,0,1.979226,0,31.59153
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715733,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,4.124703,4.124703,0,0,0,4.124703,0,0,0,0,0,4.341793,4.124703,0,0,0,29.59898,0,4.341793,-4.341793,34.42343,88.26502,0.1715733,4.537174,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,27.36916,20.36,12,0,3.372,20.36,0,0,7.009156,9.746072,0,8.8,8.36,0,0,4.824214,25.25718,0,8.8,-8.8,25.14741,64.48042,0.1715733,30.10607,0,12,25.25718
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,9.393992,9.393992,12,0,3.372,9.393992,0,0,0,0,0,0,0,2.606008,2.475707,14.60199,16.45719,2.475707,0,2.475707,27.49607,70.50261,0.171675,10.33339,0,12,16.45719
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,4.213064,4.213064,12,0,3.372,4.213064,0,0,0,0,0,0,0,7.786936,7.397589,12.12628,18.68532,7.397589,0,7.397589,34.51404,88.49737,0.1719779,4.634371,0,12,18.68532
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.620018,1.620018,0,0,0,1.620018,0,0,0,0,0,1.705282,1.620018,0,0,4.728696,25.34315,0,1.705282,-1.705282,32.71652,83.88834,0.1719779,1.78202,0,0,25.34315
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.849679,2.849679,0,0,0,2.849679,0,0,4.440892E-16,0,0,2.999662,2.849679,0,0,6.623455,23.63787,0,2.999662,-2.999662,29.5546,75.78087,0.1719779,3.134646,0,0,23.63787
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.956411,20.63821,0,0,0,29.5546,75.78087,0.1719779,0,0,0,20.63821
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.510308,1.510308,0,0,0,1.510308,0,0,2.220446E-16,0,0,1.589798,1.510308,0,0,9.956411,20.63821,0,1.589798,-1.589798,27.8788,71.48396,0.1719779,1.661338,0,0,20.63821
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.567259,2.567259,0,0,0,2.567259,0,0,4.440892E-16,0,0,2.702378,2.567259,0,0,11.72285,19.04841,0,2.702378,-2.702378,25.03025,64.17999,0.1719779,2.823985,0,0,19.04841
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.7255,16.34603,0,0,0,25.03025,64.17999,0.1719779,0,0,0,16.34603
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.7255,16.34603,0,0,0,25.03025,64.17999,0.1719779,0,0,0,16.34603
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,14.7255,16.34603,0.02694659,0,0.02694659,25.05581,64.24554,0.1719764,0,0.02155727,0,16.37298
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,4.504415,4.504415,0,0,0,4.504415,64.6804,0,0,0,2.913473,4.741489,4.504415,0,0,14.69855,16.37029,0,1.828016,-1.828016,23.12891,59.30479,0.1719764,4.954856,2.330779,0,19.28376
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,7.102295,7.102295,0,0,0,7.102295,73.05956,0,8.881784E-16,0,5.188906,7.4761,7.102295,0,0,16.72968,14.54227,0,2.287194,-2.287194,20.718,53.12297,0.1719764,7.812525,4.151124,0,19.73117
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,8.121795,8.121795,12,0,3.372,8.121795,101.0812,0,0,0,8.209608,0,0,3.878205,3.684295,19.271,12.25507,11.8939,0,11.8939,32.00154,82.05508,0.1721355,8.933974,6.567686,12,20.46468
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,3.725571,3.725571,0,0,0,3.725571,217.6071,0,0,0,8.107109,3.921654,3.725571,0,0,7.377102,22.95959,4.185455,0,4.185455,35.97221,92.23627,0.1718992,4.098128,6.485687,0,31.06669
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,4.37109,4.37109,0,0,0,4.37109,226.0036,2.086028,0,0,9.878822,4.601147,4.37109,0,0,3.191647,26.7265,3.191647,0,3.191647,39.00008,100,0.1717195,4.808198,7.903058,0,36.60532
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,6.521125,6.521125,0,0,0,6.521125,175.0756,4.552557,0,0,11.4169,6.864342,6.521125,0,0,0,29.59898,0,0,0,39.00008,100,0.1717195,7.173237,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,5.376419,5.376419,0,0,0,5.376419,202.9593,5.252552,0,0,10.91194,5.659389,5.376419,0,0,0,29.59898,0,0,0,39.00008,100,0.1717195,5.914061,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.7819955,0.7819955,0,0,0,0.7819955,1216.07,8.686459,0,0,9.509612,0.8231531,0.7819955,0,0,0,29.59898,0,0,0,39.00008,100,0.1717195,0.860195,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,7.311996,7.311996,0,0,0,7.311996,102.4602,0,0,0,7.491889,7.696838,7.311996,0,0,0,29.59898,0,0.2049491,-0.2049491,38.78404,99.44607,0.1717195,8.043196,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.363209,2.363209,0,0,0,2.363209,240.051,2.957599,0,0,5.672909,2.487589,2.363209,0,0,0.2277212,29.39403,0.2277212,0,0.2277212,39.00008,100,0.1717067,2.59953,4.538327,0,35.06694
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717067,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,5.634257,5.634257,0,0,0,5.634257,5.990267,0,8.881784E-16,0,0.337507,5.930797,5.634257,0,0,0,29.59898,0,5.59329,-5.59329,33.10423,84.88248,0.1717067,6.197683,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.109956,1.109956,0,0,0,1.109956,0,0,0,0,0,1.168374,1.109956,0,0,6.214767,24.00569,0,1.168374,-1.168374,31.87266,81.7246,0.1717067,1.220951,0,0,24.00569
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.7776,2.7776,0,0,0,2.7776,0,0,0,0,0,2.92379,2.7776,0,0,7.51296,22.83731,0,2.92379,-2.92379,28.79071,73.82219,0.1717067,3.05536,0,0,22.83731
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,4.57334,4.57334,0,0,0,4.57334,0,0,0,0,0,4.814043,4.57334,0,0,10.76162,19.91352,0,4.814043,-4.814043,23.71627,60.81082,0.1717067,5.030674,0,0,19.91352
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.068318,1.068318,0,0,0,1.068318,0,0,2.220446E-16,0,0,1.124546,1.068318,0,0,16.11055,15.09948,0,1.124546,-1.124546,22.53089,57.7714,0.1717067,1.17515,0,0,15.09948
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.461368,1.461368,0,0,0,1.461368,0,0,2.220446E-16,0,0,1.538282,1.461368,0,0,17.36005,13.97494,0,1.538282,-1.538282,20.9094,53.61374,0.1717067,1.607505,0,0,13.97494
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.144329,2.144329,0,0,0,2.144329,0,0,4.440892E-16,0,0,2.257188,2.144329,0,0,19.06925,12.43665,0,2.257188,-2.257188,18.53012,47.51302,0.1717067,2.358762,0,0,12.43665
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.501338,1.501338,0,0,0,1.501338,0,0,0,0,0,1.580356,1.501338,0,0,21.57724,10.17947,0,1.580356,-1.580356,16.86427,43.24164,0.1717067,1.651472,0,0,10.17947
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.8359506,0.8359506,0,0,0,0.8359506,0,0,1.110223E-16,0,0,0.879948,0.8359506,0,0,23.33319,8.59911,0,0.879948,-0.879948,15.93673,40.86332,0.1717067,0.9195457,0,0,8.59911
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.986994,0.986994,0,0,0,0.986994,0,0,1.110223E-16,0,0,1.038941,0.986994,0,0,24.31091,7.719162,0,1.038941,-1.038941,14.84159,38.05527,0.1717067,1.085693,0,0,7.719162
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.593751,1.593751,0,0,0,1.593751,0,0,2.220446E-16,0,0,1.677633,1.593751,0,0,25.46529,6.680221,0,1.677633,-1.677633,13.07321,33.52097,0.1717067,1.753127,0,0,6.680221
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.870521,1.870521,0,0,0,1.870521,0,0,2.220446E-16,0,0,1.968969,1.870521,0,0,27.32932,5.002588,0,1.968969,-1.968969,10.99773,28.19925,0.1717067,2.057573,0,0,5.002588
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.817579,1.817579,0,0,0,1.817579,6.867991,0,2.220446E-16,0,0.1248312,1.913241,1.817579,0,0,29.51707,3.033618,0,1.78841,-1.78841,9.11258,23.36554,0.1717067,1.999337,0.09986494,0,3.15845
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,4.303067,4.303067,12,0,3.372,4.303067,37.03763,0,0,0,1.593754,0,0,7.696933,7.312087,31.50419,1.245208,8.905841,0,8.905841,17.5614,45.02915,0.1720335,4.733373,1.275003,12,2.838962
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,3.5006,3.5006,11.51021,0,3.248082,3.5006,125.0068,0,0,0,4.375989,0,0,8.009605,7.609125,22.59835,9.260465,11.98512,0,11.98512,28.93148,74.18314,0.172141,3.85066,3.500791,12,13.63645
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,5.788459,0,1.80048,0,0,0,0,0,5.114197,0,0,5.788459,5.499036,10.61323,20.04707,10.61323,0,10.61323,39.00008,100,0.1718029,0,4.091358,12,25.16126
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,6.605953,6.605953,0,0,0,6.605953,115.0001,0.6432203,0,0,7.596855,6.953635,6.605953,0,0,0,29.59898,0,0,0,39.00008,100,0.1718029,7.266548,6.077484,0,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,9.306987,9.306987,3,0,1.095,9.306987,80.13771,0.8194727,0,0,7.458406,6.638933,6.306987,0,0,0,29.59898,0,0,0,39.00008,100,0.1718029,10.23769,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,5.943022,5.943022,0,0,0,5.943022,93.80697,0,0,0,5.574968,6.255812,5.943022,0,0,0,29.59898,0,0.6808439,-0.6808439,38.28241,98.15982,0.1718029,6.537323,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,10.09131,10.09131,3.039223,0,1.104923,10.09131,81.05729,1.110223E-16,0,0,8.179741,7.423248,7.052085,0,0,0.7564933,28.91813,0.7564933,0,0.7564933,39.00008,100,0.1717643,11.10044,6.543793,12,37.09787
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.639034,1.639034,0,0,0,1.639034,552.8615,7.33629,0,0,9.061589,1.725299,1.639034,0,0,0,29.59898,0,0,0,39.00008,100,0.1717643,1.802938,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717643,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,7.170846,7.170846,0,0,0,7.170846,61.22178,0,0,0,4.39012,7.548259,7.170846,0,0,0,29.59898,0,3.158139,-3.158139,35.67111,91.4642,0.1717643,7.88793,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,6.074576,6.074576,0,0,0,6.074576,39.167,0,0,0,2.37923,6.39429,6.074576,0,0,3.509043,26.44084,0,4.015061,-4.015061,31.43886,80.6123,0.1717643,6.682034,1.903384,0,28.82007
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,4.565955,4.565955,0,0,0,4.565955,6.829517,0,8.881784E-16,0,0.3118327,4.806268,4.565955,0,0,7.970222,22.42578,0,4.494435,-4.494435,26.70131,68.46476,0.1717643,5.02255,0.2494661,0,22.73761
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,15.31422,15.31422,12,0,3.372,15.31422,0,0,0,0,0,3.488656,3.314224,0,0,12.96404,17.93134,0,3.488656,-3.488656,23.02394,59.03564,0.1717643,16.84565,0,12,17.93134
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,10.84066,10.84066,12,0,3.372,10.84066,0,0,0,0,0,0,0,1.159335,1.101368,16.84032,14.44269,1.101368,0,1.101368,24.06879,61.71473,0.1718086,11.92473,0,12,14.44269
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,11.22125,11.22125,12,0,3.372,11.22125,0,0,0,0,0,0,0,0.7787521,0.7398145,15.73896,15.43392,0.7398145,0,0.7398145,24.77064,63.51434,0.1718384,12.34337,0,12,15.43392
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.99914,16.09975,8.36,0,8.36,32.70163,83.85018,0.171901,0,0,12,16.09975
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.422447,1.422447,0,0,0,1.422447,0,0,0,0,0,1.497313,1.422447,0,0,6.639142,23.62375,0,1.497313,-1.497313,31.12333,79.80325,0.171901,1.564692,0,0,23.62375
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.4571459,0.4571459,0,0,0,0.4571459,0,0,5.551115E-17,0,0,0.4812062,0.4571459,0,0,8.302822,22.12644,0,0.4812062,-0.4812062,30.61609,78.50265,0.171901,0.5028604,0,0,22.12644
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2768185,0.2768185,0,0,0,0.2768185,0,0,5.551115E-17,0,0,0.2913879,0.2768185,0,0,8.837496,21.64523,0,0.2913879,-0.2913879,30.30894,77.71509,0.171901,0.3045003,0,0,21.64523
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1928573,0.1928573,0,0,0,0.1928573,0,0,2.775558E-17,0,0,0.2030077,0.1928573,0,0,9.16126,21.35384,0,0.2030077,-0.2030077,30.09496,77.1664,0.171901,0.2121431,0,0,21.35384
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.386825,21.15084,0,0,0,30.09496,77.1664,0.171901,0,0,0,21.15084
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.6880985,0.6880985,0,0,0,0.6880985,0,0,0,0,0,0.7243142,0.6880985,0,0,9.386825,21.15084,0,0.7243142,-0.7243142,29.33146,75.20872,0.171901,0.7569084,0,0,21.15084
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.127126,2.127126,0,0,0,2.127126,0,0,4.440892E-16,0,0,2.23908,2.127126,0,0,10.19162,20.42652,0,2.23908,-2.23908,26.97126,69.15694,0.171901,2.339839,0,0,20.42652
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,3.309102,3.309102,0,0,0,3.309102,4.873539,0,0,0,0.1612704,3.483265,3.309102,0,0,12.67948,18.18744,0,3.321994,-3.321994,23.46957,60.17827,0.171901,3.640012,0.1290163,0,18.34871
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,4.912428,4.912428,0,0,0,4.912428,23.61122,0,8.881784E-16,0,1.159884,5.170977,4.912428,0,0,16.37059,14.86545,0,4.011093,-4.011093,19.24151,49.33711,0.171901,5.40367,0.9279072,0,16.02533
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,4.998252,4.998252,0,0,0,4.998252,46.2425,0,8.881784E-16,0,2.311317,5.261318,4.998252,0,0,20.82736,10.85435,0,2.950001,-2.950001,16.13194,41.36386,0.171901,5.498077,1.849053,0,13.16567
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.5931673,0.5931673,0,0,0,0.5931673,1010.35,0,0,0,5.993066,0.6243866,0.5931673,0,0,24.10514,7.904354,5.36868,0,5.36868,21.22511,54.42326,0.1716034,0.652484,4.794453,0,13.89742
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.850071,2.850071,0,0,0,2.850071,352.8512,0,0,0,10.05651,3.000075,2.850071,0,0,18.73646,12.73617,7.056434,0,7.056434,27.91943,71.58815,0.1712138,3.135078,8.045207,0,22.79267
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,0,0,0,11.19649,0,0,0,0,11.68003,19.08696,11.19649,0,11.19649,38.54136,98.8238,0.1705992,0,8.957195,0,30.28345
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,9.82249,9.82249,3,0,1.095,9.82249,126.3812,4.748678,0,0,12.41378,7.181568,6.82249,0,0,0.4835313,29.1638,0.4835313,0,0.4835313,39.00008,100,0.1705728,10.80474,9.931022,12,41.57758
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,3.947671,3.947671,0,0,0,3.947671,193.446,3.481167,0,0,7.63661,4.155443,3.947671,0,0,0,29.59898,0,0,0,39.00008,100,0.1705728,4.342438,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,15.47839,15.47839,8.889229,0,2.584975,15.47839,44.8106,0,0,0,6.935959,6.935959,6.589161,0,0,0,29.59898,0,0,0,39.00008,100,0.1705728,17.02623,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,3.801957,3.801957,0,0,0,3.801957,126.6527,0.8132198,0,0,4.815279,4.00206,3.801957,0,0,0,29.59898,0,0,0,39.00008,100,0.1705728,4.182153,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,9.660227,9.660227,5.816612,0,1.807603,9.660227,41.88214,8.881784E-16,0,0,4.04591,4.04591,3.843615,0,0,0,29.59898,0,0,0,39.00008,100,0.1705728,10.62625,3.236728,12,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1705728,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.554077,3.554077,0,0,0,3.554077,8.990538,0,4.440892E-16,0,0.3195306,3.741134,3.554077,0,0,0,29.59898,0,3.421603,-3.421603,35.39339,90.75211,0.1705728,3.909485,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,9.083953,9.083953,12,0,3.372,9.083953,0,0,0,0,0,0,0,2.916047,2.770245,3.801781,26.17737,2.770245,0,2.770245,38.02148,97.49077,0.170684,9.992349,0,12,26.17737
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.763018,2.763018,0,0,0,2.763018,0,0,4.440892E-16,0,0,2.90844,2.763018,0,0,1.031537,28.6706,0,2.90844,-2.90844,34.95571,89.62985,0.170684,3.03932,0,0,28.6706
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,14.42972,14.42972,12,0,3.372,14.42972,0,0,0,0,0,2.557599,2.429719,0,0,4.263137,25.76216,0,2.557599,-2.557599,32.25977,82.71719,0.170684,15.87269,0,12,25.76216
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.51465,1.51465,0,0,0,1.51465,0,0,2.220446E-16,0,0,1.594368,1.51465,0,0,7.104913,23.20456,0,1.594368,-1.594368,30.57915,78.40793,0.170684,1.666115,0,0,23.20456
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.8242385,0.8242385,0,0,0,0.8242385,0,0,0,0,0,0.8676195,0.8242385,0,0,8.876433,21.61019,0,0.8676195,-0.8676195,29.6646,76.06293,0.170684,0.9066623,0,0,21.61019
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.840455,20.74257,0,0,0,29.6646,76.06293,0.170684,0,0,0,20.74257
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.566212,2.566212,0,0,0,2.566212,0,0,4.440892E-16,0,0,2.701276,2.566212,0,0,9.840455,20.74257,0,2.701276,-2.701276,26.81721,68.76193,0.170684,2.822834,0,0,20.74257
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.500281,2.500281,0,0,0,2.500281,0,0,0,0,0,2.631875,2.500281,0,0,12.84187,18.04129,0,2.631875,-2.631875,24.04297,61.64851,0.170684,2.750309,0,0,18.04129
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.212254,1.212254,0,0,0,1.212254,0,0,0,0,0,1.276057,1.212254,0,0,15.76618,15.40942,0,1.276057,-1.276057,22.69789,58.19959,0.170684,1.333479,0,0,15.40942
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.388249,2.388249,0,0,0,2.388249,0,0,4.440892E-16,0,0,2.513947,2.388249,0,0,17.18402,14.13336,0,2.513947,-2.513947,20.04795,51.40491,0.170684,2.627074,0,0,14.13336
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.97729,11.61941,0,0,0,20.04795,51.40491,0.170684,0,0,0,11.61941
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.221372,1.221372,0,0,0,1.221372,14.07891,0,2.220446E-16,0,0.1719559,1.285655,1.221372,0,0,19.97729,11.61941,0,1.113699,-1.113699,18.87401,48.39481,0.170684,1.34351,0.1375647,0,11.79137
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,5.248319,5.248319,0,0,0,5.248319,40.81371,0,8.881784E-16,0,2.142034,5.524547,5.248319,0,0,21.21474,10.50572,0,3.382513,-3.382513,15.30853,39.25256,0.170684,5.773151,1.713627,0,12.64775
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,5.131193,5.131193,0,0,0,5.131193,102.5572,0,8.881784E-16,0,5.26241,5.401256,5.131193,0,0,24.97308,7.123202,0,0.1388457,-0.1388457,15.16217,38.87729,0.170684,5.644312,4.209928,0,12.38561
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.9681244,0.9681244,0,0,0,0.9681244,903.8293,0,0,0,8.750193,1.019078,0.9681244,0,0,25.12736,6.984357,7.731114,0,7.731114,22.49655,57.68335,0.1702624,1.064937,7.000154,0,15.73455
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,9.945887,9.945887,12,0,3.372,9.945887,104.2406,0,0,0,10.36765,0,0,2.054114,1.951408,17.39624,13.94236,12.31906,0,12.31906,34.18344,87.64967,0.1704001,10.94048,8.294122,12,24.31001
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,3.339794,3.339794,0,0,0,3.339794,335.9587,2.627574,0,0,11.22033,3.515573,3.339794,0,0,5.077182,25.02951,5.077182,0,5.077182,39.00008,100,0.1701252,3.673773,8.976262,0,36.24984
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,3.875176,3.875176,0,0,0,3.875176,302.1323,7.629025,0,0,11.70816,4.079133,3.875176,0,0,0,29.59898,0,0,0,39.00008,100,0.1701252,4.262693,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,5.251798,5.251798,0,0,0,5.251798,187.8997,4.339903,0,0,9.868112,5.528209,5.251798,0,0,0,29.59898,0,0,0,39.00008,100,0.1701252,5.776978,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,4.833808,4.833808,0,0,0,4.833808,202.7451,4.712092,0,0,9.800311,5.088219,4.833808,0,0,0,29.59898,0,0,0,39.00008,100,0.1701252,5.317189,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701252,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,7.794878,7.794878,3.412187,0,1.199283,7.794878,59.18449,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1701252,8.574367,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701252,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,3.244827,3.244827,0,0,0,3.244827,9.819376,0,4.440892E-16,0,0.3186217,3.415607,3.244827,0,0,0,29.59898,0,3.096985,-3.096985,35.73557,91.62948,0.1701252,3.569309,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,4.465042,4.465042,0,0,0,4.465042,0,0,0,0,0,4.700044,4.465042,0,0,3.441095,26.50199,0,4.700044,-4.700044,30.78129,78.92622,0.1701252,4.911546,0,0,26.50199
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,10.94044,10.94044,12,0,3.372,10.94044,0,0,0,0,0,0,0,1.059555,1.006577,8.663366,21.80195,1.006577,0,1.006577,31.73621,81.37473,0.1701654,12.03449,0,12,21.80195
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.656789,22.70787,0,0,0,31.73621,81.37473,0.1701654,0,0,0,22.70787
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.661018,2.661018,0,0,0,2.661018,0,0,0,0,0,2.801072,2.661018,0,0,7.656789,22.70787,0,2.801072,-2.801072,28.78362,73.80401,0.1701654,2.92712,0,0,22.70787
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.159386,1.159386,0,0,0,1.159386,0,0,2.220446E-16,0,0,1.220406,1.159386,0,0,10.76909,19.9068,0,1.220406,-1.220406,27.4972,70.5055,0.1701654,1.275325,0,0,19.9068
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,4.252828,4.252828,0,0,0,4.252828,0,0,0,0,0,4.476661,4.252828,0,0,12.1251,18.68639,0,4.476661,-4.476661,22.77839,58.406,0.1701654,4.678111,0,0,18.68639
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.4092105,0.4092105,0,0,0,0.4092105,0,0,5.551115E-17,0,0,0.4307479,0.4092105,0,0,17.09917,14.20973,0,0.4307479,-0.4307479,22.32434,57.24177,0.1701654,0.4501315,0,0,14.20973
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.653234,1.653234,0,0,0,1.653234,0,0,0,0,0,1.740246,1.653234,0,0,17.57778,13.77898,0,1.740246,-1.740246,20.48996,52.53824,0.1701654,1.818557,0,0,13.77898
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.51138,12.03873,0,0,0,20.48996,52.53824,0.1701654,0,0,0,12.03873
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,4.725686,4.725686,0,0,0,4.725686,0,0,0,0,0,4.974406,4.725686,0,0,19.51138,12.03873,0,4.974406,-4.974406,15.24647,39.09344,0.1701654,5.198255,0,0,12.03873
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.5855871,0.5855871,0,0,0,0.5855871,0,0,1.110223E-16,0,0,0.6164075,0.5855871,0,0,25.0385,7.064328,0,0.6164075,-0.6164075,14.59672,37.42741,0.1701654,0.6441458,0,0,7.064328
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.034483,1.034483,0,0,0,1.034483,5.269988,0,2.220446E-16,0,0.05451713,1.08893,1.034483,0,0,25.7234,6.447921,0,1.034412,-1.034412,13.50635,34.63161,0.1701654,1.137931,0.04361371,0,6.502438
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,10.73196,10.73196,12,0,3.372,10.73196,25.56392,0,0,0,2.743509,0,0,1.268043,1.204641,26.87274,5.413508,3.94815,0,3.94815,17.2519,44.23555,0.1702978,11.80515,2.194807,12,8.157017
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,7.704978,7.704978,12,0,3.372,7.704978,73.94535,0,0,0,5.697473,0,0,4.295022,4.080271,22.92459,8.966844,9.777743,0,9.777743,26.52788,68.02007,0.1705713,8.475475,4.557978,12,14.66432
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.023301,2.023301,7.554307,0,2.24724,2.023301,390.0751,0,0,0,7.892395,0,0,5.531006,5.254456,13.14685,17.76681,13.14685,0,13.14685,39.00008,100,0.1702683,2.225631,6.313916,12,25.65921
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,5.981648,5.981648,0,0,0,5.981648,168.3909,3.77608,0,0,10.07255,6.296471,5.981648,0,0,0,29.59898,0,0,0,39.00008,100,0.1702683,6.579813,8.058042,0,39.67153
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,7.37382,7.37382,0,0,0,7.37382,130.5613,1.865437,0,0,9.627353,7.761916,7.37382,0,0,0,29.59898,0,0,0,39.00008,100,0.1702683,8.111202,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,7.88121,7.88121,3,0,1.095,7.88121,127.3883,4.901624,0,0,10.03974,5.138116,4.88121,0,0,0,29.59898,0,0,0,39.00008,100,0.1702683,8.669332,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,4.359118,4.359118,0,0,0,4.359118,231.4948,5.502588,0,0,10.09113,4.588546,4.359118,0,0,0,29.59898,0,0,0,39.00008,100,0.1702683,4.795031,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.278274,1.278274,0,0,0,1.278274,782.0452,8.651127,0,0,9.996678,1.345551,1.278274,0,0,0,29.59898,0,0,0,39.00008,100,0.1702683,1.406101,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.6690814,0.6690814,0,0,0,0.6690814,1084.182,6.549763,0,0,7.254059,0.7042962,0.6690814,0,0,0,29.59898,0,0,0,39.00008,100,0.1702683,0.7359896,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,6.171364,6.171364,0,0,0,6.171364,70.84161,0,8.881784E-16,0,4.371893,6.496173,6.171364,0,0,0,29.59898,0,2.124279,-2.124279,36.76089,94.25851,0.1702683,6.788501,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,4.390397,4.390397,0,0,0,4.390397,63.71197,0,0,0,2.797208,4.62147,4.390397,0,0,2.36031,27.4747,0,1.824262,-1.824262,34.83795,89.3279,0.1702683,4.829436,2.237767,0,30.27191
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,7.377584,7.377584,0,0,0,7.377584,4.247506,0,0,0,0.3133633,7.765878,7.377584,0,0,4.387268,25.65044,0,7.452514,-7.452514,26.98231,69.18527,0.1702683,8.115342,0.2506907,0,25.9638
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.196499,1.196499,0,0,0,1.196499,0,0,0,0,0,1.259473,1.196499,0,0,12.66784,18.19792,0,1.259473,-1.259473,25.65471,65.78117,0.1702683,1.316149,0,0,18.19792
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,5.171634,5.171634,0,0,0,5.171634,0,0,0,0,0,5.443825,5.171634,0,0,14.06725,16.93845,0,5.443825,-5.443825,19.91641,51.06763,0.1702683,5.688797,0,0,16.93845
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,6.900132,6.900132,0,0,0,6.900132,0,0,8.881784E-16,0,0,7.263297,6.900132,0,0,20.11595,11.49463,0,7.263297,-7.263297,12.26023,31.43642,0.1702683,7.590145,0,0,11.49463
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.747425,2.747425,0,0,0,2.747425,0,0,0,0,0,2.892026,2.747425,0,0,28.18628,4.231328,0,2.892026,-2.892026,9.211764,23.61986,0.1702683,3.022167,0,0,4.231328
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.114529,3.114529,11.91453,0,3.350376,3.114529,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.39964,1.339303,8.36,0,8.36,17.14276,43.9557,0.1705981,3.425982,0,12,1.339303
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.32777,1.32777,10.12777,0,2.898326,1.32777,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.03964,8.863302,8.36,0,8.36,25.07375,64.29153,0.1707791,1.460547,0,12,8.863302
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.67964,16.3873,8.36,0,8.36,33.00474,84.62737,0.1708424,0,0,12,16.3873
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.800844,2.800844,0,0,0,2.800844,0,0,4.440892E-16,0,0,2.948257,2.800844,0,0,6.31964,23.9113,0,2.948257,-2.948257,29.89701,76.65884,0.1708424,3.080928,0,0,23.9113
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.868802,2.868802,0,0,0,2.868802,0,0,4.440892E-16,0,0,3.019791,2.868802,0,0,9.595481,20.96305,0,3.019791,-3.019791,26.71387,68.49696,0.1708424,3.155682,0,0,20.96305
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.9671173,0.9671173,0,0,0,0.9671173,0,0,1.110223E-16,0,0,1.018018,0.9671173,0,0,12.9508,17.94325,0,1.018018,-1.018018,25.64078,65.74546,0.1708424,1.063829,0,0,17.94325
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.08193,16.92524,0,0,0,25.64078,65.74546,0.1708424,0,0,0,16.92524
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.856877,2.856877,0,0,0,2.856877,6.657639,0,0,0,0.1902006,3.007239,2.856877,0,0,14.08193,16.92524,0,2.817038,-2.817038,22.67136,58.13158,0.1708424,3.142565,0.1521605,0,17.11544
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,3.799844,3.799844,0,0,0,3.799844,58.61201,0,4.440892E-16,0,2.227165,3.999836,3.799844,0,0,17.21198,14.1082,0,1.772671,-1.772671,20.8028,53.34041,0.1708424,4.179829,1.781732,0,16.33536
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,10.02927,10.02927,12,0,3.372,10.02927,53.57627,0,0,0,5.373311,0,0,1.970727,1.872191,19.18161,12.33553,7.245502,0,7.245502,27.67649,70.96522,0.1710766,11.0322,4.298648,12,17.70884
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,3.310162,3.310162,6.993032,0,2.105237,3.310162,243.4747,0,0,0,8.059405,0,0,3.68287,3.498727,11.93611,18.85648,11.55813,0,11.55813,38.64149,99.08056,0.170811,3.641178,6.447524,12,26.91588
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,7.938007,7.938007,3,0,1.095,7.938007,118.1648,3.804048,0,0,9.37993,5.197902,4.938007,0,0,0.3779788,29.2588,0.3779788,0,0.3779788,39.00008,100,0.170791,8.731808,7.503943,12,38.63873
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,15.16885,15.16885,6.808848,0,2.058639,15.16885,68.96786,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.170791,16.68573,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,7.656591,7.656591,3,0,1.095,7.656591,132.4167,5.236927,0,0,10.1386,4.901675,4.656591,0,0,0,29.59898,0,0,0,39.00008,100,0.170791,8.42225,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.283591,1.283591,0,0,0,1.283591,687.4069,7.472345,0,0,8.823493,1.351148,1.283591,0,0,0,29.59898,0,0,0,39.00008,100,0.170791,1.41195,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,5.292998,5.292998,0,0,0,5.292998,176.4955,3.770328,0,0,9.341905,5.571578,5.292998,0,0,0,29.59898,0,0,0,39.00008,100,0.170791,5.822299,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,6.752527,6.752527,0,0,0,6.752527,95.71943,0,0,0,6.46348,7.107923,6.752527,0,0,0,29.59898,0,0.6444432,-0.6444432,38.32077,98.2582,0.170791,7.42778,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,12.05642,12.05642,7.67607,0,2.278046,12.05642,44.18344,2.220446E-16,0,0,5.326941,4.610893,4.380348,0,0,0.7160479,28.95453,0.7160479,0,0.7160479,39.00008,100,0.1708124,13.26206,4.261552,12,34.28148
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,4.734567,4.734567,0,0,0,4.734567,45.2661,0,0,0,2.143154,4.983754,4.734567,0,0,0,29.59898,0,2.8406,-2.8406,36.00582,92.32243,0.1708124,5.208023,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,15.64974,15.64974,12,0,3.372,15.64974,1.974613,0,0,0,0.3090217,3.841832,3.64974,0,0,3.156223,26.75838,0,3.53281,-3.53281,32.28191,82.77397,0.1708124,17.21471,0.2472174,12,27.0674
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,5.352419,5.352419,0,0,0,5.352419,0,0,8.881784E-16,0,0,5.634125,5.352419,0,0,7.081567,23.22557,0,5.634125,-5.634125,26.34302,67.54608,0.1708124,5.887661,0,0,23.22557
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,15.27707,15.27707,12,0,3.372,15.27707,0,0,0,0,0,3.449547,3.27707,0,0,13.34171,17.59144,0,3.449547,-3.449547,22.70688,58.22266,0.1708124,16.80478,0,12,17.59144
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.17454,14.1419,8.36,0,8.36,30.63787,78.55849,0.1708751,0,0,12,14.1419
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.033243,1.033243,9.833243,0,2.823811,1.033243,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.814537,21.6659,8.36,0,8.36,38.56887,98.89433,0.1710272,1.136567,0,12,21.6659
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2423998,0.2423998,0,0,0,0.2423998,0,0,2.775558E-17,0,0,0.2551577,0.2423998,0,0,0.4545368,29.1899,0,0.2551577,-0.2551577,38.29991,98.20469,0.1710272,0.2666398,0,0,29.1899
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.902756,1.902756,0,0,0,1.902756,0,0,0,0,0,2.002901,1.902756,0,0,0.7380453,28.93474,0,2.002901,-2.002901,36.18866,92.79126,0.1710272,2.093031,0,0,28.93474
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.254257,1.254257,0,0,0,1.254257,0,0,0,0,0,1.32027,1.254257,0,0,2.963491,26.93184,0,1.32027,-1.32027,34.79698,89.22284,0.1710272,1.379683,0,0,26.93184
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.313653,1.313653,0,0,0,1.313653,0,0,2.220446E-16,0,0,1.382793,1.313653,0,0,4.430458,25.61157,0,1.382793,-1.382793,33.33939,85.48544,0.1710272,1.445018,0,0,25.61157
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.8264403,0.8264403,0,0,0,0.8264403,0,0,1.110223E-16,0,0,0.8699371,0.8264403,0,0,5.966894,24.22877,0,0.8699371,-0.8699371,32.42239,83.13417,0.1710272,0.9090843,0,0,24.22877
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.8594624,0.8594624,0,0,0,0.8594624,0,0,1.110223E-16,0,0,0.9046972,0.8594624,0,0,6.933491,23.35884,0,0.9046972,-0.9046972,31.46876,80.68896,0.1710272,0.9454086,0,0,23.35884
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.461405,3.461405,0,0,0,3.461405,0,0,4.440892E-16,0,0,3.643584,3.461405,0,0,7.93871,22.45414,0,3.643584,-3.643584,27.62808,70.84109,0.1710272,3.807546,0,0,22.45414
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.930229,1.930229,0,0,0,1.930229,10.11105,0,2.220446E-16,0,0.1951663,2.03182,1.930229,0,0,11.98714,18.81055,0,1.836653,-1.836653,25.69208,65.87699,0.1710272,2.123251,0.156133,0,19.00572
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,7.421298,7.421298,0,0,0,7.421298,28.00458,0,1.776357E-15,0,2.078303,7.811893,7.421298,0,0,14.02786,16.9739,0,5.733589,-5.733589,19.64835,50.38027,0.1710272,8.163427,1.662643,0,19.0522
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,8.716162,8.716162,12,0,3.372,8.716162,66.70134,0,0,0,5.813797,0,0,3.283839,3.119647,20.39852,11.24031,8.933443,0,8.933443,28.12335,72.11102,0.1713192,9.587777,4.651037,12,17.05411
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,4.003807,4.003807,7.335958,0,2.191998,4.003807,198.7495,0,0,0,7.957546,0,0,3.332151,3.165544,11.46507,19.28041,11.12309,0,11.12309,38.67564,99.16812,0.1711084,4.404188,6.366037,12,27.23796
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,6.131876,6.131876,0,0,0,6.131876,167.5191,3.475475,0,0,10.27206,6.454606,6.131876,0,0,0.341984,29.29119,0.341984,0,0.341984,39.00008,100,0.1710904,6.745063,8.217651,0,39.56326
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,6.635498,6.635498,0,0,0,6.635498,142.4644,2.468487,0,0,9.453222,6.984735,6.635498,0,0,0,29.59898,0,0,0,39.00008,100,0.1710904,7.299048,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,5.922974,5.922974,0,0,0,5.922974,185.4126,4.747229,0,0,10.98194,6.23471,5.922974,0,0,0,29.59898,0,0,0,39.00008,100,0.1710904,6.515272,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,5.89406,5.89406,0,0,0,5.89406,185.4865,4.728415,0,0,10.93269,6.204274,5.89406,0,0,0,29.59898,0,0,0,39.00008,100,0.1710904,6.483466,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,10.3647,10.3647,3,0,1.095,10.3647,86.62149,1.225742,0,0,8.978056,7.752314,7.364698,0,0,0,29.59898,0,0,0,39.00008,100,0.1710904,11.40117,7.182445,12,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,9.850362,9.850362,3,0,1.095,9.850362,74.73612,0.1508716,0,0,7.361779,7.210907,6.850362,0,0,0,29.59898,0,0,0,39.00008,100,0.1710904,10.8354,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,7.232854,7.232854,0,0,0,7.232854,65.11859,0,8.881784E-16,0,4.709932,7.61353,7.232854,0,0,0,29.59898,0,2.903598,-2.903598,35.93942,92.15217,0.1710904,7.956139,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,0,0,0,1.779449,0,0,0,0,3.22622,26.69538,1.779449,0,1.779449,37.62755,96.48071,0.170997,0,1.423559,0,28.47483
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,22.80997,20.36,12,0,3.372,20.36,1.510677,0,2.44997,4.730968,0.3075738,8.8,8.36,0,0,1.446771,28.29688,0,8.492426,-8.492426,28.67575,73.52741,0.170997,25.09097,0.246059,12,28.60446
