Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,6.20507,6.20507,12,0,3.372,6.20507,0,0,0,0,0,0,0,5.79493,5.505183,10.8828,19.80446,5.505183,0,5.505183,33.89842,86.91886,0.1712076,6.825577,0,12,19.80446
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.9922923,0.9922923,0,0,0,0.9922923,0,0,2.220446E-16,0,0,1.044518,0.9922923,0,0,5.377617,24.75912,0,1.044518,-1.044518,32.79741,84.09574,0.1712076,1.091522,0,0,24.75912
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,14.10591,14.10591,12,0,3.372,14.10591,0,0,0,0,0,2.216745,2.105907,0,0,6.538193,23.71461,0,2.216745,-2.216745,30.46075,78.10433,0.1712076,15.5165,0,12,23.71461
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.457933,1.457933,10.25793,0,2.931257,1.457933,0,0,0,0,0,0,0,8.8,8.36,9.001242,21.49786,8.36,0,8.36,38.39174,98.44017,0.1713937,1.603726,0,12,21.49786
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.7861236,0.7861236,0,0,0,0.7861236,0,0,1.110223E-16,0,0,0.8274985,0.7861236,0,0,0.6412421,29.02186,0,0.8274985,-0.8274985,37.51948,96.20361,0.1713937,0.864736,0,0,29.02186
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,3.711064,3.711064,0,0,0,3.711064,0,0,4.440892E-16,0,0,3.906384,3.711064,0,0,1.560685,28.19436,0,3.906384,-3.906384,33.40179,85.64545,0.1713937,4.082171,0,0,28.19436
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.901111,24.28798,0,0,0,33.40179,85.64545,0.1713937,0,0,0,24.28798
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.901111,24.28798,0,0,0,33.40179,85.64545,0.1713937,0,0,0,24.28798
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.901111,24.28798,0,0,0,33.40179,85.64545,0.1713937,0,0,0,24.28798
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.958452,1.958452,0,0,0,1.958452,0,0,2.220446E-16,0,0,2.061528,1.958452,0,0,5.901111,24.28798,0,2.061528,-2.061528,31.22875,80.07356,0.1713937,2.154297,0,0,24.28798
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.063697,1.063697,0,0,0,1.063697,0,0,0,0,0,1.119681,1.063697,0,0,8.191698,22.22645,0,1.119681,-1.119681,30.0485,77.04729,0.1713937,1.170067,0,0,22.22645
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.797472,1.797472,0,0,0,1.797472,6.292985,0,2.220446E-16,0,0.1131146,1.892076,1.797472,0,0,9.435788,21.10677,0,1.778961,-1.778961,28.17331,72.23912,0.1713937,1.977219,0.09049171,0,21.21988
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,7.043002,7.043002,0,0,0,7.043002,34.47263,0,8.881784E-16,0,2.427908,7.413687,7.043002,0,0,11.41241,19.32781,0,4.985779,-4.985779,22.91784,58.76358,0.1713937,7.747303,1.942326,0,21.75572
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,16.95217,14.34203,5.139327,0,5.139327,27.79343,71.26508,0.171125,0,4.111461,0,19.48136
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,7.822731,7.822731,12,0,3.372,7.822731,85.58647,0,0,0,6.6952,0,0,4.177269,3.968405,11.81284,18.96742,10.6636,0,10.6636,37.90982,97.20447,0.1713394,8.605005,5.35616,12,25.66262
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,5.605615,5.605615,0,0,0,5.605615,133.6242,0.4405768,0,0,7.490458,5.900647,5.605615,0,0,1.149234,28.56467,1.149234,0,1.149234,39.00008,100,0.1712795,6.166176,5.992366,0,36.05513
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712795,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.09799393,0.09799393,0,0,0,0.09799393,9565.763,9.270715,0,0,9.373867,0.1031515,0.09799393,0,0,0,29.59898,0,0,0,39.00008,100,0.1712795,0.1077933,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,18.71452,18.71452,10.35452,0,2.955694,18.71452,53.3801,1.18983,0,0.2259742,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1712795,20.58597,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,8.410726,8.410726,3,0,1.095,8.410726,112.3774,3.756253,0,0,9.451753,5.6955,5.410726,0,0,0,29.59898,0,0,0,39.00008,100,0.1712795,9.251798,7.561402,12,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,10.22696,10.22696,3.554614,0,1.235317,10.22696,68.67654,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1712795,11.24966,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.624784,2.624784,0,0,0,2.624784,156.8785,1.354792,0,0,4.117723,2.762931,2.624784,0,0,0,29.59898,0,0,0,39.00008,100,0.1712795,2.887263,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712795,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,11.5801,11.5801,11.30567,0,3.196335,11.5801,2.494555,1.165734E-15,0,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.1712795,12.73811,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712795,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,3.658772,3.658772,0,0,0,3.658772,0,0,4.440892E-16,0,0,3.851338,3.658772,0,0,0,29.59898,0,3.851338,-3.851338,34.94041,89.59062,0.1712795,4.024649,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,7.52679,7.52679,0,0,0,7.52679,0,0,8.881784E-16,0,0,7.922936,7.52679,0,0,4.279265,25.74764,0,7.922936,-7.922936,26.5889,68.17654,0.1712795,8.279469,0,0,25.74764
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.785527,2.785527,0,0,0,2.785527,0,0,0,0,0,2.932133,2.785527,0,0,13.08253,17.8247,0,2.932133,-2.932133,23.49816,60.25158,0.1712795,3.064079,0,0,17.8247
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.34045,14.89257,0,0,0,23.49816,60.25158,0.1712795,0,0,0,14.89257
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.899826,1.899826,0,0,0,1.899826,0,0,2.220446E-16,0,0,1.999817,1.899826,0,0,16.34045,14.89257,0,1.999817,-1.999817,21.39017,54.84648,0.1712795,2.089808,0,0,14.89257
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.147718,2.147718,0,0,0,2.147718,0,0,4.440892E-16,0,0,2.260756,2.147718,0,0,18.56247,12.89275,0,2.260756,-2.260756,19.00712,48.73612,0.1712795,2.36249,0,0,12.89275
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.9629558,0.9629558,0,0,0,0.9629558,0,0,1.110223E-16,0,0,1.013638,0.9629558,0,0,21.07442,10.632,0,1.013638,-1.013638,17.93866,45.99646,0.1712795,1.059251,0,0,10.632
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.955152,1.955152,0,0,0,1.955152,0,0,2.220446E-16,0,0,2.058054,1.955152,0,0,22.20069,9.61836,0,2.058054,-2.058054,15.76928,40.43396,0.1712795,2.150667,0,0,9.61836
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.937422,1.937422,0,0,0,1.937422,0,0,4.440892E-16,0,0,2.039392,1.937422,0,0,24.48742,7.560305,0,2.039392,-2.039392,13.61957,34.9219,0.1712795,2.131165,0,0,7.560305
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,3.827432,3.827432,0,0,0,3.827432,0,0,0,0,0,4.028876,3.827432,0,0,26.7534,5.520913,0,4.028876,-4.028876,9.372761,24.03267,0.1712795,4.210175,0,0,5.520913
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.402512,2.402512,11.20251,0,3.170236,2.402512,5.762683,0,0,0,0.1384492,0,0,8.8,8.36,31.22993,1.492037,8.498449,0,8.498449,17.4351,44.70529,0.1715373,2.642764,0.1107593,12,1.630486
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,12.88377,12.88377,12,0,3.372,12.88377,18.12696,0,0,0,2.335434,0.9302792,0.8837652,0,0,22.73149,9.140641,1.405155,0,1.405155,18.76814,48.12335,0.1715779,14.17214,1.868348,12,11.47608
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,8.866878,8.866878,12,0,3.372,8.866878,62.52985,0,0,0,5.544445,0,0,3.133122,2.976466,21.32633,10.40528,8.520911,0,8.520911,26.85179,68.85061,0.1718498,9.753566,4.435556,12,15.94973
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,4.560532,4.560532,11.05177,0,3.132098,4.560532,130.9614,8.881784E-16,0,0,5.972535,0,0,6.49124,6.166677,12.80542,18.0741,12.13921,0,12.13921,38.36806,98.37944,0.1719032,5.016584,4.778028,12,24.04664
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,11.38461,11.38461,4.642931,0,1.510661,11.38461,68.186,0,0,0,7.762711,7.096505,6.74168,0,0,0.6662061,28.99939,0.6662061,0,0.6662061,39.00008,100,0.1719223,12.52307,6.210169,12,36.7621
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1719223,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.932787,1.932787,0,0,0,1.932787,526.2191,8.13618,0,0,10.17069,2.034513,1.932787,0,0,0,29.59898,0,0,0,39.00008,100,0.1719223,2.126066,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.497772,2.497772,0,0,0,2.497772,430.638,8.127123,0,0,10.75636,2.629234,2.497772,0,0,0,29.59898,0,0,0,39.00008,100,0.1719223,2.747549,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,5.302395,5.302395,0,0,0,5.302395,202.9903,5.181881,0,0,10.76335,5.581469,5.302395,0,0,0,29.59898,0,0,0,39.00008,100,0.1719223,5.832634,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.08007586,0.08007586,0,0,0,0.08007586,10662.22,8.453571,0,0,8.537862,0.08429038,0.08007586,0,0,0,29.59898,0,0,0,39.00008,100,0.1719223,0.08808345,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,6.771362,6.771362,0,0,0,6.771362,59.03171,0,0,0,3.997251,7.127749,6.771362,0,0,0,29.59898,0,3.130498,-3.130498,35.70024,91.5389,0.1719223,7.448498,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,10.64698,10.64698,11.66506,0,3.287261,10.64698,22.60421,0,0,0,2.406666,0,0,1.018083,0.9671786,3.478332,26.46848,3.373844,0,3.373844,38.90095,99.74583,0.1720272,11.71168,1.925333,12,28.87514
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,14.87492,14.87492,12,0,3.372,14.87492,1.942218,0,0,0,0.2889034,3.02623,2.874919,0,0,0.1044874,29.50494,0,2.737327,-2.737327,36.01556,92.3474,0.1720272,16.36241,0.2311227,12,29.79384
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,7.659015,7.659015,10.97055,0,3.11155,7.659015,0,4.440892E-16,0,0,0,0,0,3.311539,3.145962,3.145962,26.76761,3.145962,0,3.145962,39.00008,100,0.1721443,8.424916,0,12,26.76761
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,3.662115,3.662115,0,0,0,3.662115,0,0,4.440892E-16,0,0,3.854858,3.662115,0,0,0,29.59898,0,3.854858,-3.854858,34.9367,89.58111,0.1721443,4.028327,0,0,29.59898
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.26,2.26,0,0,0,2.26,0,0,0,0,0,2.378947,2.26,0,0,4.283175,25.74412,0,2.378947,-2.378947,32.42907,83.1513,0.1721443,2.486,0,0,25.74412
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.07477005,0.07477005,0,0,0,0.07477005,0,0,1.387779E-17,0,0,0.07870531,0.07477005,0,0,6.926451,23.36517,0,0.07870531,-0.07870531,32.34611,82.93857,0.1721443,0.08224706,0,0,23.36517
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.250421,1.250421,0,0,0,1.250421,0,0,2.220446E-16,0,0,1.316233,1.250421,0,0,7.013901,23.28647,0,1.316233,-1.316233,30.95868,79.38107,0.1721443,1.375463,0,0,23.28647
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.261381,1.261381,0,0,0,1.261381,0,0,0,0,0,1.327769,1.261381,0,0,8.476381,21.97023,0,1.327769,-1.327769,29.55908,75.79237,0.1721443,1.387519,0,0,21.97023
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.7323654,0.7323654,0,0,0,0.7323654,0,0,0,0,0,0.770911,0.7323654,0,0,9.951681,20.64247,0,0.770911,-0.770911,28.74647,73.70876,0.1721443,0.805602,0,0,20.64247
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.9088946,0.9088946,0,0,0,0.9088946,0,0,1.110223E-16,0,0,0.9567312,0.9088946,0,0,10.80825,19.87155,0,0.9567312,-0.9567312,27.73799,71.12291,0.1721443,0.9997841,0,0,19.87155
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.880799,1.880799,0,0,0,1.880799,0,0,2.220446E-16,0,0,1.979788,1.880799,0,0,11.87128,18.91482,0,1.979788,-1.979788,25.65111,65.77194,0.1721443,2.068879,0,0,18.91482
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.562934,1.562934,0,0,0,1.562934,0,0,0,0,0,1.645194,1.562934,0,0,14.07105,16.93504,0,1.645194,-1.645194,23.91692,61.32532,0.1721443,1.719228,0,0,16.93504
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.8992414,0.8992414,0,0,0,0.8992414,0,0,0,0,0,0.9465699,0.8992414,0,0,15.89904,15.28984,0,0.9465699,-0.9465699,22.91915,58.76694,0.1721443,0.9891655,0,0,15.28984
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.875456,1.875456,0,0,0,1.875456,11.18151,0,0,0,0.2097044,1.974164,1.875456,0,0,16.95078,14.34327,0,1.76446,-1.76446,21.05925,53.99796,0.1721443,2.063002,0.1677635,0,14.55298
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,3.695194,3.695194,0,0,0,3.695194,41.4941,0,0,0,1.533287,3.889678,3.695194,0,0,18.9113,12.57881,0,2.35639,-2.35639,18.57539,47.62912,0.1721443,4.064713,1.22663,0,14.1121
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,21.52951,10.22242,4.737732,0,4.737732,23.07,59.15373,0.1718996,0,3.790186,0,14.96015
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,3.535862,3.535862,0,0,0,3.535862,126.3048,0,0,0,4.465964,3.721961,3.535862,0,0,16.79177,14.48638,0.7440034,0,0.7440034,23.77582,60.96353,0.1718612,3.889449,3.572771,0,18.95234
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,7.997138,7.997138,12,0,3.372,7.997138,76.58362,0,0,0,6.124497,0,0,4.002862,3.802719,16.04777,15.15598,9.927217,0,9.927217,33.19361,85.11165,0.1721076,8.796851,4.899598,12,21.28048
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.733406,1.733406,0,0,0,1.733406,533.9353,1.310074,0,0,9.255268,1.824638,1.733406,0,0,6.120556,24.09048,6.120556,0,6.120556,39.00008,100,0.1717931,1.906747,7.404214,0,33.34575
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.990261,1.990261,0,0,0,1.990261,474.9622,7.357977,0,0,9.452989,2.095012,1.990261,0,0,0,29.59898,0,0,0,39.00008,100,0.1717931,2.189287,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.266623,1.266623,0,0,0,1.266623,850.7656,9.442708,0,0,10.776,1.333288,1.266623,0,0,0,29.59898,0,0,0,39.00008,100,0.1717931,1.393286,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717931,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.453448,2.453448,0,0,0,2.453448,237.1856,3.236649,0,0,5.819226,2.582577,2.453448,0,0,0,29.59898,0,0,0,39.00008,100,0.1717931,2.698793,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.561949,1.561949,0,0,0,1.561949,197.2261,1.436415,0,0,3.080571,1.644157,1.561949,0,0,0,29.59898,0,0,0,39.00008,100,0.1717931,1.718144,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,3.38881,3.38881,0,0,0,3.38881,41.80119,0,0,0,1.416563,3.567169,3.38881,0,0,0,29.59898,0,2.150606,-2.150606,36.73314,94.18736,0.1717931,3.727691,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,7.302598,7.302598,0,0,0,7.302598,4.034713,0,8.881784E-16,0,0.2946389,7.686946,7.302598,0,0,2.389562,27.44837,0,7.392307,-7.392307,28.94097,74.20745,0.1717931,8.032859,0.2357111,0,27.74301
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,10.14524,10.14524,12,0,3.372,10.14524,0,0,0,0,0,0,0,1.854761,1.762023,10.60324,20.05606,1.762023,0,1.762023,30.61257,78.49361,0.1718584,11.15976,0,12,20.05606
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.841213,21.64189,8.36,0,8.36,38.54356,98.82944,0.1719161,0,0,12,21.64189
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,13.70345,13.70345,12,0,3.372,13.70345,0,0,0,0,0,1.793106,1.70345,0,0,0.4812136,29.16589,0,1.793106,-1.793106,36.65346,93.98304,0.1719161,15.0738,0,12,29.16589
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.582947,2.582947,0,0,0,2.582947,0,0,0,0,0,2.718892,2.582947,0,0,2.473553,27.37278,0,2.718892,-2.718892,33.78749,86.63443,0.1719161,2.841242,0,0,27.37278
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.507943,2.507943,0,0,0,2.507943,0,0,0,0,0,2.639941,2.507943,0,0,5.494544,24.65389,0,2.639941,-2.639941,31.00476,79.49921,0.1719161,2.758738,0,0,24.65389
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.5039341,0.5039341,0,0,0,0.5039341,0,0,0,0,0,0.530457,0.5039341,0,0,8.427812,22.01395,0,0.530457,-0.530457,30.4456,78.06549,0.1719161,0.5543275,0,0,22.01395
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.017208,21.48349,0,0,0,30.4456,78.06549,0.1719161,0,0,0,21.48349
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,4.335264,4.335264,0,0,0,4.335264,0,0,0,0,0,4.563436,4.335264,0,0,9.017208,21.48349,0,4.563436,-4.563436,25.63532,65.73146,0.1719161,4.76879,0,0,21.48349
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.292641,1.292641,0,0,0,1.292641,0,0,2.220446E-16,0,0,1.360675,1.292641,0,0,14.08769,16.92006,0,1.360675,-1.360675,24.20104,62.05383,0.1719161,1.421906,0,0,16.92006
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.228198,1.228198,0,0,0,1.228198,0,0,2.220446E-16,0,0,1.29284,1.228198,0,0,15.59955,15.55938,0,1.29284,-1.29284,22.83827,58.55955,0.1719161,1.351018,0,0,15.55938
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.6642918,0.6642918,0,0,0,0.6642918,0,0,0,0,0,0.6992546,0.6642918,0,0,17.03604,14.26654,0,0.6992546,-0.6992546,22.10119,56.66961,0.1719161,0.730721,0,0,14.26654
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,17.81299,13.56729,0.2098562,0,0.2098562,22.30028,57.18008,0.1719053,0,0.1678849,0,13.77714
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,4.592131,4.592131,0,0,0,4.592131,29.65783,0,0,0,1.361926,4.833822,4.592131,0,0,17.60314,13.75616,0,3.471895,-3.471895,18.64058,47.79626,0.1719053,5.051343,1.089541,0,15.11808
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,3.665408,3.665408,0,0,0,3.665408,116.4961,0,0,0,4.27006,3.858325,3.665408,0,0,21.4608,10.28426,0.4117348,0,0.4117348,19.03118,48.79781,0.1718843,4.031949,3.416048,0,14.55432
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,5.659571,5.659571,0,0,0,5.659571,108.6677,0,0,0,6.150127,5.957443,5.659571,0,0,21.04906,10.65482,0.1926843,0,0.1926843,19.21398,49.26652,0.1718744,6.225528,4.920102,0,16.80495
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,9.20663,9.20663,12,0,3.372,9.20663,95.01311,-4.440892E-16,0,0,8.747505,0,0,2.79337,2.653702,20.85638,10.82824,11.40121,0,11.40121,30.03012,77.00014,0.1720436,10.12729,6.998004,12,19.57574
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,3,0,1.095,0,0,4.072889,0,0,10.52806,0,0,0,0,9.455171,21.08932,9.455171,0,9.455171,39.00008,100,0.1715625,0,8.422448,12,31.61738
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715625,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715625,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,3.84448,3.84448,0,0,0,3.84448,225.8845,4.637264,0,0,8.684086,4.046821,3.84448,0,0,0,29.59898,0,0,0,39.00008,100,0.1715625,4.228928,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,4.556277,4.556277,0,0,0,4.556277,108.1414,0.131139,0,0,4.92722,4.796082,4.556277,0,0,0,29.59898,0,0,0,39.00008,100,0.1715625,5.011905,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,5.078584,5.078584,0,0,0,5.078584,46.14329,0,8.881784E-16,0,2.343426,5.345878,5.078584,0,0,0,29.59898,0,3.002453,-3.002453,35.83522,91.88499,0.1715625,5.586443,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,3.336058,26.59653,1.685511,0,1.685511,37.43423,95.98502,0.171477,0,1.348409,0,28.28204
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1765652,0.1765652,0,0,0,0.1765652,148.6576,0,0,0,0.2624777,0.1858582,0.1765652,0,0,1.650547,28.11349,0.07661953,0,0.07661953,37.50692,96.17139,0.1714731,0.1942218,0.2099821,0,28.37596
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.573927,28.18244,0,0,0,37.50692,96.17139,0.1714731,0,0,0,28.18244
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.573927,28.18244,0,0,0,37.50692,96.17139,0.1714731,0,0,0,28.18244
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,7.796097,7.796097,9.452863,0,2.727574,7.796097,0,0,0,0,0,0,0,1.656766,1.573927,1.573927,28.18244,1.573927,0,1.573927,39.00008,100,0.171531,8.575707,0,12,28.18244
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.386529,1.386529,0,0,0,1.386529,0,0,0,0,0,1.459504,1.386529,0,0,0,29.59898,0,1.459504,-1.459504,37.46162,96.05526,0.171531,1.525182,0,0,29.59898
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621671,28.13947,0,0,0,37.46162,96.05526,0.171531,0,0,0,28.13947
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621671,28.13947,0,0,0,37.46162,96.05526,0.171531,0,0,0,28.13947
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621671,28.13947,0,0,0,37.46162,96.05526,0.171531,0,0,0,28.13947
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621671,28.13947,0,0,0,37.46162,96.05526,0.171531,0,0,0,28.13947
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.91554,1.91554,0,0,0,1.91554,0,0,0,0,0,2.016358,1.91554,0,0,1.621671,28.13947,0,2.016358,-2.016358,35.3362,90.60545,0.171531,2.107094,0,0,28.13947
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.366627,2.366627,0,0,0,2.366627,0,0,0,0,0,2.491186,2.366627,0,0,3.862069,26.12312,0,2.491186,-2.491186,32.71026,83.87229,0.171531,2.603289,0,0,26.12312
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.032428,2.032428,0,0,0,2.032428,0,0,0,0,0,2.139398,2.032428,0,0,6.630053,23.63193,0,2.139398,-2.139398,30.45514,78.08994,0.171531,2.235671,0,0,23.63193
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.4283604,0.4283604,0,0,0,0.4283604,47.91576,0,5.551115E-17,0,0.2052521,0.4509057,0.4283604,0,0,9.007161,21.49253,0,0.2456535,-0.2456535,30.19619,77.42598,0.171531,0.4711964,0.1642017,0,21.69778
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,9.280109,21.24688,2.17118,0,2.17118,32.25595,82.70741,0.171421,0,1.736944,0,23.41806
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,7.108929,23.20094,4.453636,0,4.453636,36.48104,93.54095,0.1711959,0,3.562909,0,27.65458
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,7.108563,7.108563,0,0,0,7.108563,109.2029,0,0,0,7.762754,7.482698,7.108563,0,0,2.655293,27.20922,0.2800561,0,0.2800561,36.74673,94.2222,0.1711818,7.819419,6.210203,0,34.97197
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,4.429807,4.429807,0,0,0,4.429807,182.4791,1.04528,0,0,8.083471,4.662955,4.429807,0,0,2.375237,27.46127,2.375237,0,2.375237,39.00008,100,0.171062,4.872788,6.466777,0,35.54473
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.18435,1.18435,0,0,0,1.18435,835.0573,8.643316,0,0,9.89,1.246684,1.18435,0,0,0,29.59898,0,0,0,39.00008,100,0.171062,1.302785,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171062,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,13.31345,13.31345,4.95345,0,1.589223,13.31345,71.50803,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.171062,14.6448,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,5.219857,5.219857,0,0,0,5.219857,158.0142,2.753531,0,0,8.248117,5.494586,5.219857,0,0,0,29.59898,0,0,0,39.00008,100,0.171062,5.741843,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171062,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.596302,2.596302,0,0,0,2.596302,197.4742,2.394077,0,0,5.127026,2.732949,2.596302,0,0,0,29.59898,0,0,0,39.00008,100,0.171062,2.855932,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,5.26237,5.26237,0,0,0,5.26237,55.39479,0,0,0,2.915079,5.539337,5.26237,0,0,0,29.59898,0,2.624258,-2.624258,36.23387,92.90717,0.171062,5.788607,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,5.499265,5.499265,0,0,0,5.499265,3.548029,0,8.881784E-16,0,0.1951156,5.7887,5.499265,0,0,2.915842,26.97472,0,5.593585,-5.593585,30.33771,77.78885,0.171062,6.049192,0.1560925,0,27.16984
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,7.583421,7.583421,0,0,0,7.583421,0,0,8.881784E-16,0,0,7.982548,7.583421,0,0,9.130937,21.38114,0,7.982548,-7.982548,21.92337,56.21365,0.171062,8.341763,0,0,21.38114
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,14.62953,14.62953,12,0,3.372,14.62953,0,0,0,0,0,2.767927,2.629531,0,0,18.00043,13.39859,0,2.767927,-2.767927,19.00572,48.73251,0.171062,16.09248,0,12,13.39859
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.517206,2.517206,11.31721,0,3.199253,2.517206,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.07591,10.63066,8.36,0,8.36,26.93671,69.06834,0.1713288,2.768926,0,12,10.63066
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.9362118,0.9362118,9.736212,0,2.799262,0.9362118,0,0,0,0,0,0,0,8.8,8.36,12.71591,18.15466,8.36,0,8.36,34.8677,89.40418,0.1714641,1.029833,0,12,18.15466
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,4.023356,4.023356,0,0,0,4.023356,0,0,0,0,0,4.235112,4.023356,0,0,4.355909,25.67866,0,4.235112,-4.235112,30.4035,77.95753,0.1714641,4.425692,0,0,25.67866
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.681115,1.681115,0,0,0,1.681115,0,0,2.220446E-16,0,0,1.769595,1.681115,0,0,9.061588,21.44355,0,1.769595,-1.769595,28.53818,73.17468,0.1714641,1.849227,0,0,21.44355
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.831149,1.831149,0,0,0,1.831149,0,0,2.220446E-16,0,0,1.927526,1.831149,0,0,11.02781,19.67395,0,1.927526,-1.927526,26.50639,67.96497,0.1714641,2.014264,0,0,19.67395
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.8581412,0.8581412,0,0,0,0.8581412,0,0,1.110223E-16,0,0,0.9033065,0.8581412,0,0,13.1695,17.74643,0,0.9033065,-0.9033065,25.55422,65.52352,0.1714641,0.9439553,0,0,17.74643
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.861718,1.861718,0,0,0,1.861718,0,0,2.220446E-16,0,0,1.959703,1.861718,0,0,14.17317,16.84312,0,1.959703,-1.959703,23.48852,60.22684,0.1714641,2.04789,0,0,16.84312
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.062278,1.062278,0,0,0,1.062278,0,0,0,0,0,1.118187,1.062278,0,0,16.35062,14.88342,0,1.118187,-1.118187,22.30984,57.20461,0.1714641,1.168505,0,0,14.88342
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.59305,13.76523,0,0,0,22.30984,57.20461,0.1714641,0,0,0,13.76523
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.180898,1.180898,0,0,0,1.180898,16.06578,0,2.220446E-16,0,0.1897205,1.243051,1.180898,0,0,17.59305,13.76523,0,1.05333,-1.05333,21.19954,54.35767,0.1714641,1.298988,0.1517764,0,13.95495
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.5929699,0.5929699,0,0,0,0.5929699,381.5192,0,0,0,2.262294,0.6241788,0.5929699,0,0,18.76342,12.7119,1.638115,0,1.638115,22.75359,58.34242,0.1713818,0.6522669,1.809835,0,14.97419
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,4.328792,4.328792,0,0,0,4.328792,74.4184,0,0,0,3.221417,4.556623,4.328792,0,0,17.1253,14.1862,0,1.335206,-1.335206,21.34616,54.73363,0.1713818,4.761671,2.577134,0,17.40762
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,4.937254,4.937254,0,0,0,4.937254,92.56656,0,8.881784E-16,0,4.570246,5.19711,4.937254,0,0,18.60887,12.851,0,0.6268635,-0.6268635,20.68539,53.03934,0.1713818,5.430979,3.656197,0,17.42125
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,19.30538,12.22414,8.778655,0,8.778655,29.01355,74.39357,0.170942,0,7.022924,0,21.00279
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,6.682084,6.682084,0,0,0,6.682084,123.0709,0,0,0,8.223701,7.033773,6.682084,0,0,10.52672,20.12493,1.189928,0,1.189928,30.14241,77.28809,0.1708826,7.350293,6.578961,0,28.34863
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,10.38433,10.38433,10.66227,0,3.033555,10.38433,87.09496,0,0,0,9.044225,0,0,0.2779437,0.2640465,9.336797,21.19586,9.308271,0,9.308271,38.97301,99.93061,0.1710467,11.42276,7.23538,12,30.24009
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,12.43675,12.43675,4.180674,0,1.39371,12.43675,70.10781,1.672273E-15,0,0,8.719133,8.690608,8.256078,0,0,0.02852581,29.57331,0.02852581,0,0.02852581,39.00008,100,0.1710475,13.68043,6.975307,12,38.29244
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,12.00732,12.00732,6.685512,0,2.027435,12.00732,46.65405,8.881784E-16,0,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1710475,13.20805,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,6.008945,6.008945,0,0,0,6.008945,80.14578,0,8.881784E-16,0,4.815916,6.325205,6.008945,0,0,0,29.59898,0,1.509289,-1.509289,37.40915,95.9207,0.1710475,6.609839,3.852733,0,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,14.81689,14.81689,12,0,3.372,14.81689,17.2002,0,1.776357E-15,0,2.548535,2.965149,2.816892,0,0,1.676988,28.08969,0,0.4166144,-0.4166144,36.97,94.79468,0.1710475,16.29858,2.038828,12,30.63822
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,2.139893,27.67307,1.60006,0,1.60006,38.48795,98.68685,0.1709678,0,1.280048,0,29.27313
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,0.5398322,29.11313,0.1807905,0,0.1807905,38.65946,99.12663,0.1709588,0,0.1446324,0,29.29392
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,6.27624,6.27624,0,0,0,6.27624,0,0,8.881784E-16,0,0,6.606569,6.27624,0,0,0.3590418,29.27584,0,6.606569,-6.606569,31.69553,81.27042,0.1709588,6.903864,0,0,29.27584
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,9.412062,9.412062,12,0,3.372,9.412062,0,0,0,0,0,0,0,2.587938,2.458541,7.699674,22.66927,2.458541,0,2.458541,34.0279,87.25086,0.1710482,10.35327,0,12,22.66927
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,7.660511,7.660511,12,0,3.372,7.660511,0,0,0,0,0,0,0,4.339489,4.122515,5.241132,24.88196,4.122515,0,4.122515,37.93887,97.27895,0.1711978,8.426561,0,12,24.88196
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,3.244257,3.244257,0,0,0,3.244257,0,0,4.440892E-16,0,0,3.415008,3.244257,0,0,1.118617,28.59222,0,3.415008,-3.415008,34.33913,88.04887,0.1711978,3.568683,0,0,28.59222
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1727352,0.1727352,0,0,0,0.1727352,0,0,2.775558E-17,0,0,0.1818265,0.1727352,0,0,4.91307,25.17722,0,0.1818265,-0.1818265,34.14747,87.55743,0.1711978,0.1900087,0,0,25.17722
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.435369,1.435369,0,0,0,1.435369,0,0,2.220446E-16,0,0,1.510915,1.435369,0,0,5.115099,24.99539,0,1.510915,-1.510915,32.55482,83.47374,0.1711978,1.578906,0,0,24.99539
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,3.513744,3.513744,0,0,0,3.513744,0,0,4.440892E-16,0,0,3.698678,3.513744,0,0,6.793894,23.48447,0,3.698678,-3.698678,28.65607,73.47697,0.1711978,3.865119,0,0,23.48447
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90354,19.7858,0,0,0,28.65607,73.47697,0.1711978,0,0,0,19.7858
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.9737825,0.9737825,0,0,0,0.9737825,0,0,1.110223E-16,0,0,1.025034,0.9737825,0,0,10.90354,19.7858,0,1.025034,-1.025034,27.57559,70.70651,0.1711978,1.071161,0,0,19.7858
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.775599,2.775599,0,0,0,2.775599,0,0,4.440892E-16,0,0,2.921683,2.775599,0,0,12.04246,18.76076,0,2.921683,-2.921683,24.49587,62.8098,0.1711978,3.053159,0,0,18.76076
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.9413249,0.9413249,0,0,0,0.9413249,0,0,1.110223E-16,0,0,0.9908683,0.9413249,0,0,15.28878,15.83908,0,0.9908683,-0.9908683,23.4514,60.13168,0.1711978,1.035457,0,0,15.83908
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,16.38974,14.84821,0.1318822,0,0.1318822,23.57652,60.45249,0.1711913,0,0.1055057,0,14.98009
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,6.554075,6.554075,0,0,0,6.554075,33.56499,0,1.776357E-15,0,2.199875,6.899026,6.554075,0,0,16.25786,14.9669,0,4.699152,-4.699152,18.62318,47.75164,0.1711913,7.209483,1.7599,0,17.16678
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,8.608418,8.608418,12,0,3.372,8.608418,29.19533,0,0,0,2.513256,0,0,3.391583,3.222003,21.47914,10.26775,5.73526,0,5.73526,24.06412,61.70275,0.1713778,9.469259,2.010605,12,12.78101
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,8.470149,8.470149,12,0,3.372,8.470149,30.06968,0,0,0,2.546947,0,0,3.529851,3.353358,15.74388,15.42949,5.900305,0,5.900305,29.66164,76.05534,0.1715694,9.317164,2.037557,12,17.97643
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,3,0,1.095,0,0,0.837481,0,0,7.789183,0,0,2.162519,2.054393,9.843575,20.73976,9.843575,0,9.843575,39.00008,100,0.1710815,0,6.231346,12,28.52894
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,3.700658,3.700658,0,0,0,3.700658,205.9722,3.726899,0,0,7.622328,3.895429,3.700658,0,0,0,29.59898,0,0,0,39.00008,100,0.1710815,4.070724,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,9.949524,9.949524,3,0,1.095,9.949524,90.35957,1.675058,0,0,8.990347,7.315289,6.949524,0,0,0,29.59898,0,0,0,39.00008,100,0.1710815,10.94448,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710815,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710815,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.06563327,0.06563327,0,0,0,0.06563327,5798.408,3.736597,0,0,3.805685,0.06908765,0.06563327,0,0,0,29.59898,0,0,0,39.00008,100,0.1710815,0.0721966,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710815,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710815,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,3.668039,3.668039,0,0,0,3.668039,3.922222,0,4.440892E-16,0,0.1438686,3.861093,3.668039,0,0,0,29.59898,0,3.717225,-3.717225,35.08178,89.9531,0.1710815,4.034842,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13025,25.88175,0,0,0,35.08178,89.9531,0.1710815,0,0,0,25.88175
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13025,25.88175,0,0,0,35.08178,89.9531,0.1710815,0,0,0,25.88175
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.4240855,0.4240855,0,0,0,0.4240855,0,0,5.551115E-17,0,0,0.4464058,0.4240855,0,0,4.13025,25.88175,0,0.4464058,-0.4464058,34.61123,88.74656,0.1710815,0.4664941,0,0,25.88175
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.9695563,0.9695563,0,0,0,0.9695563,0,0,0,0,0,1.020586,0.9695563,0,0,4.626256,25.43535,0,1.020586,-1.020586,33.53543,85.98812,0.1710815,1.066512,0,0,25.43535
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.76024,24.41476,0,0,0,33.53543,85.98812,0.1710815,0,0,0,24.41476
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.76024,24.41476,0,0,0,33.53543,85.98812,0.1710815,0,0,0,24.41476
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.76024,24.41476,0,0,0,33.53543,85.98812,0.1710815,0,0,0,24.41476
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.580781,1.580781,0,0,0,1.580781,0,0,2.220446E-16,0,0,1.663979,1.580781,0,0,5.76024,24.41476,0,1.663979,-1.663979,31.78145,81.49072,0.1710815,1.738859,0,0,24.41476
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.204497,1.204497,0,0,0,1.204497,0,0,2.220446E-16,0,0,1.267892,1.204497,0,0,7.609106,22.75078,0,1.267892,-1.267892,30.44497,78.06387,0.1710815,1.324947,0,0,22.75078
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.8508337,0.8508337,0,0,0,0.8508337,0,0,1.110223E-16,0,0,0.8956144,0.8508337,0,0,9.017875,21.48289,0,0.8956144,-0.8956144,29.50091,75.64321,0.1710815,0.9359171,0,0,21.48289
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,3.821187,3.821187,0,0,0,3.821187,0,0,4.440892E-16,0,0,4.022302,3.821187,0,0,10.013,20.58728,0,4.022302,-4.022302,25.26103,64.77174,0.1710815,4.203306,0,0,20.58728
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.979322,2.979322,0,0,0,2.979322,6.81877,0,4.440892E-16,0,0.2031531,3.136129,2.979322,0,0,14.48223,16.56497,0,2.932976,-2.932976,22.1694,56.84451,0.1710815,3.277254,0.1625225,0,16.76813
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,9.944793,9.944793,12,0,3.372,9.944793,11.24552,0,0,0,1.118344,0,0,2.055207,1.952447,17.74109,13.632,3.07079,0,3.07079,25.08261,64.31426,0.1711828,10.93927,0.894675,12,14.75034
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.117814,2.117814,10.91781,0,3.098207,2.117814,93.19826,0,0,0,1.973766,0,0,8.8,8.36,14.6703,16.39571,10.33377,0,10.33377,34.88608,89.45132,0.1713143,2.329596,1.579013,12,18.36948
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,11.6268,11.6268,12,0,3.372,11.6268,24.57589,0,0,0,2.857391,0,0,0.3731958,0.354536,4.336532,25.6961,3.211927,0,3.211927,37.93319,97.26438,0.1714056,12.78948,2.285913,12,28.55349
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,8.040259,8.040259,4.660457,0,1.515096,8.040259,58.23558,0,0,0,4.682292,3.557687,3.379802,0,0,1.124605,28.58683,1.124605,0,1.124605,39.00008,100,0.1714366,8.844285,3.745833,12,33.26913
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,3.400528,0,0,3.400528,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1714366,0,2.720423,0,32.99951
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.4992359,0.4992359,0,0,0,0.4992359,502.5098,1.983198,0,0,2.508709,0.5255115,0.4992359,0,0,0,29.59898,0,0,0,39.00008,100,0.1714366,0.5491595,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,9.837707,9.837707,8.027358,0,2.366922,9.837707,19.37067,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1714366,10.82148,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,4.120895,4.120895,0,0,0,4.120895,107.5721,0.09515019,0,0,4.432934,4.337784,4.120895,0,0,0,29.59898,0,0,0,39.00008,100,0.1714366,4.532984,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.120952,2.120952,0,0,0,2.120952,115.8807,0.2251923,0,0,2.457773,2.232581,2.120952,0,0,0,29.59898,0,0,0,39.00008,100,0.1714366,2.333047,1.966219,0,32.05675
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.927557,0,0,1.927557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1714366,0,1.542046,0,31.52654
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,11.27123,11.27123,10.88608,0,3.090178,11.27123,3.596968,0,0,0,0.4054227,0.4054227,0.3851515,0,0,0,29.59898,0,0,0,39.00008,100,0.1714366,12.39836,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,7.961961,7.961961,7.765807,0,2.300749,7.961961,2.593309,0,0,0,0.2064783,0.2064783,0.1961544,0,0,0,29.59898,0,0,0,39.00008,100,0.1714366,8.758158,0.1651826,12,29.80546
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,7.023288,7.023288,0,0,0,7.023288,0,0,8.881784E-16,0,0,7.392935,7.023288,0,0,0,29.59898,0,7.392935,-7.392935,31.20724,80.0184,0.1714366,7.725617,0,0,29.59898
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.234472,2.234472,0,0,0,2.234472,0,0,0,0,0,2.352075,2.234472,0,0,8.214373,22.20604,0,2.352075,-2.352075,28.72794,73.66122,0.1714366,2.457919,0,0,22.20604
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.219839,2.219839,0,0,0,2.219839,0,0,4.440892E-16,0,0,2.336672,2.219839,0,0,10.82779,19.85397,0,2.336672,-2.336672,26.26487,67.34567,0.1714366,2.441823,0,0,19.85397
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.8393903,0.8393903,0,0,0,0.8393903,0,0,1.110223E-16,0,0,0.8835688,0.8393903,0,0,13.42409,17.5173,0,0.8835688,-0.8835688,25.3335,64.95757,0.1714366,0.9233294,0,0,17.5173
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,3.354648,3.354648,0,0,0,3.354648,0,0,4.440892E-16,0,0,3.531208,3.354648,0,0,14.40584,16.63373,0,3.531208,-3.531208,21.61128,55.41343,0.1714366,3.690113,0,0,16.63373
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.6490839,0.6490839,0,0,0,0.6490839,0,0,1.110223E-16,0,0,0.6832461,0.6490839,0,0,18.3294,13.10252,0,0.6832461,-0.6832461,20.89108,53.56676,0.1714366,0.7139922,0,0,13.10252
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,3.186709,3.186709,0,0,0,3.186709,0,0,4.440892E-16,0,0,3.354431,3.186709,0,0,19.08856,12.41927,0,3.354431,-3.354431,17.3552,44.50042,0.1714366,3.50538,0,0,12.41927
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.08068447,0.08068447,0,0,0,0.08068447,0,0,1.387779E-17,0,0,0.08493102,0.08068447,0,0,22.81571,9.064841,0,0.08493102,-0.08493102,17.26567,44.27087,0.1714366,0.08875292,0,0,9.064841
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.6726975,0.6726975,0,0,0,0.6726975,0,0,0,0,0,0.7081026,0.6726975,0,0,22.91008,8.97991,0,0.7081026,-0.7081026,16.51927,42.35701,0.1714366,0.7399672,0,0,8.97991
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.4033688,0.4033688,0,0,0,0.4033688,0,0,5.551115E-17,0,0,0.4245987,0.4033688,0,0,23.69686,8.271808,0,0.4245987,-0.4245987,16.0717,41.2094,0.1714366,0.4437057,0,0,8.271808
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.48385,1.48385,0,0,0,1.48385,0,0,2.220446E-16,0,0,1.561947,1.48385,0,0,24.16863,7.847209,0,1.561947,-1.561947,14.42526,36.98778,0.1714366,1.632235,0,0,7.847209
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,3.815732,3.815732,0,0,0,3.815732,2.256967,0,8.881784E-16,0,0.0861198,4.01656,3.815732,0,0,25.90413,6.285262,0,3.93044,-3.93044,10.28222,26.3646,0.1714366,4.197305,0.06889584,0,6.371381
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,30.27129,2.354821,2.820246,0,2.820246,12.95774,33.2249,0.1712977,0,2.256196,0,5.175067
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,5.929564,5.929564,11.78869,0,3.318539,5.929564,85.48834,0,0,0,5.069085,0,0,5.859127,5.56617,27.45104,4.893043,10.63526,0,10.63526,23.04722,59.09533,0.1714835,6.52252,4.055268,12,9.962128
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,6.961827,6.961827,12,0,3.372,6.961827,101.0068,0,0,0,7.031918,0,0,5.038173,4.786264,16.81578,14.46477,11.81818,0,11.81818,34.25894,87.84325,0.1716271,7.65801,5.625534,12,21.49669
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.9566935,0.9566935,0,0,0,0.9566935,1038.236,3.928093,0,0,9.932741,1.007046,0.9566935,0,0,4.997602,25.10114,4.997602,0,4.997602,39.00008,100,0.1713827,1.052363,7.946193,0,35.03388
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,6.156291,6.156291,0,0,0,6.156291,168.4124,3.887653,0,0,10.36796,6.480306,6.156291,0,0,0,29.59898,0,0,0,39.00008,100,0.1713827,6.771919,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,5.076896,5.076896,0,0,0,5.076896,198.0845,4.712443,0,0,10.05654,5.344101,5.076896,0,0,0,29.59898,0,0,0,39.00008,100,0.1713827,5.584586,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.385742,2.385742,0,0,0,2.385742,390.5054,6.805143,0,0,9.31645,2.511307,2.385742,0,0,0,29.59898,0,0,0,39.00008,100,0.1713827,2.624316,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1713827,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,6.18957,6.18957,0,0,0,6.18957,107.6451,0.1474306,0,0,6.662768,6.515337,6.18957,0,0,0,29.59898,0,0,0,39.00008,100,0.1713827,6.808527,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.051312,1.051312,0,0,0,1.051312,540.592,4.576666,0,0,5.683311,1.106645,1.051312,0,0,0,29.59898,0,0,0,39.00008,100,0.1713827,1.156444,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,19.93396,19.93396,12,0,3.372,19.93396,13.21962,0,0,1.567358,2.635195,8.351539,7.933962,0,0,0,29.59898,0,5.716344,-5.716344,32.97452,84.54989,0.1713827,21.92736,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,12.23739,12.23739,12,0,3.372,12.23739,2.210721,0,0,0,0.2705345,0.249883,0.2373889,0,0,6.351494,23.88263,0.02065153,0,0.02065153,32.99411,84.60012,0.1713833,13.46113,0.2164276,12,24.15317
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,7.375202,7.375202,0,0,0,7.375202,0,0,8.881784E-16,0,0,7.763371,7.375202,0,0,6.330842,23.90122,0,7.763371,-7.763371,24.8108,63.61731,0.1713833,8.112722,0,0,23.90122
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,6.530645,6.530645,0,0,0,6.530645,0,0,0,0,0,6.874363,6.530645,0,0,14.95681,16.13785,0,6.874363,-6.874363,17.56459,45.03731,0.1713833,7.18371,0,0,16.13785
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.068046,1.068046,0,0,0,1.068046,0,0,2.220446E-16,0,0,1.124259,1.068046,0,0,22.59499,9.263486,0,1.124259,-1.124259,16.37951,41.99867,0.1713833,1.174851,0,0,9.263486
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.054885,1.054885,0,0,0,1.054885,0,0,2.220446E-16,0,0,1.110405,1.054885,0,0,23.84417,8.139227,0,1.110405,-1.110405,15.20904,38.99747,0.1713833,1.160374,0,0,8.139227
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.683603,2.683603,0,0,0,2.683603,0,0,4.440892E-16,0,0,2.824846,2.683603,0,0,25.07795,7.028821,0,2.824846,-2.824846,12.23139,31.36249,0.1713833,2.951964,0,0,7.028821
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.982954,1.982954,0,0,0,1.982954,0,0,0,0,0,2.08732,1.982954,0,0,28.21667,4.203976,0,2.08732,-2.08732,10.03117,25.72089,0.1713833,2.18125,0,0,4.203976
