Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.074813,2.074813,10.87481,0,3.087328,2.074813,0,0,0,0,0,0,0,8.8,8.36,30.53591,2.116655,8.36,0,8.36,17.96216,46.05672,0.1716053,2.282295,0,12,2.116655
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.7814605,0.7814605,9.581461,0,2.760109,0.7814605,0,0,0,0,0,0,0,8.8,8.36,22.17591,9.640656,8.36,0,8.36,25.89315,66.39256,0.1717231,0.8596066,0,12,9.640656
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.550894,2.550894,11.35089,0,3.207776,2.550894,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.81591,17.16466,8.36,0,8.36,33.82414,86.7284,0.1719811,2.805983,0,12,17.16466
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1074193,0.1074193,0,0,0,0.1074193,0,0,1.387779E-17,0,0,0.113073,0.1074193,0,0,5.455914,24.68866,0,0.113073,-0.113073,33.70495,86.42278,0.1719811,0.1181613,0,0,24.68866
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.978949,1.978949,0,0,0,1.978949,0,0,2.220446E-16,0,0,2.083104,1.978949,0,0,5.581551,24.57558,0,2.083104,-2.083104,31.50917,80.79258,0.1719811,2.176844,0,0,24.57558
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,3.87963,3.87963,0,0,0,3.87963,6.210317,0,8.881784E-16,0,0.2409373,4.083821,3.87963,0,0,7.896111,22.49248,0,3.842884,-3.842884,27.45841,70.40605,0.1719811,4.267593,0.1927499,0,22.73342
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,12.16598,18.64959,1.804716,0,1.804716,29.17052,74.79605,0.1718933,0,1.443773,0,20.45431
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.57096,2.57096,0,0,0,2.57096,129.2064,0,0,0,3.321846,2.706274,2.57096,0,0,10.36127,20.27384,0.615572,0,0.615572,29.7545,76.29344,0.1718634,2.828056,2.657477,0,23.59568
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.790436,1.790436,0,0,0,1.790436,241.8132,0,0,0,4.32951,1.884669,1.790436,0,0,9.745694,20.82785,2.444841,0,2.444841,32.07388,82.24055,0.1717447,1.969479,3.463608,0,25.15736
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,11.02076,11.02076,10.27274,0,2.935004,11.02076,73.39094,8.881784E-16,0,0,8.088237,0.7873843,0.7480151,0,0,7.300853,23.02821,7.300853,0,7.300853,39.00008,100,0.1719409,12.12283,6.47059,12,31.11645
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,10.52861,10.52861,4.407818,0,1.451178,10.52861,61.19459,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1719409,11.58147,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,4.23285,4.23285,0,0,0,4.23285,198.3771,3.941374,0,0,8.397006,4.455631,4.23285,0,0,0,29.59898,0,0,0,39.00008,100,0.1719409,4.656135,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.997175,2.997175,0,0,0,2.997175,246.7139,4.239527,0,0,7.394448,3.154921,2.997175,0,0,0,29.59898,0,0,0,39.00008,100,0.1719409,3.296892,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,4.982908,4.982908,0,0,0,4.982908,123.0047,0.8840438,0,0,6.12921,5.245166,4.982908,0,0,0,29.59898,0,0,0,39.00008,100,0.1719409,5.481199,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.428023,2.428023,0,0,0,2.428023,201.758,2.342917,0,0,4.898731,2.555814,2.428023,0,0,0,29.59898,0,0,0,39.00008,100,0.1719409,2.670825,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.8372911,0.8372911,0,0,0,0.8372911,170.2832,0.5444067,0,0,1.425766,0.881359,0.8372911,0,0,0,29.59898,0,0,0,39.00008,100,0.1719409,0.9210202,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,6.441343,6.441343,0,0,0,6.441343,5.768407,0,8.881784E-16,0,0.3715629,6.780361,6.441343,0,0,0,29.59898,0,6.408798,-6.408798,32.24461,82.67832,0.1719409,7.085477,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,4.128031,4.128031,0,0,0,4.128031,5.056445,0,0,0,0.2087316,4.345296,4.128031,0,0,7.120887,23.19018,0,4.136565,-4.136565,27.88429,71.49803,0.1719409,4.540834,0.1669853,0,23.39891
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,21.9581,20.36,12,0,3.372,20.36,0,0,1.598102,3.793913,0,8.8,8.36,0,0,11.71707,19.05362,0,8.8,-8.8,18.60827,47.71343,0.1719409,24.15391,0,12,19.05362
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.49485,10.25362,8.36,0,8.36,26.53927,68.04927,0.1719952,0,0,12,10.25362
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,9.224445,9.224445,12,0,3.372,9.224445,0,0,0,0,0,0,0,2.775555,2.636777,13.13485,17.77761,2.636777,0,2.636777,29.04073,74.46327,0.172087,10.14689,0,12,17.77761
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.527945,1.527945,10.32795,0,2.94897,1.527945,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.49807,20.15071,8.36,0,8.36,36.97173,94.79911,0.1722612,1.68074,0,12,20.15071
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.248173,1.248173,0,0,0,1.248173,0,0,0,0,0,1.313867,1.248173,0,0,2.138071,27.67472,0,1.313867,-1.313867,35.58679,91.24799,0.1722612,1.372991,0,0,27.67472
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.940962,1.940962,0,0,0,1.940962,0,0,0,0,0,2.043118,1.940962,0,0,3.597923,26.36085,0,2.043118,-2.043118,33.43316,85.72586,0.1722612,2.135058,0,0,26.36085
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.991588,0.991588,0,0,0,0.991588,0,0,1.110223E-16,0,0,1.043777,0.991588,0,0,5.868053,24.31773,0,1.043777,-1.043777,32.33292,82.90475,0.1722612,1.090747,0,0,24.31773
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.027805,23.27395,0,0,0,32.33292,82.90475,0.1722612,0,0,0,23.27395
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.015778,1.015778,0,0,0,1.015778,0,0,2.220446E-16,0,0,1.06924,1.015778,0,0,7.027805,23.27395,0,1.06924,-1.06924,31.20584,80.01481,0.1722612,1.117356,0,0,23.27395
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.4625112,0.4625112,0,0,0,0.4625112,0,0,0,0,0,0.4868539,0.4625112,0,0,8.21585,22.20471,0,0.4868539,-0.4868539,30.69265,78.69894,0.1722612,0.5087623,0,0,22.20471
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.462434,1.462434,0,0,0,1.462434,0,0,2.220446E-16,0,0,1.539404,1.462434,0,0,8.756799,21.71786,0,1.539404,-1.539404,29.06997,74.53825,0.1722612,1.608677,0,0,21.71786
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2621239,0.2621239,0,0,0,0.2621239,26.95101,0,5.551115E-17,0,0.07064506,0.2759199,0.2621239,0,0,10.46725,20.17846,0,0.2052749,-0.2052749,28.8536,73.98344,0.1722612,0.2883363,0.05651604,0,20.2491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.918151,1.918151,0,0,0,1.918151,157.6305,0,0,0,3.023592,2.019106,1.918151,0,0,10.69533,19.97318,1.004485,0,1.004485,29.80654,76.42686,0.1722127,2.109966,2.418873,0,22.99677
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,7.293563,7.293563,0,0,0,7.293563,83.37994,0,8.881784E-16,0,6.081369,7.677435,7.293563,0,0,9.690845,20.87722,0,1.596066,-1.596066,28.12413,72.11302,0.1722127,8.02292,4.865095,0,26.95859
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.773606,2.773606,0,0,0,2.773606,276.1448,0,0,0,7.659168,2.919585,2.773606,0,0,11.46425,19.28115,4.739583,0,4.739583,32.6205,83.64214,0.1719842,3.050966,6.127334,0,26.94032
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.020277,2.020277,0,0,0,2.020277,503.1248,1.313238,0,0,10.16451,2.126607,2.020277,0,0,6.724669,23.54678,6.724669,0,6.724669,39.00008,100,0.171661,2.222305,8.131611,0,33.71129
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171661,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,7.762777,7.762777,3,0,1.095,7.762777,152.9145,6.85696,0,0,11.87041,5.01345,4.762777,0,0,0,29.59898,0,0,0,39.00008,100,0.171661,8.539055,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171661,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,15.42563,15.42563,7.065627,0,2.123604,15.42563,66.3438,1.433947,0,0,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.171661,16.96819,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,4.684722,4.684722,0,0,0,4.684722,179.1184,3.459912,0,0,8.391198,4.931287,4.684722,0,0,0,29.59898,0,0,0,39.00008,100,0.171661,5.153194,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.9231797,0.9231797,0,0,0,0.9231797,630.0258,4.844503,0,0,5.816271,0.9717681,0.9231797,0,0,0,29.59898,0,0,0,39.00008,100,0.171661,1.015498,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.890233,2.890233,0,0,0,2.890233,79.75262,0,0,0,2.305036,3.042351,2.890233,0,0,0,29.59898,0,0.7373141,-0.7373141,38.22288,98.00719,0.171661,3.179256,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,9.751215,9.751215,10.28263,0,2.937506,9.751215,2.664809,0,0,0,0.2598513,0,0,0.5314173,0.5048465,0.8192379,28.86166,0.7646977,0,0.7646977,38.94834,99.86733,0.1716855,10.72634,0.207881,12,29.12152
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,6.120126,6.120126,0,0,0,6.120126,0,0,8.881784E-16,0,0,6.442238,6.120126,0,0,0.0545402,29.54989,0,6.442238,-6.442238,32.15762,82.45528,0.1716855,6.732139,0,0,29.54989
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,14.46311,14.46311,12,0,3.372,14.46311,0,0,0,0,0,2.592744,2.463107,0,0,7.212583,23.10765,0,2.592744,-2.592744,29.42463,75.44762,0.1716855,15.90942,0,12,23.10765
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,14.44882,14.44882,12,0,3.372,14.44882,0,0,0,0,0,2.577702,2.448817,0,0,10.09341,20.51491,0,2.577702,-2.577702,26.70749,68.48061,0.1716855,15.8937,0,12,20.51491
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.563446,2.563446,11.36345,0,3.210952,2.563446,0,0,0,0,0,0,0,8.8,8.36,12.95752,17.93721,8.36,0,8.36,34.63848,88.81645,0.1719407,2.81979,0,12,17.93721
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.979499,1.979499,0,0,0,1.979499,0,0,4.440892E-16,0,0,2.083683,1.979499,0,0,4.597522,25.46121,0,2.083683,-2.083683,32.44209,83.18468,0.1719407,2.177449,0,0,25.46121
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.154921,1.154921,0,0,0,1.154921,0,0,0,0,0,1.215706,1.154921,0,0,6.912725,23.37753,0,1.215706,-1.215706,31.16062,79.89887,0.1719407,1.270413,0,0,23.37753
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.263511,22.16182,0,0,0,31.16062,79.89887,0.1719407,0,0,0,22.16182
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.455832,1.455832,0,0,0,1.455832,0,0,2.220446E-16,0,0,1.532455,1.455832,0,0,8.263511,22.16182,0,1.532455,-1.532455,29.54527,75.75697,0.1719407,1.601415,0,0,22.16182
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.5432361,0.5432361,0,0,0,0.5432361,0,0,1.110223E-16,0,0,0.5718274,0.5432361,0,0,9.966238,20.62936,0,0.5718274,-0.5718274,28.94251,74.21143,0.1719407,0.5975596,0,0,20.62936
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.4908419,0.4908419,0,0,0,0.4908419,0,0,5.551115E-17,0,0,0.5166757,0.4908419,0,0,10.6016,20.05754,0,0.5166757,-0.5166757,28.39789,72.81496,0.1719407,0.5399261,0,0,20.05754
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.300228,1.300228,0,0,0,1.300228,0,0,2.220446E-16,0,0,1.368661,1.300228,0,0,11.17569,19.54086,0,1.368661,-1.368661,26.9552,69.11575,0.1719407,1.430251,0,0,19.54086
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,3.245413,3.245413,0,0,0,3.245413,7.664691,0,0,0,0.2487509,3.416224,3.245413,0,0,12.69642,18.1722,0,3.167473,-3.167473,23.61639,60.55471,0.1719407,3.569954,0.1990007,0,18.42095
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,16.21584,15.00473,2.145471,0,2.145471,25.65176,65.77361,0.171838,0,1.716377,0,17.1502
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,4.569721,4.569721,0,0,0,4.569721,87.43757,0,0,0,3.995653,4.810233,4.569721,0,0,14.07036,16.93565,0,0.8145798,-0.8145798,24.79312,63.57196,0.171838,5.026693,3.196522,0,20.9313
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.760131,1.760131,0,0,0,1.760131,393.3082,0,0,0,6.922741,1.85277,1.760131,0,0,14.97545,16.12107,5.069972,0,5.069972,29.60291,75.90475,0.1715956,1.936144,5.538193,0,23.04381
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,0.1446205,0,0,10.0501,0,0,0,0,9.905481,20.68405,9.905481,0,9.905481,39.00008,100,0.1711241,0,8.040081,0,30.73415
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,12.05631,12.05631,3.696306,0,1.271165,12.05631,85.9514,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1711241,13.26194,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,5.911216,5.911216,0,0,0,5.911216,178.9102,4.353438,0,0,10.57577,6.222333,5.911216,0,0,0,29.59898,0,0,0,39.00008,100,0.1711241,6.502338,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1711241,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1711241,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,4.705201,4.705201,0,0,0,4.705201,175.3603,3.298211,0,0,8.251054,4.952843,4.705201,0,0,0,29.59898,0,0,0,39.00008,100,0.1711241,5.175721,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.461951,1.461951,0,0,0,1.461951,385.9928,4.104128,0,0,5.643024,1.538895,1.461951,0,0,0,29.59898,0,0,0,39.00008,100,0.1711241,1.608146,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.037143,2.037143,0,0,0,2.037143,111.0615,0.1181206,0,0,2.262481,2.144361,2.037143,0,0,0,29.59898,0,0,0,39.00008,100,0.1711241,2.240857,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,3.246657,3.246657,0,0,0,3.246657,6.806586,0,0,0,0.2209865,3.417534,3.246657,0,0,0,29.59898,0,3.196547,-3.196547,35.63062,91.36038,0.1711241,3.571323,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.685979,2.685979,0,0,0,2.685979,0,0,4.440892E-16,0,0,2.827347,2.685979,0,0,3.551719,26.40243,0,2.827347,-2.827347,32.65034,83.71864,0.1711241,2.954577,0,0,26.40243
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.693215,23.57508,0,0,0,32.65034,83.71864,0.1711241,0,0,0,23.57508
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.693215,23.57508,0,0,0,32.65034,83.71864,0.1711241,0,0,0,23.57508
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.638146,2.638146,0,0,0,2.638146,0,0,0,0,0,2.776996,2.638146,0,0,6.693215,23.57508,0,2.776996,-2.776996,29.72313,76.21299,0.1711241,2.901961,0,0,23.57508
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.787367,0.787367,0,0,0,0.787367,0,0,1.110223E-16,0,0,0.8288074,0.787367,0,0,9.778767,20.79809,0,0.8288074,-0.8288074,28.84949,73.97289,0.1711241,0.8661037,0,0,20.79809
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.666456,2.666456,0,0,0,2.666456,0,0,4.440892E-16,0,0,2.806796,2.666456,0,0,10.69966,19.96928,0,2.806796,-2.806796,25.89086,66.3867,0.1711241,2.933101,0,0,19.96928
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.088197,1.088197,0,0,0,1.088197,0,0,2.220446E-16,0,0,1.145471,1.088197,0,0,13.81833,17.16249,0,1.145471,-1.145471,24.68343,63.29072,0.1711241,1.197017,0,0,17.16249
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.409329,2.409329,0,0,0,2.409329,0,0,0,0,0,2.536135,2.409329,0,0,15.09107,16.01701,0,2.536135,-2.536135,22.01011,56.43607,0.1711241,2.650262,0,0,16.01701
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.55474,2.55474,0,0,0,2.55474,0,0,4.440892E-16,0,0,2.6892,2.55474,0,0,17.909,13.48088,0,2.6892,-2.6892,19.17544,49.16771,0.1711241,2.810215,0,0,13.48088
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.54143,1.54143,0,0,0,1.54143,0,0,2.220446E-16,0,0,1.622558,1.54143,0,0,20.897,10.79168,0,1.622558,-1.622558,17.46512,44.78226,0.1711241,1.695573,0,0,10.79168
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.152552,1.152552,0,0,0,1.152552,0,0,2.220446E-16,0,0,1.213213,1.152552,0,0,22.69984,9.169121,0,1.213213,-1.213213,16.18628,41.5032,0.1711241,1.267808,0,0,9.169121
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.820149,1.820149,0,0,0,1.820149,10.64754,0,2.220446E-16,0,0.193801,1.915946,1.820149,0,0,24.04786,7.955907,0,1.722145,-1.722145,14.37098,36.84859,0.1711241,2.002164,0.1550408,0,8.149709
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,8.58875,8.58875,12,0,3.372,8.58875,20.42926,0,0,0,1.754618,0,0,3.411251,3.240688,25.96135,6.233762,4.995306,0,4.995306,19.10994,48.99975,0.1712828,9.447624,1.403694,12,7.98838
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,3.489199,3.489199,11.80558,0,3.322812,3.489199,65.43105,0,0,0,2.283019,0,0,8.316383,7.900564,20.96605,10.72954,10.18358,0,10.18358,28.77094,73.77148,0.1714847,3.838119,1.826415,12,13.01256
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,12.38367,12.38367,12,0,3.372,12.38367,32.24241,0,0,0,3.992795,0.4038673,0.3836739,0,0,10.78246,19.89476,3.588928,0,3.588928,32.17569,82.50161,0.1715794,13.62204,3.194236,12,23.88756
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,4.516721,4.516721,0,0,0,4.516721,141.6777,0,0,0,6.399189,4.754443,4.516721,0,0,7.193534,23.1248,1.644746,0,1.644746,33.73603,86.50248,0.1715015,4.968393,5.119351,0,29.52399
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1137888,0.1137888,0,0,0,0.1137888,7300.129,2.63816,0,0,8.306726,0.1197776,0.1137888,0,0,5.548789,24.60507,5.548789,0,5.548789,39.00008,100,0.1712395,0.1251676,6.645381,0,32.9118
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.243315,2.243315,0,0,0,2.243315,351.2647,5.518589,0,0,7.879974,2.361385,2.243315,0,0,0,29.59898,0,0,0,39.00008,100,0.1712395,2.467647,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,10.32586,10.32586,3,0,1.095,10.32586,101.4574,2.764917,0,0,10.47635,7.711435,7.325863,0,0,0,29.59898,0,0,0,39.00008,100,0.1712395,11.35845,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,7.158458,7.158458,0,0,0,7.158458,146.6071,2.959585,0,0,10.4948,7.535219,7.158458,0,0,0,29.59898,0,0,0,39.00008,100,0.1712395,7.874304,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712395,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,6.8687,6.8687,0,0,0,6.8687,66.72126,0,0,0,4.582883,7.23021,6.8687,0,0,0,29.59898,0,2.647327,-2.647327,36.20955,92.84482,0.1712395,7.555569,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,5.865793,5.865793,0,0,0,5.865793,41.53244,0,8.881784E-16,0,2.436207,6.174519,5.865793,0,0,2.941475,26.95165,0,3.738312,-3.738312,32.26902,82.74092,0.1712395,6.452372,1.948965,0,29.38786
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,4.520644,4.520644,0,0,0,4.520644,5.109419,0,8.881784E-16,0,0.2309786,4.758572,4.520644,0,0,7.095155,23.21334,0,4.527594,-4.527594,27.49652,70.50376,0.1712395,4.972708,0.1847829,0,23.44432
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,8.112219,8.112219,12,0,3.372,8.112219,0,0,0,0,0,0,0,3.887781,3.693392,12.12581,18.68575,3.693392,0,3.693392,31.00038,79.48799,0.1713661,8.923441,0,12,18.68575
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.432423,22.0098,8.36,0,8.36,38.93137,99.82383,0.1714204,0,0,12,22.0098
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,12.18383,12.18383,12,0,3.372,12.18383,0,0,0,0,0,0.1935048,0.1838295,0,0,0.07242239,29.5338,0,0.1935048,-0.1935048,38.7274,99.30083,0.1714204,13.40221,0,12,29.5338
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.287595,2.287595,0,0,0,2.287595,0,0,0,0,0,2.407995,2.287595,0,0,0.2874277,29.34029,0,2.407995,-2.407995,36.18915,92.79251,0.1714204,2.516355,0,0,29.34029
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.163139,2.163139,0,0,0,2.163139,0,0,0,0,0,2.276989,2.163139,0,0,2.962978,26.9323,0,2.276989,-2.276989,33.78899,86.63828,0.1714204,2.379453,0,0,26.9323
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.492965,24.65531,0,0,0,33.78899,86.63828,0.1714204,0,0,0,24.65531
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.525896,2.525896,0,0,0,2.525896,0,0,4.440892E-16,0,0,2.658838,2.525896,0,0,5.492965,24.65531,0,2.658838,-2.658838,30.98633,79.45197,0.1714204,2.778486,0,0,24.65531
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.615843,1.615843,0,0,0,1.615843,0,0,2.220446E-16,0,0,1.700888,1.615843,0,0,8.447229,21.99647,0,1.700888,-1.700888,29.19344,74.85482,0.1714204,1.777428,0,0,21.99647
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3371,20.29558,0,0,0,29.19344,74.85482,0.1714204,0,0,0,20.29558
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.544708,1.544708,0,0,0,1.544708,0,0,2.220446E-16,0,0,1.626009,1.544708,0,0,10.3371,20.29558,0,1.626009,-1.626009,27.47948,70.46005,0.1714204,1.699179,0,0,20.29558
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1308145,0.1308145,0,0,0,0.1308145,0,0,2.775558E-17,0,0,0.1376995,0.1308145,0,0,12.14378,18.66957,0,0.1376995,-0.1376995,27.33433,70.08788,0.1714204,0.1438959,0,0,18.66957
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.888991,1.888991,0,0,0,1.888991,5.635098,0,2.220446E-16,0,0.1064465,1.988412,1.888991,0,0,12.29678,18.53188,0,1.881965,-1.881965,25.35056,65.00131,0.1714204,2.07789,0.08515719,0,18.63832
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,7.938878,7.938878,12,0,3.372,7.938878,37.37136,0,0,0,2.966867,0,0,4.061122,3.858066,14.38785,16.64991,6.824933,0,6.824933,31.82526,81.60307,0.1716298,8.732765,2.373493,12,19.61678
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,7.437561,7.437561,0,0,0,7.437561,69.16036,0,8.881784E-16,0,5.143844,7.829011,7.437561,0,0,7.56292,22.79235,0,2.685167,-2.685167,28.99485,74.34561,0.1716298,8.181317,4.115076,0,27.9362
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,5.006904,5.006904,0,0,0,5.006904,155.1256,0,0,0,7.766992,5.270425,5.006904,0,0,10.54644,20.10718,2.496567,0,2.496567,31.3633,80.41856,0.1715124,5.507595,6.213593,0,27.87418
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.024148,3.024148,0,0,0,3.024148,328.8272,0,0,0,9.94422,3.183313,3.024148,0,0,8.049872,22.35409,6.760906,0,6.760906,37.77726,96.86457,0.1711955,3.326562,7.955376,0,32.29831
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,10.2864,10.2864,3,0,1.095,10.2864,114.1232,2.780312,0,0,11.73917,7.669892,7.286397,0,0,1.288966,28.43891,1.288966,0,1.288966,39.00008,100,0.1711352,11.31504,9.391335,12,40.17808
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,5.620717,5.620717,0,0,0,5.620717,216.1121,6.230505,0,0,12.14705,5.916544,5.620717,0,0,0,29.59898,0,0,0,39.00008,100,0.1711352,6.182789,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,11.36448,11.36448,3.004475,0,1.096132,11.36448,106.4184,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1711352,12.50092,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,5.035282,5.035282,0,0,0,5.035282,206.6494,5.105085,0,0,10.40538,5.300297,5.035282,0,0,0,29.59898,0,0,0,39.00008,100,0.1711352,5.53881,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,14.53596,14.53596,6.326394,0,1.936578,14.53596,59.45013,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1711352,15.98955,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,7.467873,7.467873,0,0,0,7.467873,73.36555,0,8.881784E-16,0,5.478846,7.860919,7.467873,0,0,0,29.59898,0,2.382073,-2.382073,36.48915,93.56174,0.1711352,8.214661,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.06360769,0.06360769,0,0,0,0.06360769,4077.349,0,0,0,2.593508,0.06695546,0.06360769,0,0,2.646748,27.21691,2.526552,0,2.526552,38.88605,99.70762,0.1710172,0.06996846,2.074806,0,29.81041
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,12.13179,12.13179,11.97558,0,3.365823,12.13179,2.346104,0,0,0,0.2846245,0.1644289,0.1562075,0,0,0.1201956,29.4908,0.1201956,0,0.1201956,39.00008,100,0.1710204,13.34497,0.2276996,12,29.77543
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,5.740623,5.740623,0,0,0,5.740623,0,0,0,0,0,6.042762,5.740623,0,0,0,29.59898,0,6.042762,-6.042762,32.63045,83.66765,0.1710204,6.314686,0,0,29.59898
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,9.581316,9.581316,12,0,3.372,9.581316,0,0,0,0,0,0,0,2.418684,2.29775,6.71418,23.55622,2.29775,0,2.29775,34.81028,89.25697,0.1710986,10.53945,0,12,23.55622
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.156683,2.156683,0,0,0,2.156683,0,0,4.440892E-16,0,0,2.270193,2.156683,0,0,4.41643,25.62419,0,2.270193,-2.270193,32.41729,83.12109,0.1710986,2.372351,0,0,25.62419
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.798615,2.798615,0,0,0,2.798615,0,0,4.440892E-16,0,0,2.945911,2.798615,0,0,6.938866,23.354,0,2.945911,-2.945911,29.31203,75.1589,0.1710986,3.078477,0,0,23.354
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2121,20.40809,0,0,0,29.31203,75.1589,0.1710986,0,0,0,20.40809
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.429871,3.429871,0,0,0,3.429871,0,0,4.440892E-16,0,0,3.61039,3.429871,0,0,10.2121,20.40809,0,3.61039,-3.61039,25.50634,65.40075,0.1710986,3.772858,0,0,20.40809
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.5780622,0.5780622,0,0,0,0.5780622,0,0,0,0,0,0.6084866,0.5780622,0,0,14.22364,16.7977,0,0.6084866,-0.6084866,24.86494,63.75613,0.1710986,0.6358685,0,0,16.7977
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,3.301584,3.301584,0,0,0,3.301584,0,0,0,0,0,3.475352,3.301584,0,0,14.89974,16.18921,0,3.475352,-3.475352,21.2016,54.36297,0.1710986,3.631742,0,0,16.18921
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,4.015861,4.015861,0,0,0,4.015861,0,0,0,0,0,4.227221,4.015861,0,0,18.76124,12.71386,0,4.227221,-4.227221,16.74572,42.93765,0.1710986,4.417447,0,0,12.71386
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.122084,1.122084,0,0,0,1.122084,0,0,2.220446E-16,0,0,1.181141,1.122084,0,0,23.45815,8.486638,0,1.181141,-1.181141,15.50069,39.74527,0.1710986,1.234293,0,0,8.486638
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.77053,7.305497,0,0,0,15.50069,39.74527,0.1710986,0,0,0,7.305497
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,24.77053,7.305497,0.1394316,0,0.1394316,15.63296,40.08444,0.1710921,0,0.1115453,0,7.444929
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,3.842981,3.842981,0,0,0,3.842981,70.29513,0,0,0,2.701428,4.045243,3.842981,0,0,24.6311,7.430985,0,1.343815,-1.343815,14.21646,36.45238,0.1710921,4.227279,2.161143,0,10.13241
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,6.779923,6.779923,12,0,3.372,6.779923,80.68412,0,0,0,5.470321,0,0,5.220077,4.959074,26.12423,6.087171,10.42939,0,10.42939,24.11065,61.82206,0.171295,7.457915,4.376257,12,11.55749
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,8.643659,0,2.522846,0,0,0,0,0,7.48336,0,0,8.643659,8.211476,15.69484,15.47363,15.69484,0,15.69484,39.00008,100,0.1709965,0,5.986688,12,22.95699
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,11.33892,11.33892,3,0,1.095,11.33892,88.33595,1.238531,0,0,10.01634,8.777812,8.338921,0,0,0,29.59898,0,0,0,39.00008,100,0.1709965,12.47281,8.013074,12,39.61532
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,12.70587,12.70587,4.345872,0,1.435506,12.70587,86.82442,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1709965,13.97646,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1709965,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,4.61706,4.61706,0,0,0,4.61706,223.8642,5.475882,0,0,10.33595,4.860063,4.61706,0,0,0,29.59898,0,0,0,39.00008,100,0.1709965,5.078766,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.553745,3.553745,0,0,0,3.553745,256.7146,5.382198,0,0,9.122982,3.740784,3.553745,0,0,0,29.59898,0,0,0,39.00008,100,0.1709965,3.90912,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,9.123551,9.123551,3,0,1.095,9.123551,90.52869,1.813588,0,0,8.259431,6.445843,6.123551,0,0,0,29.59898,0,0,0,39.00008,100,0.1709965,10.03591,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,10.60405,10.60405,5.114535,0,1.629977,10.60405,54.49274,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1709965,11.66446,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2543551,0.2543551,0,0,0,0.2543551,1059.683,2.427616,0,0,2.695358,0.2677422,0.2543551,0,0,0,29.59898,0,0,0,39.00008,100,0.1709965,0.2797906,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1709965,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.859971,2.859971,0,0,0,2.859971,0,0,4.440892E-16,0,0,3.010496,2.859971,0,0,0,29.59898,0,3.010496,-3.010496,35.82674,91.86324,0.1709965,3.145968,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,15.08403,15.08403,12,0,3.372,15.08403,0,0,0,0,0,3.246352,3.084034,0,0,3.344995,26.58848,0,3.246352,-3.246352,32.40478,83.08902,0.1709965,16.59244,0,12,26.58848
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,15.55013,15.55013,12,0,3.372,15.55013,0,0,0,0,0,3.736976,3.550127,0,0,6.952053,23.34213,0,3.736976,-3.736976,28.46566,72.98873,0.1709965,17.10514,0,12,23.34213
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.805712,2.805712,11.60571,0,3.272245,2.805712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.10425,19.60515,8.36,0,8.36,36.39666,93.32457,0.1712639,3.086283,0,12,19.60515
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.694364,2.694364,0,0,0,2.694364,0,0,4.440892E-16,0,0,2.836172,2.694364,0,0,2.744249,27.12915,0,2.836172,-2.836172,33.40707,85.65897,0.1712639,2.9638,0,0,27.12915
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.895551,24.29298,0,0,0,33.40707,85.65897,0.1712639,0,0,0,24.29298
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.895551,24.29298,0,0,0,33.40707,85.65897,0.1712639,0,0,0,24.29298
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.895551,24.29298,0,0,0,33.40707,85.65897,0.1712639,0,0,0,24.29298
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.563009,2.563009,0,0,0,2.563009,0,0,4.440892E-16,0,0,2.697904,2.563009,0,0,5.895551,24.29298,0,2.697904,-2.697904,30.56323,78.36709,0.1712639,2.819309,0,0,24.29298
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.249122,2.249122,0,0,0,2.249122,0,0,0,0,0,2.367497,2.249122,0,0,8.893222,21.59508,0,2.367497,-2.367497,28.06767,71.96823,0.1712639,2.474035,0,0,21.59508
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.18442,1.18442,0,0,0,1.18442,0,0,0,0,0,1.246758,1.18442,0,0,11.52378,19.22758,0,1.246758,-1.246758,26.75347,68.5985,0.1712639,1.302862,0,0,19.22758
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.005482157,0.005482157,0,0,0,0.005482157,4547.381,0,0,0,0.2492946,0.005770692,0.005482157,0,0,12.90906,17.98082,0.2435239,0,0.2435239,26.98449,69.19087,0.1712527,0.006030373,0.1994357,0,18.23012
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,3.238712,3.238712,0,0,0,3.238712,34.70863,4.440892E-16,0,0,1.124113,3.40917,3.238712,0,0,12.66554,18.2,0,2.285058,-2.285058,24.57583,63.01483,0.1712527,3.562583,0.8992901,0,19.32411
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,3.309741,3.309741,0,0,0,3.309741,97.03368,0,0,0,3.211563,3.483938,3.309741,0,0,15.20449,15.91494,0,0.2723746,-0.2723746,24.28872,62.27865,0.1712527,3.640715,2.56925,0,19.1265
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,7.239411,7.239411,0,0,0,7.239411,61.584,0,8.881784E-16,0,4.458319,7.620433,7.239411,0,0,15.50713,15.64256,0,3.162114,-3.162114,20.95556,53.73211,0.1712527,7.963352,3.566655,0,20.10088
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,4.001585,4.001585,0,0,0,4.001585,162.2874,0,0,0,6.494069,4.212195,4.001585,0,0,19.02059,12.48045,2.281873,0,2.281873,23.12034,59.2828,0.1711471,4.401744,5.195255,0,18.97452
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.7127149,0.7127149,0,0,0,0.7127149,725.5321,0,0,0,5.170976,0.7502263,0.7127149,0,0,16.73872,14.53413,4.42075,0,4.42075,27.31423,70.03635,0.170943,0.7839864,4.136781,0,19.70511
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.7609125,0.7609125,0,0,0,0.7609125,556.2357,0,0,0,4.232467,0.8009605,0.7609125,0,0,12.31797,18.51281,3.431507,0,3.431507,30.56964,78.38354,0.1707849,0.8370037,3.385974,0,22.74528
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,8.886459,21.60116,1.140966,0,1.140966,31.65206,81.15896,0.1707324,0,0.9127724,0,22.74213
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,8.925677,8.925677,12,0,3.372,8.925677,13.73865,0,0,0,1.226268,0,0,3.074322,2.920606,7.745494,22.62803,4.146874,0,4.146874,35.58613,91.2463,0.1708626,9.818246,0.9810143,12,23.8543
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.770594,2.770594,0,0,0,2.770594,116.0891,0,0,0,3.216357,2.916415,2.770594,0,0,3.59862,26.36022,0.299942,0,0.299942,35.87068,91.97591,0.1708488,3.047654,2.573086,0,29.57658
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.080711,2.080711,0,0,0,2.080711,69.33355,0,0,0,1.442631,2.190222,2.080711,0,0,3.298678,26.63017,0,0.7475912,-0.7475912,35.08265,89.95532,0.1708488,2.288782,1.154104,0,28.0728
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,5.510506,5.510506,0,0,0,5.510506,6.493781,0,8.881784E-16,0,0.3578402,5.800533,5.510506,0,0,4.129335,25.88258,0,5.442693,-5.442693,29.34554,75.24483,0.1708488,6.061557,0.2862722,0,26.24042
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,11.17414,11.17414,12,0,3.372,11.17414,1.88565,0,0,0,0.2107052,0,0,0.8258598,0.7845668,10.17677,20.43988,0.995272,0,0.995272,30.28974,77.66586,0.1708807,12.29155,0.1685642,12,20.65059
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,14.22112,14.22112,12,0,3.372,14.22112,0,0,0,0,0,2.338025,2.221124,0,0,9.181499,21.33563,0,2.338025,-2.338025,27.82525,71.34665,0.1708807,15.64324,0,12,21.33563
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,15.92769,15.92769,12,0,3.372,15.92769,0,0,0,0,0,4.134411,3.927691,0,0,11.77931,18.9976,0,4.134411,-4.134411,23.4672,60.17218,0.1708807,17.52046,0,12,18.9976
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.3731,14.86319,8.36,0,8.36,31.39819,80.50801,0.1709349,0,0,12,14.86319
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.624045,1.624045,0,0,0,1.624045,0,0,0,0,0,1.709521,1.624045,0,0,8.013096,22.38719,0,1.709521,-1.709521,29.5962,75.88753,0.1709349,1.786449,0,0,22.38719
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.817713,2.817713,0,0,0,2.817713,0,0,0,0,0,2.966014,2.817713,0,0,9.912563,20.67767,0,2.966014,-2.966014,26.46974,67.87099,0.1709349,3.099484,0,0,20.67767
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.051929,1.051929,0,0,0,1.051929,0,0,0,0,0,1.107294,1.051929,0,0,13.20813,17.71166,0,1.107294,-1.107294,25.30255,64.87821,0.1709349,1.157122,0,0,17.71166
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,4.310056,4.310056,0,0,0,4.310056,0,0,8.881784E-16,0,0,4.536901,4.310056,0,0,14.43846,16.60436,0,4.536901,-4.536901,20.52024,52.61589,0.1709349,4.741062,0,0,16.60436
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.47946,12.06746,0,0,0,20.52024,52.61589,0.1709349,0,0,0,12.06746
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.463588,2.463588,0,0,0,2.463588,0,0,0,0,0,2.59325,2.463588,0,0,19.47946,12.06746,0,2.59325,-2.59325,17.78671,45.60686,0.1709349,2.709946,0,0,12.06746
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.027312,1.027312,0,0,0,1.027312,0,0,2.220446E-16,0,0,1.081381,1.027312,0,0,22.36085,9.474213,0,1.081381,-1.081381,16.64684,42.68411,0.1709349,1.130044,0,0,9.474213
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.470263,2.470263,0,0,0,2.470263,0,0,4.440892E-16,0,0,2.600276,2.470263,0,0,23.56239,8.392832,0,2.600276,-2.600276,13.9059,35.65609,0.1709349,2.717289,0,0,8.392832
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.8383145,0.8383145,0,0,0,0.8383145,27.39634,0,0,0,0.2296675,0.8824363,0.8383145,0,0,26.45158,5.792555,0,0.6527689,-0.6527689,13.21783,33.89179,0.1709349,0.922146,0.183734,0,6.022223
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,6.749546,6.749546,12,0,3.372,6.749546,26.84128,0,0,0,1.811664,0,0,5.250454,4.987931,27.17688,5.139786,6.799596,0,6.799596,19.66849,50.43192,0.1711485,7.4245,1.449331,12,6.95145
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,20.37729,11.25942,9.217148,0,9.217148,28.41264,72.85278,0.1711627,0,0.6857181,12,12.11657
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,9.478024,9.478024,12,0,3.372,9.478024,14.97213,0,0,0,1.419062,0,0,2.521976,2.395877,11.16014,19.55486,3.814939,0,3.814939,32.03181,82.13268,0.1712788,10.42583,1.135249,12,20.97392
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01528487,0.01528487,0,0,0,0.01528487,28852.37,0,0,0,4.410048,0.01608934,0.01528487,0,0,7.345198,22.9883,4.393959,0,4.393959,36.20029,92.82106,0.1710781,0.01681336,3.528039,0,27.39835
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.471275,1.471275,0,0,0,1.471275,221.2275,0,0,0,3.254866,1.548711,1.471275,0,0,2.951239,26.94286,1.706155,0,1.706155,37.81889,96.97131,0.1710003,1.618403,2.603893,0,30.19773
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,2.954503,0,0,4.199586,0,0,0,0,1.245084,28.4784,1.245084,0,1.245084,39.00008,100,0.1709436,0,3.359669,0,32.67799
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,6.437079,6.437079,0,0,0,6.437079,65.94884,0,8.881784E-16,0,4.245179,6.775873,6.437079,0,0,0,29.59898,0,2.530694,-2.530694,36.33249,93.16005,0.1709436,7.080787,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,5.547218,5.547218,0,0,0,5.547218,80.13089,0,0,0,4.445035,5.839177,5.547218,0,0,2.811882,27.06828,0,1.394142,-1.394142,34.86294,89.39197,0.1709436,6.10194,3.556028,0,31.51332
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.028973,3.028973,0,0,0,3.028973,109.3225,0,0,0,3.311348,3.188393,3.028973,0,0,4.360928,25.67414,0.1229558,0,0.1229558,34.97958,89.69106,0.170938,3.33187,2.649079,0,28.98549
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,8.363406,8.363406,12,0,3.372,8.363406,4.781441,0,0,0,0.3998913,0,0,3.636594,3.454764,4.237972,25.7848,3.854655,0,3.854655,38.63643,99.06757,0.1710631,9.199747,0.3199131,12,26.18469
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0.9239942,0,0,1.307311,0,0,0,0,0.3833171,29.25399,0.3833171,0,0.3833171,39.00008,100,0.1710457,0,1.045849,0,30.5613
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0.2619173,0,0,0.2619173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710457,0,0.2095339,0,29.8609
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.09209778,0.09209778,0,0,0,0.09209778,0,0,1.387779E-17,0,0,0.09694503,0.09209778,0,0,0,29.59898,0,0.09694503,-0.09694503,38.89789,99.73798,0.1710457,0.1013076,0,0,29.59898
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1077167,29.50203,0,0,0,38.89789,99.73798,0.1710457,0,0,0,29.50203
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.770677,1.770677,0,0,0,1.770677,0,0,2.220446E-16,0,0,1.863871,1.770677,0,0,0.1077167,29.50203,0,1.863871,-1.863871,36.9332,94.70032,0.1710457,1.947745,0,0,29.50203
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.019451,3.019451,0,0,0,3.019451,0,0,4.440892E-16,0,0,3.178369,3.019451,0,0,2.178684,27.63816,0,3.178369,-3.178369,33.5829,86.10983,0.1710457,3.321396,0,0,27.63816
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.4828471,0.4828471,0,0,0,0.4828471,0,0,5.551115E-17,0,0,0.5082601,0.4828471,0,0,5.710206,24.45979,0,0.5082601,-0.5082601,33.04715,84.73611,0.1710457,0.5311319,0,0,24.45979
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.274939,23.95153,0,0,0,33.04715,84.73611,0.1710457,0,0,0,23.95153
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.3597959,0.3597959,0,0,0,0.3597959,0,0,0,0,0,0.3787325,0.3597959,0,0,6.274939,23.95153,0,0.3787325,-0.3787325,32.64793,83.71247,0.1710457,0.3957755,0,0,23.95153
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.474497,1.474497,0,0,0,1.474497,0,0,0,0,0,1.552102,1.474497,0,0,6.695753,23.5728,0,1.552102,-1.552102,31.01187,79.51746,0.1710457,1.621947,0,0,23.5728
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.625614,1.625614,0,0,0,1.625614,0,0,2.220446E-16,0,0,1.711173,1.625614,0,0,8.420311,22.0207,0,1.711173,-1.711173,29.20814,74.8925,0.1710457,1.788176,0,0,22.0207
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.3750972,0.3750972,0,0,0,0.3750972,0,0,5.551115E-17,0,0,0.3948391,0.3750972,0,0,10.32161,20.30952,0,0.3948391,-0.3948391,28.79194,73.82533,0.1710457,0.4126069,0,0,20.30952
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.922352,0.922352,0,0,0,0.922352,0,0,0,0,0,0.9708968,0.922352,0,0,10.76032,19.91469,0,0.9708968,-0.9708968,27.76852,71.2012,0.1710457,1.014587,0,0,19.91469
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.373973,1.373973,0,0,0,1.373973,6.799888,0,2.220446E-16,0,0.09342861,1.446287,1.373973,0,0,11.8391,18.94379,0,1.352859,-1.352859,26.34249,67.5447,0.1710457,1.51137,0.07474289,0,19.03722
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.4927621,0.4927621,0,0,0,0.4927621,414.8636,0,0,0,2.044291,0.518697,0.4927621,0,0,13.34227,17.59093,1.525594,0,1.525594,27.78979,71.25573,0.1709762,0.5420383,1.635432,0,19.63522
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,6.514271,6.514271,0,0,0,6.514271,45.64565,0,0,0,2.973481,6.857127,6.514271,0,0,11.81668,18.96396,0,3.883646,-3.883646,23.69607,60.75903,0.1709762,7.165698,2.378785,0,21.93745
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,9.781637,9.781637,12,0,3.372,9.781637,46.96037,0,0,0,4.593493,0,0,2.218363,2.107445,16.13184,15.08032,6.700938,0,6.700938,30.05314,77.05917,0.1711634,10.7598,3.674794,12,19.67381
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,4.359768,4.359768,8.656312,0,2.526047,4.359768,112.58,0,0,0,4.908227,0,0,4.296544,4.081717,9.430905,21.11116,8.989944,0,8.989944,38.58175,98.92735,0.171177,4.795745,3.926582,12,26.01939
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.5183916,0.5183916,0,0,0,0.5183916,1222.636,5.351408,0,0,6.338044,0.5456754,0.5183916,0,0,0.4409611,29.20211,0.4409611,0,0.4409611,39.00008,100,0.171157,0.5702308,5.070436,0,35.54016
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,8.776083,8.776083,3,0,1.095,8.776083,102.4534,2.911307,0,0,8.991394,6.080088,5.776083,0,0,0,29.59898,0,0,0,39.00008,100,0.171157,9.653691,7.193115,12,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,8.082877,8.082877,3,0,1.095,8.082877,107.2759,3.320583,0,0,8.67098,5.350397,5.082877,0,0,0,29.59898,0,0,0,39.00008,100,0.171157,8.891165,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.48906,2.48906,0,0,0,2.48906,386.4239,6.998261,0,0,9.618325,2.620064,2.48906,0,0,0,29.59898,0,0,0,39.00008,100,0.171157,2.737967,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.636791,1.636791,0,0,0,1.636791,429.9089,5.313774,0,0,7.036712,1.722938,1.636791,0,0,0,29.59898,0,0,0,39.00008,100,0.171157,1.80047,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.163368,2.163368,0,0,0,2.163368,221.3473,2.511328,0,0,4.788558,2.27723,2.163368,0,0,0,29.59898,0,0,0,39.00008,100,0.171157,2.379705,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,11.19651,11.19651,9.061342,0,2.62852,11.19651,20.07362,8.881784E-16,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.171157,12.31616,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171157,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,12.05296,12.05296,12,0,3.372,12.05296,0,0,0,0,0,0.05575158,0.05296401,0,0,0,29.59898,0,0.05575158,-0.05575158,38.94131,99.84931,0.171157,13.25826,0,12,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,19.54752,19.54752,12,0,3.372,19.54752,0,0,0,1.142268,0,7.944755,7.547517,0,0,0.0619462,29.54323,0,7.944755,-7.944755,30.5668,78.37627,0.171157,21.50227,0,12,29.54323
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,14.17995,14.17995,12,0,3.372,14.17995,0,0,0,0,0,2.294689,2.179955,0,0,8.889451,21.59847,0,2.294689,-2.294689,28.14799,72.17419,0.171157,15.59795,0,12,21.59847
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.65098,2.65098,11.45098,0,3.233098,2.65098,0,0,0,0,0,0,0,8.8,8.36,11.43911,19.30378,8.36,0,8.36,36.07898,92.51003,0.1714067,2.916078,0,12,19.30378
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079106,26.82778,0,0,0,36.07898,92.51003,0.1714067,0,0,0,26.82778
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.102354,3.102354,0,0,0,3.102354,0,0,4.440892E-16,0,0,3.265636,3.102354,0,0,3.079106,26.82778,0,3.265636,-3.265636,32.6367,83.68368,0.1714067,3.41259,0,0,26.82778
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.707591,23.56215,0,0,0,32.6367,83.68368,0.1714067,0,0,0,23.56215
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.755482,2.755482,0,0,0,2.755482,0,0,0,0,0,2.900507,2.755482,0,0,6.707591,23.56215,0,2.900507,-2.900507,29.5793,75.84419,0.1714067,3.03103,0,0,23.56215
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,3.71661,3.71661,0,0,0,3.71661,0,0,4.440892E-16,0,0,3.912221,3.71661,0,0,9.930376,20.66164,0,3.912221,-3.912221,25.45545,65.27026,0.1714067,4.088271,0,0,20.66164
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.523884,2.523884,0,0,0,2.523884,0,0,4.440892E-16,0,0,2.65672,2.523884,0,0,14.27729,16.74942,0,2.65672,-2.65672,22.65502,58.08969,0.1714067,2.776273,0,0,16.74942
