Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.6845003,0.6845003,0,0,0,0.6845003,0,0,1.110223E-16,0,0,0.7205266,0.6845003,0,0,17.2292,14.0927,0,0.7205266,-0.7205266,21.89552,56.14225,0.1714067,0.7529503,0,0,14.0927
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,3.637052,3.637052,0,0,0,3.637052,7.155554,0,4.440892E-16,0,0.2602512,3.828475,3.637052,0,0,18.02979,13.37217,0,3.568224,-3.568224,18.13428,46.49807,0.1714067,4.000757,0.208201,0,13.63242
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,15.44732,15.44732,12,0,3.372,15.44732,14.12896,0,0,0,2.182545,3.628753,3.447315,0,0,21.99448,9.803947,0,1.446208,-1.446208,16.60985,42.58926,0.1714067,16.99205,1.746036,12,11.98649
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,7.830915,7.830915,12,0,3.372,7.830915,67.66029,0,0,0,5.29842,0,0,4.169085,3.96063,23.60138,8.357739,9.25905,0,9.25905,25.39375,65.11205,0.1716554,8.614007,4.238736,12,13.65616
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.865296,2.865296,11.6653,0,3.28732,2.865296,182.8208,1.776357E-15,0,0,5.238358,0,0,8.8,8.36,14.34233,16.69089,13.59836,0,13.59836,38.29429,98.19028,0.1716821,3.151826,4.190686,12,21.92924
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,4.506719,4.506719,0,0,0,4.506719,117.3586,0,0,0,5.289023,4.743915,4.506719,0,0,0.743968,28.92941,0.5451078,0,0.5451078,38.81142,99.51627,0.1716575,4.957391,4.231218,0,34.21843
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,3.966634,3.966634,0,0,0,3.966634,171.3467,2.422431,0,0,6.796695,4.175404,3.966634,0,0,0.1988602,29.42,0.1988602,0,0.1988602,39.00008,100,0.1716486,4.363297,5.437356,0,36.2167
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.728674,2.728674,0,0,0,2.728674,375.9831,7.387064,0,0,10.25935,2.872288,2.728674,0,0,0,29.59898,0,0,0,39.00008,100,0.1716486,3.001541,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,7.1019,7.1019,0,0,0,7.1019,131.0628,1.832265,0,0,9.307949,7.475684,7.1019,0,0,0,29.59898,0,0,0,39.00008,100,0.1716486,7.812089,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1716486,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,3.888168,3.888168,0,0,0,3.888168,158.3499,2.0641,0,0,6.156908,4.092808,3.888168,0,0,0,29.59898,0,0,0,39.00008,100,0.1716486,4.276985,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,9.161378,9.161378,5.690416,0,1.775675,9.161378,39.88094,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1716486,10.07752,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,8.823181,8.823181,6.988373,0,2.104058,8.823181,21.88981,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1716486,9.7055,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,5.998091,5.998091,0,0,0,5.998091,4.113283,0,0,0,0.2467184,6.31378,5.998091,0,0,0,29.59898,0,6.067061,-6.067061,32.60483,83.60197,0.1716486,6.5979,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,7.475152,7.475152,0,0,0,7.475152,0,0,8.881784E-16,0,0,7.868581,7.475152,0,0,6.741179,23.53192,0,7.868581,-7.868581,24.31062,62.3348,0.1716486,8.222667,0,0,23.53192
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,19.60782,19.60782,12,0,3.372,19.60782,0,0,0,1.208602,0,8.008231,7.60782,0,0,15.48405,15.66334,0,8.008231,-8.008231,15.8692,40.69019,0.1716486,21.5686,0,12,15.66334
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,9.515022,9.515022,12,0,3.372,9.515022,0,0,0,0,0,0,0,2.484978,2.360729,24.38208,7.655104,2.360729,0,2.360729,18.10879,46.4327,0.1717256,10.46652,0,12,7.655104
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.8110631,0.8110631,9.611063,0,2.767599,0.8110631,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.02135,9.77976,8.36,0,8.36,26.03978,66.76853,0.1718364,0.8921694,0,12,9.77976
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.474198,2.474198,11.2742,0,3.188372,2.474198,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.66135,17.30376,8.36,0,8.36,33.97077,87.10437,0.1720689,2.721618,0,12,17.30376
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.273592,1.273592,0,0,0,1.273592,0,0,0,0,0,1.340623,1.273592,0,0,5.301353,24.82776,0,1.340623,-1.340623,32.55763,83.48094,0.1720689,1.400951,0,0,24.82776
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3045589,0.3045589,0,0,0,0.3045589,0,0,5.551115E-17,0,0,0.3205883,0.3045589,0,0,6.790934,23.48714,0,0.3205883,-0.3205883,32.2197,82.61446,0.1720689,0.3350148,0,0,23.48714
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.509084,2.509084,0,0,0,2.509084,0,0,4.440892E-16,0,0,2.641141,2.509084,0,0,7.147143,23.16655,0,2.641141,-2.641141,29.4357,75.47599,0.1720689,2.759992,0,0,23.16655
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.769433,1.769433,0,0,0,1.769433,0,0,2.220446E-16,0,0,1.862561,1.769433,0,0,10.08174,20.52541,0,1.862561,-1.862561,27.47238,70.44187,0.1720689,1.946377,0,0,20.52541
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.364033,1.364033,0,0,0,1.364033,0,0,2.220446E-16,0,0,1.435824,1.364033,0,0,12.15126,18.66285,0,1.435824,-1.435824,25.95889,66.56113,0.1720689,1.500436,0,0,18.66285
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.609333,2.609333,0,0,0,2.609333,0,0,0,0,0,2.746666,2.609333,0,0,13.74662,17.22702,0,2.746666,-2.746666,23.06365,59.13745,0.1720689,2.870266,0,0,17.22702
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.593068,1.593068,0,0,0,1.593068,17.10426,0,4.440892E-16,0,0.2724824,1.676914,1.593068,0,0,16.79847,14.48036,0,1.404431,-1.404431,21.58325,55.34156,0.1720689,1.752375,0.2179859,0,14.75284
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,4.95597,4.95597,0,0,0,4.95597,48.43619,0,0,0,2.400483,5.216811,4.95597,0,0,18.35895,13.07593,0,2.816327,-2.816327,18.61458,47.7296,0.1720689,5.451567,1.920387,0,15.47641
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,6.895592,6.895592,0,0,0,6.895592,62.14263,0,8.881784E-16,0,4.285102,7.258518,6.895592,0,0,21.4882,10.2596,0,2.973416,-2.973416,15.48033,39.69307,0.1720689,7.585151,3.428082,0,14.5447
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,5.586704,5.586704,0,0,0,5.586704,90.96806,0,0,0,5.082116,5.880741,5.586704,0,0,24.79199,7.286183,0,0.7986249,-0.7986249,14.6385,37.53455,0.1720689,6.145374,4.065693,0,12.3683
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,3.672102,3.672102,0,0,0,3.672102,167.2341,0,0,0,6.141007,3.865371,3.672102,0,0,25.67936,6.487558,2.275636,0,2.275636,16.79736,43.07007,0.1719666,4.039313,4.912806,0,12.62856
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,7.67025,7.67025,12,0,3.372,7.67025,82.55079,8.881784E-16,0,0,6.331852,0,0,4.32975,4.113262,23.40372,8.53563,10.44512,0,10.44512,26.70647,68.47798,0.1721577,8.437276,5.065482,12,14.86748
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,6.809432,6.809432,12,0,3.372,6.809432,99.46139,0,0,0,6.772756,0,0,5.190568,4.931039,12.9586,17.93623,11.7038,0,11.7038,37.80966,96.94765,0.1722915,7.490375,5.418204,12,24.70899
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,7.589058,7.589058,0,0,0,7.589058,112.8096,0,0,0,8.561188,7.988482,7.589058,0,0,1.25481,28.46965,0.5727057,0,0.5727057,38.35298,98.34077,0.1722659,8.347963,6.84895,0,37.03084
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.578866,1.578866,0,0,0,1.578866,329.9501,2.865402,0,0,5.209469,1.661964,1.578866,0,0,0.682104,28.98508,0.682104,0,0.682104,39.00008,100,0.1722354,1.736753,4.167575,0,34.19455
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.821815,2.821815,0,0,0,2.821815,115.5532,0.2903674,0,0,3.260699,2.970332,2.821815,0,0,0,29.59898,0,0,0,39.00008,100,0.1722354,3.103997,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.6622509,0.6622509,0,0,0,0.6622509,452.3802,2.298786,0,0,2.995892,0.6971062,0.6622509,0,0,0,29.59898,0,0,0,39.00008,100,0.1722354,0.728476,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,5.738929,5.738929,0,0,0,5.738929,31.32174,0,0,0,1.797533,6.040978,5.738929,0,0,0,29.59898,0,4.243446,-4.243446,34.52709,88.53083,0.1722354,6.312822,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,4.71494,25.35553,0.1332555,0,0.1332555,34.65351,88.85498,0.1722295,0,0.1066044,0,25.48879
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,9.735603,9.735603,12,0,3.372,9.735603,0,0,0,0,0,0,0,2.264397,2.151177,4.581684,25.47546,2.151177,0,2.151177,36.6943,94.08775,0.1722985,10.70916,0,12,25.47546
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,7.454638,7.454638,0,0,0,7.454638,0,0,8.881784E-16,0,0,7.846988,7.454638,0,0,2.430507,27.41152,0,7.846988,-7.846988,28.42285,72.87894,0.1722985,8.200102,0,0,27.41152
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.5342951,0.5342951,0,0,0,0.5342951,0,0,1.110223E-16,0,0,0.562416,0.5342951,0,0,11.14938,19.56453,0,0.562416,-0.562416,27.83001,71.35885,0.1722985,0.5877246,0,0,19.56453
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,4.623788,4.623788,0,0,0,4.623788,0,0,8.881784E-16,0,0,4.867146,4.623788,0,0,11.77429,19.00212,0,4.867146,-4.867146,22.69958,58.20395,0.1722985,5.086167,0,0,19.00212
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.178426,1.178426,0,0,0,1.178426,0,0,2.220446E-16,0,0,1.240448,1.178426,0,0,17.18223,14.13497,0,1.240448,-1.240448,21.39204,54.85127,0.1722985,1.296268,0,0,14.13497
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.197589,1.197589,0,0,0,1.197589,0,0,2.220446E-16,0,0,1.26062,1.197589,0,0,18.5605,12.89452,0,1.26062,-1.26062,20.06323,51.44407,0.1722985,1.317348,0,0,12.89452
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.8253972,0.8253972,0,0,0,0.8253972,0,0,1.110223E-16,0,0,0.8688391,0.8253972,0,0,19.96119,11.6339,0,0.8688391,-0.8688391,19.14739,49.09578,0.1722985,0.9079369,0,0,11.6339
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.6126991,0.6126991,0,0,0,0.6126991,0,0,0,0,0,0.6449464,0.6126991,0,0,20.92657,10.76507,0,0.6449464,-0.6449464,18.46756,47.35262,0.1722985,0.673969,0,0,10.76507
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.64318,10.12012,0,0,0,18.46756,47.35262,0.1722985,0,0,0,10.12012
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.287748,2.287748,0,0,0,2.287748,0,0,0,0,0,2.408156,2.287748,0,0,21.64318,10.12012,0,2.408156,-2.408156,15.92914,40.84386,0.1722985,2.516523,0,0,10.12012
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.08947,2.08947,0,0,0,2.08947,0,0,4.440892E-16,0,0,2.199443,2.08947,0,0,24.3189,7.711963,0,2.199443,-2.199443,13.61072,34.89922,0.1722985,2.298418,0,0,7.711963
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,26.76273,5.512521,0.08004797,0,0.08004797,13.68666,35.09394,0.1722949,0,0.06403837,0,5.592568
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,9.707196,9.707196,12,0,3.372,9.707196,28.27162,0,0,0,2.744382,0,0,2.292804,2.178164,26.68268,5.584564,4.922545,0,4.922545,18.3566,47.06811,0.1724321,10.67792,2.195505,12,8.328945
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,13.65384,13.65384,12,0,3.372,13.65384,40.11286,0,0,0,5.476943,1.74088,1.653836,0,0,21.76014,10.01485,3.736064,0,3.736064,21.90094,56.15615,0.1725236,15.01922,4.381555,12,15.4918
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,10.02833,10.02833,12,0,3.372,10.02833,80.98893,0,0,0,8.121833,0,0,1.971675,1.873091,18.02407,13.37731,9.994925,0,9.994925,31.38296,80.46896,0.1727317,11.03116,6.497467,12,21.49915
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,8.029149,22.37274,7.457013,0,7.457013,38.4573,98.60827,0.1723997,0,5.96561,0,29.82976
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,4.151828,4.151828,0,0,0,4.151828,237.1008,4.901538,0,0,9.844019,4.370345,4.151828,0,0,0.5721363,29.08405,0.5721363,0,0.5721363,39.00008,100,0.1723743,4.567011,7.875216,0,38.92807
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,5.810882,5.810882,0,0,0,5.810882,196.9224,5.326211,0,0,11.44293,6.116717,5.810882,0,0,0,29.59898,0,0,0,39.00008,100,0.1723743,6.39197,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.682757,2.682757,0,0,0,2.682757,306.6837,5.403625,0,0,8.227579,2.823955,2.682757,0,0,0,29.59898,0,0,0,39.00008,100,0.1723743,2.951033,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723743,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,6.922528,6.922528,0,0,0,6.922528,103.9988,0,0,0,7.199347,7.286871,6.922528,0,0,0,29.59898,0,0.08752442,-0.08752442,38.90782,99.76344,0.1723743,7.614781,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,13.21172,13.21172,9.012554,0,2.616176,13.21172,34.19254,1.94289E-16,0,0,4.517422,4.420172,4.199163,0,0,0.09724936,29.51145,0.09724936,0,0.09724936,39.00008,100,0.1723766,14.53289,3.613937,12,34.02887
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.317914,1.317914,0,0,0,1.317914,155.942,0.6679034,0,0,2.055182,1.387278,1.317914,0,0,0,29.59898,0,0,0,39.00008,100,0.1723766,1.449706,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,13.93096,13.93096,12,0,3.372,13.93096,2.082151,0,0,0,0.2900636,2.032589,1.93096,0,0,0,29.59898,0,1.742526,-1.742526,37.1633,95.29031,0.1723766,15.32406,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,7.978573,7.978573,10.01661,0,2.870203,7.978573,0,0,0,0,0,0,0,2.038042,1.93614,1.93614,27.85645,1.93614,0,1.93614,39.00008,100,0.1724382,8.77643,0,12,27.85645
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,10.47499,10.47499,10.47499,0,2.986172,10.47499,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724382,11.52249,0,12,29.59898
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.3416265,0.3416265,0,0,0,0.3416265,0,0,5.551115E-17,0,0,0.3596068,0.3416265,0,0,0,29.59898,0,0.3596068,-0.3596068,38.62102,99.02805,0.1724382,0.3757891,0,0,29.59898
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,3.192036,3.192036,0,0,0,3.192036,0,0,4.440892E-16,0,0,3.360038,3.192036,0,0,0.3995631,29.23937,0,3.360038,-3.360038,35.07923,89.94656,0.1724382,3.51124,0,0,29.23937
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.270918,2.270918,0,0,0,2.270918,0,0,0,0,0,2.39044,2.270918,0,0,4.132938,25.87933,0,2.39044,-2.39044,32.55948,83.48569,0.1724382,2.498009,0,0,25.87933
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,3.766971,3.766971,0,0,0,3.766971,0,0,4.440892E-16,0,0,3.965233,3.766971,0,0,6.788982,23.48889,0,3.965233,-3.965233,28.37976,72.76847,0.1724382,4.143669,0,0,23.48889
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.649341,2.649341,0,0,0,2.649341,0,0,0,0,0,2.78878,2.649341,0,0,11.1948,19.52366,0,2.78878,-2.78878,25.44013,65.23097,0.1724382,2.914275,0,0,19.52366
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.673627,1.673627,0,0,0,1.673627,0,0,2.220446E-16,0,0,1.761712,1.673627,0,0,14.29344,16.73488,0,1.761712,-1.761712,23.58312,60.46942,0.1724382,1.840989,0,0,16.73488
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.4426523,0.4426523,0,0,0,0.4426523,0,0,5.551115E-17,0,0,0.4659497,0.4426523,0,0,16.2509,14.97317,0,0.4659497,-0.4659497,23.09197,59.21005,0.1724382,0.4869175,0,0,14.97317
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.3814677,0.3814677,0,0,0,0.3814677,0,0,5.551115E-17,0,0,0.4015449,0.3814677,0,0,16.76862,14.50722,0,0.4015449,-0.4015449,22.6687,58.12476,0.1724382,0.4196144,0,0,14.50722
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.403344,2.403344,0,0,0,2.403344,0,0,0,0,0,2.529836,2.403344,0,0,17.21478,14.10567,0,2.529836,-2.529836,20.00202,51.28713,0.1724382,2.643678,0,0,14.10567
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02634857,0.02634857,0,0,0,0.02634857,531.2246,0,0,0,0.1399701,0.02773534,0.02634857,0,0,20.02571,11.57584,0.1122348,0,0.1122348,20.1085,51.56014,0.1724333,0.02898343,0.1119761,0,11.71581
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,19.91348,11.67685,1.586841,0,1.586841,21.6139,55.42016,0.1723628,0,1.269472,0,13.26369
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,5.31327,5.31327,0,0,0,5.31327,43.3265,0,0,0,2.302054,5.592915,5.31327,0,0,18.32664,13.10501,0,3.290862,-3.290862,18.14503,46.52563,0.1723628,5.844596,1.841643,0,15.40706
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,5.451255,5.451255,0,0,0,5.451255,47.3709,0,0,0,2.582309,5.738163,5.451255,0,0,21.98315,9.814145,0,3.155855,-3.155855,14.81847,37.996,0.1723628,5.996381,2.065847,0,12.39645
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,25.48965,6.65829,1.920709,0,1.920709,16.64061,42.66816,0.1722776,0,1.536567,0,8.579
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,7.010772,7.010772,0,0,0,7.010772,35.651,0,0,0,2.499411,7.37976,7.010772,0,0,23.56894,8.386929,0,4.880349,-4.880349,11.49627,29.47757,0.1722776,7.711849,1.999529,0,10.88634
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.6058623,0.6058623,0,0,0,0.6058623,150.1505,0,0,0,0.9097052,0.6377498,0.6058623,0,0,28.99155,3.506579,0.2719554,0,0.2719554,11.75427,30.1391,0.1722656,0.6664485,0.7277641,0,4.416284
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.5528733,0.5528733,0,0,0,0.5528733,183.9689,0,0,0,1.017115,0.5819718,0.5528733,0,0,28.7196,3.751339,0.4351431,0,0.4351431,12.16709,31.1976,0.1722463,0.6081606,0.813692,0,4.768454
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,5.336876,5.336876,12,0,3.372,5.336876,22.64351,0,0,0,1.208456,0,0,6.663124,6.329968,28.28446,4.142968,7.538424,0,7.538424,19.31866,49.53493,0.1724767,5.870564,0.9667647,12,5.351424
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,8.87694,8.87694,12,0,3.372,8.87694,23.20901,4.440892E-16,0,0,2.06025,0,0,3.12306,2.966908,20.74603,10.92755,5.027157,0,5.027157,24.08784,61.76358,0.1726206,9.764633,1.6482,12,12.9878
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.043244,0,0,8.8,8.36,15.71887,15.45199,9.403244,0,9.403244,33.00854,84.63712,0.1726225,0,0.834595,12,16.49523
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,11.74901,11.74901,12,0,3.372,11.74901,14.66292,0,0,0,1.722748,0,0,0.2509854,0.2384362,6.315631,23.91491,1.961185,0,1.961185,34.86909,89.40774,0.1726716,12.92392,1.378199,12,25.63766
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,13.73137,13.73137,12,0,3.372,13.73137,1.936778,8.881784E-16,0,0,0.2659461,1.822493,1.731369,0,0,4.354447,25.67998,0,1.556547,-1.556547,33.22834,85.20071,0.1726716,15.10451,0.2127569,12,25.94592
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,6.26664,6.26664,0,0,0,6.26664,0,0,8.881784E-16,0,0,6.596463,6.26664,0,0,6.083944,24.12343,0,6.596463,-6.596463,26.27506,67.37181,0.1726716,6.893304,0,0,24.12343
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,9.305167,9.305167,12,0,3.372,9.305167,0,0,0,0,0,0,0,2.694833,2.560091,13.41335,17.52697,2.560091,0,2.560091,28.70378,73.59927,0.1727522,10.23568,0,12,17.52697
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,7.368982,7.368982,12,0,3.372,7.368982,0,0,0,0,0,0,0,4.631018,4.399467,10.85326,19.83105,4.399467,0,4.399467,32.87748,84.30105,0.1728905,8.10588,0,12,19.83105
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.6931107,0.6931107,0,0,0,0.6931107,0,0,1.110223E-16,0,0,0.7295902,0.6931107,0,0,6.453789,23.79057,0,0.7295902,-0.7295902,32.10842,82.32912,0.1728905,0.7624218,0,0,23.79057
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.369847,2.369847,0,0,0,2.369847,0,0,0,0,0,2.494576,2.369847,0,0,7.264445,23.06098,0,2.494576,-2.494576,29.47891,75.58679,0.1728905,2.606832,0,0,23.06098
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.570027,1.570027,0,0,0,1.570027,0,0,0,0,0,1.65266,1.570027,0,0,10.0362,20.5664,0,1.65266,-1.65266,27.73685,71.11999,0.1728905,1.72703,0,0,20.5664
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.335091,2.335091,0,0,0,2.335091,0,0,0,0,0,2.45799,2.335091,0,0,11.87248,18.91374,0,2.45799,-2.45799,25.1459,64.47654,0.1728905,2.5686,0,0,18.91374
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.254875,1.254875,0,0,0,1.254875,0,0,2.220446E-16,0,0,1.320921,1.254875,0,0,14.60359,16.45575,0,1.320921,-1.320921,23.75353,60.90636,0.1728905,1.380363,0,0,16.45575
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.937643,0.937643,0,0,0,0.937643,0,0,1.110223E-16,0,0,0.9869927,0.937643,0,0,16.07128,15.13483,0,0.9869927,-0.9869927,22.71315,58.23872,0.1728905,1.031407,0,0,15.13483
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.614413,2.614413,0,0,0,2.614413,0,0,4.440892E-16,0,0,2.752013,2.614413,0,0,17.16793,14.14784,0,2.752013,-2.752013,19.81227,50.80059,0.1728905,2.875854,0,0,14.14784
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.170858,1.170858,0,0,0,1.170858,0,0,2.220446E-16,0,0,1.232482,1.170858,0,0,20.22573,11.39582,0,1.232482,-1.232482,18.51312,47.46944,0.1728905,1.287944,0,0,11.39582
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,3.293416,3.293416,0,0,0,3.293416,1.25261,0,4.440892E-16,0,0.04125366,3.466754,3.293416,0,0,21.59515,10.16334,0,3.4255,-3.4255,14.90232,38.21101,0.1728905,3.622758,0.03300293,0,10.2046
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,12.06483,12.06483,12,0,3.372,12.06483,20.07426,0,0,0,2.421926,0.06824026,0.06482825,0,0,25.40126,6.737842,2.353685,0,2.353685,17.13523,43.93639,0.1729471,13.27131,1.93754,12,9.159768
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.58444,3.58444,11.7666,0,3.31295,3.58444,142.164,0,0,0,5.095782,0,0,8.182159,7.773052,23.04758,8.856159,12.86883,0,12.86883,29.34367,75.24004,0.1730078,3.942884,4.076625,12,13.95194
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.346809,2.346809,5.305765,0,1.678359,2.346809,313.9469,0,0,0,7.367735,0,0,2.958956,2.811008,10.17874,20.43811,10.17874,0,10.17874,39.00008,100,0.1727255,2.58149,5.894188,12,27.80584
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,10.68286,10.68286,3.694114,0,1.270611,10.68286,68.86335,0,0,0,7.356575,7.356575,6.988746,0,0,0,29.59898,0,0,0,39.00008,100,0.1727255,11.75115,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,11.18285,11.18285,3,0,1.095,11.18285,84.50382,0.8364086,0,0,9.44994,8.613531,8.182855,0,0,0,29.59898,0,0,0,39.00008,100,0.1727255,12.30114,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,7.68392,7.68392,3,0,1.095,7.68392,123.6618,4.571636,0,0,9.502078,4.930443,4.68392,0,0,0,29.59898,0,0,0,39.00008,100,0.1727255,8.452312,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,10.64114,10.64114,3,0,1.095,10.64114,81.07041,0.5835107,0,0,8.626816,8.043304,7.64114,0,0,0,29.59898,0,0,0,39.00008,100,0.1727255,11.70525,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,9.894713,9.894713,3,0,1.095,9.894713,93.60876,2.004725,0,0,9.262319,7.257594,6.894714,0,0,0,29.59898,0,0,0,39.00008,100,0.1727255,10.88418,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,12.91996,12.91996,6.179294,0,1.899361,12.91996,54.91841,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1727255,14.21195,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,8.300378,8.300378,4.502123,0,1.475037,8.300378,48.16845,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1727255,9.130416,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,3.9669,3.9669,0,0,0,3.9669,46.36704,0,4.440892E-16,0,1.839334,4.175684,3.9669,0,0,0,29.59898,0,2.33635,-2.33635,36.53735,93.68533,0.1727255,4.36359,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,12.55315,12.55315,12,0,3.372,12.55315,2.163513,0,0,0,0.2715889,0.5822589,0.553146,0,0,2.595945,27.26263,0,0.31067,-0.31067,36.20987,92.84564,0.1727255,13.80846,0.2172711,12,27.53422
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,11.3817,11.3817,12,0,3.372,11.3817,0,0,0,0,0,0,0,0.6183047,0.5873895,2.941134,26.95196,0.5873895,0,0.5873895,36.76712,94.27448,0.1727439,12.51987,0,12,26.95196
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,13.48689,13.48689,12,0,3.372,13.48689,0,0,0,0,0,1.565146,1.486888,0,0,2.353744,27.48061,0,1.565146,-1.565146,35.11731,90.04421,0.1727439,14.83558,0,12,27.48061
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,15.40752,15.40752,12,0,3.372,15.40752,0,0,0,0,0,3.586867,3.407524,0,0,4.092795,25.91546,0,3.586867,-3.586867,31.33642,80.34964,0.1727439,16.94828,0,12,25.91546
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.337966,1.337966,0,0,0,1.337966,0,0,2.220446E-16,0,0,1.408386,1.337966,0,0,8.078202,22.3286,0,1.408386,-1.408386,29.85185,76.54306,0.1727439,1.471763,0,0,22.3286
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.6875482,0.6875482,0,0,0,0.6875482,0,0,0,0,0,0.723735,0.6875482,0,0,9.643076,20.92021,0,0.723735,-0.723735,29.08897,74.58695,0.1727439,0.756303,0,0,20.92021
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.251865,1.251865,0,0,0,1.251865,0,0,0,0,0,1.317753,1.251865,0,0,10.44723,20.19648,0,1.317753,-1.317753,27.69994,71.02534,0.1727439,1.377052,0,0,20.19648
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.650897,2.650897,0,0,0,2.650897,0,0,4.440892E-16,0,0,2.790418,2.650897,0,0,11.9114,18.87872,0,2.790418,-2.790418,24.75858,63.48341,0.1727439,2.915987,0,0,18.87872
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.222996,2.222996,0,0,0,2.222996,0,0,4.440892E-16,0,0,2.339996,2.222996,0,0,15.01186,16.0883,0,2.339996,-2.339996,22.29201,57.15887,0.1727439,2.445296,0,0,16.0883
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.388436,1.388436,0,0,0,1.388436,0,0,0,0,0,1.461511,1.388436,0,0,17.61185,13.74831,0,1.461511,-1.461511,20.75144,53.20871,0.1727439,1.527279,0,0,13.74831
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.140803,1.140803,0,0,0,1.140803,0,0,2.220446E-16,0,0,1.200845,1.140803,0,0,19.23576,12.2868,0,1.200845,-1.200845,19.48564,49.96307,0.1727439,1.254883,0,0,12.2868
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.6835434,0.6835434,0,0,0,0.6835434,0,0,1.110223E-16,0,0,0.7195193,0.6835434,0,0,20.57003,11.08595,0,0.7195193,-0.7195193,18.7272,48.01835,0.1727439,0.7518977,0,0,11.08595
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,21.3695,10.36643,0.2293237,0,0.2293237,18.94475,48.57619,0.1727338,0,0.183459,0,10.59576
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,4.039543,4.039543,0,0,0,4.039543,57.03278,0,0,0,2.303863,4.25215,4.039543,0,0,21.14017,10.57282,0,1.948287,-1.948287,16.89108,43.31036,0.1727338,4.443497,1.843091,0,12.87669
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,6.69568,6.69568,0,0,0,6.69568,68.25311,0,0,0,4.57001,7.048084,6.69568,0,0,23.30493,8.624537,0,2.478074,-2.478074,14.27896,36.61264,0.1727338,7.365248,3.656008,0,13.19455
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,7.475556,7.475556,11.95111,0,3.359632,7.475556,83.73069,0,0,0,6.259335,0,0,4.475556,4.251779,26.05835,6.146463,10.51111,0,10.51111,24.25068,62.18109,0.172911,8.223112,5.007468,12,12.4058
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,6.727605,6.727605,12,0,3.372,6.727605,91.77051,8.881784E-16,0,0,6.173958,0,0,5.272395,5.008775,15.54724,15.60647,11.18273,0,11.18273,34.85955,89.38327,0.1730614,7.400366,4.939166,12,21.78042
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.530431,2.530431,0,0,0,2.530431,329.1468,1.300718,0,0,8.328834,2.663612,2.530431,0,0,4.364504,25.67093,4.364504,0,4.364504,39.00008,100,0.1728712,2.783474,6.663067,0,33.99976
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728712,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,12.05251,12.05251,3.692509,0,1.270205,12.05251,86.39605,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1728712,13.25776,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728712,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,10.79001,10.79001,3.148278,0,1.132514,10.79001,74.54977,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1728712,11.86901,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,4.864302,4.864302,0,0,0,4.864302,108.5962,0.1621312,0,0,5.282449,5.120318,4.864302,0,0,0,29.59898,0,0,0,39.00008,100,0.1728712,5.350732,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,12.59571,12.59571,10.5549,0,3.006389,12.59571,17.05518,8.881784E-16,0,0,2.148221,2.148221,2.04081,0,0,0,29.59898,0,0,0,39.00008,100,0.1728712,13.85528,1.718577,12,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.450142,2.450142,0,0,0,2.450142,9.252892,0,0,0,0.226709,2.579097,2.450142,0,0,0,29.59898,0,2.352388,-2.352388,36.52044,93.64198,0.1728712,2.695156,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,20.76426,20.36,12,0,3.372,20.36,0,0,0.4042561,2.480682,0,8.8,8.36,0,0,2.613765,27.24659,0,8.8,-8.8,27.24443,69.85737,0.1728712,22.84068,0,12,27.24659
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.39154,18.44659,8.36,0,8.36,35.17542,90.19321,0.1729177,0,0,12,18.44659
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.057758,1.057758,0,0,0,1.057758,0,0,2.220446E-16,0,0,1.11343,1.057758,0,0,4.031542,25.97059,0,1.11343,-1.11343,34.00176,87.18383,0.1729177,1.163534,0,0,25.97059
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.120518,2.120518,0,0,0,2.120518,0,0,4.440892E-16,0,0,2.232124,2.120518,0,0,5.268686,24.85716,0,2.232124,-2.232124,31.6489,81.15086,0.1729177,2.332569,0,0,24.85716
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.428873,1.428873,0,0,0,1.428873,0,0,2.220446E-16,0,0,1.504076,1.428873,0,0,7.748824,22.62504,0,1.504076,-1.504076,30.06346,77.08565,0.1729177,1.57176,0,0,22.62504
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.9621769,0.9621769,0,0,0,0.9621769,0,0,0,0,0,1.012818,0.9621769,0,0,9.42002,21.12096,0,1.012818,-1.012818,28.99586,74.34821,0.1729177,1.058395,0,0,21.12096
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.54537,20.10814,0,0,0,28.99586,74.34821,0.1729177,0,0,0,20.10814
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.409062,1.409062,0,0,0,1.409062,0,0,2.220446E-16,0,0,1.483223,1.409062,0,0,10.54537,20.10814,0,1.483223,-1.483223,27.4324,70.33936,0.1729177,1.549968,0,0,20.10814
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.936498,2.936498,0,0,0,2.936498,0,0,4.440892E-16,0,0,3.091051,2.936498,0,0,12.1934,18.62492,0,3.091051,-3.091051,24.17415,61.98487,0.1729177,3.230148,0,0,18.62492
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.211967,2.211967,0,0,0,2.211967,0,0,0,0,0,2.328387,2.211967,0,0,15.6279,15.53387,0,2.328387,-2.328387,21.71981,55.69172,0.1729177,2.433164,0,0,15.53387
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.068941,3.068941,0,0,0,3.068941,0,0,4.440892E-16,0,0,3.230464,3.068941,0,0,18.215,13.20548,0,3.230464,-3.230464,18.31461,46.96044,0.1729177,3.375835,0,0,13.20548
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.487693,2.487693,0,0,0,2.487693,1.759557,0,4.440892E-16,0,0.04377237,2.618624,2.487693,0,0,21.8044,9.975018,0,2.574851,-2.574851,15.60048,40.00114,0.1729177,2.736462,0.0350179,0,10.01879
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,9.831011,9.831011,12,0,3.372,9.831011,28.39917,0,0,0,2.791926,0,0,2.168989,2.060539,24.66535,7.400166,4.852465,0,4.852465,20.20393,51.80484,0.1730473,10.81411,2.233541,12,10.19209
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,14.11514,14.11514,12,0,3.372,14.11514,41.72492,0,0,0,5.889532,2.226465,2.115141,0,0,19.81288,11.76738,3.663067,0,3.663067,23.67902,60.71531,0.1731337,15.52666,4.711626,12,17.65692
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,6.741685,6.741685,12,0,3.372,6.741685,129.435,0,0,0,8.726099,0,0,5.258315,4.995399,16.14981,15.06415,13.7215,0,13.7215,36.69637,94.09308,0.1731723,7.415854,6.980879,12,23.79025
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,6.616328,6.616328,0,0,0,6.616328,154.3086,0.8166878,0,0,10.20956,6.964556,6.616328,0,0,2.428317,27.41349,2.428317,0,2.428317,39.00008,100,0.1730672,7.277961,8.167648,0,37.62305
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,7.690125,7.690125,3,0,1.095,7.690125,128.1995,4.921729,0,0,9.858702,4.936974,4.690125,0,0,0,29.59898,0,0,0,39.00008,100,0.1730672,8.459137,7.886961,12,39.45768
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,7.248301,7.248301,0,0,0,7.248301,136.1633,2.239732,0,0,9.869523,7.62979,7.248301,0,0,0,29.59898,0,0,0,39.00008,100,0.1730672,7.973131,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,5.656407,5.656407,0,0,0,5.656407,155.0292,2.814972,0,0,8.769085,5.954113,5.656407,0,0,0,29.59898,0,0,0,39.00008,100,0.1730672,6.222048,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,5.303528,5.303528,0,0,0,5.303528,138.0867,1.740808,0,0,7.323469,5.582661,5.303528,0,0,0,29.59898,0,0,0,39.00008,100,0.1730672,5.833881,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,10.57831,10.57831,5.439103,0,1.712093,10.57831,51.13949,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1730672,11.63614,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1730672,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,9.815986,9.815986,7.660626,0,2.274138,9.815986,23.11331,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1730672,10.79758,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,8.808102,8.808102,8.526621,0,2.493235,8.808102,3.363899,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1730672,9.688911,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1730672,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,7.233463,7.233463,0,0,0,7.233463,0,0,8.881784E-16,0,0,7.614172,7.233463,0,0,0,29.59898,0,7.614172,-7.614172,30.97404,79.42045,0.1730672,7.95681,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,16.46294,16.46294,12,0,3.372,16.46294,0,0,0,0,0,4.697833,4.462942,0,0,8.460191,21.98481,0,4.697833,-4.697833,26.02209,66.72316,0.1730672,18.10924,0,12,21.98481
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.393335,3.393335,12,0,3.372,3.393335,0,0,0,0,0,0,0,8.606665,8.176332,13.68001,17.28697,8.176332,0,8.176332,33.77884,86.61222,0.1733177,3.732668,0,12,17.28697
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.924258,1.924258,0,0,0,1.924258,0,0,2.220446E-16,0,0,2.025535,1.924258,0,0,5.503674,24.64567,0,2.025535,-2.025535,31.64373,81.13761,0.1733177,2.116684,0,0,24.64567
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1481034,0.1481034,0,0,0,0.1481034,0,0,2.775558E-17,0,0,0.1558983,0.1481034,0,0,7.754268,22.62014,0,0.1558983,-0.1558983,31.4794,80.71626,0.1733177,0.1629138,0,0,22.62014
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.47679,1.47679,0,0,0,1.47679,0,0,2.220446E-16,0,0,1.554516,1.47679,0,0,7.927489,22.46424,0,1.554516,-1.554516,29.8408,76.51472,0.1733177,1.624469,0,0,22.46424
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.616935,2.616935,0,0,0,2.616935,0,0,0,0,0,2.754669,2.616935,0,0,9.654729,20.90972,0,2.754669,-2.754669,26.93712,69.0694,0.1733177,2.878629,0,0,20.90972
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.9334882,0.9334882,0,0,0,0.9334882,0,0,1.110223E-16,0,0,0.9826192,0.9334882,0,0,12.71547,18.15505,0,0.9826192,-0.9826192,25.90135,66.41359,0.1733177,1.026837,0,0,18.15505
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.80727,17.17243,0,0,0,25.90135,66.41359,0.1733177,0,0,0,17.17243
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.346201,1.346201,0,0,0,1.346201,0,0,0,0,0,1.417053,1.346201,0,0,13.80727,17.17243,0,1.417053,-1.417053,24.40764,62.58358,0.1733177,1.480821,0,0,17.17243
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.07853,1.07853,0,0,0,1.07853,10.38266,0,2.220446E-16,0,0.1119801,1.135295,1.07853,0,0,15.38177,15.75538,0,1.023315,-1.023315,23.32898,59.81777,0.1733177,1.186383,0.08958412,0,15.86736
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,16.51879,14.73207,0.2894127,0,0.2894127,23.60354,60.52177,0.1733052,0,0.2315301,0,15.02148
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,6.149262,6.149262,0,0,0,6.149262,22.81519,0,0,0,1.402966,6.472908,6.149262,0,0,16.22938,14.99254,0,5.069942,-5.069942,18.25935,46.81875,0.1733052,6.764189,1.122373,0,16.3955
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.527515,0.527515,0,0,0,0.527515,96.25131,0,0,0,0.5077401,0.555279,0.527515,0,0,21.86265,9.922596,0,0.04753883,-0.04753883,18.20924,46.69027,0.1733052,0.5802665,0.4061921,0,10.43034
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.008068,3.008068,0,0,0,3.008068,57.58456,0,0,0,1.732182,3.166387,3.008068,0,0,21.91547,9.875056,0,1.434205,-1.434205,16.69745,42.8139,0.1733052,3.308874,1.385746,0,11.60724
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,23.50903,8.440852,1.675507,0,1.675507,18.28698,46.8896,0.1732328,0,1.340406,0,10.11636
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,7.97657,7.97657,12,0,3.372,7.97657,23.76017,0,0,0,1.895246,0,0,4.02343,3.822258,21.83352,9.948809,5.717505,0,5.717505,23.71108,60.79752,0.1733937,8.774227,1.516197,12,11.84406
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8470677,0,0,8.8,8.36,16.11602,15.09456,9.207067,0,9.207067,32.44567,83.19387,0.1734022,0,0.6776542,12,15.94163
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,5.28178,5.28178,0,0,0,5.28178,38.02808,0,0,0,2.008559,5.559769,5.28178,0,0,6.908949,23.38092,0,3.551209,-3.551209,28.70237,73.59567,0.1734022,5.809958,1.606847,0,25.38948
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,3.690521,3.690521,0,0,0,3.690521,53.77943,0,0,0,1.984741,3.884759,3.690521,0,0,10.85474,19.82971,0,1.900017,-1.900017,26.69958,68.46031,0.1734022,4.059573,1.587793,0,21.81446
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,8.878493,8.878493,12,0,3.372,8.878493,12.40186,0,0,0,1.101098,0,0,3.121506,2.965431,12.96587,17.9297,4.066529,0,4.066529,30.55742,78.35221,0.1735178,9.766343,0.8808786,12,19.0308
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,3.905832,3.905832,12,0,3.372,3.905832,6.182508,0,0,0,0.2414784,0,0,8.094169,7.68946,8.899339,21.58957,7.930938,0,7.930938,38.08137,97.64435,0.1737564,4.296415,0.1931827,12,21.83105
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,8.55966,8.55966,9.222053,0,2.669179,8.55966,3.167716,0,0,0,0.2711457,0,0,0.662392,0.6292724,0.9684005,28.72742,0.9004181,0,0.9004181,38.93559,99.83463,0.1737817,9.415627,0.2169166,12,28.99856
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,10.56996,10.56996,10.64152,0,3.028304,10.56996,0,0,0,0,0,0,0,0.07156035,0.06798234,0.06798234,29.53779,0.06798234,0,0.06798234,39.00008,100,0.1737837,11.62696,0,12,29.53779
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,8.63438,8.63438,8.63438,0,2.520498,8.63438,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737837,9.497819,0,12,29.59898
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,6.076849,6.076849,0,0,0,6.076849,0,0,8.881784E-16,0,0,6.396684,6.076849,0,0,0,29.59898,0,6.396684,-6.396684,32.25738,82.71107,0.1737837,6.684535,0,0,29.59898
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.107426,23.2023,0,0,0,32.25738,82.71107,0.1737837,0,0,0,23.2023
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.789987,1.789987,0,0,0,1.789987,0,0,2.220446E-16,0,0,1.884197,1.789987,0,0,7.107426,23.2023,0,1.884197,-1.884197,30.27126,77.61847,0.1737837,1.968986,0,0,23.2023
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.200978,21.3181,0,0,0,30.27126,77.61847,0.1737837,0,0,0,21.3181
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01571755,0.01571755,0,0,0,0.01571755,0,0,3.469447E-18,0,0,0.01654479,0.01571755,0,0,9.200978,21.3181,0,0.01654479,-0.01654479,30.25382,77.57375,0.1737837,0.0172893,0,0,21.3181
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.771129,1.771129,0,0,0,1.771129,0,0,0,0,0,1.864347,1.771129,0,0,9.219361,21.30155,0,1.864347,-1.864347,28.28863,72.53481,0.1737837,1.948242,0,0,21.30155
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.411172,0.411172,0,0,0,0.411172,0,0,5.551115E-17,0,0,0.4328126,0.411172,0,0,11.29086,19.43721,0,0.4328126,-0.4328126,27.83241,71.365,0.1737837,0.4522892,0,0,19.43721
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.77176,19.00439,0,0,0,27.83241,71.365,0.1737837,0,0,0,19.00439
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.694657,2.694657,0,0,0,2.694657,0,0,4.440892E-16,0,0,2.836481,2.694657,0,0,11.77176,19.00439,0,2.836481,-2.836481,24.84249,63.69857,0.1737837,2.964123,0,0,19.00439
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.589447,1.589447,0,0,0,1.589447,13.65779,0,0,0,0.2170835,1.673103,1.589447,0,0,14.92341,16.16791,0,1.456019,-1.456019,23.30771,59.76324,0.1737837,1.748392,0.1736668,0,16.385
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,7.355028,7.355028,0,0,0,7.355028,28.6198,0,8.881784E-16,0,2.104994,7.742135,7.355028,0,0,16.54121,14.71189,0,5.63714,-5.63714,17.36564,44.52721,0.1737837,8.09053,1.683995,0,16.81689
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,4.856426,4.856426,0,0,0,4.856426,27.44928,0,0,0,1.333054,5.112027,4.856426,0,0,22.8047,9.074753,0,3.778973,-3.778973,13.38226,34.31341,0.1737837,5.342069,1.066443,0,10.40781
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,12.89335,12.89335,12,0,3.372,12.89335,25.99296,0,0,0,3.351363,0.9403699,0.8933514,0,0,27.00355,5.29578,2.410994,0,2.410994,15.66953,40.17819,0.1738393,14.18269,2.681091,12,8.647143
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,9.442747,9.442747,12,0,3.372,9.442747,43.30103,0,0,0,4.088807,0,0,2.557253,2.42939,24.59256,7.465674,6.518198,0,6.518198,21.85323,56.03382,0.1740067,10.38702,3.271046,12,11.55448
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.64243,0,0,8.8,8.36,18.07436,13.33205,13.00243,0,13.00243,34.18842,87.66244,0.1738511,0,3.713944,12,17.97448
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.410608,1.410608,0,0,0,1.410608,184.7627,0,0,0,2.606278,1.484851,1.410608,0,0,5.071933,25.03424,1.121427,0,1.121427,35.2523,90.39033,0.1738031,1.551669,2.085023,0,27.64052
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,4.633348,4.633348,0,0,0,4.633348,50.71257,0,0,0,2.34969,4.877208,4.633348,0,0,3.950505,26.04352,0,2.527518,-2.527518,32.58806,83.55897,0.1738031,5.096683,1.879752,0,28.39321
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,10.57636,10.57636,12,0,3.372,10.57636,28.53887,0,0,0,3.018373,0,0,1.423642,1.35246,6.758859,23.516,4.370832,0,4.370832,36.7346,94.19109,0.1739129,11.63399,2.414698,12,26.53438
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,4.782737,4.782737,0,0,0,4.782737,13.26577,0,8.881784E-16,0,0.634467,5.03446,4.782737,0,0,2.388027,27.44975,0,4.399993,-4.399993,32.0966,82.29881,0.1739129,5.261011,0.5075736,0,28.08422
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,4.8902,4.8902,0,0,0,4.8902,41.55286,0,0,0,2.032018,5.147578,4.8902,0,0,7.276908,23.04976,0,3.115561,-3.115561,28.81251,73.87807,0.1739129,5.37922,1.625614,0,25.08178
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,4.358915,4.358915,0,0,0,4.358915,30.39386,0,8.881784E-16,0,1.324842,4.588331,4.358915,0,0,10.73864,19.9342,0,3.263489,-3.263489,25.37249,65.05753,0.1739129,4.794806,1.059874,0,21.25904
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,18.5718,18.5718,12,0,3.372,18.5718,1.557788,0,3.552714E-15,0.06897993,0.2893093,6.917684,6.5718,0,0,14.36474,16.67071,0,6.628375,-6.628375,18.38557,47.14239,0.1739129,20.42898,0.2314474,12,16.96002
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,3.722792,3.722792,12,0,3.372,3.722792,0,0,0,0,0,0,0,8.277207,7.863347,21.7296,10.04234,7.863347,0,7.863347,25.84539,66.27011,0.1741483,4.095072,0,12,10.04234
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,12.46104,12.46104,12,0,3.372,12.46104,0,0,0,0,0,0.4853092,0.4610437,0,0,13.86625,17.11935,0,0.4853092,-0.4853092,25.33383,64.95842,0.1741483,13.70715,0,12,17.11935
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,7.961555,7.961555,12,0,3.372,7.961555,0,0,0,0,0,0,0,4.038445,3.836523,14.40549,16.63404,3.836523,0,3.836523,28.97348,74.29082,0.1742628,8.75771,0,12,16.63404
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.871584,2.871584,11.67158,0,3.288911,2.871584,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.56896,20.08691,8.36,0,8.36,36.90447,94.62666,0.1745027,3.158742,0,12,20.08691
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.7495176,0.7495176,0,0,0,0.7495176,0,0,1.110223E-16,0,0,0.7889659,0.7495176,0,0,2.208964,27.61091,0,0.7889659,-0.7889659,36.07283,92.49425,0.1745027,0.8244694,0,0,27.61091
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.169773,1.169773,0,0,0,1.169773,0,0,2.220446E-16,0,0,1.23134,1.169773,0,0,3.085593,26.82195,0,1.23134,-1.23134,34.77488,89.16618,0.1745027,1.28675,0,0,26.82195
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.453749,25.5906,0,0,0,34.77488,89.16618,0.1745027,0,0,0,25.5906
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.554234,2.554234,0,0,0,2.554234,0,0,4.440892E-16,0,0,2.688668,2.554234,0,0,4.453749,25.5906,0,2.688668,-2.688668,31.94078,81.89926,0.1745027,2.809658,0,0,25.5906
