Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.05536749,0.05536749,0,0,0,0.05536749,0,0,6.938894E-18,0,0,0.05828157,0.05536749,0,0,7.441157,22.90194,0,0.05828157,-0.05828157,31.87934,81.74174,0.1745027,0.06090424,0,0,22.90194
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.505914,22.84365,0,0,0,31.87934,81.74174,0.1745027,0,0,0,22.84365
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.485323,1.485323,0,0,0,1.485323,0,0,2.220446E-16,0,0,1.563498,1.485323,0,0,7.505914,22.84365,0,1.563498,-1.563498,30.23127,77.51592,0.1745027,1.633855,0,0,22.84365
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3558491,0.3558491,0,0,0,0.3558491,49.32507,0,0,0,0.1755228,0.374578,0.3558491,0,0,9.243134,21.28016,0,0.1990552,-0.1990552,30.02145,76.97792,0.1745027,0.391434,0.1404182,0,21.45568
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,5.981508,5.981508,0,0,0,5.981508,38.99569,0,8.881784E-16,0,2.33253,6.296325,5.981508,0,0,9.464306,21.0811,0,3.963794,-3.963794,25.84324,66.2646,0.1745027,6.579659,1.866024,0,23.41363
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,3.887577,3.887577,0,0,0,3.887577,100.5607,0,0,0,3.909376,4.092186,3.887577,0,0,13.86852,17.11731,0,0.1828103,-0.1828103,25.65054,65.77049,0.1745027,4.276335,3.127501,0,21.02668
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,3.34864,3.34864,0,0,0,3.34864,246.3728,0,0,0,8.250138,3.524884,3.34864,0,0,14.07164,16.9345,4.725254,0,4.725254,30.13331,77.26476,0.1743012,3.683504,6.600111,0,25.18464
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,15.12616,15.12616,12,0,3.372,15.12616,59.08895,0,0,0,8.937889,3.290694,3.12616,0,0,9.34639,21.18723,5.647194,0,5.647194,35.49071,91.00165,0.17442,16.63877,7.150311,12,30.12512
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,5.781541,5.781541,0,0,0,5.781541,170.3269,0.0624894,0,0,9.847518,6.085833,5.781541,0,0,3.699196,26.2697,3.699196,0,3.699196,39.00008,100,0.1742628,6.359695,7.878015,0,36.11722
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.604553,2.604553,0,0,0,2.604553,338.3988,6.072142,0,0,8.813776,2.741635,2.604553,0,0,0,29.59898,0,0,0,39.00008,100,0.1742628,2.865008,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742628,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742628,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742628,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,4.547963,4.547963,0,0,0,4.547963,109.4706,0.191355,0,0,4.978685,4.78733,4.547963,0,0,0,29.59898,0,0,0,39.00008,100,0.1742628,5.002759,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,4.525349,4.525349,0,0,0,4.525349,48.64203,0,0,0,2.201221,4.763525,4.525349,0,0,0,29.59898,0,2.562304,-2.562304,36.29917,93.07462,0.1742628,4.977884,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,2.847004,27.03667,0.2722233,0,0.2722233,36.55743,93.7368,0.1742512,0,0.2177786,0,27.3089
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.895133,2.895133,0,0,0,2.895133,0,0,4.440892E-16,0,0,3.047509,2.895133,0,0,2.574781,27.28168,0,3.047509,-3.047509,33.34507,85.50001,0.1742512,3.184647,0,0,27.28168
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.960902,24.23417,0,0,0,33.34507,85.50001,0.1742512,0,0,0,24.23417
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,4.060331,4.060331,0,0,0,4.060331,0,0,0,0,0,4.274032,4.060331,0,0,5.960902,24.23417,0,4.274032,-4.274032,28.83984,73.94817,0.1742512,4.466364,0,0,24.23417
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.4353915,0.4353915,0,0,0,0.4353915,0,0,5.551115E-17,0,0,0.4583068,0.4353915,0,0,10.70983,19.96013,0,0.4583068,-0.4583068,28.35675,72.70947,0.1742512,0.4789306,0,0,19.96013
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.50787,1.50787,0,0,0,1.50787,0,0,2.220446E-16,0,0,1.587232,1.50787,0,0,11.21906,19.50183,0,1.587232,-1.587232,26.68366,68.4195,0.1742512,1.658657,0,0,19.50183
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.378001,2.378001,0,0,0,2.378001,0,0,0,0,0,2.503159,2.378001,0,0,12.98265,17.9146,0,2.503159,-2.503159,24.0451,61.65397,0.1742512,2.615801,0,0,17.9146
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.254786,2.254786,0,0,0,2.254786,0,0,0,0,0,2.373459,2.254786,0,0,15.76393,15.41144,0,2.373459,-2.373459,21.54325,55.23899,0.1742512,2.480265,0,0,15.41144
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.899296,1.899296,0,0,0,1.899296,0,0,2.220446E-16,0,0,1.999259,1.899296,0,0,18.40111,13.03798,0,1.999259,-1.999259,19.43585,49.83541,0.1742512,2.089226,0,0,13.03798
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.148983,3.148983,0,0,0,3.148983,0,0,4.440892E-16,0,0,3.314719,3.148983,0,0,20.62251,11.03872,0,3.314719,-3.314719,15.94183,40.8764,0.1742512,3.463881,0,0,11.03872
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.456877,1.456877,0,0,0,1.456877,0,0,2.220446E-16,0,0,1.533555,1.456877,0,0,24.30553,7.724,0,1.533555,-1.533555,14.32532,36.73151,0.1742512,1.602565,0,0,7.724
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.09475,3.09475,0,0,0,3.09475,0,0,4.440892E-16,0,0,3.257631,3.09475,0,0,26.00948,6.190445,0,3.257631,-3.257631,10.89147,27.9268,0.1742512,3.404225,0,0,6.190445
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.513818,2.513818,0,0,0,2.513818,3.997322,0,0,0,0.1004854,2.646124,2.513818,0,0,29.62907,2.932814,0,2.545639,-2.545639,8.208134,21.04646,0.1742512,2.7652,0.08038833,0,3.033299
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2529829,0.2529829,0,0,0,0.2529829,1023.494,0,0,0,2.589265,0.2662978,0.2529829,0,0,32.45756,0.387175,2.322968,0,2.322968,10.41189,26.69711,0.1741526,0.2782812,2.071412,0,2.97644
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,8.208893,8.208893,12,0,3.372,8.208893,58.84113,0,0,0,4.830205,0,0,3.791107,3.601552,30.13459,2.477846,8.431757,0,8.431757,18.41096,47.2075,0.1743683,9.029782,3.864164,12,7.308051
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,5.086005,5.086005,12,0,3.372,5.086005,148.8652,0,0,0,7.571291,0,0,6.913995,6.568295,21.70284,10.06643,14.13959,0,14.13959,31.82495,81.60227,0.1743839,5.594606,6.057033,12,17.63772
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.430925,1.430925,0,0,0,1.430925,507.4112,0,0,0,7.260674,1.506237,1.430925,0,0,7.563248,22.79206,5.754437,0,5.754437,37.28409,95.60004,0.1741411,1.574018,5.808539,0,30.05273
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,9.378537,9.378537,3,0,1.095,9.378537,103.7812,1.210098,0,0,9.733158,6.714249,6.378537,0,0,1.808811,27.97105,1.808811,0,1.808811,39.00008,100,0.1740649,10.31639,7.786527,12,37.70421
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,13.81928,13.81928,5.459283,0,1.717199,13.81928,74.66766,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1740649,15.20121,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740649,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.652559,1.652559,0,0,0,1.652559,596.2036,8.113082,0,0,9.852618,1.739536,1.652559,0,0,0,29.59898,0,0,0,39.00008,100,0.1740649,1.817815,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,3.926253,3.926253,0,0,0,3.926253,185.1074,3.134889,0,0,7.267787,4.132898,3.926253,0,0,0,29.59898,0,0,0,39.00008,100,0.1740649,4.318879,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.474734,1.474734,0,0,0,1.474734,355.5304,3.690776,0,0,5.243128,1.552352,1.474734,0,0,0,29.59898,0,0,0,39.00008,100,0.1740649,1.622208,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.875318,2.875318,0,0,0,2.875318,86.71342,0,4.440892E-16,0,2.493287,3.02665,2.875318,0,0,0,29.59898,0,0.5333638,-0.5333638,38.43786,98.55843,0.1740649,3.16285,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,3.812981,3.812981,0,0,0,3.812981,7.99647,0,0,0,0.3049039,4.013665,3.812981,0,0,0.5926265,29.06561,0,3.708761,-3.708761,34.52848,88.5344,0.1740649,4.19428,0.2439231,0,29.37052
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,22.35028,20.36,12,0,3.372,20.36,0,0,1.990285,4.225313,0,8.8,8.36,0,0,4.713472,25.35685,0,8.8,-8.8,25.25247,64.7498,0.1740649,24.58531,0,12,25.35685
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.49125,16.55685,8.36,0,8.36,33.18346,85.08563,0.1741073,0,0,12,16.55685
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,4.727508,4.727508,0,0,0,4.727508,0,0,8.881784E-16,0,0,4.976324,4.727508,0,0,6.131249,24.08085,0,4.976324,-4.976324,27.93796,71.63565,0.1741073,5.200258,0,0,24.08085
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.731936,2.731936,0,0,0,2.731936,0,0,4.440892E-16,0,0,2.875722,2.731936,0,0,11.6605,19.10453,0,2.875722,-2.875722,24.90668,63.86316,0.1741073,3.005129,0,0,19.10453
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.419774,2.419774,0,0,0,2.419774,0,0,4.440892E-16,0,0,2.547131,2.419774,0,0,14.85574,16.22881,0,2.547131,-2.547131,22.22177,56.97878,0.1741073,2.661752,0,0,16.22881
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.644397,1.644397,0,0,0,1.644397,0,0,0,0,0,1.730944,1.644397,0,0,17.68589,13.68168,0,1.730944,-1.730944,20.39719,52.30039,0.1741073,1.808837,0,0,13.68168
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60916,11.95073,0,0,0,20.39719,52.30039,0.1741073,0,0,0,11.95073
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.4912917,0.4912917,0,0,0,0.4912917,0,0,5.551115E-17,0,0,0.5171492,0.4912917,0,0,19.60916,11.95073,0,0.5171492,-0.5171492,19.85207,50.90265,0.1741073,0.5404209,0,0,11.95073
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.978418,2.978418,0,0,0,2.978418,0,0,0,0,0,3.135177,2.978418,0,0,20.18377,11.43358,0,3.135177,-3.135177,16.5473,42.4289,0.1741073,3.27626,0,0,11.43358
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6673,8.298407,0,0,0,16.5473,42.4289,0.1741073,0,0,0,8.298407
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.6673,8.298407,0,0,0,16.5473,42.4289,0.1741073,0,0,0,8.298407
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.229784,2.229784,0,0,0,2.229784,10.00583,0,0,0,0.2231084,2.347141,2.229784,0,0,23.6673,8.298407,0,2.124032,-2.124032,14.30838,36.68808,0.1741073,2.452762,0.1784867,0,8.521515
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1720197,0.1720197,0,0,0,0.1720197,1124.74,0,0,0,1.934776,0.1810734,0.1720197,0,0,26.02734,6.174375,1.753702,0,1.753702,15.97209,40.95398,0.1740336,0.1892217,1.54782,0,8.10915
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,24.27364,7.752707,4.257314,0,4.257314,20.01093,51.30997,0.173855,0,3.405851,0,12.01002
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,4.066064,4.066064,0,0,0,4.066064,153.2819,0,0,0,6.232541,4.280067,4.066064,0,0,20.01632,11.58429,1.952474,0,1.952474,21.86321,56.05939,0.1737733,4.47267,4.986032,0,17.81683
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,18.06385,13.34152,7.201012,0,7.201012,28.69469,73.57597,0.1734724,0,5.760809,0,20.54253
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,10.86284,19.82243,7.489804,0,7.489804,35.80014,91.79504,0.1731605,0,5.991843,0,27.31223
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,4.095868,0,0,7.468899,0,0,0,0,3.373032,26.56325,3.373032,0,3.373032,39.00008,100,0.1730204,0,5.975119,0,34.03215
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,3.219623,3.219623,0,0,0,3.219623,231.88,4.076586,0,0,7.465663,3.389077,3.219623,0,0,0,29.59898,0,0,0,39.00008,100,0.1730204,3.541586,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2980254,0.2980254,0,0,0,0.2980254,2639.193,7.551753,0,0,7.865464,0.3137109,0.2980254,0,0,0,29.59898,0,0,0,39.00008,100,0.1730204,0.3278279,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,11.37939,11.37939,4.836232,0,1.559567,11.37939,60.52639,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1730204,12.51733,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,9.914727,9.914727,5.112137,0,1.629371,9.914727,50.98837,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1730204,10.9062,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,8.811451,8.811451,6.560134,0,1.995714,8.811451,26.89463,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1730204,9.692596,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,12.10777,12.10777,11.83863,0,3.331173,12.10777,2.339876,5.551115E-17,0,0,0.2833069,0.2833069,0.2691415,0,0,0,29.59898,0,0,0,39.00008,100,0.1730204,13.31855,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1730204,0,0,0,29.59898
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.858458,1.858458,0,0,0,1.858458,0,0,0,0,0,1.956271,1.858458,0,0,0,29.59898,0,1.956271,-1.956271,36.93799,94.7126,0.1730204,2.044304,0,0,29.59898
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.5102984,0.5102984,0,0,0,0.5102984,0,0,0,0,0,0.5371562,0.5102984,0,0,2.173635,27.64271,0,0.5371562,-0.5371562,36.37177,93.26077,0.1730204,0.5613282,0,0,27.64271
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.8989726,0.8989726,0,0,0,0.8989726,0,0,1.110223E-16,0,0,0.946287,0.8989726,0,0,2.770475,27.10555,0,0.946287,-0.946287,35.3743,90.70316,0.1730204,0.9888698,0,0,27.10555
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821905,26.15926,0,0,0,35.3743,90.70316,0.1730204,0,0,0,26.15926
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.3695228,0.3695228,0,0,0,0.3695228,0,0,5.551115E-17,0,0,0.3889714,0.3695228,0,0,3.821905,26.15926,0,0.3889714,-0.3889714,34.96429,89.65184,0.1730204,0.4064751,0,0,26.15926
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.227725,1.227725,0,0,0,1.227725,0,0,2.220446E-16,0,0,1.292342,1.227725,0,0,4.254096,25.77029,0,1.292342,-1.292342,33.60204,86.15891,0.1730204,1.350498,0,0,25.77029
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.446651,1.446651,0,0,0,1.446651,0,0,0,0,0,1.52279,1.446651,0,0,5.690032,24.47795,0,1.52279,-1.52279,31.99688,82.04311,0.1730204,1.591316,0,0,24.47795
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.368536,1.368536,0,0,0,1.368536,0,0,2.220446E-16,0,0,1.440564,1.368536,0,0,7.38202,22.95516,0,1.440564,-1.440564,30.47839,78.14957,0.1730204,1.505389,0,0,22.95516
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.794208,0.794208,0,0,0,0.794208,0,0,0,0,0,0.8360084,0.794208,0,0,8.982647,21.5146,0,0.8360084,-0.8360084,29.59716,75.89,0.1730204,0.8736288,0,0,21.5146
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,3.507279,3.507279,0,0,0,3.507279,0,0,4.440892E-16,0,0,3.691873,3.507279,0,0,9.911546,20.67859,0,3.691873,-3.691873,25.70559,65.91162,0.1730204,3.858007,0,0,20.67859
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.050731,1.050731,0,0,0,1.050731,9.36197,0,0,0,0.09836912,1.106033,1.050731,0,0,14.01363,16.98672,0,1.007664,-1.007664,24.64341,63.18811,0.1730204,1.155804,0.0786953,0,17.08508
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,15.13325,15.97905,1.459237,0,1.459237,26.02777,66.73773,0.1729599,0,1.16739,0,17.43829
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,13.67402,17.29236,2.048233,0,2.048233,27.97089,71.72009,0.172875,0,1.638586,0,19.3406
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,11.62578,19.13577,4.519611,0,4.519611,32.25857,82.71412,0.1726879,0,3.615689,0,23.65538
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,7.106172,23.20342,5.828525,0,5.828525,37.788,96.89211,0.1724473,0,4.66282,0,29.03195
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,6.341411,6.341411,0,0,0,6.341411,119.3266,0,0,0,7.566991,6.675169,6.341411,0,0,1.277646,28.4491,0.891821,0,0.891821,38.63405,99.06147,0.1724106,6.975552,6.053593,0,36.01609
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,7.28189,7.28189,0,0,0,7.28189,106.9907,0,0,0,7.790942,7.665148,7.28189,0,0,0.3858252,29.25174,0.1257942,0,0.1257942,38.75339,99.36747,0.1724054,8.010079,6.232754,0,37.04268
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,3.755385,3.755385,0,0,0,3.755385,190.3263,2.934418,0,0,7.147486,3.953036,3.755385,0,0,0.260031,29.36495,0.260031,0,0.260031,39.00008,100,0.1723947,4.130923,5.717988,0,36.51244
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723947,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.225747,2.225747,0,0,0,2.225747,242.5544,3.055756,0,0,5.398648,2.342891,2.225747,0,0,0,29.59898,0,0,0,39.00008,100,0.1723947,2.448322,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,7.7376,7.7376,5.021527,0,1.606446,7.7376,36.94976,0,8.881784E-16,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1723947,8.51136,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,6.190166,6.190166,0,0,0,6.190166,15.00331,0,0,0,0.9287297,6.515964,6.190166,0,0,0,29.59898,0,5.587234,-5.587234,33.11061,84.89884,0.1723947,6.809182,0.7429837,0,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,8.58435,8.58435,12,0,3.372,8.58435,3.193487,0,0,0,0.2741401,0,0,3.41565,3.244868,6.208038,24.01174,3.519008,0,3.519008,36.44904,93.45889,0.1724966,9.442785,0.2193121,12,24.28588
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,13.38493,13.38493,12,0,3.372,13.38493,0,0,0,0,0,1.457822,1.384931,0,0,2.68903,27.17885,0,1.457822,-1.457822,34.91236,89.51869,0.1724966,14.72342,0,12,27.17885
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.308833,25.72103,0,0,0,34.91236,89.51869,0.1724966,0,0,0,25.72103
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,16.82684,16.82684,12,0,3.372,16.82684,0,0,0,0,0,5.080884,4.82684,0,0,4.308833,25.72103,0,5.080884,-5.080884,29.55664,75.7861,0.1724966,18.50952,0,12,25.72103
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.358511,1.358511,10.15851,0,2.906103,1.358511,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.95426,20.64014,8.36,0,8.36,37.48763,96.12193,0.1726325,1.494362,0,12,20.64014
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,4.333883,4.333883,0,0,0,4.333883,0,0,0,0,0,4.561982,4.333883,0,0,1.59426,28.16414,0,4.561982,-4.561982,32.67888,83.79183,0.1726325,4.767271,0,0,28.16414
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.7956946,0.7956946,0,0,0,0.7956946,0,0,1.110223E-16,0,0,0.8375733,0.7956946,0,0,6.663129,23.60216,0,0.8375733,-0.8375733,31.796,81.52804,0.1726325,0.8752641,0,0,23.60216
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.523619,1.523619,0,0,0,1.523619,0,0,2.220446E-16,0,0,1.60381,1.523619,0,0,7.593766,22.76459,0,1.60381,-1.60381,30.10543,77.19327,0.1726325,1.675981,0,0,22.76459
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.4076488,0.4076488,0,0,0,0.4076488,0,0,0,0,0,0.4291041,0.4076488,0,0,9.375776,21.16078,0,0.4291041,-0.4291041,29.65312,76.03349,0.1726325,0.4484137,0,0,21.16078
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.80343,1.80343,0,0,0,1.80343,0,0,2.220446E-16,0,0,1.898347,1.80343,0,0,9.852559,20.73167,0,1.898347,-1.898347,27.65209,70.90264,0.1726325,1.983773,0,0,20.73167
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03430724,0.03430724,0,0,0,0.03430724,0,0,6.938894E-18,0,0,0.03611288,0.03430724,0,0,11.96183,18.83333,0,0.03611288,-0.03611288,27.61402,70.80504,0.1726325,0.03773796,0,0,18.83333
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,3.376576,3.376576,0,0,0,3.376576,0,0,0,0,0,3.554291,3.376576,0,0,12.00196,18.79721,0,3.554291,-3.554291,23.86747,61.19852,0.1726325,3.714234,0,0,18.79721
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,15.95117,15.24292,0.2934744,0,0.2934744,24.14588,61.9124,0.1726204,0,0.2347795,0,15.5364
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,7.997966,7.997966,12,0,3.372,7.997966,24.76137,0,0,0,1.980406,0,0,4.002034,3.801932,15.6577,15.50705,5.782339,0,5.782339,29.63149,75.97803,0.1727764,8.797763,1.584325,12,17.48746
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,6.651232,6.651232,11.38192,0,3.215627,6.651232,73.60565,0,0,0,4.895683,0,0,4.730691,4.494157,9.875358,20.71115,9.38984,0,9.38984,38.53947,98.81897,0.1729507,7.316356,3.916546,12,25.60684
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,0,0,0,0,4.560156,0,0,5.045675,0,0,0,0,0.4855183,29.16201,0.4855183,0,0.4855183,39.00008,100,0.1729307,0,4.03654,0,34.20769
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,15.03077,15.03077,9.17306,0,2.656784,15.03077,41.02258,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.1729307,16.53385,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,3.819304,3.819304,0,0,0,3.819304,151.184,1.753856,0,0,5.774177,4.02032,3.819304,0,0,0,29.59898,0,0,0,39.00008,100,0.1729307,4.201235,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729307,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.104029,2.104029,0,0,0,2.104029,398.497,6.169726,0,0,8.384494,2.214767,2.104029,0,0,0,29.59898,0,0,0,39.00008,100,0.1729307,2.314432,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729307,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,4.036558,4.036558,0,0,0,4.036558,185.1768,3.22576,0,0,7.474769,4.249009,4.036558,0,0,0,29.59898,0,0,0,39.00008,100,0.1729307,4.440214,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,4.568822,4.568822,0,0,0,4.568822,106.2323,0.04427652,0,0,4.853562,4.809286,4.568822,0,0,0,29.59898,0,0,0,39.00008,100,0.1729307,5.025704,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,5.037237,5.037237,0,0,0,5.037237,34.61654,0,0,0,1.743717,5.302355,5.037237,0,0,0,29.59898,0,3.558638,-3.558638,35.24894,90.38173,0.1729307,5.540961,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,3.954042,26.04034,0.1551702,0,0.1551702,35.39615,90.75919,0.1729244,0,0.1241361,0,26.19551
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,12.64921,12.64921,12,0,3.372,12.64921,0,0,0,0,0,0.683382,0.6492129,0,0,3.798872,26.17999,0,0.683382,-0.683382,34.6758,88.91214,0.1729244,13.91413,0,12,26.17999
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,9.649075,9.649075,12,0,3.372,9.649075,0,0,0,0,0,0,0,2.350926,2.233379,4.558185,25.49661,2.233379,0,2.233379,36.79457,94.34487,0.1729895,10.61398,0,12,25.49661
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,7.229934,7.229934,0,0,0,7.229934,0,0,8.881784E-16,0,0,7.610457,7.229934,0,0,2.324806,27.50665,0,7.610457,-7.610457,28.77245,73.77536,0.1729895,7.952928,0,0,27.50665
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.839758,2.839758,0,0,0,2.839758,0,0,4.440892E-16,0,0,2.989219,2.839758,0,0,10.78087,19.8962,0,2.989219,-2.989219,25.62153,65.69611,0.1729895,3.123734,0,0,19.8962
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.693683,2.693683,0,0,0,2.693683,0,0,0,0,0,2.835455,2.693683,0,0,14.10222,16.90698,0,2.835455,-2.835455,22.6327,58.03245,0.1729895,2.963051,0,0,16.90698
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,3.39078,3.39078,0,0,0,3.39078,0,0,0,0,0,3.569242,3.39078,0,0,17.25273,14.07152,0,3.569242,-3.569242,18.87039,48.38552,0.1729895,3.729858,0,0,14.07152
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.893751,2.893751,0,0,0,2.893751,0,0,4.440892E-16,0,0,3.046054,2.893751,0,0,21.21855,10.50228,0,3.046054,-3.046054,15.65957,40.15266,0.1729895,3.183126,0,0,10.50228
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.8392591,0.8392591,0,0,0,0.8392591,0,0,0,0,0,0.8834307,0.8392591,0,0,24.60306,7.456226,0,0.8834307,-0.8834307,14.72835,37.76493,0.1729895,0.9231851,0,0,7.456226
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.13656,1.13656,0,0,0,1.13656,0,0,2.220446E-16,0,0,1.196379,1.13656,0,0,25.58465,6.572796,0,1.196379,-1.196379,13.46726,34.53136,0.1729895,1.250216,0,0,6.572796
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,3.666948,3.666948,0,0,0,3.666948,0,0,0,0,0,3.859945,3.666948,0,0,26.91396,5.376416,0,3.859945,-3.859945,9.398517,24.09871,0.1729895,4.033642,0,0,5.376416
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.868021,1.868021,10.66802,0,3.035009,1.868021,0,0,0,0,0,0,0,8.8,8.36,31.20279,1.516472,8.36,0,8.36,17.32951,44.43455,0.1731575,2.054823,0,12,1.516472
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.283332,2.283332,11.08333,0,3.140083,2.283332,6.655643,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,22.84278,9.040472,8.511971,0,8.511971,25.40467,65.14006,0.1733462,2.511665,0.1215764,12,9.192442
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.347209,2.347209,11.14721,0,3.156244,2.347209,108.8405,1.776357E-15,0,0,2.554714,0,0,8.8,8.36,14.33081,16.70124,10.91471,0,10.91471,35.75928,91.69028,0.1734401,2.58193,2.043771,12,19.25596
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.110309,1.110309,0,0,0,1.110309,454.9985,0.4670416,0,0,5.051888,1.168746,1.110309,0,0,3.4161,26.52449,3.4161,0,3.4161,39.00008,100,0.1733005,1.22134,4.041511,0,31.57638
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,8.948977,8.948977,3,0,1.095,8.948977,77.97487,0.7158725,0,0,6.977953,6.26208,5.948977,0,0,0,29.59898,0,0,0,39.00008,100,0.1733005,9.843874,5.582362,12,36.57693
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,8.431339,8.431339,3,0,1.095,8.431339,96.50101,2.419129,0,0,8.136328,5.717199,5.431339,0,0,0,29.59898,0,0,0,39.00008,100,0.1733005,9.274473,6.509062,12,37.73531
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.03443386,0.03443386,0,0,0,0.03443386,32088.74,11.01315,0,0,11.04939,0.03624617,0.03443386,0,0,0,29.59898,0,0,0,39.00008,100,0.1733005,0.03787725,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733005,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,6.583206,6.583206,0,0,0,6.583206,156.7925,3.392282,0,0,10.32197,6.929691,6.583206,0,0,0,29.59898,0,0,0,39.00008,100,0.1733005,7.241527,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733005,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733005,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.118979,1.118979,0,0,0,1.118979,434.734,3.68671,0,0,4.864583,1.177873,1.118979,0,0,0,29.59898,0,0,0,39.00008,100,0.1733005,1.230877,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,9.000571,9.000571,6.796281,0,2.055459,9.000571,25.77953,0,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1733005,9.900628,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.6160401,0.6160401,0,0,0,0.6160401,51.29634,0,0,0,0.316006,0.6484632,0.6160401,0,0,0,29.59898,0,0.3324572,-0.3324572,38.64964,99.10143,0.1733005,0.6776441,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3693969,29.26652,0,0,0,38.64964,99.10143,0.1733005,0,0,0,29.26652
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,5.932272,5.932272,0,0,0,5.932272,0,0,8.881784E-16,0,0,6.244497,5.932272,0,0,0.3693969,29.26652,0,6.244497,-6.244497,32.06736,82.22383,0.1733005,6.5255,0,0,29.26652
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,7.329231,7.329231,0,0,0,7.329231,0,0,8.881784E-16,0,0,7.71498,7.329231,0,0,7.307727,23.02202,0,7.71498,-7.71498,23.93506,61.37181,0.1733005,8.062154,0,0,23.02202
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.928131,1.928131,0,0,0,1.928131,0,0,2.220446E-16,0,0,2.029611,1.928131,0,0,15.87993,15.30704,0,2.029611,-2.029611,21.79566,55.88619,0.1733005,2.120944,0,0,15.30704
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.582711,1.582711,0,0,0,1.582711,0,0,0,0,0,1.666011,1.582711,0,0,18.13505,13.27743,0,1.666011,-1.666011,20.03953,51.3833,0.1733005,1.740982,0,0,13.27743
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.618389,1.618389,0,0,0,1.618389,0,0,0,0,0,1.703567,1.618389,0,0,19.98618,11.61142,0,1.703567,-1.703567,18.24381,46.77891,0.1733005,1.780228,0,0,11.61142
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.83452,1.83452,0,0,0,1.83452,0,0,2.220446E-16,0,0,1.931073,1.83452,0,0,21.87903,9.907853,0,1.931073,-1.931073,16.20828,41.55961,0.1733005,2.017972,0,0,9.907853
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.84658,1.84658,0,0,0,1.84658,0,0,0,0,0,1.943769,1.84658,0,0,24.02466,7.97678,0,1.943769,-1.943769,14.15937,36.306,0.1733005,2.031238,0,0,7.97678
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2381343,0.2381343,0,0,0,0.2381343,0,0,0,0,0,0.2506677,0.2381343,0,0,26.18441,6.033012,0,0.2506677,-0.2506677,13.89514,35.6285,0.1733005,0.2619478,0,0,6.033012
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.46293,5.782344,0,0,0,13.89514,35.6285,0.1733005,0,0,0,5.782344
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.46293,5.782344,0,0,0,13.89514,35.6285,0.1733005,0,0,0,5.782344
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.73215,1.73215,0,0,0,1.73215,15.84228,0,0,0,0.274412,1.823316,1.73215,0,0,26.46293,5.782344,0,1.548903,-1.548903,12.26245,31.44213,0.1733005,1.905365,0.2195296,0,6.056756
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,4.998039,4.998039,12,0,3.372,4.998039,54.14948,0,0,0,2.706413,0,0,7.001961,6.651863,28.18393,4.23344,9.358275,0,9.358275,21.14049,54.20628,0.1735139,5.497843,2.16513,12,6.939853
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,7.605876,7.605876,12,0,3.372,7.605876,54.81032,0,0,0,4.168805,0,0,4.394124,4.174417,18.82565,12.65589,8.343223,0,8.343223,29.05557,74.50131,0.1737252,8.366464,3.335044,12,16.82469
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,12.067,12.067,12,0,3.372,12.067,55.855,0,0,0,6.740024,0.07052766,0.06700128,0,0,10.48243,20.16479,6.669496,0,6.669496,35.38281,90.72497,0.173871,13.2737,5.392019,12,26.90481
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,9.138958,9.138958,5.030332,0,1.608674,9.138958,89.04523,8.881784E-16,0,0,8.137806,4.32487,4.108626,0,0,3.812936,26.16734,3.812936,0,3.812936,39.00008,100,0.1738494,10.05285,6.510245,12,34.30514
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,7.897484,0,0,7.897484,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738494,0,6.317987,0,37.49646
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,9.474371,9.474371,3,0,1.095,9.474371,88.29585,1.550349,0,0,8.365478,6.815128,6.474371,0,0,0,29.59898,0,0,0,39.00008,100,0.1738494,10.42181,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.3278001,0.3278001,0,0,0,0.3278001,2599.22,8.175192,0,0,8.520245,0.3450527,0.3278001,0,0,0,29.59898,0,0,0,39.00008,100,0.1738494,0.3605801,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,7.322137,7.322137,0,0,0,7.322137,116.6982,0.8372924,0,0,8.544806,7.707513,7.322137,0,0,0,29.59898,0,0,0,39.00008,100,0.1738494,8.054351,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.016656,1.016656,0,0,0,1.016656,668.8385,5.72962,0,0,6.799784,1.070164,1.016656,0,0,0,29.59898,0,0,0,39.00008,100,0.1738494,1.118321,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,4.331138,4.331138,0,0,0,4.331138,72.43462,0,0,0,3.137244,4.559093,4.331138,0,0,0,29.59898,0,1.421849,-1.421849,37.50132,96.15703,0.1738494,4.764252,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,7.39434,7.39434,0,0,0,7.39434,22.63029,0,8.881784E-16,0,1.673361,7.783515,7.39434,0,0,1.579833,28.17713,0,6.110155,-6.110155,31.06065,79.64253,0.1738494,8.133774,1.338689,0,29.85049
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,5.733703,5.733703,0,0,0,5.733703,5.286525,0,1.776357E-15,0,0.3031136,6.035476,5.733703,0,0,8.368894,22.06697,0,5.732363,-5.732363,25.01821,64.14912,0.1738494,6.307073,0.2424909,0,22.37009
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,5.499352,5.499352,0,0,0,5.499352,0,0,8.881784E-16,0,0,5.788791,5.499352,0,0,14.73818,16.33461,0,5.788791,-5.788791,18.91629,48.5032,0.1738494,6.049286,0,0,16.33461
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17018,10.54582,0,0,0,18.91629,48.5032,0.1738494,0,0,0,10.54582
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,5.728487,5.728487,0,0,0,5.728487,0,0,8.881784E-16,0,0,6.029986,5.728487,0,0,21.17018,10.54582,0,6.029986,-6.029986,12.56012,32.20538,0.1738494,6.301336,0,0,10.54582
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.6946579,0.6946579,0,0,0,0.6946579,0,0,1.110223E-16,0,0,0.7312188,0.6946579,0,0,27.87016,4.515834,0,0.7312188,-0.7312188,11.78935,30.22904,0.1738494,0.7641237,0,0,4.515834
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.601191,1.601191,0,0,0,1.601191,0,0,2.220446E-16,0,0,1.685464,1.601191,0,0,28.68262,3.784615,0,1.685464,-1.685464,10.01272,25.67358,0.1738494,1.76131,0,0,3.784615
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.55536,2.099151,0,0,0,10.01272,25.67358,0.1738494,0,0,0,2.099151
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.875424,1.875424,10.67542,0,3.036882,1.875424,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.55536,2.099151,8.36,0,8.36,17.94371,46.00941,0.1740139,2.062967,0,12,2.099151
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.19536,9.623151,8.36,0,8.36,25.8747,66.34525,0.1740548,0,0,12,9.623151
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.83536,17.14715,8.36,0,8.36,33.80569,86.68109,0.1740956,0,0,12,17.14715
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,4.240712,4.240712,0,0,0,4.240712,0,0,8.881784E-16,0,0,4.463907,4.240712,0,0,5.475363,24.67115,0,4.463907,-4.463907,29.10032,74.61606,0.1740956,4.664783,0,0,24.67115
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.43526,20.20724,0,0,0,29.10032,74.61606,0.1740956,0,0,0,20.20724
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.6182793,0.6182793,0,0,0,0.6182793,23.56469,0,0,0,0.1456956,0.6508204,0.6182793,0,0,10.43526,20.20724,0,0.5051248,-0.5051248,28.56787,73.25081,0.1740956,0.6801073,0.1165565,0,20.35294
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,4.565668,4.565668,0,0,0,4.565668,33.13753,0,0,0,1.51295,4.805966,4.565668,0,0,10.99651,19.70212,0,3.293017,-3.293017,25.09673,64.35046,0.1740956,5.022235,1.21036,0,21.21507
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,13.12668,13.12668,12,0,3.372,13.12668,30.19435,0,0,0,3.963516,1.185978,1.126679,0,0,14.65542,16.4091,2.777537,0,2.777537,27.73173,71.10686,0.1741556,14.43935,3.170812,12,20.37262
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,6.549056,6.549056,12,0,3.372,6.549056,53.87804,0,0,0,3.528503,0,0,5.450944,5.178397,11.87788,18.90889,8.7069,0,8.7069,35.99182,92.28654,0.1743779,7.203962,2.822803,12,22.43739
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.233291,1.233291,0,0,0,1.233291,517.8251,1.917109,0,0,6.38629,1.298201,1.233291,0,0,3.17098,26.7451,3.17098,0,3.17098,39.00008,100,0.1742497,1.35662,5.109032,0,33.13139
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,7.962777,0,0,7.962777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742497,0,6.370222,0,37.56176
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742497,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742497,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,6.83125,6.83125,0,0,0,6.83125,78.98363,0,0,0,5.395569,7.190789,6.83125,0,0,0,29.59898,0,1.79522,-1.79522,37.10775,95.14789,0.1742497,7.514375,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.400013,2.400013,0,0,0,2.400013,205.6553,0.4147369,0,0,4.935756,2.52633,2.400013,0,0,1.994689,27.80376,1.994689,0,1.994689,39.00008,100,0.1741692,2.640015,3.948604,0,32.73951
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,9.00361,9.00361,6.624673,0,2.012042,9.00361,27.81267,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1741692,9.903971,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,8.013345,8.013345,6.176943,0,1.898767,8.013345,24.12294,2.220446E-16,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1741692,8.81468,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.961365,2.961365,0,0,0,2.961365,9.945034,0,4.440892E-16,0,0.2945087,3.117226,2.961365,0,0,0,29.59898,0,2.822717,-2.822717,36.02467,92.37077,0.1741692,3.257501,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136352,26.77626,0,0,0,36.02467,92.37077,0.1741692,0,0,0,26.77626
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,5.498716,5.498716,0,0,0,5.498716,0,0,8.881784E-16,0,0,5.788122,5.498716,0,0,3.136352,26.77626,0,5.788122,-5.788122,29.92346,76.72665,0.1741692,6.048588,0,0,26.77626
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.567599,20.98814,0,0,0,29.92346,76.72665,0.1741692,0,0,0,20.98814
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.164116,1.164116,0,0,0,1.164116,0,0,0,0,0,1.225385,1.164116,0,0,9.567599,20.98814,0,1.225385,-1.225385,28.63179,73.41469,0.1741692,1.280528,0,0,20.98814
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92914,19.76275,0,0,0,28.63179,73.41469,0.1741692,0,0,0,19.76275
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92914,19.76275,0,0,0,28.63179,73.41469,0.1741692,0,0,0,19.76275
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.864816,1.864816,0,0,0,1.864816,0,0,2.220446E-16,0,0,1.962965,1.864816,0,0,10.92914,19.76275,0,1.962965,-1.962965,26.56264,68.1092,0.1741692,2.051298,0,0,19.76275
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,4.447255,4.447255,0,0,0,4.447255,0,0,8.881784E-16,0,0,4.681321,4.447255,0,0,13.11021,17.79979,0,4.681321,-4.681321,21.6281,55.45654,0.1741692,4.89198,0,0,17.79979
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.668191,1.668191,0,0,0,1.668191,0,0,2.220446E-16,0,0,1.755991,1.668191,0,0,18.31168,13.11847,0,1.755991,-1.755991,19.77712,50.71046,0.1741692,1.83501,0,0,13.11847
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.26278,11.36248,0,0,0,19.77712,50.71046,0.1741692,0,0,0,11.36248
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2475242,0.2475242,0,0,0,0.2475242,0,0,0,0,0,0.2605518,0.2475242,0,0,20.26278,11.36248,0,0.2605518,-0.2605518,19.50247,50.00624,0.1741692,0.2722767,0,0,11.36248
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.173449,2.173449,0,0,0,2.173449,9.038806,0,0,0,0.1964539,2.287841,2.173449,0,0,20.55228,11.10193,0,2.091388,-2.091388,17.29796,44.35365,0.1741692,2.390794,0.1571631,0,11.29838
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,22.87605,9.010538,2.280014,0,2.280014,19.46097,49.89982,0.1740772,0,1.824011,0,11.29055
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,8.2047,8.2047,12,0,3.372,8.2047,54.97243,0,0,0,4.510323,0,0,3.795301,3.605536,20.59603,11.06255,8.115858,0,8.115858,27.16035,69.64178,0.1742757,9.025169,3.608258,12,15.57287
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,12.8297,12.8297,12,0,3.372,12.8297,54.21735,0,0,0,6.955922,0.8733665,0.8296982,0,0,12.48017,18.36682,6.082556,0,6.082556,32.93077,84.43769,0.174406,14.11267,5.564738,12,25.32274
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,2.577533,0,0,8.975149,0,0,0,0,6.397617,23.84112,6.397617,0,6.397617,39.00008,100,0.1741488,0,7.18012,0,32.81627
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,3.973938,3.973938,0,0,0,3.973938,255.3605,5.964774,0,0,10.14787,4.183093,3.973938,0,0,0,29.59898,0,0,0,39.00008,100,0.1741488,4.371332,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.956336,2.956336,0,0,0,2.956336,391.0341,8.448349,0,0,11.56028,3.111933,2.956336,0,0,0,29.59898,0,0,0,39.00008,100,0.1741488,3.25197,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,11.46365,11.46365,3.103652,0,1.121224,11.46365,99.95312,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1741488,12.61002,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.057236,3.057236,0,0,0,3.057236,320.1094,6.568356,0,0,9.786498,3.218143,3.057236,0,0,0,29.59898,0,0,0,39.00008,100,0.1741488,3.362959,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741488,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,5.336639,5.336639,0,0,0,5.336639,88.73931,0,0,0,4.735697,5.617515,5.336639,0,0,0,29.59898,0,0.881818,-0.881818,38.07056,97.61662,0.1741488,5.870303,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.74295,2.74295,0,0,0,2.74295,82.97099,0,0,0,2.275853,2.887316,2.74295,0,0,0.9797978,28.71716,0,0.611463,-0.611463,37.42602,95.96397,0.1741488,3.017246,1.820683,0,30.99301
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,1.659201,28.1057,0.226156,0,0.226156,37.64057,96.51409,0.1741397,0,0.1809248,0,28.33185
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,6.42023,6.42023,0,0,0,6.42023,0,0,8.881784E-16,0,0,6.758138,6.42023,0,0,1.433045,28.30924,0,6.758138,-6.758138,30.51687,78.24823,0.1741397,7.062253,0,0,28.30924
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,9.007247,9.007247,12,0,3.372,9.007247,0,0,0,0,0,0,0,2.992753,2.843115,8.942087,21.5511,2.843115,0,2.843115,33.21408,85.16415,0.1742195,9.907971,0,12,21.5511
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.098971,24.1099,0,0,0,33.21408,85.16415,0.1742195,0,0,0,24.1099
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.431135,1.431135,0,0,0,1.431135,0,0,0,0,0,1.506458,1.431135,0,0,6.098971,24.1099,0,1.506458,-1.506458,31.62614,81.09251,0.1742195,1.574248,0,0,24.1099
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.772813,22.60345,0,0,0,31.62614,81.09251,0.1742195,0,0,0,22.60345
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1143872,0.1143872,0,0,0,0.1143872,0,0,1.387779E-17,0,0,0.1204076,0.1143872,0,0,7.772813,22.60345,0,0.1204076,-0.1204076,31.49922,80.76707,0.1742195,0.1258259,0,0,22.60345
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.9102485,0.9102485,0,0,0,0.9102485,0,0,1.110223E-16,0,0,0.9581563,0.9102485,0,0,7.9066,22.48304,0,0.9581563,-0.9581563,30.48923,78.17737,0.1742195,1.001273,0,0,22.48304
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.832318,2.832318,0,0,0,2.832318,0,0,0,0,0,2.981388,2.832318,0,0,8.971217,21.52488,0,2.981388,-2.981388,27.34657,70.11929,0.1742195,3.11555,0,0,21.52488
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.492404,2.492404,0,0,0,2.492404,0,0,4.440892E-16,0,0,2.623584,2.492404,0,0,12.28387,18.5435,0,2.623584,-2.623584,24.58108,63.02827,0.1742195,2.741645,0,0,18.5435
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.19896,15.91991,0,0,0,24.58108,63.02827,0.1742195,0,0,0,15.91991
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.016107,1.016107,0,0,0,1.016107,0,0,2.220446E-16,0,0,1.069586,1.016107,0,0,15.19896,15.91991,0,1.069586,-1.069586,23.45363,60.1374,0.1742195,1.117717,0,0,15.91991
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.22297,2.22297,0,0,0,2.22297,13.11615,0,4.440892E-16,0,0.2915681,2.339968,2.22297,0,0,16.38739,14.85033,0,2.0484,-2.0484,21.29443,54.60099,0.1742195,2.445267,0.2332545,0,15.14189
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,7.037854,7.037854,0,0,0,7.037854,25.72599,0,8.881784E-16,0,1.810557,7.408267,7.037854,0,0,18.66339,12.80192,0,5.59771,-5.59771,15.39393,39.47152,0.1742195,7.741639,1.448446,0,14.61248
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,24.88307,7.204216,2.196973,0,2.196973,17.47816,44.8157,0.1741314,0,1.757578,0,9.401188
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,4.157885,4.157885,0,0,0,4.157885,121.851,0,0,0,5.066422,4.376721,4.157885,0,0,22.6861,9.181491,0.6897013,0,0.6897013,18.13247,46.4934,0.1741037,4.573673,4.053138,0,14.24791
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.923287,1.923287,0,0,0,1.923287,430.5392,0,0,0,8.280503,2.024513,1.923287,0,0,21.9964,9.802221,6.255991,0,6.255991,24.06742,61.7112,0.1738534,2.115616,6.624403,0,18.08273
