Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.7059569,0.7059569,0,0,0,0.7059569,741.1231,0,0,0,5.232009,0.7431124,0.7059569,0,0,15.74041,15.43261,4.488897,0,4.488897,28.32596,72.63052,0.1736742,0.7765526,4.185607,0,20.66462
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,7.987434,7.987434,12,0,3.372,7.987434,68.68896,0,0,0,5.486485,0,0,4.012566,3.811938,11.25151,19.47262,9.298423,0,9.298423,37.14722,95.24909,0.1738839,8.786178,4.389189,12,24.95911
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,8.223024,8.223024,3,0,1.095,8.223024,98.44861,0.6444473,0,0,8.095452,5.49792,5.223024,0,0,1.953085,27.8412,1.953085,0,1.953085,39.00008,100,0.1738061,9.045326,6.476362,12,35.93665
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,7.195795,7.195795,0,0,0,7.195795,100.2298,0,0,0,7.212331,7.574521,7.195795,0,0,0,29.59898,0,0.3621889,-0.3621889,38.6183,99.02108,0.1738061,7.915374,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,5.007539,5.007539,0,0,0,5.007539,112.9311,0,0,0,5.65507,5.271094,5.007539,0,0,0.4024321,29.23679,0.3839766,0,0.3839766,38.98257,99.95511,0.1737908,5.508293,4.524056,0,34.89186
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,3.386557,0,0,3.405012,0,0,0,0,0.01845555,29.58237,0.01845555,0,0.01845555,39.00008,100,0.1737901,0,2.72401,0,32.98738
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737901,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,5.58524,5.58524,0,0,0,5.58524,5.861771,0,0,0,0.327394,5.8792,5.58524,0,0,0,29.59898,0,5.551806,-5.551806,33.14796,84.9946,0.1737901,6.143764,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,7.185031,7.185031,0,0,0,7.185031,0,0,0,0,0,7.56319,7.185031,0,0,6.168673,24.04717,0,7.56319,-7.56319,25.17566,64.55284,0.1737901,7.903534,0,0,24.04717
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,3.705164,3.705164,0,0,0,3.705164,0,0,0,0,0,3.900173,3.705164,0,0,14.57222,16.48398,0,3.900173,-3.900173,21.06451,54.01147,0.1737901,4.07568,0,0,16.48398
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,10.6054,10.6054,12,0,3.372,10.6054,0,0,0,0,0,0,0,1.394596,1.324867,18.90574,12.58381,1.324867,0,1.324867,22.32139,57.23423,0.1738271,11.66594,0,12,12.58381
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.485115,2.485115,11.28511,0,3.191134,2.485115,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.58088,13.77619,8.36,0,8.36,30.25239,77.57007,0.1740272,2.733626,0,12,13.77619
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.4498864,0.4498864,9.249887,0,2.676221,0.4498864,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.220877,21.30019,8.36,0,8.36,38.18338,97.90591,0.1740961,0.4948751,0,12,21.30019
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8608766,28.82419,0,0,0,38.18338,97.90591,0.1740961,0,0,0,28.82419
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8608766,28.82419,0,0,0,38.18338,97.90591,0.1740961,0,0,0,28.82419
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.7178,1.7178,0,0,0,1.7178,0,0,2.220446E-16,0,0,1.80821,1.7178,0,0,0.8608766,28.82419,0,1.80821,-1.80821,36.27736,93.01868,0.1740961,1.88958,0,0,28.82419
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.869999,27.01598,0,0,0,36.27736,93.01868,0.1740961,0,0,0,27.01598
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.073691,1.073691,0,0,0,1.073691,0,0,0,0,0,1.130201,1.073691,0,0,2.869999,27.01598,0,1.130201,-1.130201,35.08602,89.96398,0.1740961,1.18106,0,0,27.01598
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.125778,25.88578,0,0,0,35.08602,89.96398,0.1740961,0,0,0,25.88578
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,4.125778,25.88578,0.2353513,0,0.2353513,35.3093,90.53648,0.1740867,0,0.1882811,0,26.12113
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,6.920549,6.920549,0,0,0,6.920549,39.87152,0,0,0,2.759328,7.284789,6.920549,0,0,3.890426,26.0976,0,4.525461,-4.525461,30.53904,78.30508,0.1740867,7.612604,2.207462,0,28.85692
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,16.25871,16.25871,12,0,3.372,16.25871,22.53156,0,0,0,3.663342,4.482853,4.25871,0,0,8.918716,21.57213,0,0.8195112,-0.8195112,29.6752,76.0901,0.1740867,17.88458,2.930674,12,25.23548
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.93235,2.93235,5.883892,0,1.824625,2.93235,239.5798,4.440892E-16,0,0,7.02532,0,0,2.951541,2.803964,9.829285,20.75262,9.829285,0,9.829285,39.00008,100,0.1738819,3.225585,5.620256,12,27.77794
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,8.78007,8.78007,3,0,1.095,8.78007,100.9671,2.780702,0,0,8.864986,6.084285,5.78007,0,0,0,29.59898,0,0,0,39.00008,100,0.1738819,9.658077,7.09199,12,38.46397
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.520484,1.520484,0,0,0,1.520484,589.9789,7.370028,0,0,8.970538,1.60051,1.520484,0,0,0,29.59898,0,0,0,39.00008,100,0.1738819,1.672533,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,10.9508,10.9508,3,0,1.095,10.9508,88.99133,1.375999,0,0,9.745263,8.369265,7.950801,0,0,0,29.59898,0,0,0,39.00008,100,0.1738819,12.04588,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,10.71838,10.71838,4.160352,0,1.388569,10.71838,64.40515,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1738819,11.79022,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,6.95238,6.95238,0,0,0,6.95238,84.82908,0,0,0,5.89764,7.318295,6.95238,0,0,0,29.59898,0,1.420655,-1.420655,37.50257,96.16026,0.1738819,7.647618,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,7.265403,7.265403,0,0,0,7.265403,89.10796,0,0,0,6.474051,7.647792,7.265403,0,0,1.578505,28.17832,0,1.173741,-1.173741,36.26535,92.98788,0.1738819,7.991943,5.179241,0,34.65237
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,14.82647,14.82647,12,0,3.372,14.82647,17.81087,0,1.776357E-15,0,2.640724,2.97523,2.826468,0,0,2.882661,27.00458,0,0.3345058,-0.3345058,35.91275,92.08378,0.1738819,16.30911,2.112579,12,29.64531
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,5.865465,5.865465,0,0,0,5.865465,29.8955,0,1.776357E-15,0,1.75351,6.174174,5.865465,0,0,3.254334,26.67008,0,4.420664,-4.420664,31.25296,80.13563,0.1738819,6.452012,1.402808,0,28.42359
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.42041,2.42041,0,0,0,2.42041,13.38636,0,4.440892E-16,0,0.3240049,2.5478,2.42041,0,0,8.166183,22.24941,0,2.223795,-2.223795,28.90887,74.12516,0.1738819,2.662451,0.2592039,0,22.57342
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.752464,2.752464,0,0,0,2.752464,0,0,0,0,0,2.89733,2.752464,0,0,10.63707,20.02562,0,2.89733,-2.89733,25.85482,66.29427,0.1738819,3.02771,0,0,20.02562
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,14.14059,14.14059,12,0,3.372,14.14059,0,0,0,0,0,2.253249,2.140587,0,0,13.85632,17.12829,0,2.253249,-2.253249,23.47968,60.2042,0.1738819,15.55465,0,12,17.12829
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.5323784,0.5323784,9.332378,0,2.697092,0.5323784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.35993,14.87504,8.36,0,8.36,31.41068,80.54003,0.173956,0.5856162,0,12,14.87504
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.157274,0.157274,0,0,0,0.157274,0,0,2.775558E-17,0,0,0.1655515,0.157274,0,0,7.999932,22.39904,0,0.1655515,-0.1655515,31.23617,80.09258,0.173956,0.1730014,0,0,22.39904
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.021362,1.021362,0,0,0,1.021362,0,0,0,0,0,1.075118,1.021362,0,0,8.183878,22.23349,0,1.075118,-1.075118,30.1029,77.18676,0.173956,1.123498,0,0,22.23349
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.466064,0.466064,0,0,0,0.466064,0,0,5.551115E-17,0,0,0.4905937,0.466064,0,0,9.378454,21.15837,0,0.4905937,-0.4905937,29.58576,75.86078,0.173956,0.5126704,0,0,21.15837
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.325257,1.325257,0,0,0,1.325257,0,0,2.220446E-16,0,0,1.395007,1.325257,0,0,9.923558,20.66778,0,1.395007,-1.395007,28.1153,72.09036,0.173956,1.457782,0,0,20.66778
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47357,19.27277,0,0,0,28.1153,72.09036,0.173956,0,0,0,19.27277
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.600894,1.600894,0,0,0,1.600894,0,0,0,0,0,1.685151,1.600894,0,0,11.47357,19.27277,0,1.685151,-1.685151,26.33899,67.53574,0.173956,1.760983,0,0,19.27277
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.34596,17.58762,0,0,0,26.33899,67.53574,0.173956,0,0,0,17.58762
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.645475,1.645475,0,0,0,1.645475,0,0,2.220446E-16,0,0,1.732079,1.645475,0,0,13.34596,17.58762,0,1.732079,-1.732079,24.51322,62.85429,0.173956,1.810023,0,0,17.58762
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,15.27049,15.85554,0.2052632,0,0.2052632,24.70795,63.35359,0.1739479,0,0.1642105,0,16.0608
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,15.06523,16.04028,2.888101,0,2.888101,27.44784,70.37894,0.1738339,0,2.310481,0,18.92838
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,11.00585,11.00585,12,0,3.372,11.00585,51.53232,0,0,0,5.671568,0,0,0.9941531,0.9444454,12.17712,18.63957,6.616014,0,6.616014,33.72435,86.4725,0.1739798,12.10643,4.537255,12,24.31113
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,6.544765,6.544765,0,0,0,6.544765,126.2831,0,0,0,8.26493,6.889226,6.544765,0,0,5.561111,24.59398,1.375704,0,1.375704,35.02945,89.81893,0.1739256,7.199241,6.611944,0,32.85891
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.964854,2.964854,0,0,0,2.964854,343.104,2.866226,0,0,10.17253,3.120899,2.964854,0,0,4.185407,25.83211,4.185407,0,4.185407,39.00008,100,0.1737609,3.26134,8.138026,0,36.00464
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,6.853161,6.853161,0,0,0,6.853161,163.0919,3.9631,0,0,11.17695,7.213854,6.853161,0,0,0,29.59898,0,0,0,39.00008,100,0.1737609,7.538477,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737609,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737609,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,4.261949,4.261949,0,0,0,4.261949,227.6469,5.215932,0,0,9.702194,4.486262,4.261949,0,0,0,29.59898,0,0,0,39.00008,100,0.1737609,4.688144,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,3.924446,3.924446,0,0,0,3.924446,176.8512,2.809434,0,0,6.940431,4.130996,3.924446,0,0,0,29.59898,0,0,0,39.00008,100,0.1737609,4.316891,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,11.66487,11.66487,7.675983,0,2.278024,11.66487,35.99552,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1737609,12.83136,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,6.210014,6.210014,0,0,0,6.210014,38.42398,0,0,0,2.386135,6.536857,6.210014,0,0,0,29.59898,0,4.150722,-4.150722,34.62483,88.78145,0.1737609,6.831015,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,4.611913,25.44826,0.3255456,0,0.3255456,34.93367,89.57334,0.1737481,0,0.2604365,0,25.7738
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.286368,25.74125,0,0,0,34.93367,89.57334,0.1737481,0,0,0,25.74125
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,7.710114,7.710114,12,0,3.372,7.710114,0,0,0,0,0,0,0,4.289886,4.075392,4.286368,25.74125,4.075392,0,4.075392,38.79993,99.4868,0.1738606,8.481125,0,12,25.74125
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,10.74592,10.74592,10.968,0,3.110904,10.74592,0,0,0,0,0,0,0,0.22208,0.210976,0.210976,29.4091,0.210976,0,0.210976,39.00008,100,0.1738664,11.82051,0,12,29.4091
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1729949,0.1729949,0,0,0,0.1729949,0,0,2.775558E-17,0,0,0.1820999,0.1729949,0,0,0,29.59898,0,0.1820999,-0.1820999,38.80813,99.50782,0.1738664,0.1902944,0,0,29.59898
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.722439,2.722439,0,0,0,2.722439,0,0,4.440892E-16,0,0,2.865725,2.722439,0,0,0.2023332,29.41688,0,2.865725,-2.865725,35.78739,91.76235,0.1738664,2.994682,0,0,29.41688
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.5459082,0.5459082,0,0,0,0.5459082,0,0,0,0,0,0.5746402,0.5459082,0,0,3.386472,26.55115,0,0.5746402,-0.5746402,35.18166,90.20921,0.1738664,0.600499,0,0,26.55115
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.235706,1.235706,0,0,0,1.235706,0,0,2.220446E-16,0,0,1.300744,1.235706,0,0,4.024961,25.97651,0,1.300744,-1.300744,33.81056,86.69357,0.1738664,1.359277,0,0,25.97651
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.6271155,0.6271155,0,0,0,0.6271155,0,0,0,0,0,0.6601216,0.6271155,0,0,5.470232,24.67577,0,0.6601216,-0.6601216,33.11473,84.9094,0.1738664,0.6898271,0,0,24.67577
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.2037,24.01565,0,0,0,33.11473,84.9094,0.1738664,0,0,0,24.01565
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.707395,2.707395,0,0,0,2.707395,0,0,4.440892E-16,0,0,2.84989,2.707395,0,0,6.2037,24.01565,0,2.84989,-2.84989,30.11068,77.20673,0.1738664,2.978135,0,0,24.01565
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2326314,0.2326314,0,0,0,0.2326314,0,0,2.775558E-17,0,0,0.2448751,0.2326314,0,0,9.370244,21.16576,0,0.2448751,-0.2448751,29.85256,76.54488,0.1738664,0.2558945,0,0,21.16576
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,9.642327,20.92088,0.2920014,0,0.2920014,30.12958,77.25518,0.173855,0,0.2336011,0,21.21288
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.434926,1.434926,0,0,0,1.434926,101.6573,2.220446E-16,0,0,1.458707,1.510448,1.434926,0,0,9.350327,21.18369,0,0.05174098,-0.05174098,30.07504,77.11533,0.173855,1.578418,1.166966,0,22.64239
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,9.407816,21.13194,3.726993,0,3.726993,33.61077,86.1813,0.1737086,0,2.981594,0,24.85894
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,4.034112,4.034112,0,0,0,4.034112,115.0647,0,0,0,4.641839,4.246434,4.034112,0,0,5.680824,24.48624,0.3954046,0,0.3954046,33.98589,87.14314,0.1736931,4.437523,3.713471,0,29.12807
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0.4327208,0,0,5.71814,0,0,0,0,5.285419,24.8421,5.285419,0,5.285419,39.00008,100,0.173486,0,4.574512,0,30.56024
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,6.914524,6.914524,0,0,0,6.914524,124.0444,1.298632,0,0,8.577078,7.278446,6.914524,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,7.605976,6.861662,0,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,5.979145,5.979145,0,0,0,5.979145,150.254,2.69007,0,0,8.983906,6.293837,5.979145,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,6.577059,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,3.482195,3.482195,0,0,0,3.482195,199.9014,3.295487,0,0,6.960955,3.665468,3.482195,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,3.830414,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,10.51827,10.51827,4.7436,0,1.536131,10.51827,57.79086,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,11.57009,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.5807254,0.5807254,0,0,0,0.5807254,291.379,1.080822,0,0,1.692111,0.6112899,0.5807254,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,0.6387979,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,9.917908,9.917908,9.364972,0,2.705338,9.917908,5.868544,0,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,10.9097,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.173486,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.960695,1.960695,0,0,0,1.960695,0,0,2.220446E-16,0,0,2.06389,1.960695,0,0,0,29.59898,0,2.06389,-2.06389,36.82455,94.42173,0.173486,2.156765,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.112653,2.112653,0,0,0,2.112653,0,0,0,0,0,2.223845,2.112653,0,0,2.293211,27.53509,0,2.223845,-2.223845,34.48041,88.41113,0.173486,2.323918,0,0,27.53509
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.08280784,0.08280784,0,0,0,0.08280784,0,0,0,0,0,0.08716615,0.08280784,0,0,4.76415,25.31124,0,0.08716615,-0.08716615,34.38853,88.17554,0.173486,0.09108863,0,0,25.31124
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,4.344552,4.344552,0,0,0,4.344552,0,0,0,0,0,4.573213,4.344552,0,0,4.861001,25.22408,0,4.573213,-4.573213,29.56794,75.81507,0.173486,4.779007,0,0,25.22408
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.919084,2.919084,0,0,0,2.919084,0,0,0,0,0,3.07272,2.919084,0,0,9.942348,20.65086,0,3.07272,-3.07272,26.32901,67.51014,0.173486,3.210993,0,0,20.65086
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.019055,3.019055,0,0,0,3.019055,0,0,4.440892E-16,0,0,3.177953,3.019055,0,0,13.35648,17.57814,0,3.177953,-3.177953,22.97915,58.92078,0.173486,3.320961,0,0,17.57814
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.929084,2.929084,0,0,0,2.929084,0,0,4.440892E-16,0,0,3.083246,2.929084,0,0,16.88754,14.40019,0,3.083246,-3.083246,19.72912,50.58739,0.173486,3.221992,0,0,14.40019
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.747917,1.747917,0,0,0,1.747917,0,0,2.220446E-16,0,0,1.839912,1.747917,0,0,20.31337,11.31695,0,1.839912,-1.839912,17.78968,45.61449,0.173486,1.922708,0,0,11.31695
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.4052722,0.4052722,0,0,0,0.4052722,38.773,5.551115E-17,0,0,0.1571362,0.4266023,0.4052722,0,0,22.35772,9.477033,0,0.2694661,-0.2694661,17.50564,44.88617,0.173486,0.4457994,0.125709,0,9.634169
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,8.490034,8.490034,12,0,3.372,8.490034,28.34696,0,0,0,2.406666,0,0,3.509966,3.334468,22.65712,9.207566,5.741134,0,5.741134,22.95216,58.85158,0.1736287,9.339038,1.925333,12,11.61423
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,5.98595,5.98595,11.95785,0,3.361336,5.98595,81.91685,0,0,0,4.903502,0,0,5.971901,5.673306,16.91599,14.37459,10.57681,0,10.57681,32.9862,84.57983,0.1737819,6.584546,3.922802,12,19.27809
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,6.579132,6.579132,0,0,0,6.579132,119.6498,0,0,0,7.871921,6.925403,6.579132,0,0,6.339181,23.89371,0.9465185,0,0.9465185,33.88415,86.88226,0.173745,7.237046,6.297537,0,31.76564
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.698129,2.698129,0,0,0,2.698129,359.9939,1.480301,0,0,9.713099,2.840136,2.698129,0,0,5.392663,24.74558,5.392663,0,5.392663,39.00008,100,0.1735347,2.967942,7.77048,0,34.45868
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,13.64794,13.64794,5.28794,0,1.673849,13.64794,74.21899,1.329363,0,0,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1735347,15.01273,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,6.022149,6.022149,0,0,0,6.022149,148.3803,2.596581,0,0,8.935685,6.339104,6.022149,0,0,0,29.59898,0,0,0,39.00008,100,0.1735347,6.624363,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1735347,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,8.797482,8.797482,3,0,1.095,8.797482,107.324,3.339201,0,0,9.441814,6.102613,5.797483,0,0,0,29.59898,0,0,0,39.00008,100,0.1735347,9.677231,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.349081,1.349081,0,0,0,1.349081,568.3101,6.246877,0,0,7.666963,1.420085,1.349081,0,0,0,29.59898,0,0,0,39.00008,100,0.1735347,1.483989,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.5843708,0.5843708,0,0,0,0.5843708,756.476,3.805498,0,0,4.420625,0.6151271,0.5843708,0,0,0,29.59898,0,0,0,39.00008,100,0.1735347,0.6428079,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1735347,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,7.801176,7.801176,7.474945,0,2.227161,7.801176,4.401922,0,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1735347,8.581294,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.734211,2.734211,0,0,0,2.734211,0,0,4.440892E-16,0,0,2.878117,2.734211,0,0,0,29.59898,0,2.878117,-2.878117,35.96627,92.22104,0.1735347,3.007633,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.7022557,0.7022557,0,0,0,0.7022557,0,0,1.110223E-16,0,0,0.7392165,0.7022557,0,0,3.197908,26.72086,0,0.7392165,-0.7392165,35.18707,90.22308,0.1735347,0.7724813,0,0,26.72086
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,13.84713,13.84713,12,0,3.372,13.84713,0,0,0,0,0,1.944348,1.84713,0,0,4.01926,25.98164,0,1.944348,-1.944348,33.13755,84.96791,0.1735347,15.23184,0,12,25.98164
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,3.901629,3.901629,0,0,0,3.901629,0,0,4.440892E-16,0,0,4.106978,3.901629,0,0,6.179646,24.0373,0,4.106978,-4.106978,28.80842,73.86758,0.1735347,4.291792,0,0,24.0373
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.3677868,0.3677868,0,0,0,0.3677868,0,0,5.551115E-17,0,0,0.387144,0.3677868,0,0,10.74296,19.93032,0,0.387144,-0.387144,28.40033,72.82121,0.1735347,0.4045655,0,0,19.93032
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.74178,1.74178,0,0,0,1.74178,0,0,0,0,0,1.833453,1.74178,0,0,11.17312,19.54317,0,1.833453,-1.833453,26.4677,67.86576,0.1735347,1.915958,0,0,19.54317
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.405365,1.405365,0,0,0,1.405365,0,0,0,0,0,1.479332,1.405365,0,0,13.21029,17.70972,0,1.479332,-1.479332,24.90835,63.86743,0.1735347,1.545902,0,0,17.70972
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.67656,1.67656,0,0,0,1.67656,0,0,2.220446E-16,0,0,1.7648,1.67656,0,0,14.85399,16.23039,0,1.7648,-1.7648,23.04809,59.09754,0.1735347,1.844216,0,0,16.23039
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.81488,14.46559,0,0,0,23.04809,59.09754,0.1735347,0,0,0,14.46559
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.1197,1.1197,0,0,0,1.1197,0,0,2.220446E-16,0,0,1.178632,1.1197,0,0,16.81488,14.46559,0,1.178632,-1.178632,21.8057,55.91194,0.1735347,1.23167,0,0,14.46559
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.715246,1.715246,0,0,0,1.715246,0,0,2.220446E-16,0,0,1.805522,1.715246,0,0,18.12447,13.28696,0,1.805522,-1.805522,19.90251,51.03198,0.1735347,1.88677,0,0,13.28696
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.3003583,0.3003583,0,0,0,0.3003583,96.72187,5.551115E-17,0,0,0.2905122,0.3161667,0.3003583,0,0,20.1306,11.48144,0,0.02565447,-0.02565447,19.87547,50.96264,0.1735347,0.3303941,0.2324098,0,11.77195
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,6.001065,6.001065,0,0,0,6.001065,38.40827,0,8.881784E-16,0,2.304905,6.316911,6.001065,0,0,20.15911,11.45578,0,4.012005,-4.012005,15.64644,40.11901,0.1735347,6.601171,1.843924,0,13.76069
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,19.09369,19.09369,12,0,3.372,19.09369,26.06583,1.776357E-15,0,0.9858524,4.976929,7.467039,7.093687,0,0,24.61689,7.443776,0,2.49011,-2.49011,13.02164,33.38875,0.1735347,21.00306,3.981543,12,12.4207
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,5.230846,5.230846,11.92339,0,3.352617,5.230846,120.3279,0,0,0,6.294166,0,0,6.69254,6.357913,27.38368,4.953665,12.65208,0,12.65208,25.02445,64.16514,0.1736047,5.753931,5.035333,12,11.24783
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.464406,2.464406,7.567078,0,2.250471,2.464406,401.0728,0,0,0,9.884064,0,0,5.102672,4.847538,14.7316,16.34054,14.7316,0,14.7316,39.00008,100,0.1733206,2.710847,7.907251,12,26.2246
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,8.723847,8.723847,3,0,1.095,8.723847,129.1617,5.242763,0,0,11.26787,6.025102,5.723847,0,0,0,29.59898,0,0,0,39.00008,100,0.1733206,9.596231,9.014292,12,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,6.857719,6.857719,0,0,0,6.857719,167.8809,4.294147,0,0,11.5128,7.218652,6.857719,0,0,0,29.59898,0,0,0,39.00008,100,0.1733206,7.543491,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,4.442184,4.442184,0,0,0,4.442184,209.913,4.648738,0,0,9.32472,4.675983,4.442184,0,0,0,29.59898,0,0,0,39.00008,100,0.1733206,4.886402,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733206,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.790554,2.790554,0,0,0,2.790554,172.4506,1.874901,0,0,4.812325,2.937425,2.790554,0,0,0,29.59898,0,0,0,39.00008,100,0.1733206,3.069609,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733206,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,8.195668,8.195668,6.151533,0,1.892338,8.195668,26.25438,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1733206,9.015236,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,6.822238,6.822238,0,0,0,6.822238,5.066809,0,8.881784E-16,0,0.3456698,7.181304,6.822238,0,0,0,29.59898,0,6.835634,-6.835634,31.79469,81.52467,0.1733206,7.504462,0.2765358,0,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,4.51692,4.51692,0,0,0,4.51692,0,0,0,0,0,4.754652,4.51692,0,0,7.595149,22.76334,0,4.754652,-4.754652,26.78284,68.67382,0.1733206,4.968611,0,0,22.76334
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,5.482131,5.482131,0,0,0,5.482131,0,0,8.881784E-16,0,0,5.770664,5.482131,0,0,12.8781,18.00869,0,5.770664,-5.770664,20.70003,53.07689,0.1733206,6.030344,0,0,18.00869
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28994,12.23803,0,0,0,20.70003,53.07689,0.1733206,0,0,0,12.23803
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.7597062,0.7597062,0,0,0,0.7597062,0,0,0,0,0,0.7996907,0.7597062,0,0,19.28994,12.23803,0,0.7996907,-0.7996907,19.85708,50.91549,0.1733206,0.8356768,0,0,12.23803
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.051288,2.051288,0,0,0,2.051288,0,0,0,0,0,2.15925,2.051288,0,0,20.17849,11.43834,0,2.15925,-2.15925,17.58103,45.07948,0.1733206,2.256417,0,0,11.43834
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.2929858,0.2929858,0,0,0,0.2929858,0,0,5.551115E-17,0,0,0.3084061,0.2929858,0,0,22.57766,9.279087,0,0.3084061,-0.3084061,17.25594,44.24592,0.1733206,0.3222843,0,0,9.279087
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1023862,0.1023862,0,0,0,0.1023862,0,0,0,0,0,0.107775,0.1023862,0,0,22.92033,8.970681,0,0.107775,-0.107775,17.14234,43.95463,0.1733206,0.1126248,0,0,8.970681
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.04008,8.862906,0,0,0,17.14234,43.95463,0.1733206,0,0,0,8.862906
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3019604,0.3019604,0,0,0,0.3019604,0,0,5.551115E-17,0,0,0.3178531,0.3019604,0,0,23.04008,8.862906,0,0.3178531,-0.3178531,16.80729,43.09554,0.1733206,0.3321565,0,0,8.862906
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,3.307813,3.307813,0,0,0,3.307813,0,0,4.440892E-16,0,0,3.481909,3.307813,0,0,23.39325,8.545053,0,3.481909,-3.481909,13.13704,33.68465,0.1733206,3.638595,0,0,8.545053
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.928898,2.928898,0,0,0,2.928898,0,0,4.440892E-16,0,0,3.08305,2.928898,0,0,27.26204,5.063144,0,3.08305,-3.08305,9.887218,25.35179,0.1733206,3.221787,0,0,5.063144
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,30.68765,1.980094,0.2855984,0,0.2855984,10.15816,26.04651,0.1733096,0,0.2284787,0,2.265692
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.3889151,0.3889151,0,0,0,0.3889151,538.7424,0,0,0,2.095251,0.4093843,0.3889151,0,0,30.40205,2.237133,1.685867,0,1.685867,11.75751,30.14741,0.1732444,0.4278066,1.676201,0,4.332384
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,5.335311,5.335311,12,0,3.372,5.335311,66.63235,0,0,0,3.555043,0,0,6.664689,6.331455,28.71618,3.754412,9.886497,0,9.886497,21.13667,54.19648,0.1734262,5.868842,2.844035,12,7.309456
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.641033,1.641033,10.44103,0,2.977581,1.641033,156.0558,1.776357E-15,0,0,2.560927,0,0,8.8,8.36,18.82969,12.65226,10.92093,0,10.92093,31.49717,80.76181,0.1734701,1.805136,2.048741,12,15.21319
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,7.560687,7.560687,0,0,0,7.560687,65.63116,0,0,0,4.962167,7.958618,7.560687,0,0,7.90876,22.48109,0,2.996451,-2.996451,28.33863,72.66302,0.1734701,8.316755,3.969734,0,27.44326
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,7.682527,7.682527,12,0,3.372,7.682527,50.66792,0,0,0,3.892576,0,0,4.317473,4.1016,11.23815,19.48464,7.994176,0,7.994176,35.92257,92.10898,0.1736621,8.450779,3.114061,12,23.37722
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.420005,2.420005,0,0,0,2.420005,270.2317,0.7482724,0,0,6.539619,2.547374,2.420005,0,0,3.243973,26.6794,3.243973,0,3.243973,39.00008,100,0.1735374,2.662005,5.231695,0,33.21902
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,5.385817,5.385817,0,0,0,5.385817,131.5595,1.416272,0,0,7.085554,5.669281,5.385817,0,0,0,29.59898,0,0,0,39.00008,100,0.1735374,5.924399,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,15.0189,15.0189,10.12416,0,2.897413,15.0189,34.30579,0,0,0,5.152351,5.152351,4.894734,0,0,0,29.59898,0,0,0,39.00008,100,0.1735374,16.52079,4.121881,12,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,5.339123,5.339123,0,0,0,5.339123,29.61289,0,0,0,1.581069,5.620129,5.339123,0,0,0,29.59898,0,4.039061,-4.039061,34.74253,89.08324,0.1735374,5.873035,1.264855,0,31.18005
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,4.487845,25.55992,2.492896,0,2.492896,37.1075,95.14725,0.1734417,0,1.994317,0,28.05281
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,5.634754,5.634754,0,0,0,5.634754,29.74795,0,8.881784E-16,0,1.676224,5.93132,5.634754,0,0,1.994949,27.80352,0,4.255096,-4.255096,32.62224,83.6466,0.1734417,6.198229,1.340979,0,29.47975
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,6.722834,23.54843,0.1398692,0,0.1398692,32.75493,83.98683,0.1734363,0,0.1118953,0,23.6883
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,15.4343,15.4343,12,0,3.372,15.4343,0,0,0,0,0,3.615049,3.434297,0,0,6.582964,23.67431,0,3.615049,-3.615049,28.94433,74.21609,0.1734363,16.97773,0,12,23.67431
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.04687,3.04687,11.84687,0,3.333258,3.04687,0,0,0,0,0,0,0,8.8,8.36,10.59969,20.05926,8.36,0,8.36,36.87532,94.55193,0.1736624,3.351557,0,12,20.05926
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,18.02055,18.02055,12,0,3.372,18.02055,0,0,0,0,0,6.337422,6.020551,0,0,2.239686,27.58326,0,6.337422,-6.337422,30.1951,77.42316,0.1736624,19.82261,0,12,27.58326
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.864258,2.864258,11.66426,0,3.287057,2.864258,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.281266,21.24584,8.36,0,8.36,38.12609,97.759,0.1738793,3.150684,0,12,21.24584
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,4.444355,4.444355,0,0,0,4.444355,0,0,0,0,0,4.678268,4.444355,0,0,0.9212661,28.76984,0,4.678268,-4.678268,33.19476,85.1146,0.1738793,4.888791,0,0,28.76984
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.278466,1.278466,0,0,0,1.278466,0,0,2.220446E-16,0,0,1.345754,1.278466,0,0,6.119342,24.09157,0,1.345754,-1.345754,31.77621,81.4773,0.1738793,1.406313,0,0,24.09157
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.763389,2.763389,0,0,0,2.763389,0,0,4.440892E-16,0,0,2.908831,2.763389,0,0,7.614624,22.74582,0,2.908831,-2.908831,28.71003,73.61533,0.1738793,3.039728,0,0,22.74582
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.928608,2.928608,0,0,0,2.928608,0,0,4.440892E-16,0,0,3.082746,2.928608,0,0,10.84666,19.83698,0,3.082746,-3.082746,25.46054,65.28329,0.1738793,3.221469,0,0,19.83698
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.407066,1.407066,0,0,0,1.407066,0,0,2.220446E-16,0,0,1.481122,1.407066,0,0,14.27193,16.75424,0,1.481122,-1.481122,23.8993,61.28012,0.1738793,1.547773,0,0,16.75424
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,3.720328,3.720328,0,0,0,3.720328,0,0,4.440892E-16,0,0,3.916135,3.720328,0,0,15.91762,15.27312,0,3.916135,-3.916135,19.77133,50.69561,0.1738793,4.092361,0,0,15.27312
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.9207516,0.9207516,0,0,0,0.9207516,0,0,1.110223E-16,0,0,0.9692122,0.9207516,0,0,20.26888,11.35698,0,0.9692122,-0.9692122,18.74969,48.07603,0.1738793,1.012827,0,0,11.35698
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.439261,2.439261,0,0,0,2.439261,3.688745,0,0,0,0.08997813,2.567643,2.439261,0,0,21.34579,10.38777,0,2.477665,-2.477665,16.138,41.3794,0.1738793,2.683187,0.0719825,0,10.47775
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,8.820982,8.820982,12,0,3.372,8.820982,29.65643,0,0,0,2.615988,0,0,3.179018,3.020067,24.09875,7.910106,5.636055,0,5.636055,21.48483,55.0892,0.1740141,9.70308,2.092791,12,10.52609
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.132152,1.132152,9.932152,0,2.848834,1.132152,406.6207,0,0,0,4.603563,0,0,8.8,8.36,18.46269,12.98256,12.96356,0,12.96356,33.78315,86.62328,0.1739466,1.245367,3.682851,12,17.58612
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,9.42693,9.42693,7.211282,0,2.160455,9.42693,83.07465,0,0,0,7.83139,2.332262,2.215648,0,0,5.499128,24.64976,5.499128,0,5.499128,39.00008,100,0.1739965,10.36962,6.265112,12,32.48115
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1739965,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,4.133066,4.133066,0,0,0,4.133066,259.1915,6.361959,0,0,10.71256,4.350596,4.133066,0,0,0,29.59898,0,0,0,39.00008,100,0.1739965,4.546373,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,9.905008,9.905008,3,0,1.095,9.905008,103.8284,3.015782,0,0,10.28421,7.26843,6.905009,0,0,0,29.59898,0,0,0,39.00008,100,0.1739965,10.89551,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,6.290456,6.290456,0,0,0,6.290456,137.0291,1.998225,0,0,8.619758,6.621533,6.290456,0,0,0,29.59898,0,0,0,39.00008,100,0.1739965,6.919502,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,4.215156,4.215156,0,0,0,4.215156,169.3665,2.702057,0,0,7.139063,4.437006,4.215156,0,0,0,29.59898,0,0,0,39.00008,100,0.1739965,4.636671,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.542801,2.542801,0,0,0,2.542801,220.623,2.933371,0,0,5.610004,2.676633,2.542801,0,0,0,29.59898,0,0,0,39.00008,100,0.1739965,2.797081,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1739965,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,6.866365,6.866365,0,0,0,6.866365,34.77789,0,8.881784E-16,0,2.387977,7.227753,6.866365,0,0,0,29.59898,0,4.839777,-4.839777,33.89851,86.91908,0.1739965,7.553002,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,5.888653,5.888653,0,0,0,5.888653,5.987219,0,8.881784E-16,0,0.3525665,6.198582,5.888653,0,0,5.377529,24.7592,0,5.846015,-5.846015,27.73627,71.11848,0.1739965,6.477518,0.2820532,0,25.11177
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.955754,2.955754,0,0,0,2.955754,0,0,0,0,0,3.11132,2.955754,0,0,11.8731,18.91319,0,3.11132,-3.11132,24.45665,62.70922,0.1739965,3.25133,0,0,18.91319
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,10.38689,10.38689,12,0,3.372,10.38689,0,0,0,0,0,0,0,1.613106,1.532451,15.33012,15.80187,1.532451,0,1.532451,25.91046,66.43694,0.1740374,11.42558,0,12,15.80187
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,4.812228,4.812228,12,0,3.372,4.812228,0,0,0,0,0,0,0,7.187772,6.828383,13.79767,17.18107,6.828383,0,6.828383,32.38843,83.04709,0.1742195,5.293451,0,12,17.18107
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.63553,1.63553,0,0,0,1.63553,0,0,2.220446E-16,0,0,1.721611,1.63553,0,0,6.96929,23.32662,0,1.721611,-1.721611,30.57369,78.39393,0.1742195,1.799083,0,0,23.32662
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.882191,21.60501,0,0,0,30.57369,78.39393,0.1742195,0,0,0,21.60501
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.882191,21.60501,0,0,0,30.57369,78.39393,0.1742195,0,0,0,21.60501
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.4895765,0.4895765,0,0,0,0.4895765,0,0,5.551115E-17,0,0,0.5153437,0.4895765,0,0,8.882191,21.60501,0,0.5153437,-0.5153437,30.03047,77.00106,0.1742195,0.5385341,0,0,21.60501
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.7119273,0.7119273,0,0,0,0.7119273,0,0,1.110223E-16,0,0,0.7493972,0.7119273,0,0,9.454795,21.08966,0,0.7493972,-0.7493972,29.24054,74.97559,0.1742195,0.78312,0,0,21.08966
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1794131,0.1794131,0,0,0,0.1794131,0,0,2.775558E-17,0,0,0.1888559,0.1794131,0,0,10.28746,20.34027,0,0.1888559,-0.1888559,29.04147,74.46515,0.1742195,0.1973544,0,0,20.34027
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.645049,1.645049,0,0,0,1.645049,0,0,2.220446E-16,0,0,1.731631,1.645049,0,0,10.4973,20.15141,0,1.731631,-1.731631,27.21617,69.7849,0.1742195,1.809554,0,0,20.15141
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.385795,1.385795,0,0,0,1.385795,0,0,0,0,0,1.458732,1.385795,0,0,12.42133,18.41978,0,1.458732,-1.458732,25.67853,65.84225,0.1742195,1.524375,0,0,18.41978
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,14.04215,16.96105,0.279688,0,0.279688,25.94386,66.5226,0.1742089,0,0.2237504,0,17.24074
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,10.43035,10.43035,12,0,3.372,10.43035,10.30199,2.220446E-16,0,0,1.074533,0,0,1.569652,1.491169,13.76246,17.21277,2.565702,0,2.565702,28.3779,72.76371,0.1742704,11.47338,0.8596267,12,18.2873
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,8.878351,8.878351,12,0,3.372,8.878351,29.6852,0,0,0,2.635556,0,0,3.121649,2.965567,11.19675,19.5219,5.601123,0,5.601123,33.6916,86.38853,0.1744026,9.766186,2.108445,12,22.15746
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,7.705798,7.705798,9.491724,0,2.737406,7.705798,48.21966,0,0,0,3.71571,0,0,1.785926,1.69663,5.595632,24.56291,5.412339,0,5.412339,38.82619,99.55414,0.1745227,8.476377,2.972568,12,28.27862
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.728933,2.728933,0,0,0,2.728933,182.2093,1.916517,0,0,4.97237,2.872561,2.728933,0,0,0.1832924,29.43402,0.1832924,0,0.1832924,39.00008,100,0.1745158,3.001826,3.977896,0,34.40638
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,3.723116,3.723116,0,0,0,3.723116,156.2833,1.899538,0,0,5.818608,3.91907,3.723116,0,0,0,29.59898,0,0,0,39.00008,100,0.1745158,4.095428,4.654886,0,35.41759
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,5.970106,5.970106,0,0,0,5.970106,102.0331,0,0,0,6.091486,6.284322,5.970106,0,0,0,29.59898,0,0.1928364,-0.1928364,38.79681,99.47881,0.1745158,6.567116,4.873188,0,35.69046
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,6.880819,6.880819,0,0,0,6.880819,95.5001,0,0,0,6.571189,7.242968,6.880819,0,0,0.2142627,29.40614,0,0.6717784,-0.6717784,38.0887,97.66312,0.1745158,7.568901,5.256951,0,35.97733
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,5.051059,5.051059,0,0,0,5.051059,94.08673,0,0,0,4.752377,5.316905,5.051059,0,0,0.9606831,28.73436,0,0.5645278,-0.5645278,37.49363,96.13732,0.1745158,5.556165,3.801901,0,33.48674
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.124532,2.124532,0,0,0,2.124532,89.50043,0,0,0,1.901465,2.236349,2.124532,0,0,1.587936,28.16984,0,0.3348842,-0.3348842,37.14063,95.23219,0.1745158,2.336985,1.521172,0,30.0713
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,4.892184,4.892184,0,0,0,4.892184,43.77567,0,0,0,2.141586,5.149667,4.892184,0,0,1.96003,27.83495,0,3.008081,-3.008081,33.96983,87.10197,0.1745158,5.381402,1.713269,0,29.97654
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,5.302342,24.82687,1.478155,0,1.478155,35.37214,90.6976,0.1744595,0,1.182524,0,26.30503
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,5.837536,5.837536,0,0,0,5.837536,4.753307,0,1.776357E-15,0,0.277476,6.144775,5.837536,0,0,3.824187,26.15721,0,5.867299,-5.867299,29.18746,74.83949,0.1744595,6.42129,0.2219808,0,26.43468
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,6.837811,6.837811,0,0,0,6.837811,0,0,8.881784E-16,0,0,7.197696,6.837811,0,0,10.34341,20.28991,0,7.197696,-7.197696,21.60042,55.38559,0.1744595,7.521592,0,0,20.28991
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.34085,13.09221,0,0,0,21.60042,55.38559,0.1744595,0,0,0,13.09221
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.88273,1.88273,0,0,0,1.88273,0,0,2.220446E-16,0,0,1.981821,1.88273,0,0,18.34085,13.09221,0,1.981821,-1.981821,19.5114,50.02913,0.1744595,2.071003,0,0,13.09221
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.711221,1.711221,0,0,0,1.711221,0,0,2.220446E-16,0,0,1.801285,1.711221,0,0,20.54287,11.11039,0,1.801285,-1.801285,17.61268,45.16062,0.1744595,1.882343,0,0,11.11039
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.087092,3.087092,0,0,0,3.087092,0,0,0,0,0,3.24957,3.087092,0,0,22.5443,9.309108,0,3.24957,-3.24957,14.18733,36.3777,0.1744595,3.395801,0,0,9.309108
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.469587,2.469587,0,0,0,2.469587,0,0,0,0,0,2.599566,2.469587,0,0,26.15493,6.059538,0,2.599566,-2.599566,11.44715,29.3516,0.1744595,2.716546,0,0,6.059538
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.18161,1.18161,0,0,0,1.18161,0,0,2.220446E-16,0,0,1.2438,1.18161,0,0,29.04334,3.459972,0,1.2438,-1.2438,10.13607,25.98986,0.1744595,1.299771,0,0,3.459972
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.8269169,0.8269169,0,0,0,0.8269169,0,0,1.110223E-16,0,0,0.8704388,0.8269169,0,0,30.42534,2.216172,0,0.8704388,-0.8704388,9.218543,23.63724,0.1744595,0.9096086,0,0,2.216172
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.8229114,0.8229114,0,0,0,0.8229114,0,0,0,0,0,0.8662226,0.8229114,0,0,31.39249,1.345733,0,0.8662226,-0.8662226,8.305465,21.29602,0.1744595,0.9052026,0,0,1.345733
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.35497,0.4795108,0,0,0,8.305465,21.29602,0.1744595,0,0,0,0.4795108
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.077051,1.077051,9.87705,0,2.834894,1.077051,0,0,0,0,0,0,0,8.8,8.36,32.35497,0.4795108,8.36,0,8.36,16.23646,41.63186,0.1745628,1.184756,0,12,0.4795108
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,23.99496,8.00351,8.549878,0,8.549878,24.34758,62.42958,0.1745928,0,0.1519023,12,8.193389
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.028352,3.028352,11.36391,0,3.211069,3.028352,79.98835,0,0,0,2.422329,0,0,8.335557,7.918779,15.44509,15.6984,10.34111,0,10.34111,34.15802,87.58449,0.1747112,3.331187,1.937863,12,18.12073
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,5.103977,25.0054,4.637478,0,4.637478,38.55752,98.86523,0.1745356,0,3.709983,0,29.64288
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,4.450528,4.450528,0,0,0,4.450528,128.8145,0.5816619,0,0,5.732927,4.684766,4.450528,0,0,0.4664987,29.17913,0.4664987,0,0.4664987,39.00008,100,0.174518,4.895581,4.586341,0,34.91206
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.345435,2.345435,0,0,0,2.345435,353.8057,5.829405,0,0,8.298285,2.468879,2.345435,0,0,0,29.59898,0,0,0,39.00008,100,0.174518,2.579979,6.638628,0,37.89726
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,7.239147,7.239147,0,0,0,7.239147,139.1757,2.454978,0,0,10.07513,7.620155,7.239147,0,0,0,29.59898,0,0,0,39.00008,100,0.174518,7.963062,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,10.40082,10.40082,3,0,1.095,10.40082,79.89982,0.5198994,0,0,8.310237,7.790338,7.400821,0,0,0,29.59898,0,0,0,39.00008,100,0.174518,11.4409,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,13.709,13.709,5.349003,0,1.689298,13.709,72.39891,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.174518,15.0799,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,3.69814,3.69814,0,0,0,3.69814,202.4538,3.594247,0,0,7.487026,3.892779,3.69814,0,0,0,29.59898,0,0,0,39.00008,100,0.174518,4.067955,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,7.228712,7.228712,0,0,0,7.228712,76.64893,0,8.881784E-16,0,5.54073,7.60917,7.228712,0,0,0,29.59898,0,2.068441,-2.068441,36.81975,94.40942,0.174518,7.951583,4.432584,0,35.13971
