Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.3540037,0.3540037,0,0,0,0.3540037,840.7122,0.3052496,0,0,2.976152,0.3726355,0.3540037,0,0,2.298267,27.53054,2.298267,0,2.298267,39.00008,100,0.1744312,0.3894041,2.380922,0,30.50669
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,5.874869,5.874869,0,0,0,5.874869,29.52184,0,0,0,1.73437,6.184073,5.874869,0,0,0,29.59898,0,4.449704,-4.449704,34.30968,87.97336,0.1744312,6.462356,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,7.678866,7.678866,12,0,3.372,7.678866,4.581995,0,0,0,0.3518452,0,0,4.321134,4.105077,4.944115,25.14927,4.456923,0,4.456923,38.53789,98.8149,0.1745461,8.446753,0.2814762,12,25.50112
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.55246,2.55246,0,0,0,2.55246,0,0,0,0,0,2.6868,2.55246,0,0,0.4871927,29.16051,0,2.6868,-2.6868,35.70575,91.55302,0.1745461,2.807706,0,0,29.16051
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.472526,26.47371,0,0,0,35.70575,91.55302,0.1745461,0,0,0,26.47371
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.030127,1.030127,0,0,0,1.030127,0,0,2.220446E-16,0,0,1.084345,1.030127,0,0,3.472526,26.47371,0,1.084345,-1.084345,34.56275,88.62226,0.1745461,1.13314,0,0,26.47371
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.6041028,0.6041028,0,0,0,0.6041028,0,0,1.110223E-16,0,0,0.6358977,0.6041028,0,0,4.677354,25.38936,0,0.6358977,-0.6358977,33.89246,86.90356,0.1745461,0.6645131,0,0,25.38936
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.8484423,0.8484423,0,0,0,0.8484423,0,0,0,0,0,0.8930971,0.8484423,0,0,5.383907,24.75346,0,0.8930971,-0.8930971,32.95105,84.4897,0.1745461,0.9332865,0,0,24.75346
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.041503,2.041503,0,0,0,2.041503,0,0,4.440892E-16,0,0,2.148951,2.041503,0,0,6.376237,23.86036,0,2.148951,-2.148951,30.68586,78.68153,0.1745461,2.245654,0,0,23.86036
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.271825,2.271825,0,0,0,2.271825,0,0,4.440892E-16,0,0,2.391395,2.271825,0,0,8.76396,21.71141,0,2.391395,-2.391395,28.1651,72.21807,0.1745461,2.499008,0,0,21.71141
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.219149,1.219149,0,0,0,1.219149,0,0,2.220446E-16,0,0,1.283315,1.219149,0,0,11.42107,19.32002,0,1.283315,-1.283315,26.81237,68.74953,0.1745461,1.341064,0,0,19.32002
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.827609,1.827609,0,0,0,1.827609,0,0,2.220446E-16,0,0,1.923799,1.827609,0,0,12.84697,18.0367,0,1.923799,-1.923799,24.78451,63.5499,0.1745461,2.01037,0,0,18.0367
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.7422085,0.7422085,0,0,0,0.7422085,0,0,1.110223E-16,0,0,0.7812721,0.7422085,0,0,14.98453,16.11291,0,0.7812721,-0.7812721,23.96098,61.43827,0.1745461,0.8164293,0,0,16.11291
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.074921,3.074921,0,0,0,3.074921,0,0,4.440892E-16,0,0,3.236759,3.074921,0,0,15.85261,15.33163,0,3.236759,-3.236759,20.54913,52.68998,0.1745461,3.382413,0,0,15.33163
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.134482,2.134482,0,0,0,2.134482,9.713297,0,0,0,0.2073285,2.246823,2.134482,0,0,19.44901,12.09487,0,2.039494,-2.039494,18.39932,47.17764,0.1745461,2.34793,0.1658628,0,12.3022
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.732871,2.732871,0,0,0,2.732871,28.88096,0,4.440892E-16,0,0.7892795,2.876706,2.732871,0,0,21.71511,10.05538,0,2.087427,-2.087427,16.19897,41.53575,0.1745461,3.006158,0.6314235,0,10.84466
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,16.56493,16.56493,12,0,3.372,16.56493,11.51034,0,0,0,1.906679,4.805186,4.564927,0,0,24.03447,7.967953,0,2.898507,-2.898507,13.14368,33.70168,0.1745461,18.22142,1.525343,12,9.874632
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,10.5757,10.5757,12,0,3.372,10.5757,36.51466,0,0,0,3.861682,0,0,1.424298,1.353083,27.25504,5.069446,5.214765,0,5.214765,18.09084,46.38668,0.1746587,11.63327,3.089345,12,8.931128
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,12.21613,12.21613,12,0,3.372,12.21613,38.85141,0,0,0,4.74614,0.2275098,0.2161343,0,0,22.04027,9.762734,4.518631,0,4.518631,22.37759,57.37832,0.1747488,13.43775,3.796912,12,14.50887
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,3.833412,3.833412,12,0,3.372,3.833412,100.4026,0,0,0,3.848844,0,0,8.166588,7.758258,17.52164,13.8295,11.6071,0,11.6071,33.38905,85.61279,0.1748568,4.216753,3.079075,12,17.67835
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,10.38877,10.38877,8.39887,0,2.460914,10.38877,77.09447,0,0,0,8.009164,2.094627,1.989895,0,0,5.914537,24.27589,5.914537,0,5.914537,39.00008,100,0.1749608,11.42764,6.407331,12,32.28506
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,3.491362,3.491362,0,0,0,3.491362,190.3378,2.970262,0,0,6.64538,3.675117,3.491362,0,0,0,29.59898,0,0,0,39.00008,100,0.1749608,3.840498,5.316304,0,36.24436
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,11.85443,11.85443,4.886071,0,1.572176,11.85443,61.87657,8.881784E-16,0,0,7.335115,7.335115,6.968359,0,0,0,29.59898,0,0,0,39.00008,100,0.1749608,13.03987,5.868092,12,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,7.321489,7.321489,0,0,0,7.321489,40.35793,0,8.881784E-16,0,2.954801,7.706831,7.321489,0,0,0,29.59898,0,4.752029,-4.752029,33.991,87.15623,0.1749608,8.053638,2.363841,0,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,6.420774,6.420774,0,0,0,6.420774,37.28951,0,0,0,2.394275,6.758709,6.420774,0,0,5.280033,24.84695,0,4.364434,-4.364434,29.39048,75.36006,0.1749608,7.062851,1.91542,0,27.24122
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,10.24675,10.24675,12,0,3.372,10.24675,14.47535,0,0,0,1.483254,0,0,1.753246,1.665584,10.1294,20.48252,3.148838,0,3.148838,32.37773,83.01966,0.1750334,11.27143,1.186603,12,21.96577
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,9.675422,9.675422,12,0,3.372,9.675422,3.81841,0,0,0,0.3694473,0,0,2.324579,2.208349,6.980566,23.31647,2.577797,0,2.577797,34.82325,89.29019,0.1750981,10.64296,0.2955578,12,23.68591
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,20.11305,20.11305,12,0,3.372,20.11305,0,0,0,1.76436,0,8.540058,8.113055,0,0,4.40277,25.63649,0,8.540058,-8.540058,25.82123,66.20816,0.1750981,22.12436,0,12,25.63649
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,16.74775,16.74775,12,0,3.372,16.74775,0,0,0,0,0,4.997626,4.747745,0,0,13.89172,17.09643,0,4.997626,-4.997626,20.55327,52.70059,0.1750981,18.42252,0,12,17.09643
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,14.15393,14.15393,12,0,3.372,14.15393,0,0,0,0,0,2.267293,2.153929,0,0,19.44464,12.0988,0,2.267293,-2.267293,18.16334,46.57256,0.1750981,15.56932,0,12,12.0988
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.96386,9.831508,8.36,0,8.36,26.09433,66.9084,0.1751338,0,0,12,9.831508
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.876469,0.876469,9.676469,0,2.784147,0.876469,0,0,0,0,0,0,0,8.8,8.36,13.60386,17.35551,8.36,0,8.36,34.02532,87.24423,0.1752221,0.9641159,0,12,17.35551
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,4.180171,4.180171,0,0,0,4.180171,0,0,0,0,0,4.40018,4.180171,0,0,5.243855,24.87951,0,4.40018,-4.40018,29.38712,75.35145,0.1752221,4.598188,0,0,24.87951
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.1625,1.1625,0,0,0,1.1625,0,0,0,0,0,1.223684,1.1625,0,0,10.13295,20.47933,0,1.223684,-1.223684,28.09725,72.04408,0.1752221,1.27875,0,0,20.47933
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.455116,1.455116,0,0,0,1.455116,0,0,2.220446E-16,0,0,1.531701,1.455116,0,0,11.49259,19.25564,0,1.531701,-1.531701,26.48269,67.90421,0.1752221,1.600627,0,0,19.25564
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.575208,1.575208,0,0,0,1.575208,0,0,0,0,0,1.658113,1.575208,0,0,13.19448,17.72394,0,1.658113,-1.658113,24.73489,63.42266,0.1752221,1.732728,0,0,17.72394
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.275903,0.275903,0,0,0,0.275903,0,0,5.551115E-17,0,0,0.2904242,0.275903,0,0,15.03683,16.06583,0,0.2904242,-0.2904242,24.42875,62.6377,0.1752221,0.3034933,0,0,16.06583
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.077134,1.077134,0,0,0,1.077134,0,0,0,0,0,1.133825,1.077134,0,0,15.35952,15.77541,0,1.133825,-1.133825,23.2336,59.57321,0.1752221,1.184847,0,0,15.77541
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.562078,1.562078,0,0,0,1.562078,15.57685,0,0,0,0.2433226,1.644293,1.562078,0,0,16.61933,14.64158,0,1.400971,-1.400971,21.75684,55.78667,0.1752221,1.718286,0.1946581,0,14.8849
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.009278608,0.009278608,0,0,0,0.009278608,21372.47,0,0,0,1.983068,0.009766955,0.009278608,0,0,18.17596,13.24061,1.973301,0,1.973301,23.62888,60.58676,0.1751481,0.01020647,1.586454,0,15.22368
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,6.118303,6.118303,0,0,0,6.118303,60.57703,0,0,0,3.706286,6.440319,6.118303,0,0,16.20266,15.01658,0,2.734033,-2.734033,20.74696,53.19722,0.1751481,6.730133,2.965029,0,18.72287
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2807351,0.2807351,0,0,0,0.2807351,2638.024,0,0,0,7.405859,0.2955106,0.2807351,0,0,19.24048,12.28255,7.110349,0,7.110349,27.49243,70.49326,0.1748822,0.3088086,5.924687,0,19.68841
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,8.367322,8.367322,11.44892,0,3.232577,8.367322,106.2029,4.440892E-16,0,0,8.886339,0,0,3.081599,2.927519,12.13013,18.68186,11.81386,0,11.81386,38.70004,99.23067,0.174948,9.204054,7.109072,12,27.5682
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,4.688345,4.688345,0,0,0,4.688345,192.5421,3.775671,0,0,9.027041,4.935101,4.688345,0,0,0.3162694,29.31433,0.3162694,0,0.3162694,39.00008,100,0.1749362,5.15718,7.221633,0,38.34138
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749362,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,6.499717,6.499717,0,0,0,6.499717,126.5365,1.382708,0,0,8.224516,6.841808,6.499717,0,0,0,29.59898,0,0,0,39.00008,100,0.1749362,7.149689,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,16.78889,16.78889,10.66945,0,3.03537,16.78889,38.36776,8.881784E-16,0,0,6.441524,6.441524,6.119447,0,0,0,29.59898,0,0,0,39.00008,100,0.1749362,18.46778,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.539909,1.539909,0,0,0,1.539909,395.956,4.476404,0,0,6.09736,1.620957,1.539909,0,0,0,29.59898,0,0,0,39.00008,100,0.1749362,1.6939,4.877888,0,35.69634
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.565952,2.565952,0,0,0,2.565952,115.6212,0.2657833,0,0,2.966785,2.701002,2.565952,0,0,0,29.59898,0,0,0,39.00008,100,0.1749362,2.822547,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,12.2971,12.2971,10.19258,0,2.914723,12.2971,18.01466,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1749362,13.5268,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,4.525767,4.525767,0,0,0,4.525767,7.9076,0,0,0,0.3578795,4.763965,4.525767,0,0,0,29.59898,0,4.406085,-4.406085,34.35566,88.09125,0.1749362,4.978343,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.89565,25.19289,0,0,0,34.35566,88.09125,0.1749362,0,0,0,25.19289
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,12.91214,12.91214,12,0,3.372,12.91214,0,0,0,0,0,0.960142,0.9121349,0,0,4.89565,25.19289,0,0.960142,-0.960142,33.34358,85.49619,0.1749362,14.20335,0,12,25.19289
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,11.78863,11.78863,12,0,3.372,11.78863,0,0,0,0,0,0,0,0.2113659,0.2007976,5.962475,24.23275,0.2007976,0,0.2007976,33.53407,85.98463,0.1749414,12.9675,0,12,24.23275
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.318913,1.318913,0,0,0,1.318913,0,0,2.220446E-16,0,0,1.38833,1.318913,0,0,5.761677,24.41347,0,1.38833,-1.38833,32.07064,82.23225,0.1749414,1.450804,0,0,24.41347
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.304265,23.02514,0,0,0,32.07064,82.23225,0.1749414,0,0,0,23.02514
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.936229,2.936229,0,0,0,2.936229,0,0,0,0,0,3.090768,2.936229,0,0,7.304265,23.02514,0,3.090768,-3.090768,28.81269,73.87854,0.1749414,3.229852,0,0,23.02514
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.5734864,0.5734864,0,0,0,0.5734864,0,0,0,0,0,0.6036699,0.5734864,0,0,10.73845,19.93437,0,0.6036699,-0.6036699,28.17636,72.24694,0.1749414,0.630835,0,0,19.93437
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.256775,2.256775,0,0,0,2.256775,0,0,4.440892E-16,0,0,2.375553,2.256775,0,0,11.4092,19.3307,0,2.375553,-2.375553,25.67231,65.82631,0.1749414,2.482453,0,0,19.3307
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.655901,1.655901,0,0,0,1.655901,0,0,2.220446E-16,0,0,1.743054,1.655901,0,0,14.0487,16.95515,0,1.743054,-1.743054,23.83497,61.11519,0.1749414,1.821491,0,0,16.95515
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.885664,1.885664,0,0,0,1.885664,0,0,0,0,0,1.984909,1.885664,0,0,15.98543,15.2121,0,1.984909,-1.984909,21.74269,55.75039,0.1749414,2.07423,0,0,15.2121
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.612816,1.612816,0,0,0,1.612816,0,0,2.220446E-16,0,0,1.697702,1.612816,0,0,18.19088,13.22719,0,1.697702,-1.697702,19.95316,51.16184,0.1749414,1.774098,0,0,13.22719
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.412666,3.412666,0,0,0,3.412666,7.96905,0,0,0,0.271957,3.59228,3.412666,0,0,20.07722,11.52948,0,3.320323,-3.320323,16.45323,42.18769,0.1749414,3.753932,0.2175656,0,11.80144
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,10.27155,10.27155,12,0,3.372,10.27155,15.4622,0,0,0,1.588208,0,0,1.728445,1.642023,23.76646,8.209162,3.230231,0,3.230231,19.5177,50.04528,0.1750148,11.29871,1.270566,12,9.79737
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,7.57865,7.57865,12,0,3.372,7.57865,44.38567,0,0,0,3.363835,0,0,4.42135,4.200282,20.53623,11.11637,7.564117,0,7.564117,26.69365,68.44512,0.1751885,8.336515,2.691068,12,14.4802
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,3.929896,3.929896,10.73355,0,3.051589,3.929896,147.8505,0,0,0,5.81037,0,0,6.803658,6.463475,12.97211,17.92407,12.27384,0,12.27384,38.33764,98.30145,0.1751935,4.322886,4.648296,12,23.73445
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.8635424,0.8635424,0,0,0,0.8635424,1046.774,7.432078,0,0,9.03934,0.908992,0.8635424,0,0,0.6982701,28.97054,0.6982701,0,0.6982701,39.00008,100,0.1751676,0.9498966,7.231472,0,38.00988
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,14.37221,14.37221,6.012211,0,1.857089,14.37221,64.77691,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1751676,15.80943,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.527991,1.527991,0,0,0,1.527991,610.4865,7.719764,0,0,9.328176,1.608411,1.527991,0,0,0,29.59898,0,0,0,39.00008,100,0.1751676,1.68079,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,4.088534,4.088534,0,0,0,4.088534,226.1462,4.942343,0,0,9.246063,4.30372,4.088534,0,0,0,29.59898,0,0,0,39.00008,100,0.1751676,4.497388,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,10.00327,10.00327,3.770422,0,1.289917,10.00327,65.5875,0,0,0,6.560897,6.560897,6.232852,0,0,0,29.59898,0,0,0,39.00008,100,0.1751676,11.0036,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751676,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751676,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,11.8046,11.8046,10.54597,0,3.004129,11.8046,11.22345,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1751676,12.98507,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,3.689269,3.689269,0,0,0,3.689269,9.402484,0,4.440892E-16,0,0.3468828,3.88344,3.689269,0,0,0,29.59898,0,3.536558,-3.536558,35.27222,90.44141,0.1751676,4.058195,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,16.90678,16.90678,12,0,3.372,16.90678,0,0,0,0,0,5.16503,4.906778,0,0,3.929508,26.06242,0,5.16503,-5.16503,29.8278,76.48138,0.1751676,18.59746,0,12,26.06242
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,12.1031,12.1031,12,0,3.372,12.1031,0,0,0,0,0,0.108523,0.1030968,0,0,9.66843,20.89739,0,0.108523,-0.108523,29.71341,76.18807,0.1751676,13.31341,0,12,20.89739
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,6.701388,6.701388,12,0,3.372,6.701388,0,0,0,0,0,0,0,5.298612,5.033681,9.789011,20.78887,5.033681,0,5.033681,34.48878,88.43258,0.1752963,7.371527,0,12,20.78887
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.012546,2.012546,0,0,0,2.012546,0,0,0,0,0,2.118469,2.012546,0,0,4.75533,25.31918,0,2.118469,-2.118469,32.25571,82.70679,0.1752963,2.213801,0,0,25.31918
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,3.16767,3.16767,0,0,0,3.16767,0,0,4.440892E-16,0,0,3.334389,3.16767,0,0,7.109185,23.20071,0,3.334389,-3.334389,28.74096,73.69462,0.1752963,3.484437,0,0,23.20071
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.841018,1.841018,0,0,0,1.841018,0,0,2.220446E-16,0,0,1.937914,1.841018,0,0,10.81406,19.86632,0,1.937914,-1.937914,26.69822,68.45683,0.1752963,2.02512,0,0,19.86632
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2763301,0.2763301,0,0,0,0.2763301,0,0,5.551115E-17,0,0,0.2908737,0.2763301,0,0,12.9673,17.92841,0,0.2908737,-0.2908737,26.39161,67.67066,0.1752963,0.3039631,0,0,17.92841
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.115377,1.115377,0,0,0,1.115377,0,0,0,0,0,1.174081,1.115377,0,0,13.29049,17.63754,0,1.174081,-1.174081,25.15402,64.49736,0.1752963,1.226915,0,0,17.63754
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.845039,2.845039,0,0,0,2.845039,0,0,0,0,0,2.994778,2.845039,0,0,14.59503,16.46345,0,2.994778,-2.994778,21.99725,56.40308,0.1752963,3.129543,0,0,16.46345
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.5216801,0.5216801,0,0,0,0.5216801,0,0,0,0,0,0.5491369,0.5216801,0,0,17.92256,13.46868,0,0.5491369,-0.5491369,21.41841,54.91888,0.1752963,0.5738481,0,0,13.46868
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.53271,12.91954,0,0,0,21.41841,54.91888,0.1752963,0,0,0,12.91954
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.330346,1.330346,0,0,0,1.330346,17.1452,0,2.220446E-16,0,0.2280904,1.400364,1.330346,0,0,18.53271,12.91954,0,1.172274,-1.172274,20.18272,51.75046,0.1752963,1.463381,0.1824723,0,13.14763
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,6.154537,6.154537,0,0,0,6.154537,36.05714,0,0,0,2.21915,6.47846,6.154537,0,0,19.83524,11.74726,0,4.25931,-4.25931,15.69301,40.23841,0.1752963,6.769991,1.77532,0,13.96642
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,14.63154,14.63154,12,0,3.372,14.63154,31.71826,0,0,0,4.64087,2.770041,2.631539,0,0,24.5678,7.487955,1.870828,0,1.870828,17.46784,44.78923,0.1753326,16.09469,3.712696,12,12.12882
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.09023,0,0,8.8,8.36,22.69698,9.1717,15.45023,0,15.45023,32.12521,82.37218,0.1751051,0,5.672184,12,16.26193
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,5.650618,5.650618,0,0,0,5.650618,133.8355,0,0,0,7.562533,5.948018,5.650618,0,0,7.246745,23.07691,1.614515,0,1.614515,33.65688,86.29951,0.1750455,6.215679,6.050027,0,30.63944
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,9.954986,9.954986,5.461325,0,1.717715,9.954986,104.0926,0,0,0,10.3624,4.730169,4.493661,0,0,5.63223,24.52997,5.63223,0,5.63223,39.00008,100,0.1749836,10.95048,8.28992,12,34.89237
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749836,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749836,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749836,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,5.718623,5.718623,0,0,0,5.718623,87.52087,0,0,0,5.004989,6.019603,5.718623,0,0,0,29.59898,0,1.014614,-1.014614,37.93058,97.25771,0.1749836,6.290485,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,5.412076,5.412076,0,0,0,5.412076,81.48273,0,0,0,4.409908,5.696922,5.412076,0,0,1.127349,28.58436,0,1.287015,-1.287015,36.57395,93.77917,0.1749836,5.953284,3.527926,0,32.99427
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,7.598251,7.598251,0,0,0,7.598251,31.8511,0,0,0,2.420127,7.998159,7.598251,0,0,2.557365,27.29735,0,5.578032,-5.578032,30.69419,78.70288,0.1749836,8.358076,1.936101,0,29.71748
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,8.755179,21.71932,0.3756094,0,0.3756094,31.05052,79.61656,0.1749698,0,0.3004875,0,22.09493
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,6.428999,6.428999,0,0,0,6.428999,0,0,0,0,0,6.767367,6.428999,0,0,8.37957,22.05737,0,6.767367,-6.767367,23.91709,61.32574,0.1749698,7.071898,0,0,22.05737
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,13.6546,13.6546,12,0,3.372,13.6546,0,0,0,0,0,1.741684,1.6546,0,0,15.89887,15.29,0,1.741684,-1.741684,22.08119,56.61833,0.1749698,15.02006,0,12,15.29
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,6.441627,6.441627,12,0,3.372,6.441627,0,0,0,0,0,0,0,5.558373,5.280455,17.83407,13.54831,5.280455,0,5.280455,27.09067,69.46312,0.1751041,7.085789,0,12,13.54831
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.780478,1.780478,10.58048,0,3.012861,1.780478,0,0,0,0,0,0,0,8.8,8.36,12.55362,18.30072,8.36,0,8.36,35.02166,89.79896,0.1752442,1.958525,0,12,18.30072
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.054477,2.054477,0,0,0,2.054477,0,0,0,0,0,2.162607,2.054477,0,0,4.193616,25.82472,0,2.162607,-2.162607,32.74208,83.95387,0.1752442,2.259924,0,0,25.82472
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.9082999,0.9082999,0,0,0,0.9082999,0,0,1.110223E-16,0,0,0.9561052,0.9082999,0,0,6.596513,23.66212,0,0.9561052,-0.9561052,31.73425,81.36971,0.1752442,0.9991299,0,0,23.66212
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.8347875,0.8347875,0,0,0,0.8347875,0,0,1.110223E-16,0,0,0.8787237,0.8347875,0,0,7.658853,22.70601,0,0.8787237,-0.8787237,30.808,78.99471,0.1752442,0.9182662,0,0,22.70601
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.718943,2.718943,0,0,0,2.718943,0,0,0,0,0,2.862045,2.718943,0,0,8.635212,21.82729,0,2.862045,-2.862045,27.79114,71.25918,0.1752442,2.990837,0,0,21.82729
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.105204,1.105204,0,0,0,1.105204,0,0,0,0,0,1.163373,1.105204,0,0,11.81526,18.96524,0,1.163373,-1.163373,26.56483,68.11482,0.1752442,1.215724,0,0,18.96524
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.740768,2.740768,0,0,0,2.740768,0,0,0,0,0,2.885019,2.740768,0,0,13.1079,17.80187,0,2.885019,-2.885019,23.52376,60.3172,0.1752442,3.014845,0,0,17.80187
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.6211483,0.6211483,0,0,0,0.6211483,0,0,0,0,0,0.6538403,0.6211483,0,0,16.31347,14.91685,0,0.6538403,-0.6538403,22.83455,58.55001,0.1752442,0.6832631,0,0,14.91685
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,3.646686,3.646686,0,0,0,3.646686,6.772285,0,4.440892E-16,0,0.246964,3.838617,3.646686,0,0,17.03996,14.26301,0,3.591653,-3.591653,19.04861,48.8425,0.1752442,4.011354,0.1975712,0,14.50997
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,5.639267,5.639267,0,0,0,5.639267,31.48662,0,0,0,1.775614,5.93607,5.639267,0,0,21.03069,10.67136,0,4.160456,-4.160456,14.66311,37.59764,0.1752442,6.203194,1.420491,0,12.44697
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.940741,2.940741,0,0,0,2.940741,68.75149,0,0,0,2.021803,3.095517,2.940741,0,0,25.65342,6.510901,0,1.073714,-1.073714,13.53131,34.69561,0.1752442,3.234815,1.617443,0,8.532704
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,6.699717,6.699717,12,0,3.372,6.699717,49.54856,0,0,0,3.319614,0,0,5.300283,5.035269,26.84643,5.437187,8.354882,0,8.354882,21.45745,55.019,0.1754354,7.369689,2.655691,12,8.756801
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.3446142,0.3446142,9.144614,0,2.649587,0.3446142,1240.083,0,0,0,4.273504,0,0,8.8,8.36,18.49155,12.95658,12.6335,0,12.6335,33.44265,85.75021,0.1753332,0.3790757,3.418803,12,17.23009
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,13.12437,13.12437,12,0,3.372,13.12437,31.10311,0,0,0,4.082087,1.183546,1.124369,0,0,5.858047,24.32673,2.89854,0,2.89854,36.19244,92.80095,0.1753887,14.43681,3.265669,12,28.40882
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,4.505398,4.505398,0,0,0,4.505398,177.483,0.2942823,0,0,7.996313,4.742524,4.505398,0,0,2.959507,26.93542,2.959507,0,2.959507,39.00008,100,0.1752803,4.955937,6.39705,0,34.93174
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,7.496274,7.496274,0,0,0,7.496274,74.69579,0,8.881784E-16,0,5.599401,7.890815,7.496274,0,0,0,29.59898,0,2.291414,-2.291414,36.58472,93.80678,0.1752803,8.245901,4.47952,0,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,9.903363,9.903363,6.985108,0,2.103232,9.903363,56.72682,4.440892E-16,0,0,5.617863,3.071847,2.918255,0,0,2.546016,27.30756,2.546016,0,2.546016,39.00008,100,0.1753291,10.8937,4.49429,12,32.92543
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753291,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,5.862886,5.862886,0,0,0,5.862886,52.89531,0,0,0,3.101192,6.17146,5.862886,0,0,0,29.59898,0,3.070267,-3.070267,35.76373,91.70169,0.1753291,6.449175,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,3.411408,26.52871,1.086474,0,1.086474,36.79445,94.34456,0.1752894,0,0.8691791,0,27.61518
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,12.09657,12.09657,12,0,3.372,12.09657,0.9877248,0,0,0,0.1194808,0.1016492,0.09656675,0,0,2.324934,27.50654,0.01783158,0,0.01783158,36.81137,94.38793,0.1752897,13.30622,0.09558464,12,27.62602
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,4.453468,4.453468,0,0,0,4.453468,0,0,0,0,0,4.687861,4.453468,0,0,2.307103,27.52258,0,4.687861,-4.687861,31.86993,81.71761,0.1752897,4.898815,0,0,27.52258
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,4.070545,4.070545,0,0,0,4.070545,0,0,8.881784E-16,0,0,4.284784,4.070545,0,0,7.515837,22.83472,0,4.284784,-4.284784,27.35337,70.1367,0.1752897,4.477599,0,0,22.83472
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.27671,18.54994,0,0,0,27.35337,70.1367,0.1752897,0,0,0,18.54994
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,4.405363,4.405363,0,0,0,4.405363,0,0,0,0,0,4.637224,4.405363,0,0,12.27671,18.54994,0,4.637224,-4.637224,22.46531,57.60324,0.1752897,4.845899,0,0,18.54994
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.42918,13.91272,0,0,0,22.46531,57.60324,0.1752897,0,0,0,13.91272
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.681759,2.681759,0,0,0,2.681759,0,0,0,0,0,2.822904,2.681759,0,0,17.42918,13.91272,0,2.822904,-2.822904,19.48971,49.9735,0.1752897,2.949935,0,0,13.91272
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.9721371,0.9721371,0,0,0,0.9721371,0,0,0,0,0,1.023302,0.9721371,0,0,20.56574,11.08981,0,1.023302,-1.023302,18.41105,47.20773,0.1752897,1.069351,0,0,11.08981
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.5158027,0.5158027,0,0,0,0.5158027,0,0,1.110223E-16,0,0,0.5429503,0.5158027,0,0,21.70274,10.06651,0,0.5429503,-0.5429503,17.83873,45.74024,0.1752897,0.5673831,0,0,10.06651
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.994014,1.994014,0,0,0,1.994014,0,0,0,0,0,2.098962,1.994014,0,0,22.30602,9.523561,0,2.098962,-2.098962,15.62623,40.06718,0.1752897,2.193415,0,0,9.523561
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.816547,1.816547,0,0,0,1.816547,0,0,2.220446E-16,0,0,1.912155,1.816547,0,0,24.6382,7.424599,0,1.912155,-1.912155,13.61064,34.89901,0.1752897,1.998202,0,0,7.424599
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.019039,1.019039,0,0,0,1.019039,0,0,2.220446E-16,0,0,1.072673,1.019039,0,0,26.76282,5.512444,0,1.072673,-1.072673,12.47995,31.9998,0.1752897,1.120943,0,0,5.512444
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.388153,1.388153,0,0,0,1.388153,8.809971,0,0,0,0.1222959,1.461214,1.388153,0,0,27.95467,4.439772,0,1.338918,-1.338918,11.0686,28.38097,0.1752897,1.526968,0.09783672,0,4.562068
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,5.340269,5.340269,12,0,3.372,5.340269,38.05242,-8.881784E-16,0,0,2.032102,0,0,6.659731,6.326745,29.44236,3.100854,8.358846,0,8.358846,18.9985,48.714,0.1754875,5.874296,1.625681,12,5.132955
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,4.508245,4.508245,12,0,3.372,4.508245,80.4072,0,0,0,3.624954,0,0,7.491755,7.117167,21.08352,10.62382,10.74212,0,10.74212,29.18937,74.84439,0.1756215,4.95907,2.899963,12,14.24877
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,4.568385,4.568385,9.30121,0,2.689206,4.568385,117.3166,0,0,0,5.359471,0,0,4.732826,4.496185,10.34139,20.29172,9.855657,0,9.855657,38.53927,98.81844,0.1756299,5.025223,4.287577,12,25.6512
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.444173,3.444173,0,0,0,3.444173,242.8343,4.25245,0,0,8.363632,3.625445,3.444173,0,0,0.4857374,29.16181,0.4857374,0,0.4857374,39.00008,100,0.1756122,3.78859,6.690906,0,37.52545
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,12.41076,12.41076,4.140324,0,1.383502,12.41076,70.14658,0,0,0,8.705726,8.705726,8.27044,0,0,0,29.59898,0,0,0,39.00008,100,0.1756122,13.65184,6.964581,12,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1756122,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1756122,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,4.732699,4.732699,0,0,0,4.732699,158.7827,2.53292,0,0,7.514709,4.981789,4.732699,0,0,0,29.59898,0,0,0,39.00008,100,0.1756122,5.205969,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.065481,1.065481,0,0,0,1.065481,501.3364,4.220087,0,0,5.341646,1.121559,1.065481,0,0,0,29.59898,0,0,0,39.00008,100,0.1756122,1.172029,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,10.38267,10.38267,6.21626,0,1.908714,10.38267,42.24051,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1756122,11.42093,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.4352853,0.4352853,0,0,0,0.4352853,569.062,2.018848,0,0,2.477043,0.458195,0.4352853,0,0,0,29.59898,0,0,0,39.00008,100,0.1756122,0.4788138,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,13.73401,13.73401,12,0,3.372,13.73401,2.796475,0,0,0,0.3840682,1.825276,1.734012,0,0,0,29.59898,0,1.441208,-1.441208,37.48091,96.10471,0.1756122,15.10741,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,10.93177,10.93177,12,0,3.372,10.93177,0,0,0,0,0,0,0,1.06823,1.014819,1.601342,28.15777,1.014819,0,1.014819,38.44365,98.57327,0.1756375,12.02495,0,12,28.15777
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.3497826,0.3497826,0,0,0,0.3497826,0,0,5.551115E-17,0,0,0.3681922,0.3497826,0,0,0.5865235,29.07111,0,0.3681922,-0.3681922,38.05555,97.57812,0.1756375,0.3847609,0,0,29.07111
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,5.731656,5.731656,0,0,0,5.731656,0,0,8.881784E-16,0,0,6.033322,5.731656,0,0,0.995626,28.70292,0,6.033322,-6.033322,31.69586,81.27129,0.1756375,6.304822,0,0,28.70292
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.365189,1.365189,0,0,0,1.365189,0,0,2.220446E-16,0,0,1.437041,1.365189,0,0,7.699317,22.66959,0,1.437041,-1.437041,30.18109,77.38725,0.1756375,1.501708,0,0,22.66959
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.759177,1.759177,0,0,0,1.759177,0,0,2.220446E-16,0,0,1.851766,1.759177,0,0,9.29603,21.23255,0,1.851766,-1.851766,28.22916,72.38231,0.1756375,1.935095,0,0,21.23255
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.8860938,0.8860938,0,0,0,0.8860938,0,0,1.110223E-16,0,0,0.9327303,0.8860938,0,0,11.35355,19.38078,0,0.9327303,-0.9327303,27.24597,69.86133,0.1756375,0.9747032,0,0,19.38078
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.854073,2.854073,0,0,0,2.854073,0,0,4.440892E-16,0,0,3.004287,2.854073,0,0,12.38991,18.44806,0,3.004287,-3.004287,24.07918,61.74136,0.1756375,3.13948,0,0,18.44806
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.8312837,0.8312837,0,0,0,0.8312837,0,0,1.110223E-16,0,0,0.8750355,0.8312837,0,0,15.72801,15.44377,0,0.8750355,-0.8750355,23.15681,59.37631,0.1756375,0.914412,0,0,15.44377
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.3338292,0.3338292,0,0,0,0.3338292,0,0,5.551115E-17,0,0,0.3513992,0.3338292,0,0,16.70027,14.56873,0,0.3513992,-0.3513992,22.7864,58.42655,0.1756375,0.3672121,0,0,14.56873
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.144902,2.144902,0,0,0,2.144902,0,0,4.440892E-16,0,0,2.257792,2.144902,0,0,17.09072,14.21733,0,2.257792,-2.257792,20.40648,52.3242,0.1756375,2.359392,0,0,14.21733
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.59937,11.95954,0,0,0,20.40648,52.3242,0.1756375,0,0,0,11.95954
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.904996,1.904996,0,0,0,1.904996,3.167313,0,2.220446E-16,0,0.06033718,2.005259,1.904996,0,0,19.59937,11.95954,0,1.944922,-1.944922,18.35635,47.06747,0.1756375,2.095495,0.04826974,0,12.01988
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1085329,0.1085329,0,0,0,0.1085329,2051.887,0,0,0,2.226972,0.1142451,0.1085329,0,0,21.7604,10.01462,2.112727,0,2.112727,20.36066,52.20672,0.1755606,0.1193862,1.781578,0,12.24159
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,6.511194,6.511194,0,0,0,6.511194,55.78479,0,8.881784E-16,0,3.632256,6.853889,6.511194,0,0,19.64767,11.91607,0,3.221633,-3.221633,16.96476,43.4993,0.1755606,7.162314,2.905805,0,15.54833
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,0,0,0,0,0,0,0,6.088879,0,0,0,0,23.22726,8.694442,6.088879,0,6.088879,22.74118,58.3106,0.1753394,0,4.871103,0,14.78332
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1393858,0.1393858,0,0,0,0.1393858,6245.569,0,0,0,8.705435,0.1467219,0.1393858,0,0,17.13838,14.17443,8.558713,0,8.558713,30.86069,79.12981,0.1750293,0.1533244,6.964348,0,22.87987
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,12.23855,12.23855,12,0,3.372,12.23855,68.94801,0,0,0,8.438236,0.2511037,0.2385485,0,0,8.579671,21.87727,8.187133,0,8.187133,38.62768,99.04514,0.1751847,13.4624,6.750589,12,30.31551
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,8.681018,0,0,9.073556,0,0,0,0,0.3925382,29.24569,0.3925382,0,0.3925382,39.00008,100,0.1751705,0,7.258845,0,38.31925
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751705,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,3.600778,3.600778,0,0,0,3.600778,226.9887,4.383065,0,0,8.173357,3.790292,3.600778,0,0,0,29.59898,0,0,0,39.00008,100,0.1751705,3.960855,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,10.51122,10.51122,3.068934,0,1.11244,10.51122,74.52972,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1751705,11.56234,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,6.822826,6.822826,0,0,0,6.822826,76.84756,8.881784E-16,0,0,5.243176,7.181923,6.822826,0,0,0,29.59898,0,1.938747,-1.938747,36.95646,94.75996,0.1751705,7.505109,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,3.87641,3.87641,0,0,0,3.87641,62.71309,0,8.881784E-16,0,2.431016,4.080431,3.87641,0,0,2.154164,27.66023,0,1.649415,-1.649415,35.21782,90.30193,0.1751705,4.264051,1.944813,0,30.09125
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,3.986847,26.01082,0.3818562,0,0.3818562,35.58008,91.2308,0.1751567,0,0.3054849,0,26.39267
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.604991,26.35449,0,0,0,35.58008,91.2308,0.1751567,0,0,0,26.35449
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,3.957037,3.957037,0,0,0,3.957037,0,0,0,0,0,4.165302,3.957037,0,0,3.604991,26.35449,0,4.165302,-4.165302,31.18947,79.97284,0.1751567,4.352741,0,0,26.35449
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.233105,22.18918,0,0,0,31.18947,79.97284,0.1751567,0,0,0,22.18918
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.448468,1.448468,0,0,0,1.448468,0,0,0,0,0,1.524703,1.448468,0,0,8.233105,22.18918,0,1.524703,-1.524703,29.58229,75.85188,0.1751567,1.593314,0,0,22.18918
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.927218,20.66448,0,0,0,29.58229,75.85188,0.1751567,0,0,0,20.66448
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.093726,3.093726,0,0,0,3.093726,0,0,4.440892E-16,0,0,3.256554,3.093726,0,0,9.927218,20.66448,0,3.256554,-3.256554,26.14958,67.05008,0.1751567,3.403099,0,0,20.66448
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.125226,2.125226,0,0,0,2.125226,0,0,4.440892E-16,0,0,2.23708,2.125226,0,0,13.54561,17.40793,0,2.23708,-2.23708,23.79149,61.00371,0.1751567,2.337748,0,0,17.40793
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.03126,15.17085,0,0,0,23.79149,61.00371,0.1751567,0,0,0,15.17085
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.519978,2.519978,0,0,0,2.519978,0,0,4.440892E-16,0,0,2.652609,2.519978,0,0,16.03126,15.17085,0,2.652609,-2.652609,20.9954,53.83425,0.1751567,2.771976,0,0,15.17085
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.9786,12.51824,0,0,0,20.9954,53.83425,0.1751567,0,0,0,12.51824
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.748237,2.748237,0,0,0,2.748237,0,0,4.440892E-16,0,0,2.892881,2.748237,0,0,18.9786,12.51824,0,2.892881,-2.892881,17.94603,46.01538,0.1751567,3.023061,0,0,12.51824
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2552405,0.2552405,0,0,0,0.2552405,15.61697,0,5.551115E-17,0,0.03986083,0.2686742,0.2552405,0,0,22.19291,9.625358,0,0.2288134,-0.2288134,17.70484,45.39694,0.1751567,0.2807645,0.03188866,0,9.665218
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,8.101455,8.101455,12,0,3.372,8.101455,31.29314,0,0,0,2.5352,0,0,3.898545,3.703618,22.44715,9.396544,6.238818,0,6.238818,23.6235,60.57297,0.1752968,8.9116,2.02816,12,11.93174
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,9.518656,9.518656,12,0,3.372,9.518656,56.87722,0,0,0,5.413947,0,0,2.481344,2.357277,16.20833,15.01148,7.771224,0,7.771224,30.99594,79.4766,0.1754575,10.47052,4.331157,12,20.42543
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.017011,3.017011,3.678926,0,1.266768,3.017011,256.557,0,0,0,7.740354,0,0,0.6619155,0.6288198,8.437107,22.00558,8.369173,0,8.369173,38.93563,99.83475,0.1751952,3.318712,6.192283,12,29.74594
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,10.21886,10.21886,3,0,1.095,10.21886,99.10619,2.460789,0,0,10.12752,7.5988,7.21886,0,0,0.06793344,29.53784,0.06793344,0,0.06793344,39.00008,100,0.1751927,11.24075,8.102018,12,39.66536
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,10.01271,10.01271,3,0,1.095,10.01271,106.2623,3.257933,0,0,10.63973,7.381799,7.012709,0,0,0,29.59898,0,0,0,39.00008,100,0.1751927,11.01398,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,4.828004,4.828004,0,0,0,4.828004,241.4008,6.572729,0,0,11.65484,5.082109,4.828004,0,0,0,29.59898,0,0,0,39.00008,100,0.1751927,5.310804,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.140133,2.140133,0,0,0,2.140133,514.2208,8.752237,0,0,11.00501,2.252771,2.140133,0,0,0,29.59898,0,0,0,39.00008,100,0.1751927,2.354146,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,12.28205,12.28205,4.004214,0,1.349066,12.28205,70.94509,0,0,0,8.713513,8.713513,8.277838,0,0,0,29.59898,0,0,0,39.00008,100,0.1751927,13.51026,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,7.560177,7.560177,0,0,0,7.560177,95.94595,0,0,0,7.253684,7.958081,7.560177,0,0,0,29.59898,0,0.7043976,-0.7043976,38.25758,98.09616,0.1751927,8.316195,5.802947,0,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,6.119804,6.119804,0,0,0,6.119804,76.24007,0,8.881784E-16,0,4.665742,6.441899,6.119804,0,0,0.7826639,28.89458,0,1.776156,-1.776156,36.38535,93.29557,0.1751927,6.731784,3.732594,0,33.56032
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.6161807,0.6161807,0,0,0,0.6161807,408.0292,0,0,0,2.514197,0.6486112,0.6161807,0,0,2.756171,27.11842,1.865586,0,1.865586,38.15519,97.83363,0.1751257,0.6777987,2.011358,0,29.63262
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,11.50132,11.50132,12,0,3.372,11.50132,3.155123,0,0,0,0.3628807,0,0,0.498683,0.4737489,0.8905851,28.79745,0.8366296,0,0.8366296,38.94889,99.86875,0.1751443,12.65145,0.2903046,12,29.16033
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.931657,1.931657,0,0,0,1.931657,0,0,0,0,0,2.033324,1.931657,0,0,0.05395556,29.55042,0,2.033324,-2.033324,36.80558,94.37309,0.1751443,2.124823,0,0,29.55042
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.313204,27.51709,0,0,0,36.80558,94.37309,0.1751443,0,0,0,27.51709
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,12.06992,12.06992,12,0,3.372,12.06992,0,0,0,0,0,0.07359534,0.06991557,0,0,2.313204,27.51709,0,0.07359534,-0.07359534,36.728,94.17418,0.1751443,13.27691,0,12,27.51709
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.5695924,0.5695924,0,0,0,0.5695924,0,0,1.110223E-16,0,0,0.5995709,0.5695924,0,0,2.394976,27.4435,0,0.5995709,-0.5995709,36.096,92.55367,0.1751443,0.6265516,0,0,27.4435
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.061166,26.84393,0,0,0,36.096,92.55367,0.1751443,0,0,0,26.84393
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.768157,1.768157,0,0,0,1.768157,0,0,0,0,0,1.861218,1.768157,0,0,3.061166,26.84393,0,1.861218,-1.861218,34.13411,87.52317,0.1751443,1.944973,0,0,26.84393
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.129186,24.98271,0,0,0,34.13411,87.52317,0.1751443,0,0,0,24.98271
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.177489,1.177489,0,0,0,1.177489,0,0,0,0,0,1.239463,1.177489,0,0,5.129186,24.98271,0,1.239463,-1.239463,32.82759,84.17316,0.1751443,1.295238,0,0,24.98271
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.15216,1.15216,0,0,0,1.15216,0,0,0,0,0,1.2128,1.15216,0,0,6.506367,23.74325,0,1.2128,-1.2128,31.54919,80.8952,0.1751443,1.267376,0,0,23.74325
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.444431,1.444431,0,0,0,1.444431,0,0,0,0,0,1.520454,1.444431,0,0,7.853922,22.53045,0,1.520454,-1.520454,29.94649,76.78573,0.1751443,1.588875,0,0,22.53045
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.308555,2.308555,0,0,0,2.308555,0,0,0,0,0,2.430058,2.308555,0,0,9.543315,21.00999,0,2.430058,-2.430058,27.38499,70.21778,0.1751443,2.53941,0,0,21.00999
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,12.24338,18.57994,0.04220765,0,0.04220765,27.42503,70.32045,0.1751428,0,0.03376612,0,18.62214
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,6.922191,6.922191,0,0,0,6.922191,36.23309,0,0,0,2.508123,7.286517,6.922191,0,0,12.20117,18.61792,0,4.778393,-4.778393,22.38816,57.40543,0.1751428,7.61441,2.006499,0,21.12605
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,6.311066,6.311066,0,0,0,6.311066,69.59278,0,8.881784E-16,0,4.392046,6.643228,6.311066,0,0,17.5105,13.83953,0,2.251181,-2.251181,20.01521,51.32094,0.1751428,6.942173,3.513637,0,18.23158
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,5.459041,5.459041,0,0,0,5.459041,136.3139,0,0,0,7.441433,5.746359,5.459041,0,0,20.01181,11.58835,1.695074,0,1.695074,21.6233,55.44424,0.1750818,6.004945,5.953146,0,19.02978
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.090157,3.090157,0,0,0,3.090157,289.9318,0,0,0,8.959347,3.252796,3.090157,0,0,18.31674,13.11392,5.70655,0,5.70655,27.03701,69.32552,0.1748772,3.399172,7.167477,0,22.07326
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.555878,2.555878,0,0,0,2.555878,332.6832,0,0,0,8.502977,2.690398,2.555878,0,0,12.61019,18.24981,5.81258,0,5.81258,32.5513,83.46471,0.1746692,2.811466,6.802382,0,26.75279
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,3.690855,3.690855,0,0,0,3.690855,295.7442,0.2327731,0,0,10.91549,3.885111,3.690855,0,0,6.797606,23.48113,6.797606,0,6.797606,39.00008,100,0.1744266,4.05994,8.732391,0,34.39662
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,3.489744,3.489744,0,0,0,3.489744,288.7655,6.40376,0,0,10.07718,3.673415,3.489744,0,0,0,29.59898,0,0,0,39.00008,100,0.1744266,3.838718,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,7.079116,7.079116,0,0,0,7.079116,134.2451,2.051665,0,0,9.503366,7.451701,7.079116,0,0,0,29.59898,0,0,0,39.00008,100,0.1744266,7.787028,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,8.69563,8.69563,3,0,1.095,8.69563,73.94856,0.4348935,0,0,6.430294,5.9954,5.69563,0,0,0,29.59898,0,0,0,39.00008,100,0.1744266,9.565193,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,4.989055,4.989055,0,0,0,4.989055,90.10806,0,0,0,4.495541,5.251637,4.989055,0,0,0,29.59898,0,0.7560965,-0.7560965,38.20308,97.95643,0.1744266,5.487961,3.596432,0,34.09452
