Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,10.22602,10.22602,8.732528,0,2.545329,10.22602,23.58886,0,0,0,2.412201,1.572094,1.493489,0,0,0.8401073,28.84288,0.8401073,0,0.8401073,39.00008,100,0.1744425,11.24862,1.929761,12,31.25508
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3565058,0.3565058,0,0,0,0.3565058,111.6961,0.02293375,0,0,0.398203,0.3752693,0.3565058,0,0,0,29.59898,0,0,0,39.00008,100,0.1744425,0.3921564,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,9.754494,9.754494,9.754494,0,2.803887,9.754494,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1744425,10.72994,0,12,29.59898
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.850405,1.850405,0,0,0,1.850405,0,0,2.220446E-16,0,0,1.947795,1.850405,0,0,0,29.59898,0,1.947795,-1.947795,36.94692,94.73551,0.1744425,2.035445,0,0,29.59898
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.243596,2.243596,0,0,0,2.243596,0,0,4.440892E-16,0,0,2.36168,2.243596,0,0,2.164217,27.65118,0,2.36168,-2.36168,34.45749,88.35237,0.1744425,2.467955,0,0,27.65118
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,3.476786,3.476786,0,0,0,3.476786,0,0,0,0,0,3.659775,3.476786,0,0,4.788305,25.2895,0,3.659775,-3.659775,30.59975,78.46075,0.1744425,3.824465,0,0,25.2895
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.592148,2.592148,0,0,0,2.592148,0,0,4.440892E-16,0,0,2.728577,2.592148,0,0,8.854721,21.62973,0,2.728577,-2.728577,27.72358,71.08596,0.1744425,2.851362,0,0,21.62973
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,3.95206,3.95206,0,0,0,3.95206,0,0,0,0,0,4.160063,3.95206,0,0,11.88647,18.90115,0,4.160063,-4.160063,23.33849,59.84216,0.1744425,4.347266,0,0,18.90115
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,4.107715,4.107715,0,0,0,4.107715,0,0,0,0,0,4.32391,4.107715,0,0,16.50877,14.74109,0,4.32391,-4.32391,18.78069,48.15551,0.1744425,4.518486,0,0,14.74109
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.31311,10.41718,0,0,0,18.78069,48.15551,0.1744425,0,0,0,10.41718
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.896182,1.896182,0,0,0,1.896182,0,0,0,0,0,1.995981,1.896182,0,0,21.31311,10.41718,0,1.995981,-1.995981,16.67674,42.76078,0.1744425,2.0858,0,0,10.41718
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,3.211111,3.211111,0,0,0,3.211111,0,0,4.440892E-16,0,0,3.380117,3.211111,0,0,23.53087,8.421199,0,3.380117,-3.380117,13.11378,33.62502,0.1744425,3.532222,0,0,8.421199
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.6017535,0.6017535,0,0,0,0.6017535,0,0,0,0,0,0.6334247,0.6017535,0,0,27.28655,5.041082,0,0.6334247,-0.6334247,12.44609,31.913,0.1744425,0.6619288,0,0,5.041082
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.307735,2.307735,0,0,0,2.307735,11.02735,0,0,0,0.254482,2.429194,2.307735,0,0,27.99036,4.407657,0,2.174712,-2.174712,10.15375,26.03519,0.1744425,2.538508,0.2035856,0,4.662139
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,3.704183,3.704183,11.4502,0,3.2329,3.704183,36.63665,0,0,0,1.357089,0,0,7.746013,7.358713,30.4067,2.232945,8.715801,0,8.715801,18.42228,47.23652,0.1746168,4.074601,1.085671,12,3.590034
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,7.798079,7.798079,12,0,3.372,7.798079,29.29858,0,0,0,2.284727,0,0,4.201921,3.991825,21.6909,10.07717,6.276552,0,6.276552,24.37674,62.50434,0.1747585,8.577887,1.827781,12,12.36189
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.955181,2.955181,11.75518,0,3.310061,2.955181,96.53336,0,0,0,2.852735,0,0,8.8,8.36,15.41435,15.72606,11.21274,0,11.21274,35.01408,89.7795,0.1748604,3.250699,2.282188,12,18.5788
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.065648,3.065648,0,0,0,3.065648,119.8065,0,0,0,3.672845,3.226998,3.065648,0,0,4.201616,25.81752,0.4458471,0,0.4458471,35.43704,90.86403,0.1748446,3.372213,2.938276,0,29.49037
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,4.532878,4.532878,0,0,0,4.532878,151.4471,0,0,0,6.864913,4.77145,4.532878,0,0,3.755769,26.21879,2.093462,0,2.093462,37.42308,95.95641,0.1747702,4.986166,5.49193,0,33.0837
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,6.758018,0,0,8.420324,0,0,0,0,1.662306,28.1029,1.662306,0,1.662306,39.00008,100,0.1747112,0,6.736259,0,36.52323
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.143831,3.143831,0,0,0,3.143831,250.3292,4.560632,0,0,7.869927,3.309296,3.143831,0,0,0,29.59898,0,0,0,39.00008,100,0.1747112,3.458214,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,3.540682,3.540682,0,0,0,3.540682,245.7967,4.975847,0,0,8.702881,3.727034,3.540682,0,0,0,29.59898,0,0,0,39.00008,100,0.1747112,3.89475,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1747112,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,8.583658,8.583658,5.329649,0,1.684401,8.583658,39.90458,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1747112,9.442024,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.687368,1.687368,0,0,0,1.687368,112.4592,0.1214238,0,0,1.897601,1.776177,1.687368,0,0,0,29.59898,0,0,0,39.00008,100,0.1747112,1.856105,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,12.55661,12.55661,12,0,3.372,12.55661,2.22012,3.330669E-16,0,0,0.2787717,0.5859013,0.5566062,0,0,0,29.59898,0,0.3071295,-0.3071295,38.67633,99.16989,0.1747112,13.81227,0.2230174,12,29.87775
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.341255,29.29185,0,0,0,38.67633,99.16989,0.1747112,0,0,0,29.29185
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.341255,29.29185,0,0,0,38.67633,99.16989,0.1747112,0,0,0,29.29185
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,6.940229,6.940229,0,0,0,6.940229,0,0,0,0,0,7.305504,6.940229,0,0,0.341255,29.29185,0,7.305504,-7.305504,30.97566,79.42461,0.1747112,7.634252,0,0,29.29185
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.8067917,0.8067917,0,0,0,0.8067917,0,0,1.110223E-16,0,0,0.8492544,0.8067917,0,0,8.458482,21.98634,0,0.8492544,-0.8492544,30.08047,77.12924,0.1747112,0.8874708,0,0,21.98634
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.6550095,0.6550095,0,0,0,0.6550095,0,0,0,0,0,0.6894837,0.6550095,0,0,9.402098,21.13709,0,0.6894837,-0.6894837,29.35369,75.26571,0.1747112,0.7205105,0,0,21.13709
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.4192969,0.4192969,0,0,0,0.4192969,0,0,5.551115E-17,0,0,0.4413652,0.4192969,0,0,10.16819,20.44761,0,0.4413652,-0.4413652,28.88844,74.07279,0.1747112,0.4612266,0,0,20.44761
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.830175,1.830175,0,0,0,1.830175,0,0,2.220446E-16,0,0,1.926499,1.830175,0,0,10.6586,20.00624,0,1.926499,-1.926499,26.85774,68.86585,0.1747112,2.013192,0,0,20.00624
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.53141,1.53141,0,0,0,1.53141,0,0,0,0,0,1.61201,1.53141,0,0,12.79915,18.07974,0,1.61201,-1.61201,25.15853,64.50892,0.1747112,1.684551,0,0,18.07974
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.457661,2.457661,0,0,0,2.457661,0,0,4.440892E-16,0,0,2.587012,2.457661,0,0,14.59027,16.46773,0,2.587012,-2.587012,22.43158,57.51675,0.1747112,2.703427,0,0,16.46773
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.606595,2.606595,0,0,0,2.606595,0,0,4.440892E-16,0,0,2.743784,2.606595,0,0,17.46473,13.88072,0,2.743784,-2.743784,19.53938,50.10086,0.1747112,2.867254,0,0,13.88072
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.51338,11.13694,0,0,0,19.53938,50.10086,0.1747112,0,0,0,11.13694
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.643132,2.643132,0,0,0,2.643132,2.25407,0,4.440892E-16,0,0.05957806,2.782244,2.643132,0,0,20.51338,11.13694,0,2.722666,-2.722666,16.66943,42.74205,0.1747112,2.907445,0.04766245,0,11.19651
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.3981559,0.3981559,0,0,0,0.3981559,33.8594,0,5.551115E-17,0,0.1348132,0.4191115,0.3981559,0,0,23.53856,8.414269,0,0.2842983,-0.2842983,16.36976,41.97366,0.1747112,0.4379715,0.1078505,0,8.549083
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,6.834579,6.834579,0,0,0,6.834579,7.252316,0,8.881784E-16,0,0.4956653,7.194293,6.834579,0,0,23.85445,8.129972,0,6.698628,-6.698628,9.308784,23.86863,0.1747112,7.518037,0.3965322,0,8.625636
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,11.67252,11.67252,12,0,3.372,11.67252,3.873584,0,0,0,0.4521447,0,0,0.3274841,0.3111099,31.29737,1.431343,0.7632545,0,0.7632545,10.03287,25.72526,0.1747274,12.83977,0.3617157,12,1.883488
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,11.55917,11.55917,12,0,3.372,11.55917,6.926681,0,0,0,0.800667,0,0,0.4408258,0.4187845,30.53412,2.118272,1.219452,0,1.219452,11.18974,28.69159,0.1747527,12.71509,0.6405336,12,2.918939
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,5.689209,5.689209,12,0,3.372,5.689209,36.69361,0,0,0,2.087576,0,0,6.310791,5.995252,29.31467,3.215779,8.082828,0,8.082828,18.85779,48.35321,0.1749389,6.258129,1.670061,12,5.303355
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,5.853367,5.853367,12,0,3.372,5.853367,40.68782,0,0,0,2.381608,0,0,6.146633,5.839301,21.23184,10.49032,8.220909,0,8.220909,26.65683,68.3507,0.1751262,6.438704,1.905286,12,12.87193
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,11.25474,11.25474,12,0,3.372,11.25474,15.1162,-1.110223E-16,0,0,1.70129,0,0,0.7452558,0.707993,13.01093,17.88914,2.409283,0,2.409283,28.94247,74.21132,0.1751751,12.38022,1.361032,12,19.59043
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,5.634782,5.634782,12,0,3.372,5.634782,14.05428,0,0,0,0.7919278,0,0,6.365218,6.046957,10.60165,20.0575,6.838885,0,6.838885,35.43041,90.84702,0.1753372,6.19826,0.6335422,12,20.84942
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,4.947841,4.947841,0,0,0,4.947841,25.44997,0,0,0,1.259224,5.208254,4.947841,0,0,3.762762,26.21249,0,3.949029,-3.949029,31.26777,80.1736,0.1753372,5.442625,1.007379,0,27.47172
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,4.044133,4.044133,0,0,0,4.044133,5.38785,0,0,0,0.2178918,4.256982,4.044133,0,0,8.150572,22.26346,0,4.039091,-4.039091,27.01019,69.25676,0.1753372,4.448547,0.1743135,0,22.48136
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,12.63845,18.22437,0.02952142,0,0.02952142,27.0382,69.32858,0.1753361,0,0.02361714,0,18.25389
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,5.443526,5.443526,0,0,0,5.443526,7.699508,0,0,0,0.4191248,5.730028,5.443526,0,0,12.60893,18.25094,0,5.310903,-5.310903,21.44001,54.97429,0.1753361,5.987879,0.3352998,0,18.67007
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,19.71902,19.71902,12,0,3.372,19.71902,0,0,0,1.330917,0,8.125279,7.719015,0,0,18.50993,12.94004,0,8.125279,-8.125279,12.87522,33.01331,0.1753361,21.69092,0,12,12.94004
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,6.590667,6.590667,12,0,3.372,6.590667,0,0,0,0,0,0,0,5.409333,5.138866,27.53802,4.81476,5.138866,0,5.138866,17.75038,45.51369,0.1754611,7.249733,0,12,4.81476
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,14.11121,14.11121,12,0,3.372,14.11121,0,0,0,0,0,2.222331,2.111214,0,0,22.39915,9.439739,0,2.222331,-2.222331,15.40783,39.50718,0.1754611,15.52234,0,12,9.439739
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.454396,2.454396,11.2544,0,3.183362,2.454396,0,0,0,0,0,0,0,8.8,8.36,24.86841,7.217409,8.36,0,8.36,23.33883,59.84302,0.175633,2.699835,0,12,7.217409
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.701789,2.701789,11.50179,0,3.245953,2.701789,0,0,0,0,0,0,0,8.8,8.36,16.50841,14.74141,8.36,0,8.36,31.26982,80.17886,0.1758182,2.971968,0,12,14.74141
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.126348,2.126348,0,0,0,2.126348,0,0,4.440892E-16,0,0,2.238261,2.126348,0,0,8.14841,22.26541,0,2.238261,-2.238261,28.91048,74.1293,0.1758182,2.338983,0,0,22.26541
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.883942,1.883942,0,0,0,1.883942,0,0,2.220446E-16,0,0,1.983097,1.883942,0,0,10.63537,20.02715,0,1.983097,-1.983097,26.82011,68.76939,0.1758182,2.072337,0,0,20.02715
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.6013871,0.6013871,0,0,0,0.6013871,0,0,0,0,0,0.6330391,0.6013871,0,0,12.83881,18.04405,0,0.6330391,-0.6330391,26.15283,67.05841,0.1758182,0.6615258,0,0,18.04405
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.023522,2.023522,0,0,0,2.023522,0,0,0,0,0,2.130023,2.023522,0,0,13.54218,17.41101,0,2.130023,-2.130023,23.90759,61.3014,0.1758182,2.225874,0,0,17.41101
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.790363,1.790363,0,0,0,1.790363,0,0,2.220446E-16,0,0,1.884593,1.790363,0,0,15.90888,15.28099,0,1.884593,-1.884593,21.92106,56.20773,0.1758182,1.969399,0,0,15.28099
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,4.31876,4.31876,0,0,0,4.31876,0,0,0,0,0,4.546063,4.31876,0,0,18.00287,13.3964,0,4.546063,-4.546063,17.12909,43.92064,0.1758182,4.750637,0,0,13.3964
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.7480302,0.7480302,0,0,0,0.7480302,13.05247,0,0,0,0.09763645,0.7874002,0.7480302,0,0,23.05405,8.850332,0,0.6897637,-0.6897637,16.40201,42.05635,0.1758182,0.8228332,0.07810917,0,8.947968
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,6.376238,6.376238,0,0,0,6.376238,3.560169,0,8.881784E-16,0,0.2270048,6.711829,6.376238,0,0,23.82046,8.160568,0,6.484824,-6.484824,9.566405,24.5292,0.1758182,7.013862,0.1816039,0,8.387573
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,9.825089,9.825089,12,0,3.372,9.825089,17.35164,0,0,0,1.704814,0,0,2.174911,2.066165,31.02582,1.675744,3.770979,0,3.770979,13.14387,33.70216,0.1758993,10.8076,1.363851,12,3.380558
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,4.088763,4.088763,11.71011,0,3.298657,4.088763,66.01163,0,0,0,2.699059,0,0,7.621344,7.240277,27.25484,5.069626,9.939336,0,9.939336,22.57315,57.87976,0.1760397,4.49764,2.159248,12,7.768685
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,8.154047,8.154047,12,0,3.372,8.154047,24.35079,0,0,0,1.985575,0,0,3.845953,3.653655,17.3155,14.01503,5.63923,0,5.63923,27.923,71.59728,0.1761636,8.969452,1.58846,12,16.0006
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,6.308915,6.308915,12,0,3.372,6.308915,39.23648,0,0,0,2.475396,0,0,5.691085,5.406531,11.67627,19.09034,7.881927,0,7.881927,35.40045,90.7702,0.176338,6.939806,1.980317,12,21.56573
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.440891,0.440891,0,0,0,0.440891,505.1149,0,0,0,2.227006,0.4640957,0.440891,0,0,3.794343,26.18407,1.76291,0,1.76291,37.07289,95.05851,0.1762758,0.48498,1.781605,0,28.41108
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,4.169147,4.169147,0,0,0,4.169147,93.57013,0,0,0,3.901076,4.388576,4.169147,0,0,2.031433,27.77069,0,0.4874997,-0.4874997,36.55902,93.7409,0.1762758,4.586062,3.120861,0,31.67176
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.8590005,0.8590005,0,0,0,0.8590005,124.179,0,0,0,1.066699,0.904211,0.8590005,0,0,2.573099,27.28319,0.1624875,0,0.1624875,36.71317,94.13615,0.1762701,0.9449005,0.8533589,0,28.34989
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.453666,1.453666,0,0,0,1.453666,138.3716,0,0,0,2.011461,1.530175,1.453666,0,0,2.410611,27.42943,0.4812864,0,0.4812864,37.16976,95.30688,0.1762532,1.599033,1.609169,0,29.44089
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,5.196475,5.196475,0,0,0,5.196475,54.10725,0,0,0,2.81167,5.469974,5.196475,0,0,1.929325,27.86259,0,2.658304,-2.658304,34.36766,88.12203,0.1762532,5.716123,2.249336,0,30.67426
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,7.676016,7.676016,11.17065,0,3.162175,7.676016,15.69082,0,0,0,1.20443,0,0,3.494638,3.319906,4.882996,25.20428,4.524336,0,4.524336,38.65982,99.12756,0.1763543,8.443618,0.9635437,12,26.40871
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,5.813719,5.813719,0,0,0,5.813719,6.470033,0,8.881784E-16,0,0.3761495,6.119704,5.813719,0,0,0.3586603,29.27618,0,5.743555,-5.743555,32.60559,83.6039,0.1763543,6.395091,0.3009196,0,29.65233
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,9.515266,9.515266,12,0,3.372,9.515266,0,0,0,0,0,0,0,2.484734,2.360497,6.740387,23.53263,2.360497,0,2.360497,34.84495,89.34585,0.1764106,10.46679,0,12,23.53263
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,6.216623,6.216623,0,0,0,6.216623,0,0,8.881784E-16,0,0,6.543814,6.216623,0,0,4.37989,25.65708,0,6.543814,-6.543814,27.94716,71.65925,0.1764106,6.838285,0,0,25.65708
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,8.371449,8.371449,12,0,3.372,8.371449,0,0,0,0,0,0,0,3.628551,3.447123,11.65079,19.11326,3.447123,0,3.447123,31.21739,80.04443,0.1764928,9.208594,0,12,19.11326
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.927197,2.927197,0,0,0,2.927197,0,0,4.440892E-16,0,0,3.08126,2.927197,0,0,8.203671,22.21567,0,3.08126,-3.08126,27.96946,71.71642,0.1764928,3.219917,0,0,22.21567
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2262951,0.2262951,0,0,0,0.2262951,0,0,2.775558E-17,0,0,0.2382053,0.2262951,0,0,11.62729,19.13441,0,0.2382053,-0.2382053,27.71837,71.07259,0.1764928,0.2489246,0,0,19.13441
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.44009,2.44009,0,0,0,2.44009,0,0,4.440892E-16,0,0,2.568515,2.44009,0,0,11.89197,18.89621,0,2.568515,-2.568515,25.01092,64.13042,0.1764928,2.684099,0,0,18.89621
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.390379,1.390379,0,0,0,1.390379,0,0,0,0,0,1.463557,1.390379,0,0,14.74587,16.32769,0,1.463557,-1.463557,23.46819,60.17473,0.1764928,1.529417,0,0,16.32769
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.699996,2.699996,0,0,0,2.699996,0,0,0,0,0,2.842101,2.699996,0,0,16.37205,14.86414,0,2.842101,-2.842101,20.47235,52.49311,0.1764928,2.969996,0,0,14.86414
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.108472,2.108472,0,0,0,2.108472,0,0,4.440892E-16,0,0,2.219445,2.108472,0,0,19.52994,12.02203,0,2.219445,-2.219445,18.13285,46.4944,0.1764928,2.319319,0,0,12.02203
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.4783917,0.4783917,0,0,0,0.4783917,0,0,1.110223E-16,0,0,0.5035702,0.4783917,0,0,21.99599,9.80259,0,0.5035702,-0.5035702,17.60204,45.13335,0.1764928,0.5262308,0,0,9.80259
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.121821,1.121821,0,0,0,1.121821,0,0,0,0,0,1.180864,1.121821,0,0,22.55551,9.29902,0,1.180864,-1.180864,16.3573,41.94172,0.1764928,1.234003,0,0,9.29902
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.959431,1.959431,0,0,0,1.959431,12.39036,0,2.220446E-16,0,0.2427806,2.062559,1.959431,0,0,23.86758,8.118155,0,1.819779,-1.819779,14.43909,37.02323,0.1764928,2.155374,0.1942245,0,8.360936
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,6.9125,6.9125,12,0,3.372,6.9125,31.84685,0,0,0,2.201414,0,0,5.0875,4.833125,25.88956,6.298377,7.034538,0,7.034538,21.11264,54.13486,0.1766474,7.603751,1.761131,12,8.499791
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,10.21437,10.21437,12,0,3.372,10.21437,41.85413,0,0,0,4.275136,0,0,1.785629,1.696347,18.85502,12.62946,5.971484,0,5.971484,26.77768,68.66059,0.1767645,11.23581,3.420109,12,16.9046
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.734188,1.734188,8.514551,0,2.490181,1.734188,371.4815,0,0,0,6.44219,0,0,6.780363,6.441345,12.88353,18.0038,12.88353,0,12.88353,39.00008,100,0.1766202,1.907607,5.153752,12,24.44599
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1766202,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,3.78401,3.78401,0,0,0,3.78401,182.5344,2.923953,0,0,6.907122,3.983169,3.78401,0,0,0,29.59898,0,0,0,39.00008,100,0.1766202,4.162412,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,10.07039,10.07039,5.077688,0,1.620655,10.07039,52.18741,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1766202,11.07743,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,6.36877,6.36877,0,0,0,6.36877,74.90703,0,0,0,4.770656,6.703968,6.36877,0,0,0,29.59898,0,1.933312,-1.933312,36.96219,94.77465,0.1766202,7.005646,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.068268,2.068268,0,0,0,2.068268,130.9763,0,0,0,2.708941,2.177124,2.068268,0,0,2.148124,27.66567,0.5318163,0,0.5318163,37.46671,96.06831,0.1766016,2.275095,2.167152,0,30.37461
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,8.50173,8.50173,7.803076,0,2.310178,8.50173,27.66182,4.440892E-16,0,0,2.351733,0.7354255,0.6986542,0,0,1.616308,28.1443,1.616308,0,1.616308,39.00008,100,0.1766306,9.351903,1.881387,12,30.49603
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,14.77618,14.77618,12,0,3.372,14.77618,5.216141,0,0,0,0.7707464,2.922296,2.776181,0,0,0,29.59898,0,2.15155,-2.15155,36.73214,94.1848,0.1766306,16.2538,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,2.390611,27.44743,0.5227201,0,0.5227201,37.22804,95.45632,0.1766123,0,0.4181761,0,27.97015
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,4.485636,4.485636,0,0,0,4.485636,7.323864,0,8.881784E-16,0,0.3285219,4.721722,4.485636,0,0,1.867891,27.91788,0,4.3932,-4.3932,32.5972,83.5824,0.1766123,4.9342,0.2628175,0,28.2464
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,12.17277,12.17277,12,0,3.372,12.17277,0,0,0,0,0,0.1818616,0.1727685,0,0,6.749225,23.52468,0,0.1818616,-0.1818616,32.4055,83.09087,0.1766123,13.39005,0,12,23.52468
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,15.25608,15.25608,12,0,3.372,15.25608,0,0,0,0,0,3.427458,3.256085,0,0,6.951293,23.34281,0,3.427458,-3.427458,28.79264,73.82715,0.1766123,16.78169,0,12,23.34281
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,8.780644,8.780644,12,0,3.372,8.780644,0,0,0,0,0,0,0,3.219356,3.058388,10.75958,19.91536,3.058388,0,3.058388,31.69409,81.26672,0.1766846,9.658709,0,12,19.91536
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.524409,1.524409,0,0,0,1.524409,0,0,2.220446E-16,0,0,1.604641,1.524409,0,0,7.701191,22.66791,0,1.604641,-1.604641,30.00265,76.92971,0.1766846,1.67685,0,0,22.66791
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,3.242108,3.242108,0,0,0,3.242108,0,0,4.440892E-16,0,0,3.412745,3.242108,0,0,9.484126,21.06326,0,3.412745,-3.412745,26.4053,67.70576,0.1766846,3.566319,0,0,21.06326
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.27606,17.65052,0,0,0,26.4053,67.70576,0.1766846,0,0,0,17.65052
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.271938,2.271938,0,0,0,2.271938,0,0,4.440892E-16,0,0,2.391514,2.271938,0,0,13.27606,17.65052,0,2.391514,-2.391514,23.88442,61.24198,0.1766846,2.499132,0,0,17.65052
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.321149,2.321149,0,0,0,2.321149,0,0,4.440892E-16,0,0,2.443315,2.321149,0,0,15.9333,15.25901,0,2.443315,-2.443315,21.30894,54.6382,0.1766846,2.553264,0,0,15.25901
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.4699676,0.4699676,0,0,0,0.4699676,0,0,5.551115E-17,0,0,0.4947027,0.4699676,0,0,18.6481,12.81569,0,0.4947027,-0.4947027,20.78748,53.30112,0.1766846,0.5169643,0,0,12.81569
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.3254485,0.3254485,0,0,0,0.3254485,0,0,5.551115E-17,0,0,0.3425774,0.3254485,0,0,19.19777,12.32099,0,0.3425774,-0.3425774,20.42637,52.3752,0.1766846,0.3579933,0,0,12.32099
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.614816,2.614816,0,0,0,2.614816,0,0,4.440892E-16,0,0,2.752439,2.614816,0,0,19.57841,11.97841,0,2.752439,-2.752439,17.52504,44.93592,0.1766846,2.876298,0,0,11.97841
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.537134,1.537134,0,0,0,1.537134,13.83993,0,0,0,0.2127383,1.618036,1.537134,0,0,22.63667,9.225972,0,1.405297,-1.405297,16.04373,41.13769,0.1766846,1.690847,0.1701906,0,9.43871
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,7.202076,7.202076,12,0,3.372,7.202076,28.86181,0,0,0,2.07865,0,0,4.797924,4.558028,24.19811,7.820674,6.636677,0,6.636677,22.33984,57.28151,0.1768293,7.922284,1.66292,12,9.899324
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,7.274713,7.274713,12,0,3.372,7.274713,52.07151,0,0,0,3.788053,0,0,4.725287,4.489023,17.56144,13.79368,8.277076,0,8.277076,30.19216,77.41563,0.1770025,8.002184,3.030442,12,17.58174
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,5.932411,5.932411,10.51447,0,2.996161,5.932411,75.1995,0,0,0,4.461143,0,0,4.582057,4.352955,9.284362,21.24305,8.814098,0,8.814098,38.55395,98.85608,0.1771114,6.525652,3.568915,12,25.7042
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,10.46408,10.46408,5.01162,0,1.60394,10.46408,59.34298,0,0,0,6.2097,5.739436,5.452464,0,0,0.4702638,29.17574,0.4702638,0,0.4702638,39.00008,100,0.1771197,11.51049,4.96776,12,35.38544
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,5.422508,5.422508,0,0,0,5.422508,188.1335,4.49365,0,0,10.20155,5.707903,5.422508,0,0,0,29.59898,0,0,0,39.00008,100,0.1771197,5.964758,8.161242,0,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771197,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771197,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,4.083469,4.083469,0,0,0,4.083469,223.1671,4.814569,0,0,9.112958,4.298388,4.083469,0,0,0,29.59898,0,0,0,39.00008,100,0.1771197,4.491816,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771197,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,4.163398,4.163398,0,0,0,4.163398,84.76687,0,0,0,3.529182,4.382524,4.163398,0,0,0,29.59898,0,0.8533421,-0.8533421,38.10058,97.69359,0.1771197,4.579738,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.747725,2.747725,0,0,0,2.747725,86.88528,0,0,0,2.387368,2.892342,2.747725,0,0,0.9481579,28.74564,0,0.5049736,-0.5049736,37.56829,96.32875,0.1771197,3.022497,1.909895,0,31.133
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,7.171692,7.171692,0,0,0,7.171692,5.564053,0,8.881784E-16,0,0.3990367,7.549149,7.171692,0,0,1.50924,28.24066,0,7.150113,-7.150113,30.03141,77.00346,0.1771197,7.888861,0.3192294,0,28.6397
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,13.66208,13.66208,12,0,3.372,13.66208,0,0,0,0,0,1.749559,1.662081,0,0,9.453809,21.09055,0,1.749559,-1.749559,28.18721,72.27476,0.1771197,15.02829,0,12,21.09055
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,4.486734,4.486734,12,0,3.372,4.486734,0,0,0,0,0,0,0,7.513266,7.137602,11.39776,19.34099,7.137602,0,7.137602,34.95853,89.63709,0.1772867,4.935408,0,12,19.34099
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,9.918634,9.918634,12,0,3.372,9.918634,0,0,0,0,0,0,0,2.081366,1.977297,4.260161,25.76483,1.977297,0,1.977297,36.83436,94.4469,0.1773329,10.9105,0,12,25.76483
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.5667277,0.5667277,0,0,0,0.5667277,0,0,0,0,0,0.5965555,0.5667277,0,0,2.282863,27.5444,0,0.5965555,-0.5965555,36.20554,92.83453,0.1773329,0.6234004,0,0,27.5444
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.779478,1.779478,0,0,0,1.779478,0,0,2.220446E-16,0,0,1.873135,1.779478,0,0,2.945703,26.94785,0,1.873135,-1.873135,34.23108,87.77183,0.1773329,1.957426,0,0,26.94785
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.984874,1.984874,0,0,0,1.984874,0,0,0,0,0,2.089341,1.984874,0,0,5.026964,25.07471,0,2.089341,-2.089341,32.02872,82.12476,0.1773329,2.183362,0,0,25.07471
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.777129,1.777129,0,0,0,1.777129,0,0,2.220446E-16,0,0,1.870662,1.777129,0,0,7.348454,22.98537,0,1.870662,-1.870662,30.05687,77.06875,0.1773329,1.954842,0,0,22.98537
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.86271,1.86271,0,0,0,1.86271,0,0,2.220446E-16,0,0,1.960748,1.86271,0,0,9.426968,21.11471,0,1.960748,-1.960748,27.99006,71.76925,0.1773329,2.048981,0,0,21.11471
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.879295,2.879295,0,0,0,2.879295,0,0,4.440892E-16,0,0,3.030837,2.879295,0,0,11.60558,19.15396,0,3.030837,-3.030837,24.79528,63.57751,0.1773329,3.167224,0,0,19.15396
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.97317,16.12312,0,0,0,24.79528,63.57751,0.1773329,0,0,0,16.12312
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.385094,1.385094,0,0,0,1.385094,0,0,2.220446E-16,0,0,1.457994,1.385094,0,0,14.97317,16.12312,0,1.457994,-1.457994,23.25842,59.63685,0.1773329,1.523603,0,0,16.12312
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.467399,2.467399,0,0,0,2.467399,9.14312,0,4.440892E-16,0,0.2255973,2.597263,2.467399,0,0,16.59316,14.66513,0,2.371665,-2.371665,20.75846,53.22673,0.1773329,2.714139,0.1804778,0,14.89073
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.131475,3.131475,0,0,0,3.131475,56.54062,0,0,0,1.770556,3.29629,3.131475,0,0,19.22835,12.29346,0,1.525734,-1.525734,19.1502,49.10298,0.1773329,3.444623,1.416444,0,14.06402
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,5.185389,5.185389,0,0,0,5.185389,45.3634,0,8.881784E-16,0,2.352268,5.458304,5.185389,0,0,20.92361,10.76773,0,3.106035,-3.106035,15.87615,40.708,0.1773329,5.703928,1.881815,0,13.12
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,3.921648,3.921648,0,0,0,3.921648,103.3536,0,0,0,4.053164,4.12805,3.921648,0,0,24.37476,7.661695,0,0.07488532,-0.07488532,15.79721,40.5056,0.1773329,4.313812,3.242532,0,11.71486
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,4.000187,4.000187,0,0,0,4.000187,116.8833,0,0,0,4.67555,4.210723,4.000187,0,0,24.45797,7.586809,0.4648261,0,0.4648261,16.23819,41.6363,0.1773167,4.400206,3.74044,0,12.26236
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,13.01215,13.01215,12,0,3.372,13.01215,30.29395,0,0,0,3.941893,1.065417,1.012146,0,0,23.99314,8.005153,2.876476,0,2.876476,18.96705,48.63337,0.1773674,14.31336,3.153514,12,11.94705
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,10.35638,10.35638,12,0,3.372,10.35638,76.25571,0,0,0,7.897331,0,0,1.64362,1.561439,21.11666,10.59398,9.45877,0,9.45877,27.94043,71.64198,0.1775348,11.39202,6.317864,12,18.49131
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.208307,2.208307,4.890722,0,1.573353,2.208307,412.5151,0,0,0,9.1096,0,0,2.682415,2.548294,11.65789,19.10687,11.65789,0,11.65789,39.00008,100,0.1772335,2.429138,7.28768,12,28.21647
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,11.42509,11.42509,5.176852,0,1.645743,11.42509,57.5671,0,0,0,6.577093,6.577093,6.248238,0,0,0,29.59898,0,0,0,39.00008,100,0.1772335,12.5676,5.261674,12,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772335,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,6.820868,6.820868,0,0,0,6.820868,66.19512,0,8.881784E-16,0,4.515082,7.179862,6.820868,0,0,0,29.59898,0,2.664779,-2.664779,36.19115,92.79765,0.1772335,7.502955,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,6.273634,6.273634,0,0,0,6.273634,33.26056,0,8.881784E-16,0,2.086646,6.603826,6.273634,0,0,2.960866,26.9342,0,4.51718,-4.51718,31.42963,80.58863,0.1772335,6.900998,1.669317,0,29.02085
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.6920607,0.6920607,0,0,0,0.6920607,60.68473,0,0,0,0.4199752,0.7284849,0.6920607,0,0,7.979954,22.41702,0,0.3085098,-0.3085098,31.10443,79.75479,0.1772335,0.7612668,0.3359801,0,22.83699
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,8.246254,8.246254,12,0,3.372,8.246254,0,0,0,0,0,0,0,3.753746,3.566059,8.322743,22.10851,3.566059,0,3.566059,34.48749,88.42929,0.1773163,9.070879,0,12,22.10851
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,20.71825,20.36,12,0,3.372,20.36,0,0,0.3582529,2.430078,0,8.8,8.36,0,0,4.756684,25.31796,0,8.8,-8.8,25.21148,64.64468,0.1773163,22.79008,0,12,25.31796
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,7.870496,7.870496,12,0,3.372,7.870496,0,0,0,0,0,0,0,4.129504,3.923029,14.53446,16.51796,3.923029,0,3.923029,28.93319,74.18752,0.1774073,8.657546,0,12,16.51796
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,4.875345,4.875345,12,0,3.372,4.875345,0,0,0,0,0,0,0,7.124655,6.768422,10.61143,20.04869,6.768422,0,6.768422,35.35428,90.65181,0.177564,5.36288,0,12,20.04869
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.246976,2.246976,0,0,0,2.246976,0,0,0,0,0,2.365238,2.246976,0,0,3.843011,26.14027,0,2.365238,-2.365238,32.8611,84.25906,0.177564,2.471673,0,0,26.14027
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.405617,1.405617,0,0,0,1.405617,0,0,0,0,0,1.479597,1.405617,0,0,6.471053,23.77503,0,1.479597,-1.479597,31.30147,80.26001,0.177564,1.546179,0,0,23.77503
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.5822772,0.5822772,0,0,0,0.5822772,0,0,0,0,0,0.6129234,0.5822772,0,0,8.115049,22.29543,0,0.6129234,-0.6129234,30.65539,78.6034,0.177564,0.640505,0,0,22.29543
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.796075,21.68251,0,0,0,30.65539,78.6034,0.177564,0,0,0,21.68251
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.9748003,0.9748003,0,0,0,0.9748003,0,0,1.110223E-16,0,0,1.026106,0.9748003,0,0,8.796075,21.68251,0,1.026106,-1.026106,29.57378,75.83005,0.177564,1.07228,0,0,21.68251
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.924984,1.924984,0,0,0,1.924984,0,0,2.220446E-16,0,0,2.026299,1.924984,0,0,9.936193,20.6564,0,2.026299,-2.026299,27.43787,70.35338,0.177564,2.117482,0,0,20.6564
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.8814097,0.8814097,0,0,0,0.8814097,0,0,1.110223E-16,0,0,0.9277997,0.8814097,0,0,12.18764,18.63011,0,0.9277997,-0.9277997,26.45988,67.84573,0.177564,0.9695507,0,0,18.63011
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.418091,2.418091,0,0,0,2.418091,9.848228,0,0,0,0.238139,2.545358,2.418091,0,0,13.21852,17.70231,0,2.30722,-2.30722,24.02786,61.60978,0.177564,2.659899,0.1905112,0,17.94044
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,6.214378,6.214378,0,0,0,6.214378,24.811,0,0,0,1.54185,6.541451,6.214378,0,0,15.7821,15.39509,0,4.999601,-4.999601,18.75782,48.09688,0.177564,6.835816,1.23348,0,16.93694
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,12.30142,12.30142,12,0,3.372,12.30142,25.86413,0,0,0,3.181656,0.3172875,0.3014231,0,0,21.33721,10.39549,2.864368,0,2.864368,21.4752,55.0645,0.1776141,13.53157,2.545325,12,13.57714
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,10.8063,10.8063,12,0,3.372,10.8063,52.12629,0,0,0,5.632926,0,0,1.193695,1.13401,18.47285,12.97342,6.766936,0,6.766936,27.89488,71.52518,0.1777385,11.88694,4.506341,12,18.60634
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,5.749052,5.749052,10.78913,0,3.065651,5.749052,111.3325,0,0,0,6.400561,0,0,5.040082,4.788077,11.70591,19.06366,11.18864,0,11.18864,38.50935,98.74173,0.1777776,6.323957,5.120449,12,25.46422
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,12.70826,12.70826,4.372202,0,1.442167,12.70826,73.11834,0,0,0,9.292068,8.774797,8.336058,0,0,0.5172715,29.13343,0.5172715,0,0.5172715,39.00008,100,0.177761,13.97908,7.433655,12,38.4255
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,5.579996,5.579996,0,0,0,5.579996,115.8773,0.5922661,0,0,6.465946,5.87368,5.579996,0,0,0,29.59898,0,0,0,39.00008,100,0.177761,6.137995,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.080585,3.080585,0,0,0,3.080585,187.0647,2.519968,0,0,5.762689,3.242721,3.080585,0,0,0,29.59898,0,0,0,39.00008,100,0.177761,3.388644,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,11.56668,11.56668,3.206681,0,1.14729,11.56668,82.19279,0.7069783,0,0,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.177761,12.72335,7.605583,12,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,5.471274,5.471274,0,0,0,5.471274,135.6892,1.664691,0,0,7.423927,5.759236,5.471274,0,0,0,29.59898,0,0,0,39.00008,100,0.177761,6.018402,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,3.589655,3.589655,0,0,0,3.589655,152.5565,1.697666,0,0,5.476251,3.778585,3.589655,0,0,0,29.59898,0,0,0,39.00008,100,0.177761,3.948621,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177761,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,14.15906,14.15906,12,0,3.372,14.15906,2.266558,0,0,0,0.3209232,2.272691,2.159056,0,0,0,29.59898,0,1.951767,-1.951767,36.94273,94.72477,0.177761,15.57496,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,12.94217,12.94217,12,0,3.372,12.94217,0,0,0,0,0,0.9917631,0.942175,0,0,2.16863,27.64721,0,0.9917631,-0.9917631,35.89732,92.04424,0.177761,14.23639,0,12,27.64721
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,10.47428,10.47428,12,0,3.372,10.47428,0,0,0,0,0,0,0,1.525716,1.44943,3.270589,26.65545,1.44943,0,1.44943,37.27237,95.57,0.1777943,11.52171,0,12,26.65545
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,8.915721,8.915721,10.83273,0,3.076681,8.915721,0,2.220446E-16,0,0,0,0,0,1.91701,1.821159,1.821159,27.95993,1.821159,0,1.821159,39.00008,100,0.1778361,9.807293,0,12,27.95993
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2149221,0.2149221,0,0,0,0.2149221,0,0,2.775558E-17,0,0,0.2262338,0.2149221,0,0,0,29.59898,0,0.2262338,-0.2262338,38.76161,99.38853,0.1778361,0.2364143,0,0,29.59898
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2513708,29.37274,0,0,0,38.76161,99.38853,0.1778361,0,0,0,29.37274
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2513708,29.37274,0,0,0,38.76161,99.38853,0.1778361,0,0,0,29.37274
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,4.160607,4.160607,0,0,0,4.160607,0,0,8.881784E-16,0,0,4.379586,4.160607,0,0,0.2513708,29.37274,0,4.379586,-4.379586,34.14512,87.55141,0.1778361,4.576668,0,0,29.37274
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.774641,2.774641,0,0,0,2.774641,0,0,0,0,0,2.920675,2.774641,0,0,5.117578,24.99316,0,2.920675,-2.920675,31.06646,79.65742,0.1778361,3.052105,0,0,24.99316
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.810918,1.810918,0,0,0,1.810918,0,0,2.220446E-16,0,0,1.906229,1.810918,0,0,8.362773,22.07248,0,1.906229,-1.906229,29.05711,74.50527,0.1778361,1.992009,0,0,22.07248
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4808,20.16625,0,0,0,29.05711,74.50527,0.1778361,0,0,0,20.16625
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.143517,3.143517,0,0,0,3.143517,0,0,0,0,0,3.308965,3.143517,0,0,10.4808,20.16625,0,3.308965,-3.308965,25.56916,65.56181,0.1778361,3.457869,0,0,20.16625
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,14.15743,16.85729,0.09519292,0,0.09519292,25.65947,65.79337,0.1778329,0,0.07615434,0,16.95248
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,14.06224,16.94296,0.821048,0,0.821048,26.43838,67.79058,0.1778045,0,0.6568384,0,17.76401
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,9.604028,9.604028,12,0,3.372,9.604028,31.39253,0,0,0,3.014947,0,0,2.395973,2.276174,13.24119,17.68191,5.291121,0,5.291121,31.45798,80.66132,0.1779089,10.56443,2.411958,12,20.69685
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,5.241252,5.241252,0,0,0,5.241252,94.68008,0,0,0,4.962422,5.517107,5.241252,0,0,7.950071,22.44391,0,0.5546854,-0.5546854,30.87329,79.16212,0.1779089,5.765378,3.969938,0,27.40634
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.488572,2.488572,0,0,0,2.488572,218.1747,0,0,0,5.429435,2.61955,2.488572,0,0,8.566388,21.88923,2.809885,0,2.809885,33.53898,85.99722,0.1778119,2.73743,4.343548,0,27.31866
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,4.954878,4.954878,0,0,0,4.954878,124.9651,0,0,0,6.191868,5.215661,4.954878,0,0,5.756503,24.41813,0.9762074,0,0.9762074,34.46509,88.37185,0.1777782,5.450366,4.953495,0,30.60999
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,3.25482,3.25482,0,0,0,3.25482,291.9998,1.297645,0,0,9.504066,3.426126,3.25482,0,0,4.780295,25.29671,4.780295,0,4.780295,39.00008,100,0.1776134,3.580302,7.603253,0,34.80078
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776134,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,8.520975,8.520975,3,0,1.095,8.520975,74.60844,0.5458137,0,0,6.357367,5.811553,5.520975,0,0,0,29.59898,0,0,0,39.00008,100,0.1776134,9.373073,5.085893,12,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.066006,1.066006,0,0,0,1.066006,536.9434,4.601737,0,0,5.723849,1.122112,1.066006,0,0,0,29.59898,0,0,0,39.00008,100,0.1776134,1.172607,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.83172,1.83172,0,0,0,1.83172,202.235,1.776252,0,0,3.704379,1.928127,1.83172,0,0,0,29.59898,0,0,0,39.00008,100,0.1776134,2.014892,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.3734953,0.3734953,0,0,0,0.3734953,600.9553,1.851387,0,0,2.24454,0.393153,0.3734953,0,0,0,29.59898,0,0,0,39.00008,100,0.1776134,0.4108449,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,8.490439,8.490439,8.06571,0,2.376625,8.490439,5.265728,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1776134,9.339483,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,4.743682,4.743682,0,0,0,4.743682,0,0,8.881784E-16,0,0,4.99335,4.743682,0,0,0,29.59898,0,4.99335,-4.99335,33.73663,86.504,0.1776134,5.21805,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.8508281,0.8508281,0,0,0,0.8508281,0,0,0,0,0,0.8956085,0.8508281,0,0,5.548166,24.60563,0,0.8956085,-0.8956085,32.79257,84.08335,0.1776134,0.9359108,0,0,24.60563
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,3.292061,3.292061,0,0,0,3.292061,0,0,4.440892E-16,0,0,3.465328,3.292061,0,0,6.543287,23.71002,0,3.465328,-3.465328,29.1398,74.71727,0.1776134,3.621268,0,0,23.71002
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,3.600091,3.600091,0,0,0,3.600091,0,0,4.440892E-16,0,0,3.78957,3.600091,0,0,10.39365,20.24469,0,3.78957,-3.78957,25.14524,64.47484,0.1776134,3.9601,0,0,20.24469
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.686,1.686,0,0,0,1.686,0,0,2.220446E-16,0,0,1.774737,1.686,0,0,14.60428,16.45512,0,1.774737,-1.774737,23.2745,59.67809,0.1776134,1.8546,0,0,16.45512
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.571132,2.571132,0,0,0,2.571132,0,0,4.440892E-16,0,0,2.706455,2.571132,0,0,16.57621,14.68039,0,2.706455,-2.706455,20.42165,52.36309,0.1776134,2.828245,0,0,14.68039
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.005307,2.005307,0,0,0,2.005307,0,0,0,0,0,2.11085,2.005307,0,0,19.58339,11.97393,0,2.11085,-2.11085,18.19662,46.6579,0.1776134,2.205838,0,0,11.97393
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.38735,1.38735,0,0,0,1.38735,0,0,2.220446E-16,0,0,1.460368,1.38735,0,0,21.92877,9.863081,0,1.460368,-1.460368,16.65725,42.71082,0.1776134,1.526085,0,0,9.863081
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.476749,1.476749,0,0,0,1.476749,0,0,2.220446E-16,0,0,1.554473,1.476749,0,0,23.5514,8.402713,0,1.554473,-1.554473,15.01869,38.5094,0.1776134,1.624424,0,0,8.402713
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.2786,6.84824,0,0,0,15.01869,38.5094,0.1776134,0,0,0,6.84824
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.133642,3.133642,0,0,0,3.133642,0,0,4.440892E-16,0,0,3.29857,3.133642,0,0,25.2786,6.84824,0,3.29857,-3.29857,11.5417,29.59403,0.1776134,3.447006,0,0,6.84824
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.673804,2.673804,0,0,0,2.673804,3.613876,0,0,0,0.09662796,2.814531,2.673804,0,0,28.94368,3.54967,0,2.717903,-2.717903,8.676775,22.2481,0.1776134,2.941185,0.07730237,0,3.646298
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.242175,0.242175,0,0,0,0.242175,882.4399,0,0,0,2.137049,0.254921,0.242175,0,0,31.96357,0.8317674,1.882128,0,1.882128,10.46232,26.8264,0.1775486,0.2663925,1.709639,0,2.968816
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,30.08144,2.525682,3.913082,0,3.913082,14.17459,36.34504,0.1774141,0,3.130466,0,6.438765
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,14.85702,14.85702,12,0,3.372,14.85702,43.55648,0,0,0,6.471196,3.007393,2.857024,0,0,26.16836,6.047456,3.463803,0,3.463803,17.46065,44.7708,0.1774742,16.34273,5.176957,12,12.51865
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.220527,0,0,8.8,8.36,22.70455,9.164879,17.58053,0,17.58053,34.139,87.53572,0.1771869,0,7.376421,12,18.3854
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,8.222295,8.222295,3.113412,0,1.123693,8.222295,127.7235,0,0,0,10.5018,5.377771,5.108883,0,0,5.124028,24.98735,5.124028,0,5.124028,39.00008,100,0.1770181,9.044524,8.40144,12,35.48915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,3.704775,3.704775,0,0,0,3.704775,269.4769,6.08375,0,0,9.983513,3.899763,3.704775,0,0,0,29.59898,0,0,0,39.00008,100,0.1770181,4.075253,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770181,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770181,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.9223044,0.9223044,0,0,0,0.9223044,729.8912,5.760972,0,0,6.731818,0.9708468,0.9223044,0,0,0,29.59898,0,0,0,39.00008,100,0.1770181,1.014535,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770181,0,2.796398,0,33.09447
