Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,5.832479,5.832479,0,0,0,5.832479,39.27944,0,0,0,2.290966,6.139452,5.832479,0,0,0,29.59898,0,3.848487,-3.848487,34.94342,89.59833,0.1770181,6.415728,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,4.276096,25.75049,0.3356015,0,0.3356015,35.2618,90.41468,0.1770066,0,0.2684812,0,26.08609
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,10.24371,10.24371,12,0,3.372,10.24371,0,0,0,0,0,0,0,1.75629,1.668475,3.940495,26.05253,1.668475,0,1.668475,36.84465,94.47327,0.1770448,11.26808,0,12,26.05253
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2816555,0.2816555,0,0,0,0.2816555,0,0,5.551115E-17,0,0,0.2964794,0.2816555,0,0,2.27202,27.55416,0,0.2964794,-0.2964794,36.53214,93.67195,0.1770448,0.309821,0,0,27.55416
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.601441,27.25768,0,0,0,36.53214,93.67195,0.1770448,0,0,0,27.25768
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.5517155,0.5517155,0,0,0,0.5517155,0,0,1.110223E-16,0,0,0.5807531,0.5517155,0,0,2.601441,27.25768,0,0.5807531,-0.5807531,35.91997,92.10229,0.1770448,0.606887,0,0,27.25768
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.209526,1.209526,0,0,0,1.209526,0,0,0,0,0,1.273185,1.209526,0,0,3.246723,26.67693,0,1.273185,-1.273185,34.57791,88.66113,0.1770448,1.330478,0,0,26.67693
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.661373,25.40374,0,0,0,34.57791,88.66113,0.1770448,0,0,0,25.40374
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.012264,2.012264,0,0,0,2.012264,0,0,4.440892E-16,0,0,2.118172,2.012264,0,0,4.661373,25.40374,0,2.118172,-2.118172,32.34516,82.93615,0.1770448,2.21349,0,0,25.40374
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2930427,0.2930427,0,0,0,0.2930427,0,0,5.551115E-17,0,0,0.308466,0.2930427,0,0,7.014897,23.28557,0,0.308466,-0.308466,32.02001,82.10242,0.1770448,0.322347,0,0,23.28557
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.3294545,0.3294545,0,0,0,0.3294545,0,0,5.551115E-17,0,0,0.3467942,0.3294545,0,0,7.357637,22.9771,0,0.3467942,-0.3467942,31.65446,81.16512,0.1770448,0.3624,0,0,22.9771
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.742964,22.63031,0,0,0,31.65446,81.16512,0.1770448,0,0,0,22.63031
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.638767,1.638767,0,0,0,1.638767,0,0,0,0,0,1.725017,1.638767,0,0,7.742964,22.63031,0,1.725017,-1.725017,29.83613,76.50275,0.1770448,1.802643,0,0,22.63031
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,9.65965,20.90529,0.1105587,0,0.1105587,29.94102,76.77168,0.1770411,0,0.08844693,0,21.01585
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.786166,1.786166,0,0,0,1.786166,46.53705,0,2.220446E-16,0,0.8312289,1.880175,1.786166,0,0,9.549091,21.0048,0,1.048946,-1.048946,28.83533,73.93659,0.1770411,1.964782,0.6649832,0,21.83603
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.05438,3.05438,0,0,0,3.05438,23.31073,0,4.440892E-16,0,0.7119985,3.215137,3.05438,0,0,10.71459,19.95585,0,2.503139,-2.503139,26.19679,67.17112,0.1770411,3.359818,0.5695988,0,20.66785
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.219599,2.219599,0,0,0,2.219599,55.89078,0,4.440892E-16,0,1.240551,2.33642,2.219599,0,0,13.49585,17.45271,0,1.095869,-1.095869,25.04164,64.20921,0.1770411,2.441559,0.9924409,0,18.69326
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,8.027627,8.027627,12,0,3.372,8.027627,14.9848,0,0,0,1.202924,0,0,3.972373,3.773754,14.71348,16.35684,4.976678,0,4.976678,29.76293,76.31506,0.1771482,8.83039,0.9623391,12,17.55977
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,16.10114,16.10114,12,0,3.372,16.10114,7.63196,0,0,0,1.228833,4.316994,4.101144,0,0,9.736806,20.83585,0,3.088161,-3.088161,26.50772,67.96839,0.1771482,17.71126,0.9830664,12,22.06469
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.404623,1.404623,10.20462,0,2.91777,1.404623,242.3604,0,0,0,3.40425,0,0,8.8,8.36,13.1681,17.74769,11.76425,0,11.76425,37.66827,96.58512,0.1771369,1.545085,2.7234,12,21.15194
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,8.027959,8.027959,6.497877,0,1.979963,8.027959,37.5495,0,0,0,3.014459,1.610613,1.530082,0,0,1.403846,28.33552,1.403846,0,1.403846,39.00008,100,0.1771612,8.830754,2.411567,12,31.34998
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,5.903544,5.903544,0,0,0,5.903544,32.51032,0,8.881784E-16,0,1.919261,6.214257,5.903544,0,0,0,29.59898,0,4.294996,-4.294996,34.47276,88.3915,0.1771612,6.493899,1.535409,0,31.51824
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,7.120278,7.120278,0,0,0,7.120278,18.71252,0,0,0,1.332384,7.495029,7.120278,0,0,4.772218,25.30398,0,6.162646,-6.162646,27.97676,71.73513,0.1771612,7.832305,1.065907,0,26.63637
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,7.18856,7.18856,0,0,0,7.18856,1.270152,0,8.881784E-16,0,0.09130567,7.566905,7.18856,0,0,11.6196,19.14134,0,7.475599,-7.475599,20.09678,51.53011,0.1771612,7.907415,0.07304453,0,19.23264
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.092797,2.092797,0,0,0,2.092797,21.20507,0,0,0,0.443779,2.202944,2.092797,0,0,19.92582,11.66574,0,1.759165,-1.759165,18.24246,46.77544,0.1771612,2.302077,0.3550232,0,12.10952
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,4.578577,4.578577,0,0,0,4.578577,4.635984,0,8.881784E-16,0,0.2122621,4.819555,4.578577,0,0,21.88045,9.906572,0,4.607293,-4.607293,13.38595,34.32287,0.1771612,5.036435,0.1698097,0,10.11883
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.99966,5.29928,0,0,0,13.38595,34.32287,0.1771612,0,0,0,5.29928
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,12.68461,12.68461,12,0,3.372,12.68461,0,0,0,0,0,0.720646,0.6846137,0,0,26.99966,5.29928,0,0.720646,-0.720646,12.62632,32.37511,0.1771612,13.95308,0,12,5.29928
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,5.899445,5.899445,12,0,3.372,5.899445,0,0,0,0,0,0,0,6.100555,5.795527,27.80038,4.578634,5.795527,0,5.795527,18.12444,46.47283,0.1772931,6.48939,0,12,4.578634
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.6241,1.6241,10.4241,0,2.973297,1.6241,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.00486,9.794608,8.36,0,8.36,26.05543,66.80866,0.1774089,1.78651,0,12,9.794608
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2565952,0.2565952,9.056595,0,2.627319,0.2565952,0,0,0,0,0,0,0,8.8,8.36,13.64486,17.31861,8.36,0,8.36,33.98642,87.1445,0.1774508,0.2822547,0,12,17.31861
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.315071,2.315071,0,0,0,2.315071,0,0,0,0,0,2.436917,2.315071,0,0,5.284855,24.84261,0,2.436917,-2.436917,31.41769,80.55801,0.1774508,2.546578,0,0,24.84261
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.133141,1.133141,0,0,0,1.133141,0,0,0,0,0,1.19278,1.133141,0,0,7.992541,22.40569,0,1.19278,-1.19278,30.16039,77.33417,0.1774508,1.246455,0,0,22.40569
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.245846,2.245846,0,0,0,2.245846,0,0,4.440892E-16,0,0,2.364048,2.245846,0,0,9.317852,21.21291,0,2.364048,-2.364048,27.66846,70.94463,0.1774508,2.47043,0,0,21.21291
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3442125,0.3442125,0,0,0,0.3442125,0,0,0,0,0,0.362329,0.3442125,0,0,11.94457,18.84886,0,0.362329,-0.362329,27.28653,69.96533,0.1774508,0.3786338,0,0,18.84886
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.629046,1.629046,0,0,0,1.629046,0,0,2.220446E-16,0,0,1.714785,1.629046,0,0,12.34716,18.48653,0,1.714785,-1.714785,25.47899,65.33062,0.1774508,1.79195,0,0,18.48653
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,3.355515,3.355515,0,0,0,3.355515,0,0,4.440892E-16,0,0,3.532121,3.355515,0,0,14.25248,16.77175,0,3.532121,-3.532121,21.75581,55.78402,0.1774508,3.691066,0,0,16.77175
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.682347,2.682347,0,0,0,2.682347,8.761585,0,0,0,0.2350161,2.823524,2.682347,0,0,18.17706,13.23963,0,2.588507,-2.588507,19.02728,48.78781,0.1774508,2.950582,0.1880129,0,13.47464
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,11.13322,11.13322,12,0,3.372,11.13322,4.630832,0,0,0,0.5155605,0,0,0.8667844,0.8234452,21.05317,10.65112,1.339006,0,1.339006,20.29757,52.04496,0.1774783,12.24654,0.4124484,12,11.16668
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,19.71417,11.85623,9.067131,0,9.067131,28.89941,74.10091,0.1774823,0,0.5657045,12,12.56336
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,11.66968,11.66968,12,0,3.372,11.66968,12.39942,0,0,0,1.446972,0,0,0.3303222,0.3138061,10.64704,20.01664,1.760778,0,1.760778,30.56983,78.38403,0.1775141,12.83665,1.157578,12,21.46362
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,6.47903,6.47903,12,0,3.372,6.47903,47.00526,0,0,0,3.045485,0,0,5.52097,5.244922,8.88626,21.60135,8.290407,0,8.290407,38.4348,98.55058,0.1776843,7.126933,2.436388,12,24.64683
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.084797,3.084797,0,0,0,3.084797,117.0577,0,0,0,3.610994,3.247155,3.084797,0,0,0.5958531,29.06271,0.3638387,0,0.3638387,38.77997,99.43562,0.177672,3.393277,2.888795,0,32.6737
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,7.367087,7.367087,0,0,0,7.367087,29.97636,0,0,0,2.208385,7.754829,7.367087,0,0,0.2320144,29.39017,0,5.546444,-5.546444,32.9335,84.44471,0.177672,8.103796,1.766708,0,31.59855
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,9.316694,9.316694,12,0,3.372,9.316694,13.34167,0,0,0,1.243002,0,0,2.683306,2.549141,6.394731,23.84372,3.792143,0,3.792143,36.53105,93.66917,0.1777504,10.24836,0.9944017,12,25.08672
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,4.566067,4.566067,0,0,0,4.566067,64.64849,0,0,0,2.951893,4.806386,4.566067,0,0,2.602588,27.25665,0,1.854493,-1.854493,34.57624,88.65685,0.1777504,5.022674,2.361515,0,30.20854
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,14.53805,14.53805,12,0,3.372,14.53805,21.03029,0,0,0,3.057395,2.671636,2.538054,0,0,4.663135,25.40216,0.3857593,0,0.3857593,34.9422,89.59521,0.177757,15.99186,2.445916,12,28.45955
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,8.366051,8.366051,9.203662,0,2.664526,8.366051,40.5888,0,0,0,3.395679,0,0,0.8376116,0.795731,4.277376,25.74934,4.191411,0,4.191411,38.91853,99.79089,0.1778325,9.202656,2.716544,12,29.14502
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,3.80023,3.80023,0,0,0,3.80023,39.07157,0,4.440892E-16,0,1.48481,4.000242,3.80023,0,0,0.0859654,29.52161,0,2.515433,-2.515433,36.26702,92.99219,0.1778325,4.180253,1.187848,0,31.00642
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,2.88089,27.00618,0.3929152,0,0.3929152,36.63978,93.94796,0.1778192,0,0.3143322,0,27.39909
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,10.35442,10.35442,12,0,3.372,10.35442,0,0,0,0,0,0,0,1.645582,1.563303,2.487975,27.3598,1.563303,0,1.563303,38.12286,97.75072,0.1778543,11.38986,0,12,27.3598
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,11.34968,11.34968,12,0,3.372,11.34968,0,0,0,0,0,0,0,0.6503251,0.6178089,0.9246725,28.76677,0.6178089,0,0.6178089,38.70896,99.25355,0.1778681,12.48464,0,12,28.76677
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3068636,29.3228,0,0,0,38.70896,99.25355,0.1778681,0,0,0,29.3228
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.822328,1.822328,0,0,0,1.822328,0,0,2.220446E-16,0,0,1.91824,1.822328,0,0,0.3068636,29.3228,0,1.91824,-1.91824,36.68696,94.06894,0.1778681,2.004561,0,0,29.3228
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,3.299928,3.299928,0,0,0,3.299928,0,0,4.440892E-16,0,0,3.473609,3.299928,0,0,2.438241,27.40456,0,3.473609,-3.473609,33.02546,84.68048,0.1778681,3.629921,0,0,27.40456
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.533616,1.533616,0,0,0,1.533616,0,0,2.220446E-16,0,0,1.614332,1.533616,0,0,6.297807,23.93095,0,1.614332,-1.614332,31.3238,80.31727,0.1778681,1.686977,0,0,23.93095
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.746499,1.746499,0,0,0,1.746499,0,0,2.220446E-16,0,0,1.83842,1.746499,0,0,8.09151,22.31662,0,1.83842,-1.83842,29.38593,75.3484,0.1778681,1.921149,0,0,22.31662
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.753332,1.753332,0,0,0,1.753332,0,0,0,0,0,1.845613,1.753332,0,0,10.1342,20.4782,0,1.845613,-1.845613,27.44049,70.36008,0.1778681,1.928666,0,0,20.4782
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.504582,2.504582,0,0,0,2.504582,0,0,0,0,0,2.636402,2.504582,0,0,12.18488,18.63259,0,2.636402,-2.636402,24.66147,63.23442,0.1778681,2.75504,0,0,18.63259
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.002375,1.002375,0,0,0,1.002375,0,0,2.220446E-16,0,0,1.055131,1.002375,0,0,15.11422,15.99618,0,1.055131,-1.055131,23.54927,60.38262,0.1778681,1.102612,0,0,15.99618
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.213379,2.213379,0,0,0,2.213379,0,0,4.440892E-16,0,0,2.329873,2.213379,0,0,16.28658,14.94105,0,2.329873,-2.329873,21.09337,54.08545,0.1778681,2.434717,0,0,14.94105
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.308653,1.308653,0,0,0,1.308653,15.24516,0,2.220446E-16,0,0.1995063,1.37753,1.308653,0,0,18.87533,12.61118,0,1.178024,-1.178024,19.85162,50.90149,0.1778681,1.439519,0.159605,0,12.81069
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,3.247783,3.247783,0,0,0,3.247783,58.37457,0,0,0,1.895879,3.418719,3.247783,0,0,20.18425,11.43316,0,1.52284,-1.52284,18.24641,46.78556,0.1778681,3.572562,1.516703,0,13.32904
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,4.897981,4.897981,0,0,0,4.897981,101.0024,0,0,0,4.947078,5.155769,4.897981,0,0,21.87629,9.910316,0,0.2086917,-0.2086917,18.02643,46.22151,0.1778681,5.387779,3.957662,0,14.85739
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,4.130393,4.130393,0,0,0,4.130393,141.7378,0,0,0,5.854328,4.347782,4.130393,0,0,22.10817,9.701625,1.506546,0,1.506546,19.45566,49.88621,0.1778172,4.543432,4.683462,0,15.55595
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,7.100374,7.100374,0,0,0,7.100374,117.3941,0,0,0,8.33542,7.474078,7.100374,0,0,20.60162,11.05752,0.8613418,0,0.8613418,20.2728,51.98144,0.1777882,7.810411,6.668336,0,19.39294
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,4.42144,4.42144,0,0,0,4.42144,181.7322,0,0,0,8.035181,4.654147,4.42144,0,0,19.74028,11.83272,3.381034,0,3.381034,23.48033,60.20586,0.1776741,4.863584,6.428145,0,19.8679
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,0,0,0,6.539442,0,0,0,0,16.35925,14.87565,6.539442,0,6.539442,29.68419,76.11316,0.1774539,0,5.231554,0,21.4151
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,3.231478,3.231478,0,0,0,3.231478,195.1425,0,0,0,6.305987,3.401556,3.231478,0,0,9.819806,20.76115,2.904432,0,2.904432,32.43958,83.17824,0.1773563,3.554626,5.04479,0,27.06714
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,4.833298,4.833298,0,0,0,4.833298,152.1222,0,0,0,7.352516,5.087682,4.833298,0,0,6.915375,23.37514,2.264835,0,2.264835,34.58819,88.68748,0.1772802,5.316628,5.882013,0,30.72766
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,0.171086,0,0,4.821626,0,0,0,0,4.65054,25.41349,4.65054,0,4.65054,39.00008,100,0.1771242,0,3.857301,0,30.23512
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,3.751664,3.751664,0,0,0,3.751664,119.8083,0.5456846,0,0,4.494805,3.94912,3.751664,0,0,0,29.59898,0,0,0,39.00008,100,0.1771242,4.126831,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.099769,1.099769,0,0,0,1.099769,194.5366,0.9818019,0,0,2.139453,1.157652,1.099769,0,0,0,29.59898,0,0,0,39.00008,100,0.1771242,1.209746,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,4.114432,4.114432,0,0,0,4.114432,11.13912,0,0,0,0.4583116,4.330981,4.114432,0,0,0,29.59898,0,3.87267,-3.87267,34.91793,89.53297,0.1771242,4.525876,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,6.431343,6.431343,0,0,0,6.431343,0,0,8.881784E-16,0,0,6.769835,6.431343,0,0,4.302967,25.72631,0,6.769835,-6.769835,27.78189,71.23548,0.1771242,7.074478,0,0,25.72631
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,8.7378,8.7378,12,0,3.372,8.7378,0,0,0,0,0,0,0,3.262201,3.099091,11.82501,18.95647,3.099091,0,3.099091,30.72195,78.77407,0.1771939,9.611579,0,12,18.95647
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.725915,21.74566,8.36,0,8.36,38.65294,99.10991,0.177222,0,0,12,21.74566
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.271122,2.271122,0,0,0,2.271122,0,0,4.440892E-16,0,0,2.390655,2.271122,0,0,0.3659148,29.26966,0,2.390655,-2.390655,36.13297,92.64845,0.177222,2.498235,0,0,29.26966
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1954834,0.1954834,0,0,0,0.1954834,0,0,2.775558E-17,0,0,0.205772,0.1954834,0,0,3.022198,26.879,0,0.205772,-0.205772,35.91607,92.09229,0.177222,0.2150317,0,0,26.879
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2695021,0.2695021,0,0,0,0.2695021,0,0,5.551115E-17,0,0,0.2836864,0.2695021,0,0,3.250834,26.67323,0,0.2836864,-0.2836864,35.61703,91.32555,0.177222,0.2964523,0,0,26.67323
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.48452,2.48452,0,0,0,2.48452,0,0,4.440892E-16,0,0,2.615284,2.48452,0,0,3.566041,26.38954,0,2.615284,-2.615284,32.86028,84.25697,0.177222,2.732972,0,0,26.38954
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.135786,1.135786,0,0,0,1.135786,0,0,0,0,0,1.195564,1.135786,0,0,6.471912,23.77426,0,1.195564,-1.195564,31.60005,81.0256,0.177222,1.249365,0,0,23.77426
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.285045,2.285045,0,0,0,2.285045,0,0,4.440892E-16,0,0,2.405311,2.285045,0,0,7.800317,22.57869,0,2.405311,-2.405311,29.06463,74.52454,0.177222,2.51355,0,0,22.57869
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.3469501,0.3469501,0,0,0,0.3469501,0,0,0,0,0,0.3652106,0.3469501,0,0,10.47288,20.17338,0,0.3652106,-0.3652106,28.67966,73.53745,0.177222,0.3816451,0,0,20.17338
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.771512,1.771512,0,0,0,1.771512,0,0,2.220446E-16,0,0,1.86475,1.771512,0,0,10.87867,19.80817,0,1.86475,-1.86475,26.71404,68.49741,0.177222,1.948663,0,0,19.80817
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,3.340941,3.340941,0,0,0,3.340941,6.81687,0,4.440892E-16,0,0.2277476,3.51678,3.340941,0,0,12.95062,17.94342,0,3.289032,-3.289032,23.2471,59.60783,0.177222,3.675035,0.1821981,0,18.17117
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,8.055352,8.055352,12,0,3.372,8.055352,16.8906,0,0,0,1.360597,0,0,3.944647,3.747415,16.6051,14.65439,5.108012,0,5.108012,28.09299,72.03315,0.1773289,8.860888,1.088478,12,16.01499
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,7.688853,7.688853,12,0,3.372,7.688853,41.58888,0,0,0,3.197708,0,0,4.311147,4.09559,11.49709,19.2516,7.293297,0,7.293297,35.01201,89.77422,0.1774744,8.457738,2.558166,12,22.44931
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,0,0,0,0,2.661794,0,0,6.865582,0,0,0,0,4.203789,25.81557,4.203789,0,4.203789,39.00008,100,0.177334,0,5.492466,0,32.68115
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,8.109538,0,0,8.109538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177334,0,6.48763,0,37.70852
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,9.483381,9.483381,3,0,1.095,9.483381,88.52951,1.570979,0,0,8.395591,6.824612,6.483381,0,0,0,29.59898,0,0,0,39.00008,100,0.177334,10.43172,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,4.502019,4.502019,0,0,0,4.502019,191.7946,3.895661,0,0,8.634628,4.738967,4.502019,0,0,0,29.59898,0,0,0,39.00008,100,0.177334,4.952221,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,10.24798,10.24798,5.496793,0,1.726689,10.24798,48.80229,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.177334,11.27278,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,3.364492,3.364492,0,0,0,3.364492,166.1945,2.050031,0,0,5.591601,3.54157,3.364492,0,0,0,29.59898,0,0,0,39.00008,100,0.177334,3.700941,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177334,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,10.27745,10.27745,7.432655,0,2.216462,10.27745,29.13683,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.177334,11.3052,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,7.600646,7.600646,6.668649,0,2.023168,7.600646,12.90745,4.440892E-16,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.177334,8.36071,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,5.639098,5.639098,0,0,0,5.639098,5.738363,0,8.881784E-16,0,0.3235919,5.935893,5.639098,0,0,0,29.59898,0,5.612301,-5.612301,33.08419,84.83109,0.177334,6.203008,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.23589,23.98668,0,0,0,33.08419,84.83109,0.177334,0,0,0,23.98668
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,3.964827,3.964827,0,0,0,3.964827,0,0,4.440892E-16,0,0,4.173501,3.964827,0,0,6.23589,23.98668,0,4.173501,-4.173501,28.68494,73.55097,0.177334,4.361309,0,0,23.98668
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87311,19.81318,0,0,0,28.68494,73.55097,0.177334,0,0,0,19.81318
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.728706,2.728706,0,0,0,2.728706,0,0,4.440892E-16,0,0,2.872322,2.728706,0,0,10.87311,19.81318,0,2.872322,-2.872322,25.65724,65.78767,0.177334,3.001576,0,0,19.81318
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.06458,16.94085,0,0,0,25.65724,65.78767,0.177334,0,0,0,16.94085
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.245804,1.245804,0,0,0,1.245804,0,0,2.220446E-16,0,0,1.311373,1.245804,0,0,14.06458,16.94085,0,1.311373,-1.311373,24.27493,62.2433,0.177334,1.370384,0,0,16.94085
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.322336,1.322336,0,0,0,1.322336,0,0,2.220446E-16,0,0,1.391933,1.322336,0,0,15.52166,15.62948,0,1.391933,-1.391933,22.80771,58.48119,0.177334,1.45457,0,0,15.62948
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.102882,2.102882,0,0,0,2.102882,0,0,4.440892E-16,0,0,2.21356,2.102882,0,0,17.06826,14.23755,0,2.21356,-2.21356,20.47441,52.49839,0.177334,2.31317,0,0,14.23755
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,3.385429,3.385429,0,0,0,3.385429,0,0,4.440892E-16,0,0,3.56361,3.385429,0,0,19.52777,12.02399,0,3.56361,-3.56361,16.71804,42.86668,0.177334,3.723972,0,0,12.02399
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.5069259,0.5069259,0,0,0,0.5069259,0,0,1.110223E-16,0,0,0.5336062,0.5069259,0,0,23.48733,8.460379,0,0.5336062,-0.5336062,16.15557,41.42445,0.177334,0.5576184,0,0,8.460379
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.069339,1.069339,0,0,0,1.069339,0,0,0,0,0,1.12562,1.069339,0,0,24.08023,7.926773,0,1.12562,-1.12562,14.96906,38.38213,0.177334,1.176273,0,0,7.926773
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,25.33092,6.801153,0.1089012,0,0.1089012,15.07237,38.64703,0.1773304,0,0.08712099,0,6.910054
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,7.911735,7.911735,12,0,3.372,7.911735,31.87983,0,0,0,2.522247,0,0,4.088265,3.883852,25.22202,6.899164,6.406099,0,6.406099,21.14973,54.22997,0.1774595,8.702909,2.017798,12,9.421412
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,4.255306,4.255306,11.78714,0,3.318147,4.255306,126.2588,0,0,0,5.3727,0,0,7.531838,7.155246,18.81592,12.66465,12.52795,0,12.52795,33.03479,84.70441,0.1775058,4.680837,4.29816,12,18.03735
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,4.652107,4.652107,0,0,0,4.652107,118.7873,0,0,0,5.526113,4.896955,4.652107,0,0,6.287971,23.9398,0.6291575,0,0.6291575,33.63166,86.23484,0.1774848,5.117318,4.42089,0,29.46592
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0.352282,0,0,6.011096,0,0,0,0,5.658813,24.50605,5.658813,0,5.658813,39.00008,100,0.1772967,0,4.808877,0,30.51714
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,5.495386,5.495386,0,0,0,5.495386,158.1941,2.908759,0,0,8.693377,5.784617,5.495386,0,0,0,29.59898,0,0,0,39.00008,100,0.1772967,6.044925,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772967,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,14.97669,14.97669,7.737799,0,2.293663,14.97669,50.87831,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1772967,16.47436,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,10.66006,10.66006,5.544087,0,1.738654,10.66006,50.51786,0,0,0,5.385235,5.385235,5.115973,0,0,0,29.59898,0,0,0,39.00008,100,0.1772967,11.72607,4.308188,12,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,5.827625,5.827625,0,0,0,5.827625,88.72023,0,0,0,5.170282,6.134342,5.827625,0,0,0,29.59898,0,0.96406,-0.96406,37.98387,97.39434,0.1772967,6.410388,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,2.81022,0,0,3.881398,0,0,0,0,1.071178,28.63492,1.071178,0,1.071178,39.00008,100,0.1772612,0,3.105118,0,32.51632
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,5.148062,5.148062,0,0,0,5.148062,41.78204,0,0,0,2.150966,5.419013,5.148062,0,0,0,29.59898,0,3.268047,-3.268047,35.55525,91.16714,0.1772612,5.662868,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,8.566775,8.566775,11.56791,0,3.26268,8.566775,5.510594,0,0,0,0.4720803,0,0,3.001129,2.851073,3.631164,26.33093,3.323153,0,3.323153,38.70787,99.25076,0.1773324,9.423453,0.3776642,12,26.80301
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,3.94342,3.94342,0,0,0,3.94342,0,0,4.440892E-16,0,0,4.150969,3.94342,0,0,0.3080106,29.32177,0,4.150969,-4.150969,34.33237,88.03154,0.1773324,4.337762,0,0,29.32177
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.920198,25.1708,0,0,0,34.33237,88.03154,0.1773324,0,0,0,25.1708
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.936122,2.936122,0,0,0,2.936122,0,0,4.440892E-16,0,0,3.090655,2.936122,0,0,4.920198,25.1708,0,3.090655,-3.090655,31.07453,79.67813,0.1773324,3.229734,0,0,25.1708
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.929499,1.929499,0,0,0,1.929499,0,0,2.220446E-16,0,0,2.031052,1.929499,0,0,8.354259,22.08014,0,2.031052,-2.031052,28.93361,74.18861,0.1773324,2.122449,0,0,22.08014
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.463617,1.463617,0,0,0,1.463617,0,0,2.220446E-16,0,0,1.540649,1.463617,0,0,10.61098,20.04909,0,1.540649,-1.540649,27.30963,70.02455,0.1773324,1.609978,0,0,20.04909
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.8983875,0.8983875,0,0,0,0.8983875,0,0,1.110223E-16,0,0,0.945671,0.8983875,0,0,12.32281,18.50844,0,0.945671,-0.945671,26.3128,67.4686,0.1773324,0.9882262,0,0,18.50844
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.161079,2.161079,0,0,0,2.161079,0,0,0,0,0,2.27482,2.161079,0,0,13.37356,17.56277,0,2.27482,-2.27482,23.91493,61.32022,0.1773324,2.377187,0,0,17.56277
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.06159784,0.06159784,0,0,0,0.06159784,0,0,6.938894E-18,0,0,0.06483983,0.06159784,0,0,15.90114,15.28795,0,0.06483983,-0.06483983,23.84659,61.14497,0.1773324,0.06775762,0,0,15.28795
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1735927,0.1735927,0,0,0,0.1735927,0,0,2.775558E-17,0,0,0.1827292,0.1735927,0,0,15.97318,15.22311,0,0.1827292,-0.1827292,23.65397,60.65109,0.1773324,0.190952,0,0,15.22311
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,3.912683,3.912683,0,0,0,3.912683,0,0,8.881784E-16,0,0,4.118614,3.912683,0,0,16.17622,15.04038,0,4.118614,-4.118614,19.31257,49.51932,0.1773324,4.303952,0,0,15.04038
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.6370763,0.6370763,0,0,0,0.6370763,0,0,1.110223E-16,0,0,0.6706066,0.6370763,0,0,20.75245,10.92177,0,0.6706066,-0.6706066,18.60569,47.7068,0.1773324,0.7007839,0,0,10.92177
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.309775,2.309775,0,0,0,2.309775,9.850411,0,4.440892E-16,0,0.2275223,2.431342,2.309775,0,0,21.49757,10.25116,0,2.203819,-2.203819,16.28266,41.75033,0.1773324,2.540752,0.1820178,0,10.47869
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,7.645869,7.645869,12,0,3.372,7.645869,13.21577,0,0,0,1.010461,0,0,4.354131,4.136425,23.94626,8.047344,5.146885,0,5.146885,21.16542,54.27021,0.177441,8.410456,0.8083685,12,9.057805
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,6.071091,6.071091,12,0,3.372,6.071091,32.15009,0,0,0,1.951861,0,0,5.928909,5.632464,18.79938,12.67954,7.584325,0,7.584325,28.36055,72.71921,0.1775983,6.6782,1.561489,12,14.6314
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,6.872809,6.872809,12,0,3.372,6.872809,46.27082,0,0,0,3.180105,0,0,5.127191,4.870831,11.21505,19.50543,8.050937,0,8.050937,35.99834,92.30325,0.1777587,7.56009,2.544084,12,22.68554
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,16.40979,16.40979,12,0,3.372,16.40979,33.74096,0,0,0,5.53682,4.641881,4.409788,0,0,3.164114,26.75128,0.8949382,0,0.8949382,36.84735,94.48019,0.1777736,18.05077,4.429456,12,32.2881
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.264357,0.264357,0,0,0,0.264357,2764.582,4.76092,0,0,7.308366,0.2782706,0.264357,0,0,2.269175,27.55672,2.269175,0,2.269175,39.00008,100,0.1776984,0.2907927,5.846693,0,34.86509
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,6.581073,6.581073,0,0,0,6.581073,112.6178,0.4840111,0,0,7.411456,6.927445,6.581073,0,0,0,29.59898,0,0,0,39.00008,100,0.1776984,7.23918,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.4956703,0.4956703,0,0,0,0.4956703,1232.112,5.585454,0,0,6.107212,0.5217582,0.4956703,0,0,0,29.59898,0,0,0,39.00008,100,0.1776984,0.5452373,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,6.895211,6.895211,0,0,0,6.895211,75.06399,0,0,0,5.17582,7.258117,6.895211,0,0,0,29.59898,0,2.082296,-2.082296,36.80515,94.37198,0.1776984,7.584732,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,6.741004,6.741004,0,0,0,6.741004,92.83002,0,0,0,6.257676,7.095794,6.741004,0,0,2.313663,27.51668,0,0.8381183,-0.8381183,35.92169,92.10671,0.1776984,7.415104,5.00614,0,33.77436
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,10.59623,10.59623,10.44177,0,2.977767,10.59623,32.15765,0,0,0,3.407499,0.1625942,0.1544645,0,0,3.244905,26.67856,3.244905,0,3.244905,39.00008,100,0.1777524,11.65585,2.725999,12,30.08606
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,7.306609,7.306609,0,0,0,7.306609,17.42096,0,8.881784E-16,0,1.272882,7.691167,7.306609,0,0,0,29.59898,0,6.418285,-6.418285,32.23461,82.65269,0.1777524,8.03727,1.018305,0,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.961023,1.961023,0,0,0,1.961023,21.59894,0,2.220446E-16,0,0.4235601,2.064234,1.961023,0,0,7.131428,23.18069,0,1.640674,-1.640674,30.50519,78.21828,0.1777524,2.157125,0.3388481,0,23.60425
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.031139,1.031139,0,0,0,1.031139,0,0,0,0,0,1.08541,1.031139,0,0,8.954399,21.54002,0,1.08541,-1.08541,29.36107,75.28464,0.1777524,1.134253,0,0,21.54002
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,7.24682,7.24682,0,0,0,7.24682,0,0,8.881784E-16,0,0,7.628232,7.24682,0,0,10.16041,20.45461,0,7.628232,-7.628232,21.3202,54.66708,0.1777524,7.971502,0,0,20.45461
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,7.696329,7.696329,12,0,3.372,7.696329,0,8.881784E-16,0,0,0,0,0,4.303671,4.088488,18.63622,12.82638,4.088488,0,4.088488,25.19888,64.6124,0.1778423,8.465962,0,12,12.82638
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,4.962133,4.962133,12,0,3.372,4.962133,0,0,0,0,0,0,0,7.037867,6.685974,14.54774,16.50602,6.685974,0,6.685974,31.54176,80.87614,0.177989,5.458346,0,12,16.50602
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.861762,22.52339,0,0,0,31.54176,80.87614,0.177989,0,0,0,22.52339
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.861762,22.52339,0,0,0,31.54176,80.87614,0.177989,0,0,0,22.52339
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.861762,22.52339,0,0,0,31.54176,80.87614,0.177989,0,0,0,22.52339
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.861762,22.52339,0,0,0,31.54176,80.87614,0.177989,0,0,0,22.52339
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.31352,1.31352,0,0,0,1.31352,0,0,0,0,0,1.382653,1.31352,0,0,7.861762,22.52339,0,1.382653,-1.382653,30.08431,77.13911,0.177989,1.444872,0,0,22.52339
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01429201,0.01429201,0,0,0,0.01429201,0,0,1.734723E-18,0,0,0.01504423,0.01429201,0,0,9.398043,21.14074,0,0.01504423,-0.01504423,30.06845,77.09844,0.177989,0.01572122,0,0,21.14074
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.777462,1.777462,0,0,0,1.777462,0,0,2.220446E-16,0,0,1.871013,1.777462,0,0,9.414759,21.1257,0,1.871013,-1.871013,28.09623,72.04148,0.177989,1.955209,0,0,21.1257
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,11.49366,19.25468,0.1725842,0,0.1725842,28.25996,72.4613,0.1779833,0,0.1380674,0,19.42727
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,11.32108,19.41001,1.67002,0,1.67002,29.84428,76.52364,0.177928,0,1.336016,0,21.08003
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,3.162795,3.162795,0,0,0,3.162795,56.24752,0,4.440892E-16,0,1.778994,3.329258,3.162795,0,0,9.651058,20.91303,0,1.550264,-1.550264,28.21016,72.3336,0.177928,3.479074,1.423195,0,22.69202
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,6.260409,6.260409,0,0,0,6.260409,85.22736,0,0,0,5.335582,6.589904,6.260409,0,0,11.37357,19.36276,0,1.254322,-1.254322,26.88799,68.94342,0.177928,6.88645,4.268466,0,24.69834
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,3.154982,3.154982,0,0,0,3.154982,237.2728,0,0,0,7.485915,3.321034,3.154982,0,0,12.76727,18.10844,4.164881,0,4.164881,30.83914,79.07456,0.1777905,3.47048,5.988732,0,25.59435
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,16.02131,16.02131,12,0,3.372,16.02131,38.93679,0,0,0,6.238183,4.232952,4.021305,0,0,8.602385,21.85683,2.00523,0,2.00523,32.74147,83.95232,0.1778237,17.62343,4.990546,12,28.09501
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,0.3602802,0,0,6.957434,0,0,0,0,6.597154,23.66154,6.597154,0,6.597154,39.00008,100,0.1776063,0,5.565947,0,30.61897
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.8169,2.8169,0,0,0,2.8169,333.6252,6.432728,0,0,9.397885,2.965158,2.8169,0,0,0,29.59898,0,0,0,39.00008,100,0.1776063,3.098589,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.9805303,0.9805303,0,0,0,0.9805303,630.8683,5.153718,0,0,6.185854,1.032137,0.9805303,0,0,0,29.59898,0,0,0,39.00008,100,0.1776063,1.078583,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.04951777,0.04951777,0,0,0,0.04951777,9031.338,4.419993,0,0,4.472117,0.05212397,0.04951777,0,0,0,29.59898,0,0,0,39.00008,100,0.1776063,0.05446954,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.8821238,0.8821238,0,0,0,0.8821238,299.1892,1.710668,0,0,2.639219,0.9285513,0.8821238,0,0,0,29.59898,0,0,0,39.00008,100,0.1776063,0.9703361,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776063,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.6405092,0.6405092,0,0,0,0.6405092,76.39139,0,0,0,0.4892938,0.6742201,0.6405092,0,0,0,29.59898,0,0.1849263,-0.1849263,38.80515,99.50018,0.1776063,0.7045601,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,17.39203,17.39203,12,0,3.372,17.39203,0,0,0,0,0,5.675823,5.392032,0,0,0.2054737,29.41405,0,5.675823,-5.675823,32.8223,84.15959,0.1776063,19.13124,0,12,29.41405
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,12.78115,12.78115,12,0,3.372,12.78115,0,0,0,0,0,0.8222674,0.781154,0,0,6.511944,23.73823,0,0.8222674,-0.8222674,31.95556,81.93717,0.1776063,14.05927,0,12,23.73823
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,9.963978,9.963978,12,0,3.372,9.963978,0,0,0,0,0,0,0,2.036022,1.934221,7.425574,22.91596,1.934221,0,1.934221,33.79052,86.64219,0.1776487,10.96038,0,12,22.91596
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.491354,24.65676,0,0,0,33.79052,86.64219,0.1776487,0,0,0,24.65676
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.6696233,0.6696233,0,0,0,0.6696233,0,0,1.110223E-16,0,0,0.7048666,0.6696233,0,0,5.491354,24.65676,0,0.7048666,-0.7048666,33.04753,84.73708,0.1776487,0.7365856,0,0,24.65676
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.9058875,0.9058875,0,0,0,0.9058875,0,0,1.110223E-16,0,0,0.9535658,0.9058875,0,0,6.274539,23.95189,0,0.9535658,-0.9535658,32.04238,82.15979,0.1776487,0.9964762,0,0,23.95189
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.136776,1.136776,0,0,0,1.136776,0,0,2.220446E-16,0,0,1.196607,1.136776,0,0,7.334056,22.99833,0,1.196607,-1.196607,30.78105,78.92561,0.1776487,1.250454,0,0,22.99833
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.9989092,0.9989092,0,0,0,0.9989092,0,0,1.110223E-16,0,0,1.051483,0.9989092,0,0,8.663619,21.80172,0,1.051483,-1.051483,29.67269,76.08366,0.1776487,1.0988,0,0,21.80172
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.512777,1.512777,0,0,0,1.512777,0,0,2.220446E-16,0,0,1.592396,1.512777,0,0,9.831934,20.75024,0,1.592396,-1.592396,27.99415,71.77974,0.1776487,1.664054,0,0,20.75024
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.343022,1.343022,0,0,0,1.343022,0,0,2.220446E-16,0,0,1.413707,1.343022,0,0,11.60126,19.15784,0,1.413707,-1.413707,26.50397,67.95877,0.1776487,1.477324,0,0,19.15784
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.84162,1.84162,0,0,0,1.84162,0,0,2.220446E-16,0,0,1.938547,1.84162,0,0,13.17205,17.74413,0,1.938547,-1.938547,24.46057,62.71928,0.1776487,2.025782,0,0,17.74413
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,15.32599,15.80559,0.1585887,0,0.1585887,24.61102,63.10505,0.1776435,0,0.126871,0,15.96418
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.536489,1.536489,0,0,0,1.536489,66.25096,0,0,0,1.017938,1.617356,1.536489,0,0,15.1674,15.94832,0,0.5994179,-0.5994179,23.97918,61.48494,0.1776435,1.690137,0.8143507,0,16.96626
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,15.83342,15.3489,1.186868,0,1.186868,25.10514,64.37202,0.1776045,0,0.9494945,0,16.53577
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,5.47943,5.47943,0,0,0,5.47943,29.01601,0,8.881784E-16,0,1.589912,5.767821,5.47943,0,0,14.64655,16.41708,0,4.177909,-4.177909,20.70123,53.07998,0.1776045,6.027373,1.271929,0,18.00699
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,19.28868,12.23917,2.947382,0,2.947382,23.49737,60.24954,0.1775076,0,2.357905,0,15.18655
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,16.34129,14.89181,3.872834,0,3.872834,27.17146,69.67027,0.1773804,0,3.098267,0,18.76465
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.941077,2.941077,0,0,0,2.941077,143.9001,0,0,0,4.232211,3.09587,2.941077,0,0,12.46846,18.37737,1.136341,0,1.136341,28.24949,72.43443,0.1773432,3.235185,3.385769,0,22.60958
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,6.353126,6.353126,0,0,0,6.353126,31.74396,0,8.881784E-16,0,2.016734,6.687501,6.353126,0,0,11.33212,19.40007,0,4.670767,-4.670767,23.32607,59.81031,0.1773432,6.988439,1.613387,0,21.41681
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,0,0,0,4.392608,0,0,0,0,16.52186,14.7293,4.392608,0,4.392608,27.49326,70.49539,0.1771992,0,3.514086,0,19.12191
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.8682051,0.8682051,0,0,0,0.8682051,190.4855,0,0,0,1.653804,0.9139001,0.8682051,0,0,12.12925,18.68265,0.7399043,0,0.7399043,28.19519,72.29523,0.177175,0.9550256,1.323044,0,20.33646
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,4.359071,4.359071,0,0,0,4.359071,11.5082,0,0,0,0.5016508,4.588496,4.359071,0,0,11.38935,19.34857,0,4.086845,-4.086845,23.88728,61.24932,0.177175,4.794978,0.4013206,0,19.85022
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,6.352919,6.352919,0,0,0,6.352919,3.304809,0,8.881784E-16,0,0.2099518,6.687283,6.352919,0,0,15.93029,15.26172,0,6.477331,-6.477331,17.05958,43.74241,0.177175,6.98821,0.1679615,0,15.47167
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,23.12732,8.784389,0.1910324,0,0.1910324,17.2408,44.2071,0.1771688,0,0.1528259,0,8.975422
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.574854,3.574854,0,0,0,3.574854,0,0,4.440892E-16,0,0,3.763004,3.574854,0,0,22.93629,8.956319,0,3.763004,-3.763004,13.27425,34.03647,0.1771688,3.932339,0,0,8.956319
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.1174,5.193315,0,0,0,13.27425,34.03647,0.1771688,0,0,0,5.193315
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,5.999552,5.999552,12,0,3.372,5.999552,0,0,0,0,0,0,0,6.000448,5.700425,27.1174,5.193315,5.700425,0,5.700425,18.68215,47.90285,0.1772937,6.599507,0,12,5.193315
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.41698,10.3237,8.36,0,8.36,26.61314,68.23869,0.177321,0,0,12,10.3237
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.05698,17.8477,8.36,0,8.36,34.54413,88.57452,0.1773482,0,0,12,17.8477
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1226739,0.1226739,0,0,0,0.1226739,0,0,0,0,0,0.1291304,0.1226739,0,0,4.696979,25.3717,0,0.1291304,-0.1291304,34.40802,88.22551,0.1773482,0.1349413,0,0,25.3717
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.840456,25.24257,0,0,0,34.40802,88.22551,0.1773482,0,0,0,25.24257
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.906773,1.906773,0,0,0,1.906773,0,0,4.440892E-16,0,0,2.007129,1.906773,0,0,4.840456,25.24257,0,2.007129,-2.007129,32.29232,82.80065,0.1773482,2.09745,0,0,25.24257
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.070601,23.23544,0,0,0,32.29232,82.80065,0.1773482,0,0,0,23.23544
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,3.479214,3.479214,0,0,0,3.479214,0,0,0,0,0,3.662331,3.479214,0,0,7.070601,23.23544,0,3.662331,-3.662331,28.43188,72.90211,0.1773482,3.827136,0,0,23.23544
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.65856,1.65856,0,0,0,1.65856,0,0,2.220446E-16,0,0,1.745853,1.65856,0,0,11.13986,19.57311,0,1.745853,-1.745853,26.59159,68.18343,0.1773482,1.824416,0,0,19.57311
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.021379,2.021379,0,0,0,2.021379,7.750243,0,0,0,0.1566618,2.127768,2.021379,0,0,13.07969,17.82725,0,1.971106,-1.971106,24.51386,62.85593,0.1773482,2.223517,0.1253294,0,17.98392
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,5.05345,5.05345,0,0,0,5.05345,12.74308,0,8.881784E-16,0,0.6439651,5.31942,5.05345,0,0,15.26981,15.85615,0,4.675455,-4.675455,19.5855,50.21913,0.1773482,5.558794,0.5151721,0,16.50011
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,11.79062,11.79062,12,0,3.372,11.79062,9.999434,0,0,0,1.178995,0,0,0.209382,0.1989129,20.46476,11.18069,1.377908,0,1.377908,20.8927,53.57092,0.177372,12.96968,0.9431961,12,12.35969
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,19.08685,12.42081,9.911383,0,9.911383,30.29546,77.68052,0.1773486,0,1.241106,12,13.97219
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,3.605654,3.605654,6.053461,0,1.867526,3.605654,183.0135,0,0,0,6.598832,0,0,2.447807,2.325416,9.17547,21.34105,8.924248,0,8.924248,38.76175,99.3889,0.1772158,3.966219,5.279066,12,27.93989
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,8.943135,0,0,9.194358,0,0,0,0,0.2512223,29.37288,0.2512223,0,0.2512223,39.00008,100,0.1772077,0,7.355486,0,38.56723
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,5.351832,5.351832,0,0,0,5.351832,172.5176,3.599347,0,0,9.232855,5.633508,5.351832,0,0,0,29.59898,0,0,0,39.00008,100,0.1772077,5.887015,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,6.048248,6.048248,0,0,0,6.048248,99.08279,0,8.881784E-16,0,5.992773,6.366577,6.048248,0,0,0,29.59898,0,0.3738036,-0.3738036,38.60606,98.98969,0.1772077,6.653073,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,11.88803,11.88803,6.430569,0,1.962934,11.88803,51.81711,3.885781E-16,0,0,6.160033,5.744696,5.457461,0,0,0.4153373,29.22517,0.4153373,0,0.4153373,39.00008,100,0.1772145,13.07683,4.928026,12,35.38521
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772145,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.486923,1.486923,0,0,0,1.486923,194.7684,1.330874,0,0,2.896056,1.565182,1.486923,0,0,0,29.59898,0,0,0,39.00008,100,0.1772145,1.635615,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,5.076461,5.076461,0,0,0,5.076461,16.14521,0,8.881784E-16,0,0.8196054,5.343644,5.076461,0,0,0,29.59898,0,4.524038,-4.524038,34.23132,87.77245,0.1772145,5.584107,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,5.026709,25.07494,0.4985916,0,0.4985916,34.70433,88.98528,0.1771983,0,0.3988732,0,25.57353
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.528118,25.52367,0,0,0,34.70433,88.98528,0.1771983,0,0,0,25.52367
