Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,8.033944,8.033944,12,0,3.372,8.033944,0,0,0,0,0,0,0,3.966056,3.767754,4.528118,25.52367,3.767754,0,3.767754,38.27873,98.1504,0.1772802,8.837338,0,12,25.52367
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7603641,28.91465,0,0,0,38.27873,98.1504,0.1772802,0,0,0,28.91465
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7603641,28.91465,0,0,0,38.27873,98.1504,0.1772802,0,0,0,28.91465
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,3.902625,3.902625,0,0,0,3.902625,0,0,4.440892E-16,0,0,4.108027,3.902625,0,0,0.7603641,28.91465,0,4.108027,-4.108027,33.94849,87.04724,0.1772802,4.292888,0,0,28.91465
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.324838,24.80662,0,0,0,33.94849,87.04724,0.1772802,0,0,0,24.80662
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.192696,1.192696,0,0,0,1.192696,0,0,2.220446E-16,0,0,1.255469,1.192696,0,0,5.324838,24.80662,0,1.255469,-1.255469,32.62511,83.65397,0.1772802,1.311965,0,0,24.80662
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.133965,1.133965,0,0,0,1.133965,0,0,0,0,0,1.193647,1.133965,0,0,6.719803,23.55116,0,1.193647,-1.193647,31.3669,80.42778,0.1772802,1.247362,0,0,23.55116
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.616131,1.616131,0,0,0,1.616131,0,0,2.220446E-16,0,0,1.70119,1.616131,0,0,8.046079,22.35751,0,1.70119,-1.70119,29.57369,75.82981,0.1772802,1.777744,0,0,22.35751
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.93629,20.65632,0,0,0,29.57369,75.82981,0.1772802,0,0,0,20.65632
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2705139,0.2705139,0,0,0,0.2705139,0,0,5.551115E-17,0,0,0.2847514,0.2705139,0,0,9.93629,20.65632,0,0.2847514,-0.2847514,29.27353,75.06019,0.1772802,0.2975653,0,0,20.65632
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.863321,0.863321,0,0,0,0.863321,2.379112,0,1.110223E-16,0,0.02053938,0.9087589,0.863321,0,0,10.25268,20.37156,0,0.8882196,-0.8882196,28.33727,72.65951,0.1772802,0.9496531,0.0164315,0,20.39211
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,4.225585,4.225585,0,0,0,4.225585,2.31497,0,8.881784E-16,0,0.097821,4.447984,4.225585,0,0,11.23959,19.48335,0,4.350163,-4.350163,23.75179,60.90191,0.1772802,4.648144,0.07825681,0,19.58117
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,13.76823,13.76823,12,0,3.372,13.76823,5.303516,0,0,0,0.7302,1.86129,1.768225,0,0,16.07311,15.13318,0,1.13109,-1.13109,22.55952,57.8448,0.1772802,15.14505,0.58416,12,15.86338
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,10.48409,10.48409,12,0,3.372,10.48409,15.90717,0,0,0,1.667723,0,0,1.515905,1.44011,17.32987,14.00209,3.107833,0,3.107833,25.50787,65.40466,0.1773389,11.5325,1.334179,12,15.66982
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,14.22204,16.79914,8.895918,0,8.895918,33.94728,87.04412,0.1773485,0,0.4287341,12,17.33506
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.332098,2.332098,0,0,0,2.332098,164.3215,0,0,0,3.832138,2.45484,2.332098,0,0,5.326121,24.80547,1.377298,0,1.377298,35.25389,90.39442,0.1773039,2.565308,3.065711,0,28.63761
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.565743,2.565743,0,0,0,2.565743,230.0925,0,0,0,5.903583,2.700782,2.565743,0,0,3.948823,26.04504,3.202801,0,3.202801,38.29234,98.18529,0.1772002,2.822317,4.722866,0,31.94862
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.5792859,0.5792859,0,0,0,0.5792859,686.3663,2.620226,0,0,3.976023,0.6097746,0.5792859,0,0,0.7460227,28.92756,0.7460227,0,0.7460227,39.00008,100,0.1771761,0.6372145,3.180819,0,32.90358
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,6.091387,6.091387,0,0,0,6.091387,59.27786,0,0,0,3.610844,6.411986,6.091387,0,0,0,29.59898,0,2.801142,-2.801142,36.04742,92.42908,0.1771761,6.700525,2.888675,0,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,14.84253,14.84253,12,0,3.372,14.84253,17.23865,8.881784E-16,0,0,2.558651,2.992133,2.842526,0,0,3.11238,26.79784,0,0.4334819,-0.4334819,35.59048,91.25747,0.1771761,16.32678,2.046921,12,29.35649
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.286191,2.286191,0,0,0,2.286191,45.22128,0,4.440892E-16,0,1.033845,2.406517,2.286191,0,0,3.594027,26.36435,0,1.372672,-1.372672,34.14356,87.54742,0.1771761,2.51481,0.827076,0,27.3982
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,5.119218,24.99168,0.446936,0,0.446936,34.56756,88.6346,0.1771617,0,0.3575488,0,25.43862
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,14.33617,14.33617,12,0,3.372,14.33617,3.508908,0,0,0,0.5030429,2.459123,2.336167,0,0,4.672282,25.39392,0,1.95608,-1.95608,32.50567,83.34771,0.1771617,15.76978,0.4024343,12,25.89697
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.898138,2.898138,0,0,0,2.898138,0,0,4.440892E-16,0,0,3.050672,2.898138,0,0,6.845705,23.43784,0,3.050672,-3.050672,29.28998,75.10237,0.1771617,3.187952,0,0,23.43784
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,7.302199,7.302199,0,0,0,7.302199,0,0,8.881784E-16,0,0,7.686525,7.302199,0,0,10.23534,20.38717,0,7.686525,-7.686525,21.18767,54.32726,0.1771617,8.032419,0,0,20.38717
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,19.34278,19.34278,12,0,3.372,19.34278,0,0,0,0.91706,0,7.729244,7.342782,0,0,18.77592,12.70065,0,7.729244,-7.729244,13.04033,33.43669,0.1771617,21.27706,0,12,12.70065
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.415263,3.415263,12,0,3.372,3.415263,0,0,0,0,0,0,0,8.584738,8.1555,27.36397,4.971403,8.1555,0,8.1555,20.77732,53.27508,0.1773382,3.756789,0,12,4.971403
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.763243,1.763243,10.56324,0,3.008501,1.763243,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.20847,12.31135,8.36,0,8.36,28.70831,73.61092,0.1774553,1.939567,0,12,12.31135
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.09855545,0.09855545,8.898556,0,2.587335,0.09855545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.84847,19.83535,8.36,0,8.36,36.63931,93.94675,0.177487,0.108411,0,12,19.83535
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.854785,2.854785,0,0,0,2.854785,0,0,4.440892E-16,0,0,3.005037,2.854785,0,0,2.488472,27.35935,0,3.005037,-3.005037,33.47172,85.82475,0.177487,3.140264,0,0,27.35935
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.391724,3.391724,0,0,0,3.391724,0,0,4.440892E-16,0,0,3.570236,3.391724,0,0,5.827402,24.35432,0,3.570236,-3.570236,29.70836,76.17513,0.177487,3.730896,0,0,24.35432
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.03116439,0.03116439,0,0,0,0.03116439,0,0,6.938894E-18,0,0,0.03280462,0.03116439,0,0,9.794331,20.78408,0,0.03280462,-0.03280462,29.67378,76.08646,0.177487,0.03428083,0,0,20.78408
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.5212851,0.5212851,0,0,0,0.5212851,0,0,1.110223E-16,0,0,0.5487211,0.5212851,0,0,9.83078,20.75128,0,0.5487211,-0.5487211,29.09538,74.60339,0.177487,0.5734136,0,0,20.75128
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.9693456,0.9693456,0,0,0,0.9693456,0,0,1.110223E-16,0,0,1.020364,0.9693456,0,0,10.44047,20.20255,0,1.020364,-1.020364,28.01982,71.84555,0.177487,1.06628,0,0,20.20255
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.962932,1.962932,0,0,0,1.962932,5.765921,0,2.220446E-16,0,0.1131811,2.066244,1.962932,0,0,11.57421,19.18219,0,1.953063,-1.953063,25.96111,66.56682,0.177487,2.159225,0.09054489,0,19.29537
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,12.30384,12.30384,12,0,3.372,12.30384,11.36394,0,0,0,1.3982,0.3198279,0.3038366,0,0,13.74428,17.22913,1.078372,0,1.078372,26.98414,69.18997,0.1775046,13.53422,1.11856,12,18.62733
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,3.356885,3.356885,11.06426,0,3.135258,3.356885,135.6281,0,0,0,4.55288,0,0,7.707375,7.322006,12.66591,18.19966,11.87489,0,11.87489,38.24965,98.07583,0.1775334,3.692574,3.642304,12,22.75254
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,4.61825,4.61825,0,0,0,4.61825,102.1531,0,0,0,4.717685,4.861316,4.61825,0,0,0.79102,28.88706,0,0.143631,-0.143631,38.09825,97.68762,0.1775334,5.080075,3.774148,0,33.60474
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,4.407128,4.407128,0,0,0,4.407128,75.71933,0,0,0,3.337048,4.639082,4.407128,0,0,0.9506101,28.74343,0,1.302034,-1.302034,36.72578,94.1685,0.1775334,4.847841,2.669638,0,32.08048
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,16.25388,16.25388,12,0,3.372,16.25388,28.97453,0,0,0,4.709486,4.477771,4.253882,0,0,2.397315,27.44139,0.2317155,0,0.2317155,36.94561,94.73215,0.1775372,17.87927,3.767589,12,32.15088
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,8.058586,8.058586,5.503899,0,1.728486,8.058586,60.24312,4.440892E-16,0,0,4.854743,2.689144,2.554687,0,0,2.165599,27.64994,2.165599,0,2.165599,39.00008,100,0.1775723,8.864445,3.883795,12,32.50468
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,8.300699,8.300699,3,0,1.095,8.300699,80.47471,1.10028,0,0,6.679963,5.579683,5.300699,0,0,0,29.59898,0,0,0,39.00008,100,0.1775723,9.130769,5.34397,12,36.27894
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,6.077673,6.077673,0,0,0,6.077673,99.04399,0,0,0,6.01957,6.397551,6.077673,0,0,0,29.59898,0,0.3779808,-0.3779808,38.60165,98.97839,0.1775723,6.685441,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,4.475227,4.475227,0,0,0,4.475227,113.7957,0,0,0,5.092617,4.710765,4.475227,0,0,0.4199786,29.221,0.3818512,0,0.3818512,38.96391,99.90726,0.17756,4.92275,4.074093,0,34.31361
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,7.456232,7.456232,0,0,0,7.456232,47.63638,0,0,0,3.551879,7.848665,7.456232,0,0,0.03812742,29.56466,0,4.296786,-4.296786,34.4347,88.29391,0.17756,8.201855,2.841503,0,33.11654
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,4.812334,25.26788,2.182425,0,2.182425,36.50513,93.60271,0.1774898,0,1.74594,0,27.4503
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,19.83887,19.83887,12,0,3.372,19.83887,2.343532,0,0,1.462752,0.4649302,8.251437,7.838866,0,0,2.629909,27.23206,0,7.786507,-7.786507,28.29743,72.55737,0.1774898,21.82275,0.3719442,12,27.69699
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,6.74865,6.74865,12,0,3.372,6.74865,0,0,0,0,0,0,0,5.25135,4.988782,11.28158,19.44555,4.988782,0,4.988782,33.0302,84.69266,0.1775967,7.423515,0,12,19.44555
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,6.474987,6.474987,0,0,0,6.474987,0,0,8.881784E-16,0,0,6.815776,6.474987,0,0,6.292801,23.93546,0,6.815776,-6.815776,25.84574,66.271,0.1775967,7.122486,0,0,23.93546
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,8.018051,8.018051,12,0,3.372,8.018051,0,0,0,0,0,0,0,3.981949,3.782851,13.86589,17.11968,3.782851,0,3.782851,29.43447,75.47285,0.1776776,8.819856,0,12,17.11968
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.2607,2.2607,11.0607,0,3.134357,2.2607,0,0,0,0,0,0,0,8.8,8.36,10.08303,20.52425,8.36,0,8.36,37.36546,95.80869,0.1778186,2.48677,0,12,20.52425
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.022914,1.022914,0,0,0,1.022914,0,0,0,0,0,1.076751,1.022914,0,0,1.723034,28.04825,0,1.076751,-1.076751,36.23047,92.89845,0.1778186,1.125205,0,0,28.04825
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.205843,2.205843,0,0,0,2.205843,0,0,4.440892E-16,0,0,2.32194,2.205843,0,0,2.919424,26.9715,0,2.32194,-2.32194,33.78293,86.62272,0.1778186,2.426427,0,0,26.9715
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.170432,2.170432,0,0,0,2.170432,0,0,4.440892E-16,0,0,2.284665,2.170432,0,0,5.499358,24.64956,0,2.284665,-2.284665,31.37468,80.44774,0.1778186,2.387475,0,0,24.64956
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.637801,1.637801,0,0,0,1.637801,0,0,2.220446E-16,0,0,1.724001,1.637801,0,0,8.037875,22.36489,0,1.724001,-1.724001,29.55742,75.78812,0.1778186,1.801581,0,0,22.36489
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.244412,2.244412,0,0,0,2.244412,0,0,4.440892E-16,0,0,2.362539,2.244412,0,0,9.953431,20.64089,0,2.362539,-2.362539,27.06709,69.40266,0.1778186,2.468853,0,0,20.64089
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.898513,2.898513,0,0,0,2.898513,0,0,4.440892E-16,0,0,3.051066,2.898513,0,0,12.57847,18.27835,0,3.051066,-3.051066,23.85098,61.15625,0.1778186,3.188364,0,0,18.27835
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.5695875,0.5695875,0,0,0,0.5695875,0,0,1.110223E-16,0,0,0.5995659,0.5695875,0,0,15.96855,15.22729,0,0.5995659,-0.5995659,23.21898,59.53574,0.1778186,0.6265463,0,0,15.22729
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.88522,1.88522,0,0,0,1.88522,11.16381,0,2.220446E-16,0,0.2104624,1.984442,1.88522,0,0,16.63473,14.62772,0,1.77398,-1.77398,21.34905,54.74104,0.1778186,2.073742,0.1683699,0,14.83818
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,3.884472,3.884472,0,0,0,3.884472,57.66513,0,0,0,2.239986,4.088918,3.884472,0,0,18.60582,12.85374,0,1.848932,-1.848932,19.4001,49.74375,0.1778186,4.272919,1.791989,0,15.09373
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,3.318028,3.318028,0,0,0,3.318028,155.5228,0,0,0,5.16029,3.492661,3.318028,0,0,20.66019,11.00481,1.667629,0,1.667629,20.98215,53.80028,0.1777651,3.649831,4.128232,0,16.1651
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,12.25302,12.25302,12,0,3.372,12.25302,61.16375,0,0,0,7.494408,0.2663395,0.2530225,0,0,18.99256,12.50567,7.228068,0,7.228068,27.8393,71.38268,0.1778814,13.47832,5.995526,12,20.00008
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,8.517756,8.517756,12,0,3.372,8.517756,73.34586,0,0,0,6.247421,0,0,3.482244,3.308132,11.76449,19.01093,9.555552,0,9.555552,36.90449,94.62672,0.1780308,9.369532,4.997937,12,25.25835
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,4.228796,4.228796,0,0,0,4.228796,228.6207,3.007598,0,0,9.667904,4.451364,4.228796,0,0,2.208941,27.61093,2.208941,0,2.208941,39.00008,100,0.1779601,4.651675,7.734323,0,37.27884
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,7.167648,7.167648,0,0,0,7.167648,110.3215,0.3625633,0,0,7.907456,7.544892,7.167648,0,0,0,29.59898,0,0,0,39.00008,100,0.1779601,7.884413,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,5.527907,5.527907,0,0,0,5.527907,184.3729,4.373115,0,0,10.19196,5.81885,5.527907,0,0,0,29.59898,0,0,0,39.00008,100,0.1779601,6.080698,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.8327869,0.8327869,0,0,0,0.8327869,1003.557,7.480873,0,0,8.357491,0.8766178,0.8327869,0,0,0,29.59898,0,0,0,39.00008,100,0.1779601,0.9160656,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,5.963985,5.963985,0,0,0,5.963985,126.8379,1.286713,0,0,7.564592,6.277879,5.963985,0,0,0,29.59898,0,0,0,39.00008,100,0.1779601,6.560383,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,15.55697,15.55697,10.6877,0,3.039988,15.55697,32.94697,8.881784E-16,0,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.1779601,17.11267,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,7.428736,7.428736,0,0,0,7.428736,37.51455,0,8.881784E-16,0,2.786857,7.819722,7.428736,0,0,0,29.59898,0,5.032866,-5.032866,33.69497,86.39719,0.1779601,8.171609,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,8.455509,8.455509,12,0,3.372,8.455509,5.382569,0,0,0,0.4551236,0,0,3.544491,3.367266,5.592072,24.56611,3.82239,0,3.82239,37.32121,95.69522,0.1780387,9.30106,0.3640989,12,25.02124
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,5.04697,5.04697,0,0,0,5.04697,0,0,0,0,0,5.3126,5.04697,0,0,1.769683,28.00626,0,5.3126,-5.3126,31.72124,81.33634,0.1780387,5.551667,0,0,28.00626
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,13.50331,13.50331,12,0,3.372,13.50331,0,0,0,0,0,1.582429,1.503308,0,0,7.672572,22.69366,0,1.582429,-1.582429,30.05321,77.05936,0.1780387,14.85364,0,12,22.69366
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,4.228711,4.228711,12,0,3.372,4.228711,0,0,0,0,0,0,0,7.771289,7.382725,9.430826,21.11123,7.382725,0,7.382725,37.05708,95.01796,0.178195,4.651582,0,12,21.11123
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.048102,27.75569,0,0,0,37.05708,95.01796,0.178195,0,0,0,27.75569
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.460702,1.460702,0,0,0,1.460702,0,0,2.220446E-16,0,0,1.537581,1.460702,0,0,2.048102,27.75569,0,1.537581,-1.537581,35.43633,90.86219,0.178195,1.606772,0,0,27.75569
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.756525,26.21811,0,0,0,35.43633,90.86219,0.178195,0,0,0,26.21811
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.749707,1.749707,0,0,0,1.749707,0,0,2.220446E-16,0,0,1.841797,1.749707,0,0,3.756525,26.21811,0,1.841797,-1.841797,33.4949,85.88419,0.178195,1.924678,0,0,26.21811
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.331275,2.331275,0,0,0,2.331275,0,0,0,0,0,2.453974,2.331275,0,0,5.802966,24.37631,0,2.453974,-2.453974,30.90819,79.2516,0.178195,2.564402,0,0,24.37631
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.971409,1.971409,0,0,0,1.971409,0,0,0,0,0,2.075168,1.971409,0,0,8.529603,21.92233,0,2.075168,-2.075168,28.72077,73.64285,0.178195,2.16855,0,0,21.92233
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.804686,1.804686,0,0,0,1.804686,0,0,2.220446E-16,0,0,1.899669,1.804686,0,0,10.83535,19.84717,0,1.899669,-1.899669,26.71834,68.50842,0.178195,1.985155,0,0,19.84717
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.9479281,0.9479281,0,0,0,0.9479281,0,0,0,0,0,0.997819,0.9479281,0,0,12.94609,17.9475,0,0.997819,-0.997819,25.66655,65.81152,0.178195,1.042721,0,0,17.9475
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.4736,1.4736,0,0,0,1.4736,13.39065,0,0,0,0.1973246,1.551158,1.4736,0,0,14.05478,16.94968,0,1.353833,-1.353833,24.23948,62.15239,0.178195,1.62096,0.1578597,0,17.147
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,15.55904,15.59585,0.9808244,0,0.9808244,25.16997,64.53826,0.1781636,0,0.7846595,0,16.57667
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,8.413402,8.413402,12,0,3.372,8.413402,37.45202,0,0,0,3.150989,0,0,3.586598,3.407268,14.57821,16.47859,6.558257,0,6.558257,31.39168,80.49133,0.1782857,9.254742,2.520791,12,19.62958
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,5.727858,5.727858,0,0,0,5.727858,57.37726,0,0,0,3.286488,6.029324,5.727858,0,0,8.019955,22.38102,0,2.742836,-2.742836,28.50048,73.078,0.1782857,6.300644,2.62919,0,25.66751
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,5.762856,5.762856,0,0,0,5.762856,86.70332,0,0,0,4.996587,6.066164,5.762856,0,0,11.06755,19.63818,0,1.069576,-1.069576,27.37304,70.18716,0.1782857,6.339141,3.99727,0,24.63477
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,7.521449,7.521449,0,0,0,7.521449,45.37676,0,8.881784E-16,0,3.41299,7.917314,7.521449,0,0,12.25597,18.56861,0,4.504325,-4.504325,22.62507,58.01289,0.1782857,8.273594,2.730392,0,21.9816
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,4.965508,4.965508,0,0,0,4.965508,75.29585,0,0,0,3.738821,5.226851,4.965508,0,0,17.26077,14.06428,0,1.488029,-1.488029,21.05655,53.99105,0.1782857,5.462059,2.991057,0,17.8031
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,18.91414,12.57625,1.870082,0,1.870082,22.83067,58.54005,0.178226,0,1.496066,0,14.44633
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,17.04406,14.25933,0.5842195,0,0.5842195,23.3849,59.96117,0.1782073,0,0.4673756,0,14.84355
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,7.517647,7.517647,0,0,0,7.517647,26.4224,0,0,0,1.986343,7.913313,7.517647,0,0,16.45984,14.78512,0,5.92697,-5.92697,17.13733,43.94178,0.1782073,8.269412,1.589074,0,16.77147
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,12.01371,12.01371,12,0,3.372,12.01371,7.477554,0,0,0,0.8983318,0.0144336,0.01371192,0,0,23.04536,8.858154,0.8838982,0,0.8838982,17.97587,46.09188,0.1782214,13.21508,0.7186654,12,9.756486
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,5.592315,5.592315,12,0,3.372,5.592315,5.684412,0,0,0,0.3178903,0,0,6.407685,6.087301,22.16146,9.653663,6.405191,0,6.405191,24.05237,61.67261,0.1783547,6.151546,0.2543122,12,9.971553
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4407573,0,0,8.8,8.36,15.75627,15.41833,8.800757,0,8.800757,32.4015,83.0806,0.1783655,0,0.3526058,12,15.85909
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,14.08317,14.08317,12,0,3.372,14.08317,0,0,0,0,0,2.19281,2.08317,0,0,6.955513,23.33902,0,2.19281,-2.19281,30.09007,77.15388,0.1783655,15.49149,0,12,23.33902
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,11.4711,11.4711,12,0,3.372,11.4711,0,0,0,0,0,0,0,0.528901,0.502456,9.391969,21.14621,0.502456,0,0.502456,30.56675,78.37611,0.1783761,12.61821,0,12,21.14621
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,6.703245,6.703245,12,0,3.372,6.703245,0,0,0,0,0,0,0,5.296755,5.031917,8.889513,21.59842,5.031917,0,5.031917,35.34044,90.61633,0.1784816,7.37357,0,12,21.59842
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.420935,1.420935,0,0,0,1.420935,0,0,2.220446E-16,0,0,1.495721,1.420935,0,0,3.857596,26.12714,0,1.495721,-1.495721,33.76381,86.57371,0.1784816,1.563028,0,0,26.12714
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.5831729,0.5831729,0,0,0,0.5831729,0,0,1.110223E-16,0,0,0.6138662,0.5831729,0,0,5.519508,24.63142,0,0.6138662,-0.6138662,33.11674,84.91455,0.1784816,0.6414902,0,0,24.63142
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.201581,24.01756,0,0,0,33.11674,84.91455,0.1784816,0,0,0,24.01756
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.117978,1.117978,0,0,0,1.117978,0,0,0,0,0,1.176819,1.117978,0,0,6.201581,24.01756,0,1.176819,-1.176819,31.87626,81.73385,0.1784816,1.229776,0,0,24.01756
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.488494,1.488494,0,0,0,1.488494,0,0,2.220446E-16,0,0,1.566835,1.488494,0,0,7.509158,22.84074,0,1.566835,-1.566835,30.22468,77.49902,0.1784816,1.637343,0,0,22.84074
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.838487,0.838487,0,0,0,0.838487,0,0,0,0,0,0.882618,0.838487,0,0,9.250087,21.2739,0,0.882618,-0.882618,29.29432,75.11348,0.1784816,0.9223357,0,0,21.2739
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3554656,0.3554656,0,0,0,0.3554656,0,0,0,0,0,0.3741743,0.3554656,0,0,10.23077,20.39128,0,0.3741743,-0.3741743,28.8999,74.10216,0.1784816,0.3910122,0,0,20.39128
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.908007,1.908007,0,0,0,1.908007,0,0,4.440892E-16,0,0,2.008429,1.908007,0,0,10.64652,20.01711,0,2.008429,-2.008429,26.78283,68.67379,0.1784816,2.098808,0,0,20.01711
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.485586,1.485586,0,0,0,1.485586,9.314515,0,2.220446E-16,0,0.1383751,1.563774,1.485586,0,0,12.87811,18.00868,0,1.425399,-1.425399,25.28033,64.82122,0.1784816,1.634144,0.1107001,0,18.14705
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,9.09768,9.09768,12,0,3.372,9.09768,20.02302,0,0,0,1.82163,0,0,2.90232,2.757204,14.46189,16.58328,4.578834,0,4.578834,29.62419,75.95931,0.1785682,10.00745,1.457304,12,18.40491
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,9.804333,9.804333,12,0,3.372,9.804333,31.17019,0,0,0,3.056029,0,0,2.195668,2.085884,9.883053,20.70423,5.141914,0,5.141914,34.50224,88.4671,0.17866,10.78477,2.444824,12,23.76026
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,7.058074,7.058074,0,0,0,7.058074,56.08308,0,8.881784E-16,0,3.958385,7.429552,7.058074,0,0,4.741139,25.33195,0,3.471167,-3.471167,30.84331,79.08524,0.17866,7.763882,3.166708,0,29.29034
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,3.727904,3.727904,0,0,0,3.727904,122.4204,0,0,0,4.563715,3.92411,3.727904,0,0,8.597991,21.86079,0.6396052,0,0.6396052,31.45009,80.6411,0.1786396,4.100695,3.650972,0,26.4245
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.851321,1.851321,0,0,0,1.851321,209.5013,0,0,0,3.878542,1.948759,1.851321,0,0,7.958385,22.43643,1.929783,0,1.929783,33.28085,85.33533,0.1785782,2.036453,3.102834,0,26.31497
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.72885,1.72885,0,0,0,1.72885,348.7495,0,0,0,6.029356,1.819842,1.72885,0,0,6.028602,24.17324,4.209514,0,4.209514,37.27434,95.57504,0.1784444,1.901735,4.823484,0,30.20259
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.585793,2.585793,0,0,0,2.585793,221.0149,1.174013,0,0,5.714988,2.721887,2.585793,0,0,1.819088,27.9618,1.819088,0,1.819088,39.00008,100,0.1783866,2.844372,4.57199,0,33.67679
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,6.23271,6.23271,0,0,0,6.23271,122.218,1.056745,0,0,7.617493,6.560748,6.23271,0,0,0,29.59898,0,0,0,39.00008,100,0.1783866,6.855981,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.4176749,0.4176749,0,0,0,0.4176749,962.332,3.579762,0,0,4.01942,0.4396578,0.4176749,0,0,0,29.59898,0,0,0,39.00008,100,0.1783866,0.4594424,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,4.698928,4.698928,0,0,0,4.698928,94.99782,0,0,0,4.463879,4.94624,4.698928,0,0,0,29.59898,0,0.482361,-0.482361,38.49162,98.69627,0.1783866,5.168821,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,12.95907,12.95907,11.19897,0,3.169341,12.95907,18.43259,5.551115E-16,0,0,2.388694,1.852737,1.7601,0,0,0.5359567,29.11662,0.5359567,0,0.5359567,39.00008,100,0.1783951,14.25498,1.910955,12,31.50531
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,10.38081,10.38081,10.08871,0,2.888445,10.38081,2.961948,0,0,0,0.3074743,0.3074743,0.2921006,0,0,0,29.59898,0,0,0,39.00008,100,0.1783951,11.4189,0.2459794,12,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,11.46856,11.46856,11.46856,0,3.237544,11.46856,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783951,12.61541,0,12,29.59898
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,9.036289,9.036289,9.036289,0,2.622181,9.036289,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783951,9.939919,0,12,29.59898
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.70141,2.70141,0,0,0,2.70141,0,0,0,0,0,2.843589,2.70141,0,0,0,29.59898,0,2.843589,-2.843589,36.00267,92.31436,0.1783951,2.971551,0,0,29.59898
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.159544,26.75539,0,0,0,36.00267,92.31436,0.1783951,0,0,0,26.75539
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1098688,0.1098688,0,0,0,0.1098688,0,0,1.387779E-17,0,0,0.1156514,0.1098688,0,0,3.159544,26.75539,0,0.1156514,-0.1156514,35.88076,92.00178,0.1783951,0.1208557,0,0,26.75539
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,3.292305,3.292305,0,0,0,3.292305,0,0,0,0,0,3.465584,3.292305,0,0,3.288045,26.63974,0,3.465584,-3.465584,32.22772,82.63501,0.1783951,3.621536,0,0,26.63974
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1787508,0.1787508,0,0,0,0.1787508,0,0,0,0,0,0.1881588,0.1787508,0,0,7.138694,23.17415,0,0.1881588,-0.1881588,32.02938,82.12646,0.1783951,0.1966259,0,0,23.17415
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.34776,22.98599,0,0,0,32.02938,82.12646,0.1783951,0,0,0,22.98599
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.278517,2.278517,0,0,0,2.278517,0,0,4.440892E-16,0,0,2.398439,2.278517,0,0,7.34776,22.98599,0,2.398439,-2.398439,29.5012,75.64396,0.1783951,2.506369,0,0,22.98599
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.114183,0.114183,0,0,0,0.114183,0,0,1.387779E-17,0,0,0.1201926,0.114183,0,0,10.01269,20.58755,0,0.1201926,-0.1201926,29.37451,75.31911,0.1783951,0.1256012,0,0,20.58755
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.644302,1.644302,0,0,0,1.644302,0,0,0,0,0,1.730844,1.644302,0,0,10.14624,20.46736,0,1.730844,-1.730844,27.55004,70.64099,0.1783951,1.808732,0,0,20.46736
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,12.0694,18.73652,0.1301914,0,0.1301914,27.67355,70.95768,0.178391,0,0.1041531,0,18.86671
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.848399,0.848399,0,0,0,0.848399,227.9419,0,0,0,1.933857,0.8930516,0.848399,0,0,11.93921,18.85369,1.040805,0,1.040805,28.66095,73.48946,0.1783579,0.933239,1.547085,0,20.78755
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.549777,1.549777,0,0,0,1.549777,314.4085,0,0,0,4.87263,1.631344,1.549777,0,0,10.8984,19.79042,3.241286,0,3.241286,31.7359,81.37394,0.1782552,1.704754,3.898104,0,24.66305
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,3.253486,3.253486,0,0,0,3.253486,237.4745,0,0,0,7.726198,3.424722,3.253486,0,0,7.657117,22.70757,4.301476,0,4.301476,35.81664,91.83735,0.178119,3.578834,6.180958,0,30.43377
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.993029,1.993029,0,0,0,1.993029,467.9702,3.873213,0,0,9.326779,2.097925,1.993029,0,0,3.355641,26.5789,3.355641,0,3.355641,39.00008,100,0.1780129,2.192332,7.461423,0,35.90568
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,9.990172,9.990172,3,0,1.095,9.990172,112.8149,3.912328,0,0,11.2704,7.358077,6.990173,0,0,0,29.59898,0,0,0,39.00008,100,0.1780129,10.98919,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.611269,2.611269,0,0,0,2.611269,427.7673,8.421451,0,0,11.17015,2.748704,2.611269,0,0,0,29.59898,0,0,0,39.00008,100,0.1780129,2.872396,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.06281318,0.06281318,0,0,0,0.06281318,17888.88,11.17046,0,0,11.23658,0.06611913,0.06281318,0,0,0,29.59898,0,0,0,39.00008,100,0.1780129,0.06909449,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,6.050522,6.050522,0,0,0,6.050522,179.7977,4.509731,0,0,10.8787,6.368971,6.050522,0,0,0,29.59898,0,0,0,39.00008,100,0.1780129,6.655574,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.886023,2.886023,0,0,0,2.886023,287.149,5.249266,0,0,8.287185,3.037919,2.886023,0,0,0,29.59898,0,0,0,39.00008,100,0.1780129,3.174625,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1780129,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,5.405584,5.405584,0,0,0,5.405584,49.55231,0,0,0,2.678591,5.690088,5.405584,0,0,0,29.59898,0,3.011497,-3.011497,35.82568,91.86054,0.1780129,5.946142,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,3.346107,26.58748,0.4931649,0,0.4931649,36.29354,93.06017,0.1779973,0,0.3945319,0,27.08065
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.852942,27.03133,0,0,0,36.29354,93.06017,0.1779973,0,0,0,27.03133
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,8.735103,8.735103,11.7382,0,3.305765,8.735103,0,4.440892E-16,0,0,0,0,0,3.003097,2.852942,2.852942,27.03133,2.852942,0,2.852942,39.00008,100,0.178057,9.608613,0,12,27.03133
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,11.29705,11.29705,11.29705,0,3.194154,11.29705,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178057,12.42676,0,12,29.59898
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.452667,3.452667,0,0,0,3.452667,0,0,4.440892E-16,0,0,3.634386,3.452667,0,0,0,29.59898,0,3.634386,-3.634386,35.1691,90.17699,0.178057,3.797933,0,0,29.59898
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.131727,1.131727,0,0,0,1.131727,0,0,2.220446E-16,0,0,1.191292,1.131727,0,0,4.038207,25.96459,0,1.191292,-1.191292,33.91337,86.95718,0.178057,1.2449,0,0,25.96459
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.965359,1.965359,0,0,0,1.965359,0,0,2.220446E-16,0,0,2.068799,1.965359,0,0,5.361864,24.7733,0,2.068799,-2.068799,31.73266,81.36563,0.178057,2.161896,0,0,24.7733
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.428655,3.428655,0,0,0,3.428655,0,0,4.440892E-16,0,0,3.60911,3.428655,0,0,7.66053,22.7045,0,3.60911,-3.60911,27.92833,71.61095,0.178057,3.77152,0,0,22.7045
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.952537,1.952537,0,0,0,1.952537,0,0,2.220446E-16,0,0,2.055302,1.952537,0,0,11.67065,19.09539,0,2.055302,-2.055302,25.76185,66.05589,0.178057,2.14779,0,0,19.09539
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,4.140079,4.140079,0,0,0,4.140079,0,0,0,0,0,4.357978,4.140079,0,0,13.95432,17.04009,0,4.357978,-4.357978,21.16813,54.27716,0.178057,4.554087,0,0,17.04009
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.79652,12.68211,0,0,0,21.16813,54.27716,0.178057,0,0,0,12.68211
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.5263229,0.5263229,0,0,0,0.5263229,0,0,1.110223E-16,0,0,0.5540241,0.5263229,0,0,18.79652,12.68211,0,0.5540241,-0.5540241,20.58414,52.77974,0.178057,0.5789552,0,0,12.68211
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.460974,3.460974,0,0,0,3.460974,2.498414,0,4.440892E-16,0,0.08646946,3.643131,3.460974,0,0,19.4121,12.12809,0,3.556661,-3.556661,16.83509,43.16682,0.178057,3.807071,0.06917557,0,12.21456
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,18.90343,18.90343,12,0,3.372,18.90343,8.328554,0,0,0.4337747,1.574383,7.26677,6.903431,0,0,23.36395,8.571426,0,5.692388,-5.692388,10.83479,27.78145,0.178057,20.79378,1.259506,12,10.14581
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,3.744713,3.744713,11.93655,0,3.355947,3.744713,83.48963,0,0,0,3.126447,0,0,8.191838,7.782247,29.68882,2.879039,10.90869,0,10.90869,21.18368,54.31703,0.1781579,4.119184,2.501157,12,6.005485
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,3.504735,3.504735,11.58049,0,3.265863,3.504735,116.516,0,0,0,4.083575,0,0,8.075752,7.671964,18.78013,12.69686,11.75554,0,11.75554,32.33597,82.91257,0.178214,3.855208,3.26686,12,16.78044
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,3.869344,3.869344,0,0,0,3.869344,179.7711,0,0,0,6.955962,4.072994,3.869344,0,0,7.02459,23.27685,2.882968,0,2.882968,35.07099,89.92544,0.1781233,4.256279,5.564769,0,30.23281
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,7.879953,7.879953,6.846443,0,2.06815,7.879953,66.36495,0,0,0,5.229527,1.087906,1.03351,0,0,4.141622,25.87152,4.141622,0,4.141622,39.00008,100,0.1781839,8.667949,4.183622,12,31.10105
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781839,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,4.615222,4.615222,0,0,0,4.615222,163.5017,2.687838,0,0,7.545967,4.858129,4.615222,0,0,0,29.59898,0,0,0,39.00008,100,0.1781839,5.076745,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.456925,3.456925,0,0,0,3.456925,192.6892,3.022252,0,0,6.66112,3.638869,3.456925,0,0,0,29.59898,0,0,0,39.00008,100,0.1781839,3.802618,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.343466,2.343466,0,0,0,2.343466,213.4127,2.534448,0,0,5.001254,2.466806,2.343466,0,0,0,29.59898,0,0,0,39.00008,100,0.1781839,2.577812,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,8.307422,8.307422,4.694381,0,1.523678,8.307422,45.78076,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1781839,9.138165,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781839,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,5.829362,5.829362,0,0,0,5.829362,8.818762,0,0,0,0.5140776,6.136171,5.829362,0,0,0,29.59898,0,5.622093,-5.622093,33.07387,84.80463,0.1781839,6.412299,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,10.75629,10.75629,12,0,3.372,10.75629,0,0,0,0,0,0,0,1.243711,1.181526,6.24677,23.97688,1.181526,0,1.181526,34.19477,87.67871,0.1782084,11.83192,0,12,23.97688
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.065245,25.04026,0,0,0,34.19477,87.67871,0.1782084,0,0,0,25.04026
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,13.34777,13.34777,12,0,3.372,13.34777,0,0,0,0,0,1.418709,1.347774,0,0,5.065245,25.04026,0,1.418709,-1.418709,32.69931,83.84423,0.1782084,14.68255,0,12,25.04026
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.641588,23.62155,0,0,0,32.69931,83.84423,0.1782084,0,0,0,23.62155
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.641588,23.62155,0,0,0,32.69931,83.84423,0.1782084,0,0,0,23.62155
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.020011,3.020011,0,0,0,3.020011,0,0,4.440892E-16,0,0,3.178959,3.020011,0,0,6.641588,23.62155,0,3.178959,-3.178959,29.3484,75.25215,0.1782084,3.322013,0,0,23.62155
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17377,20.44259,0,0,0,29.3484,75.25215,0.1782084,0,0,0,20.44259
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17377,20.44259,0,0,0,29.3484,75.25215,0.1782084,0,0,0,20.44259
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.118048,1.118048,0,0,0,1.118048,0,0,2.220446E-16,0,0,1.176892,1.118048,0,0,10.17377,20.44259,0,1.176892,-1.176892,28.10784,72.07125,0.1782084,1.229852,0,0,20.44259
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.556078,1.556078,0,0,0,1.556078,0,0,2.220446E-16,0,0,1.637977,1.556078,0,0,11.48142,19.2657,0,1.637977,-1.637977,26.38126,67.64413,0.1782084,1.711686,0,0,19.2657
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.066575,1.066575,0,0,0,1.066575,0,0,0,0,0,1.12271,1.066575,0,0,13.3014,17.62772,0,1.12271,-1.12271,25.19782,64.60967,0.1782084,1.173232,0,0,17.62772
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.510698,1.510698,0,0,0,1.510698,7.983237,0,0,0,0.1206026,1.590209,1.510698,0,0,14.54885,16.50501,0,1.469606,-1.469606,23.64872,60.63763,0.1782084,1.661768,0.09648211,0,16.62561
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.46476,0.46476,0,0,0,0.46476,399.3561,0,0,0,1.856048,0.4892211,0.46476,0,0,16.18175,15.0354,1.366827,0,1.366827,24.94541,63.96246,0.1781655,0.511236,1.484838,0,16.89145
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,14.81492,16.26555,5.158558,0,5.158558,29.83925,76.51073,0.1780035,0,4.126846,0,21.42411
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,5.494246,5.494246,0,0,0,5.494246,152.7564,0,0,0,8.392811,5.783417,5.494246,0,0,9.656364,20.90825,2.609394,0,2.609394,32.31474,82.85813,0.1779217,6.043671,6.714249,0,29.30106
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1608693,0.1608693,0,0,0,0.1608693,5924.419,2.314265,0,0,9.530572,0.1693361,0.1608693,0,0,7.046971,23.2567,7.046971,0,7.046971,39.00008,100,0.177701,0.1769562,7.624457,0,32.78728
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177701,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.669421,1.669421,0,0,0,1.669421,632.8942,8.808384,0,0,10.56567,1.757285,1.669421,0,0,0,29.59898,0,0,0,39.00008,100,0.177701,1.836363,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,8.651208,8.651208,3,0,1.095,8.651208,116.0241,4.088848,0,0,10.03749,5.94864,5.651208,0,0,0,29.59898,0,0,0,39.00008,100,0.177701,9.516329,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,5.216558,5.216558,0,0,0,5.216558,174.3665,3.604814,0,0,9.095928,5.491114,5.216558,0,0,0,29.59898,0,0,0,39.00008,100,0.177701,5.738214,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.6969813,0.6969813,0,0,0,0.6969813,914.5669,5.640696,0,0,6.374361,0.7336646,0.6969813,0,0,0,29.59898,0,0,0,39.00008,100,0.177701,0.7666795,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,12.86624,12.86624,7.696011,0,2.283091,12.86624,42.29944,0,1.776357E-15,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.177701,14.15287,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,6.321349,6.321349,0,0,0,6.321349,52.2816,0,0,0,3.304903,6.654052,6.321349,0,0,0,29.59898,0,3.349149,-3.349149,35.46976,90.94793,0.177701,6.953484,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,13.3522,13.3522,12,0,3.372,13.3522,3.584899,0,0,0,0.4786627,1.423364,1.352196,0,0,3.721277,26.24983,0,0.9447016,-0.9447016,34.47396,88.3946,0.177701,14.68742,0.3829302,12,26.72849
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,12.49809,12.49809,12,0,3.372,12.49809,0,0,0,0,0,0.524309,0.4980935,0,0,4.770945,25.30513,0,0.524309,-0.524309,33.92129,86.97749,0.177701,13.7479,0,12,25.30513
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,6.74847,6.74847,0,0,0,6.74847,0,0,8.881784E-16,0,0,7.103653,6.74847,0,0,5.353511,24.78082,0,7.103653,-7.103653,26.43338,67.77777,0.177701,7.423317,0,0,24.78082
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.24646,17.67717,0,0,0,26.43338,67.77777,0.177701,0,0,0,17.67717
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.24646,17.67717,0,0,0,26.43338,67.77777,0.177701,0,0,0,17.67717
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.24646,17.67717,0,0,0,26.43338,67.77777,0.177701,0,0,0,17.67717
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.4766376,0.4766376,0,0,0,0.4766376,0,0,5.551115E-17,0,0,0.5017238,0.4766376,0,0,13.24646,17.67717,0,0.5017238,-0.5017238,25.90452,66.42171,0.177701,0.5243014,0,0,17.67717
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.606727,1.606727,0,0,0,1.606727,0,0,2.220446E-16,0,0,1.691291,1.606727,0,0,13.80393,17.17544,0,1.691291,-1.691291,24.12174,61.8505,0.177701,1.767399,0,0,17.17544
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,4.902287,4.902287,0,0,0,4.902287,0,0,8.881784E-16,0,0,5.160302,4.902287,0,0,15.68314,15.48415,0,5.160302,-5.160302,18.68231,47.90326,0.177701,5.392516,0,0,15.48415
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.609468,2.609468,0,0,0,2.609468,0,0,4.440892E-16,0,0,2.746808,2.609468,0,0,21.41681,10.32385,0,2.746808,-2.746808,15.78692,40.47919,0.177701,2.870415,0,0,10.32385
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.6482494,0.6482494,0,0,0,0.6482494,0,0,0,0,0,0.6823678,0.6482494,0,0,24.46882,7.57704,0,0.6823678,-0.6823678,15.06764,38.6349,0.177701,0.7130744,0,0,7.57704
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.532158,1.532158,0,0,0,1.532158,0,0,0,0,0,1.612798,1.532158,0,0,25.22701,6.894672,0,1.612798,-1.612798,13.3676,34.27583,0.177701,1.685374,0,0,6.894672
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.127742,2.127742,0,0,0,2.127742,4.344893,0,4.440892E-16,0,0.09244812,2.239728,2.127742,0,0,27.019,5.281874,0,2.14728,-2.14728,11.10417,28.47217,0.177701,2.340516,0.0739585,0,5.374322
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.212278,2.212278,0,0,0,2.212278,109.2943,0,0,0,2.417892,2.328713,2.212278,0,0,29.40487,3.134594,0.08917911,0,0.08917911,11.18877,28.6891,0.1776983,2.433506,1.934314,0,5.552486
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,11.48015,11.48015,12,0,3.372,11.48015,47.9948,0,0,0,5.509875,0,0,0.519851,0.4938584,29.31569,3.214855,6.003733,0,6.003733,16.88441,43.29328,0.1777951,12.62816,4.4079,12,8.72473
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,7.763959,7.763959,12,0,3.372,7.763959,91.82708,0,0,0,7.129416,0,0,4.236041,4.024239,23.31196,8.618215,11.15366,0,11.15366,27.4657,70.42473,0.177891,8.540355,5.703533,12,15.74763
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.902878,2.902878,6.501493,0,1.980878,2.902878,301.0674,8.881784E-16,0,0,8.73962,0,0,3.598614,3.418684,12.1583,18.65651,12.1583,0,12.1583,39.00008,100,0.1776847,3.193166,6.991696,12,27.39613
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,7.431133,7.431133,0,0,0,7.431133,141.1665,2.668022,0,0,10.49027,7.822245,7.431133,0,0,0,29.59898,0,0,0,39.00008,100,0.1776847,8.174246,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,7.028438,7.028438,0,0,0,7.028438,171.2076,4.634867,0,0,12.03322,7.398356,7.028438,0,0,0,29.59898,0,0,0,39.00008,100,0.1776847,7.731282,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,4.501027,4.501027,0,0,0,4.501027,224.7771,5.379356,0,0,10.11728,4.737923,4.501027,0,0,0,29.59898,0,0,0,39.00008,100,0.1776847,4.95113,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776847,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,6.049326,6.049326,0,0,0,6.049326,135.6347,1.837272,0,0,8.204984,6.367712,6.049326,0,0,0,29.59898,0,0,0,39.00008,100,0.1776847,6.654259,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776847,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,3.380973,3.380973,0,0,0,3.380973,64.93593,0,0,0,2.195467,3.558919,3.380973,0,0,0,29.59898,0,1.363453,-1.363453,37.56287,96.31487,0.1776847,3.71907,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,9.934573,9.934573,10.87214,0,3.08665,9.934573,5.315173,0,0,0,0.5280398,0,0,0.9375623,0.8906842,1.514948,28.23553,1.418724,0,1.418724,38.90879,99.76594,0.1777114,10.92803,0.4224318,12,28.76357
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,4.535757,4.535757,0,0,0,4.535757,0,0,8.881784E-16,0,0,4.774481,4.535757,0,0,0.0962235,29.51238,0,4.774481,-4.774481,33.87605,86.86149,0.1777114,4.989333,0,0,29.51238
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.401203,24.7379,0,0,0,33.87605,86.86149,0.1777114,0,0,0,24.7379
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,5.304113,5.304113,0,0,0,5.304113,0,0,8.881784E-16,0,0,5.583277,5.304113,0,0,5.401203,24.7379,0,5.583277,-5.583277,27.99076,71.77103,0.1777114,5.834524,0,0,24.7379
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.327003,1.327003,0,0,0,1.327003,0,0,0,0,0,1.396845,1.327003,0,0,11.60484,19.15462,0,1.396845,-1.396845,26.51835,67.99564,0.1777114,1.459703,0,0,19.15462
