Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.555861,1.555861,0,0,0,1.555861,0,0,2.220446E-16,0,0,1.637749,1.555861,0,0,13.15689,17.75777,0,1.637749,-1.637749,24.79201,63.56914,0.1777114,1.711447,0,0,17.75777
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.302747,1.302747,0,0,0,1.302747,0,0,0,0,0,1.371313,1.302747,0,0,14.97661,16.12003,0,1.371313,-1.371313,23.34652,59.86276,0.1777114,1.433022,0,0,16.12003
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.5003,14.74871,0,0,0,23.34652,59.86276,0.1777114,0,0,0,14.74871
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.664283,1.664283,0,0,0,1.664283,0,0,2.220446E-16,0,0,1.751877,1.664283,0,0,16.5003,14.74871,0,1.751877,-1.751877,21.49988,55.1278,0.1777114,1.830711,0,0,14.74871
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.541765,1.541765,0,0,0,1.541765,0,0,0,0,0,1.62291,1.541765,0,0,18.44683,12.99683,0,1.62291,-1.62291,19.78918,50.7414,0.1777114,1.695941,0,0,12.99683
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,3.632567,3.632567,0,0,0,3.632567,0,0,4.440892E-16,0,0,3.823755,3.632567,0,0,20.25006,11.37393,0,3.823755,-3.823755,15.75859,40.40657,0.1777114,3.995824,0,0,11.37393
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.819461,1.819461,0,0,0,1.819461,0,0,2.220446E-16,0,0,1.915223,1.819461,0,0,24.49868,7.55017,0,1.915223,-1.915223,13.73977,35.23011,0.1777114,2.001408,0,0,7.55017
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.09575896,0.09575896,0,0,0,0.09575896,75.244,0,0,0,0.07205287,0.1007989,0.09575896,0,0,26.6267,5.634947,0,0.02874603,-0.02874603,13.70947,35.15242,0.1777114,0.1053349,0.0576423,0,5.707
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,6.038668,6.038668,12,0,3.372,6.038668,10.1354,0,0,0,0.612043,0,0,5.961332,5.663266,26.65864,5.606202,6.275309,0,6.275309,19.66275,50.41721,0.177838,6.642534,0.4896345,12,6.218245
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,5.41989,5.41989,12,0,3.372,5.41989,24.57448,0,0,0,1.33191,0,0,6.58011,6.251104,20.38333,11.25398,7.583014,0,7.583014,26.85663,68.86301,0.1779875,5.961879,1.065528,12,12.58589
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.320752,0,0,8.8,8.36,12.80032,18.07869,9.680752,0,9.680752,36.0406,92.41161,0.1779714,0,1.056602,12,19.39944
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,4.461993,4.461993,0,0,0,4.461993,72.65209,0,0,0,3.241731,4.696835,4.461993,0,0,3.119565,26.79137,0,1.455103,-1.455103,34.50679,88.47876,0.1779714,4.908192,2.593385,0,30.0331
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,4.736347,25.33627,4.361803,0,4.361803,38.64476,99.08891,0.1778362,0,3.489443,0,29.69807
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3142468,0.3142468,0,0,0,0.3142468,926.0222,2.204665,0,0,2.909995,0.3307861,0.3142468,0,0,0.3745439,29.26189,0.3745439,0,0.3745439,39.00008,100,0.1778246,0.3456714,2.327996,0,32.17188
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,3.260451,3.260451,0,0,0,3.260451,41.09532,0,0,0,1.339893,3.432054,3.260451,0,0,0,29.59898,0,2.092161,-2.092161,36.79475,94.34531,0.1778246,3.586496,1.071914,0,30.93887
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,7.641056,7.641056,7.127652,0,2.139296,7.641056,37.49546,4.440892E-16,0,0,2.865049,0.5404256,0.5134043,0,0,2.324623,27.50682,2.324623,0,2.324623,39.00008,100,0.1778607,8.405162,2.292039,12,30.37187
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,2.093195,0,0,2.093195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778607,0,1.674556,0,31.69217
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,1.681684,0,0,1.681684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778607,0,1.345347,0,31.28066
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,8.989739,8.989739,8.39138,0,2.459019,8.989739,7.006339,0,0,0,0.6298516,0.6298516,0.598359,0,0,0,29.59898,0,0,0,39.00008,100,0.1778607,9.888713,0.5038813,12,30.22883
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,4.043139,4.043139,0,0,0,4.043139,12.8883,0,0,0,0.5210918,4.255935,4.043139,0,0,0,29.59898,0,3.734843,-3.734843,35.06321,89.90548,0.1778607,4.447452,0.4168734,0,30.12007
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,9.608445,9.608445,12,0,3.372,9.608445,0,0,0,0,0,0,0,2.391555,2.271977,4.149826,25.86413,2.271977,0,2.271977,37.21859,95.4321,0.1779074,10.56929,0,12,25.86413
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.772719,2.772719,0,0,0,2.772719,0,0,4.440892E-16,0,0,2.918652,2.772719,0,0,1.877849,27.90891,0,2.918652,-2.918652,34.14206,87.54358,0.1779074,3.049991,0,0,27.90891
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,16.26839,16.26839,12,0,3.372,16.26839,0,0,0,0,0,4.493045,4.268393,0,0,5.120795,24.99026,0,4.493045,-4.493045,29.40598,75.3998,0.1779074,17.89523,0,12,24.99026
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.549268,1.549268,10.34927,0,2.954365,1.549268,0,0,0,0,0,0,0,8.8,8.36,10.11307,20.49722,8.36,0,8.36,37.33697,95.73563,0.1780079,1.704195,0,12,20.49722
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753068,28.02122,0,0,0,37.33697,95.73563,0.1780079,0,0,0,28.02122
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.888503,2.888503,0,0,0,2.888503,0,0,4.440892E-16,0,0,3.040529,2.888503,0,0,1.753068,28.02122,0,3.040529,-3.040529,34.13197,87.5177,0.1780079,3.177353,0,0,28.02122
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.104629,3.104629,0,0,0,3.104629,0,0,0,0,0,3.26803,3.104629,0,0,5.131433,24.98069,0,3.26803,-3.26803,30.68717,78.68488,0.1780079,3.415092,0,0,24.98069
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.247585,2.247585,0,0,0,2.247585,0,0,4.440892E-16,0,0,2.365878,2.247585,0,0,8.762578,21.71266,0,2.365878,-2.365878,28.19331,72.2904,0.1780079,2.472343,0,0,21.71266
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.568336,3.568336,0,0,0,3.568336,0,0,0,0,0,3.756143,3.568336,0,0,11.39133,19.34678,0,3.756143,-3.756143,24.23399,62.13831,0.1780079,3.92517,0,0,19.34678
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.012568,3.012568,0,0,0,3.012568,0,0,4.440892E-16,0,0,3.171124,3.012568,0,0,15.56482,15.59064,0,3.171124,-3.171124,20.89133,53.56741,0.1780079,3.313825,0,0,15.59064
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.4466385,0.4466385,0,0,0,0.4466385,0,0,5.551115E-17,0,0,0.4701458,0.4466385,0,0,19.0883,12.41951,0,0.4701458,-0.4701458,20.39575,52.2967,0.1780079,0.4913024,0,0,12.41951
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1420519,0.1420519,0,0,0,0.1420519,83.18638,0,0,0,0.1181679,0.1495283,0.1420519,0,0,19.61068,11.94937,0,0.03136048,-0.03136048,20.3627,52.21194,0.1780079,0.1562571,0.09453429,0,12.06753
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,4.972522,4.972522,0,0,0,4.972522,36.82687,0,8.881784E-16,0,1.831224,5.234233,4.972522,0,0,19.64552,11.918,0,3.403009,-3.403009,16.77561,43.0143,0.1780079,5.469774,1.464979,0,13.74923
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.834957,2.834957,0,0,0,2.834957,149.3116,0,0,0,4.232919,2.984165,2.834957,0,0,23.42665,8.514997,1.248754,0,1.248754,17.96028,46.05191,0.1779693,3.118453,3.386335,0,12.74792
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,5.930612,5.930612,0,0,0,5.930612,84.81491,0,0,0,5.030043,6.242749,5.930612,0,0,22.17789,9.638874,0,1.212706,-1.212706,16.68198,42.77421,0.1779693,6.523673,4.024035,0,14.66892
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,7.25022,7.25022,0,0,0,7.25022,126.5047,0,0,0,9.17187,7.631811,7.25022,0,0,23.52534,8.426168,1.540059,0,1.540059,18.14301,46.52044,0.1779217,7.975243,7.337496,0,17.59804
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,0,0,0,8.596714,0,0,0,0,21.98528,9.812222,8.596714,0,8.596714,26.29856,67.43208,0.1776565,0,6.877371,0,18.40894
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,7.107111,7.107111,0,0,0,7.107111,134.3104,0,0,0,9.545587,7.48117,7.107111,0,0,13.38857,17.54926,2.064417,0,2.064417,28.25704,72.45381,0.1775929,7.817822,7.636469,0,27.09485
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,4.568808,4.568808,0,0,0,4.568808,221.8291,0,0,0,10.13494,4.809272,4.568808,0,0,11.32415,19.40724,5.325674,0,5.325674,33.30942,85.4086,0.1774291,5.025689,8.107956,0,29.54218
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,9.831406,9.831406,8.715196,0,2.540945,9.831406,72.96453,0,0,0,7.173439,1.174958,1.11621,0,0,5.998481,24.20035,5.998481,0,5.998481,39.00008,100,0.1775221,10.81455,5.738751,12,31.37378
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,5.291821,5.291821,0,0,0,5.291821,85.72294,0,8.881784E-16,0,4.536305,5.570338,5.291821,0,0,0,29.59898,0,1.034033,-1.034033,37.91011,97.20522,0.1775221,5.821003,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.334274,2.334274,0,0,0,2.334274,161.9832,0.1750765,0,0,3.781133,2.457131,2.334274,0,0,1.148926,28.56495,1.148926,0,1.148926,39.00008,100,0.1774868,2.567702,3.024906,0,32.34608
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,4.065195,4.065195,0,0,0,4.065195,54.91721,0,0,0,2.232491,4.279152,4.065195,0,0,0,29.59898,0,2.046661,-2.046661,36.84271,94.46829,0.1774868,4.471714,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,8.409602,8.409602,10.0578,0,2.880623,8.409602,6.410827,0,0,0,0.539125,0,0,1.648196,1.565786,2.274068,27.55232,2.104911,0,2.104911,38.8396,99.58852,0.1775272,9.250563,0.4313,12,28.09144
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,17.42865,17.42865,12,0,3.372,17.42865,0,0,0,0,0,5.714371,5.428653,0,0,0.1691569,29.44674,0,5.714371,-5.714371,32.81612,84.14375,0.1775272,19.17152,0,12,29.44674
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,7.789422,7.789422,12,0,3.372,7.789422,0,0,0,0,0,0,0,4.210578,4.000049,6.518458,23.73237,4.000049,0,4.000049,36.6109,93.87392,0.1776091,8.568364,0,12,23.73237
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.823249,1.823249,0,0,0,1.823249,0,0,2.220446E-16,0,0,1.91921,1.823249,0,0,2.518409,27.33241,0,1.91921,-1.91921,34.58788,88.6867,0.1776091,2.005574,0,0,27.33241
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.650865,25.4132,0,0,0,34.58788,88.6867,0.1776091,0,0,0,25.4132
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.07437605,0.07437605,0,0,0,0.07437605,0,0,0,0,0,0.07829057,0.07437605,0,0,4.650865,25.4132,0,0.07829057,-0.07829057,34.50536,88.47509,0.1776091,0.08181365,0,0,25.4132
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,3.370541,3.370541,0,0,0,3.370541,0,0,4.440892E-16,0,0,3.547938,3.370541,0,0,4.737854,25.33491,0,3.547938,-3.547938,30.7655,78.88574,0.1776091,3.707595,0,0,25.33491
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.888214,1.888214,0,0,0,1.888214,0,0,2.220446E-16,0,0,1.987594,1.888214,0,0,8.680007,21.78697,0,1.987594,-1.987594,28.67039,73.51368,0.1776091,2.077035,0,0,21.78697
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.157101,1.157101,0,0,0,1.157101,0,0,2.220446E-16,0,0,1.218001,1.157101,0,0,10.88844,19.79938,0,1.218001,-1.218001,27.38651,70.22167,0.1776091,1.272812,0,0,19.79938
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.2913263,0.2913263,0,0,0,0.2913263,0,0,0,0,0,0.3066592,0.2913263,0,0,12.24178,18.58138,0,0.3066592,-0.3066592,27.06326,69.39283,0.1776091,0.3204589,0,0,18.58138
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.141025,2.141025,0,0,0,2.141025,0,0,0,0,0,2.253711,2.141025,0,0,12.58251,18.27472,0,2.253711,-2.253711,24.68764,63.30151,0.1776091,2.355128,0,0,18.27472
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.896329,1.896329,0,0,0,1.896329,0,0,2.220446E-16,0,0,1.996135,1.896329,0,0,15.08663,16.02101,0,1.996135,-1.996135,22.58353,57.90636,0.1776091,2.085962,0,0,16.02101
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.767916,0.767916,0,0,0,0.767916,18.72039,0,1.110223E-16,0,0.1437569,0.8083327,0.767916,0,0,17.30456,14.02487,0,0.6645758,-0.6645758,21.883,56.11015,0.1776091,0.8447076,0.1150055,0,14.16863
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,18.04298,13.3603,1.074794,0,1.074794,22.90264,58.72461,0.1775761,0,0.8598351,0,14.43509
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,16.96819,14.32761,3.45126,0,3.45126,26.1768,67.11985,0.1774703,0,2.761008,0,17.77887
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,6.16095,6.16095,0,0,0,6.16095,99.61423,0,0,0,6.137183,6.48521,6.16095,0,0,13.51693,17.43374,0,0.3480273,-0.3480273,25.80994,66.17921,0.1774703,6.777045,4.909747,0,23.57093
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,6.58475,6.58475,0,0,0,6.58475,135.3812,0,0,0,8.914516,6.931316,6.58475,0,0,13.90362,17.08572,1.983201,0,1.983201,27.69137,71.00337,0.1774095,7.243225,7.131613,0,26.00023
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,6.174029,6.174029,0,0,0,6.174029,147.5875,0,0,0,9.112096,6.498978,6.174029,0,0,11.92042,18.8706,2.613118,0,2.613118,30.17039,77.35983,0.1773296,6.791432,7.289677,0,27.98269
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,4.278645,4.278645,0,0,0,4.278645,133.8577,0,0,0,5.727296,4.503837,4.278645,0,0,9.307305,21.2224,1.223459,0,1.223459,31.33107,80.33591,0.1772921,4.70651,4.581837,0,26.9497
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,5.806376,5.806376,0,0,0,5.806376,123.211,0,0,0,7.154095,6.111975,5.806376,0,0,8.083846,22.32352,1.04212,0,1.04212,32.31971,82.87089,0.1772603,6.387014,5.723276,0,29.47761
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.565122,2.565122,0,0,0,2.565122,334.5158,0,0,0,8.580737,2.700128,2.565122,0,0,7.041727,23.26143,5.880609,0,5.880609,37.89854,97.17556,0.1770807,2.821634,6.86459,0,31.84216
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,4.922048,0,0,6.083165,0,0,0,0,1.161118,28.55397,1.161118,0,1.161118,39.00008,100,0.1770453,0,4.866532,0,34.63714
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770453,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770453,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.9914719,0.9914719,0,0,0,0.9914719,53.92578,2.220446E-16,0,0,0.534659,1.043655,0.9914719,0,0,0,29.59898,0,0.5089957,-0.5089957,38.46355,98.62429,0.1770453,1.090619,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,11.57139,11.57139,12,0,3.372,11.57139,0,0,0,0,0,0,0,0.4286117,0.4071811,0.5655507,29.08998,0.4071811,0,0.4071811,38.84983,99.61476,0.1770536,12.72853,0,12,29.08998
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,11.45667,11.45667,11.62338,0,3.276714,11.45667,0,0,0,0,0,0,0,0.1667049,0.1583696,0.1583696,29.45645,0.1583696,0,0.1583696,39.00008,100,0.1770568,12.60234,0,12,29.45645
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,4.266504,4.266504,0,0,0,4.266504,0,0,0,0,0,4.491057,4.266504,0,0,0,29.59898,0,4.491057,-4.491057,34.26609,87.86159,0.1770568,4.693155,0,0,29.59898
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.5852062,0.5852062,0,0,0,0.5852062,0,0,0,0,0,0.6160066,0.5852062,0,0,4.990064,25.10792,0,0.6160066,-0.6160066,33.61676,86.19665,0.1770568,0.6437268,0,0,25.10792
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.9690846,0.9690846,0,0,0,0.9690846,0,0,1.110223E-16,0,0,1.020089,0.9690846,0,0,5.674515,24.49191,0,1.020089,-1.020089,32.54149,83.43955,0.1770568,1.065993,0,0,24.49191
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.09159862,0.09159862,0,0,0,0.09159862,0,0,1.387779E-17,0,0,0.0964196,0.09159862,0,0,6.807948,23.47182,0,0.0964196,-0.0964196,32.43986,83.17896,0.1770568,0.1007585,0,0,23.47182
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.747187,1.747187,0,0,0,1.747187,0,0,2.220446E-16,0,0,1.839144,1.747187,0,0,6.915081,23.37541,0,1.839144,-1.839144,30.50123,78.20812,0.1770568,1.921905,0,0,23.37541
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.8148813,0.8148813,0,0,0,0.8148813,0,0,1.110223E-16,0,0,0.8577697,0.8148813,0,0,8.958573,21.53626,0,0.8577697,-0.8577697,29.59706,75.88975,0.1770568,0.8963694,0,0,21.53626
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.7051761,0.7051761,0,0,0,0.7051761,0,0,0,0,0,0.7422906,0.7051761,0,0,9.911652,20.67849,0,0.7422906,-0.7422906,28.81462,73.88348,0.1770568,0.7756937,0,0,20.67849
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.440225,1.440225,0,0,0,1.440225,0,0,0,0,0,1.516026,1.440225,0,0,10.73642,19.9362,0,1.516026,-1.516026,27.21659,69.78598,0.1770568,1.584247,0,0,19.9362
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.8089846,0.8089846,0,0,0,0.8089846,0,0,0,0,0,0.8515628,0.8089846,0,0,12.42089,18.42018,0,0.8515628,-0.8515628,26.31896,67.48438,0.1770568,0.8898831,0,0,18.42018
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,4.379214,4.379214,0,0,0,4.379214,1.601606,0,0,0,0.07013774,4.609699,4.379214,0,0,13.36707,17.56861,0,4.539561,-4.539561,21.53384,55.21487,0.1770568,4.817135,0.05611019,0,17.63875
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,4.263278,4.263278,0,0,0,4.263278,18.72457,0,8.881784E-16,0,0.7982804,4.48766,4.263278,0,0,18.41103,13.02905,0,3.68938,-3.68938,17.64489,45.24323,0.1770568,4.689605,0.6386243,0,13.82733
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,7.740643,7.740643,12,0,3.372,7.740643,18.68688,0,0,0,1.446484,0,0,4.259357,4.04639,22.51034,9.339671,5.492874,0,5.492874,22.85589,58.60473,0.177162,8.514707,1.157188,12,10.78616
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.640047,2.640047,11.44005,0,3.230332,2.640047,59.49439,1.776357E-15,0,0,1.57068,0,0,8.8,8.36,17.01747,14.28326,9.93068,0,9.93068,32.27696,82.76128,0.1772673,2.904052,1.256544,12,15.85394
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,7.952001,7.952001,12,0,3.372,7.952001,26.71404,0,0,0,2.1243,0,0,4.047999,3.8456,7.086787,23.22087,5.9699,0,5.9699,37.94051,97.28316,0.1773784,8.747201,1.69944,12,25.34517
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,7.368743,7.368743,0,0,0,7.368743,69.84391,0,0,0,5.146618,7.756571,7.368743,0,0,1.116887,28.59378,0,2.609953,-2.609953,35.18937,90.22898,0.1773784,8.105618,4.117295,0,33.7404
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.499252,0.499252,0,0,0,0.499252,921.3278,0.05738402,0,0,4.599747,0.5255284,0.499252,0,0,4.016835,25.98383,4.016835,0,4.016835,39.00008,100,0.1772562,0.5491772,3.679798,0,30.58357
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.6616706,0.6616706,0,0,0,0.6616706,938.4985,5.513273,0,0,6.209769,0.6964954,0.6616706,0,0,0,29.59898,0,0,0,39.00008,100,0.1772562,0.7278377,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772562,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.104503,2.104503,0,0,0,2.104503,160.0978,1.153997,0,0,3.369263,2.215266,2.104503,0,0,0,29.59898,0,0,0,39.00008,100,0.1772562,2.314954,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.293677,2.293677,0,0,0,2.293677,145.6641,0.9266672,0,0,3.341064,2.414397,2.293677,0,0,0,29.59898,0,0,0,39.00008,100,0.1772562,2.523045,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,8.454549,8.454549,7.232134,0,2.16573,8.454549,15.21965,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1772562,9.300004,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772562,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3149236,0.3149236,0,0,0,0.3149236,0,0,0,0,0,0.3314985,0.3149236,0,0,0,29.59898,0,0.3314985,-0.3314985,38.65065,99.10403,0.1772562,0.3464159,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,4.493465,4.493465,0,0,0,4.493465,0,0,8.881784E-16,0,0,4.729963,4.493465,0,0,0.3683317,29.26748,0,4.729963,-4.729963,33.66483,86.3199,0.1772562,4.942812,0,0,29.26748
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.8621126,0.8621126,0,0,0,0.8621126,0,0,1.110223E-16,0,0,0.907487,0.8621126,0,0,5.623847,24.53752,0,0.907487,-0.907487,32.70825,83.86715,0.1772562,0.9483239,0,0,24.53752
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.013528,1.013528,0,0,0,1.013528,0,0,2.220446E-16,0,0,1.066872,1.013528,0,0,6.632165,23.63003,0,1.066872,-1.066872,31.58367,80.98361,0.1772562,1.114881,0,0,23.63003
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,3.652844,3.652844,0,0,0,3.652844,0,0,4.440892E-16,0,0,3.845099,3.652844,0,0,7.817578,22.56316,0,3.845099,-3.845099,27.53058,70.59109,0.1772562,4.018129,0,0,22.56316
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,3.69178,3.69178,0,0,0,3.69178,0,0,4.440892E-16,0,0,3.886085,3.69178,0,0,12.08991,18.71806,0,3.886085,-3.886085,23.43429,60.0878,0.1772562,4.060958,0,0,18.71806
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.40778,14.83197,0,0,0,23.43429,60.0878,0.1772562,0,0,0,14.83197
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.6167377,0.6167377,0,0,0,0.6167377,0,0,1.110223E-16,0,0,0.6491975,0.6167377,0,0,16.40778,14.83197,0,0.6491975,-0.6491975,22.74998,58.33315,0.1772562,0.6784114,0,0,14.83197
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2169686,0.2169686,0,0,0,0.2169686,0,0,2.775558E-17,0,0,0.228388,0.2169686,0,0,17.12911,14.18278,0,0.228388,-0.228388,22.50923,57.71587,0.1772562,0.2386654,0,0,14.18278
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.38288,13.95439,0,0,0,22.50923,57.71587,0.1772562,0,0,0,13.95439
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.193176,2.193176,0,0,0,2.193176,0,0,0,0,0,2.308606,2.193176,0,0,17.38288,13.95439,0,2.308606,-2.308606,20.07575,51.47617,0.1772562,2.412494,0,0,13.95439
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.572418,2.572418,0,0,0,2.572418,7.054093,0,0,0,0.1814607,2.707808,2.572418,0,0,19.948,11.64578,0,2.526347,-2.526347,17.41274,44.64797,0.1772562,2.829659,0.1451686,0,11.82724
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,6.434189,6.434189,0,0,0,6.434189,31.94127,0,8.881784E-16,0,2.055161,6.77283,6.434189,0,0,22.75505,9.119434,0,4.717669,-4.717669,12.43988,31.89707,0.1772562,7.077608,1.644129,0,11.1746
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,12.04667,12.04667,12,0,3.372,12.04667,23.21868,0,0,0,2.797078,0.04912793,0.04667154,0,0,27.9969,4.401765,2.74795,0,2.74795,15.04682,38.58151,0.1772985,13.25134,2.237663,12,7.198844
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.8552482,0.8552482,9.655249,0,2.778778,0.8552482,682.7227,0,0,0,5.838974,0,0,8.8,8.36,25.24895,6.874921,14.19897,0,14.19897,28.51715,73.12074,0.1771879,0.940773,4.671179,12,12.71389
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,3,0,1.095,0,0,2.184716,0,0,10.27546,0,0,0.8152843,0.7745201,11.04998,19.654,11.04998,0,11.04998,39.00008,100,0.1768538,0,8.220367,12,29.92946
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,9.299822,9.299822,3,0,1.095,9.299822,127.0675,5.185655,0,0,11.81705,6.631391,6.299821,0,0,0,29.59898,0,0,0,39.00008,100,0.1768538,10.2298,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.034634,1.034634,0,0,0,1.034634,1019.953,9.463696,0,0,10.55278,1.089089,1.034634,0,0,0,29.59898,0,0,0,39.00008,100,0.1768538,1.138098,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,7.577102,7.577102,0,0,0,7.577102,114.5668,0.7049443,0,0,8.680841,7.975897,7.577102,0,0,0,29.59898,0,0,0,39.00008,100,0.1768538,8.334812,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,8.12764,8.12764,3,0,1.095,8.12764,93.66229,2.215018,0,0,7.612534,5.397516,5.12764,0,0,0,29.59898,0,0,0,39.00008,100,0.1768538,8.940404,6.090027,12,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,9.117457,9.117457,3,0,1.095,9.117457,82.39317,1.072733,0,0,7.512162,6.439429,6.117457,0,0,0,29.59898,0,0,0,39.00008,100,0.1768538,10.0292,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,6.232508,6.232508,0,0,0,6.232508,67.92815,0,8.881784E-16,0,4.233628,6.560534,6.232508,0,0,0,29.59898,0,2.326907,-2.326907,36.5473,93.71085,0.1768538,6.855759,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.001586,1.001586,0,0,0,1.001586,253.9979,0,0,0,2.544007,1.054301,1.001586,0,0,2.585452,27.27207,1.489706,0,1.489706,37.96056,97.33458,0.1768088,1.101745,2.035206,0,29.81608
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,14.46766,14.46766,12,0,3.372,14.46766,3.747545,0,0,0,0.5421821,2.597537,2.46766,0,0,1.095746,28.61281,0,2.055355,-2.055355,35.79403,91.77937,0.1768088,15.91443,0.4337457,12,29.15499
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.379473,26.55745,0,0,0,35.79403,91.77937,0.1768088,0,0,0,26.55745
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,7.546896,7.546896,0,0,0,7.546896,0,0,8.881784E-16,0,0,7.944101,7.546896,0,0,3.379473,26.55745,0,7.944101,-7.944101,27.42021,70.30809,0.1768088,8.301585,0,0,26.55745
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,5.611497,5.611497,0,0,0,5.611497,0,0,8.881784E-16,0,0,5.906839,5.611497,0,0,12.20625,18.61335,0,5.906839,-5.906839,21.19386,54.34311,0.1768088,6.172647,0,0,18.61335
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.328145,2.328145,0,0,0,2.328145,0,0,4.440892E-16,0,0,2.450679,2.328145,0,0,18.76941,12.70651,0,2.450679,-2.450679,18.61061,47.71943,0.1768088,2.560959,0,0,12.70651
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.225017,1.225017,0,0,0,1.225017,0,0,2.220446E-16,0,0,1.289492,1.225017,0,0,21.49238,10.25583,0,1.289492,-1.289492,17.25137,44.23419,0.1768088,1.347519,0,0,10.25583
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.699504,1.699504,0,0,0,1.699504,0,0,2.220446E-16,0,0,1.788951,1.699504,0,0,22.92515,8.966342,0,1.788951,-1.788951,15.36565,39.39902,0.1768088,1.869454,0,0,8.966342
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.91287,7.177391,0,0,0,15.36565,39.39902,0.1768088,0,0,0,7.177391
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3031047,0.3031047,0,0,0,0.3031047,0,0,5.551115E-17,0,0,0.3190576,0.3031047,0,0,24.91287,7.177391,0,0.3190576,-0.3190576,15.02933,38.53667,0.1768088,0.3334152,0,0,7.177391
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.467175,1.467175,0,0,0,1.467175,0,0,0,0,0,1.544395,1.467175,0,0,25.26738,6.858333,0,1.544395,-1.544395,13.4014,34.36249,0.1768088,1.613892,0,0,6.858333
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.767996,2.767996,0,0,0,2.767996,0,0,0,0,0,2.91368,2.767996,0,0,26.98338,5.313939,0,2.91368,-2.91368,10.33011,26.48741,0.1768088,3.044796,0,0,5.313939
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.671931,1.671931,0,0,0,1.671931,0,0,0,0,0,1.759927,1.671931,0,0,30.2208,2.400259,0,1.759927,-1.759927,8.474984,21.73068,0.1768088,1.839124,0,0,2.400259
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1112236,0.1112236,0,0,0,0.1112236,148.7054,0,0,0,0.1653954,0.1170774,0.1112236,0,0,32.17627,0.6403313,0.04831802,0,0.04831802,8.520823,21.84822,0.1768074,0.1223459,0.1323164,0,0.8057268
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,3.27675,3.27675,11.57925,0,3.265549,3.27675,29.98443,0,0,0,0.9825146,0,0,8.302496,7.887371,32.12796,0.6838176,8.869885,0,8.869885,16.93554,43.42436,0.1769511,3.604425,0.7860117,12,1.666332
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.934972,0,0,8.8,8.36,23.25807,8.666715,11.29497,0,11.29497,27.65089,70.89957,0.1768885,0,2.347978,12,11.60169
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,5.980936,5.980936,12,0,3.372,5.980936,46.06562,0,0,0,2.755155,0,0,6.019064,5.718111,11.9631,18.83219,8.473266,0,8.473266,35.68933,91.51093,0.1770462,6.57903,2.204124,12,21.58735
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,7.662635,7.662635,7.387206,0,2.204963,7.662635,49.32713,0,0,0,3.779757,0.2899249,0.2754286,0,0,3.489833,26.45813,3.489833,0,3.489833,39.00008,100,0.1770995,8.428899,3.023806,12,30.23789
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,11.58277,11.58277,7.768938,0,2.301541,11.58277,34.65977,0,0,0,4.014563,4.014563,3.813835,0,0,0,29.59898,0,0,0,39.00008,100,0.1770995,12.74105,3.21165,12,33.61354
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,3.99926,0,0,3.99926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770995,0,3.199408,0,33.59824
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770995,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,9.868134,9.868134,5.919543,0,1.833644,9.868134,42.11953,0,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.1770995,10.85495,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,6.699745,6.699745,0,0,0,6.699745,27.97765,0,8.881784E-16,0,1.874431,7.052363,6.699745,0,0,0,29.59898,0,5.177932,-5.177932,33.54206,86.0051,0.1770995,7.369719,1.499545,0,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.552009,3.552009,0,0,0,3.552009,49.72239,0,0,0,1.766144,3.738957,3.552009,0,0,5.753258,24.42105,0,1.972813,-1.972813,31.46253,80.673,0.1770995,3.90721,1.412915,0,26.18719
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,6.074523,6.074523,0,0,0,6.074523,28.45086,0,8.881784E-16,0,1.728254,6.394235,6.074523,0,0,7.945272,22.44823,0,4.665981,-4.665981,26.54416,68.0618,0.1770995,6.681976,1.382603,0,24.17649
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,13.1297,17.78225,0.5451958,0,0.5451958,27.06137,69.388,0.1770831,0,0.4361566,0,18.32745
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,10.37609,10.37609,12,0,3.372,10.37609,0,0,0,0,0,0,0,1.623905,1.54271,12.5845,18.27293,1.54271,0,1.54271,28.52492,73.14066,0.1771142,11.4137,0,12,18.27293
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,6.040905,6.040905,12,0,3.372,6.040905,0,0,0,0,0,0,0,5.959095,5.66114,11.04179,19.66137,5.66114,0,5.66114,33.89555,86.91148,0.1772282,6.644995,0,12,19.66137
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,5.121995,5.121995,0,0,0,5.121995,0,0,0,0,0,5.391574,5.121995,0,0,5.380649,24.75639,0,5.391574,-5.391574,28.21233,72.33916,0.1772282,5.634195,0,0,24.75639
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.3394764,0.3394764,0,0,0,0.3394764,0,0,0,0,0,0.3573436,0.3394764,0,0,11.37129,19.36482,0,0.3573436,-0.3573436,27.83566,71.37333,0.1772282,0.373424,0,0,19.36482
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.5445506,0.5445506,0,0,0,0.5445506,0,0,0,0,0,0.5732111,0.5445506,0,0,11.76834,19.00748,0,0.5732111,-0.5732111,27.23144,69.82406,0.1772282,0.5990056,0,0,19.00748
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.40524,18.43427,0,0,0,27.23144,69.82406,0.1772282,0,0,0,18.43427
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.148638,1.148638,0,0,0,1.148638,0,0,2.220446E-16,0,0,1.209092,1.148638,0,0,12.40524,18.43427,0,1.209092,-1.209092,25.95694,66.55613,0.1772282,1.263501,0,0,18.43427
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.570176,1.570176,0,0,0,1.570176,0,0,0,0,0,1.652817,1.570176,0,0,13.74867,17.22517,0,1.652817,-1.652817,24.21472,62.0889,0.1772282,1.727194,0,0,17.22517
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.58514,15.57236,0,0,0,24.21472,62.0889,0.1772282,0,0,0,15.57236
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.6452265,0.6452265,0,0,0,0.6452265,0,0,0,0,0,0.6791857,0.6452265,0,0,15.58514,15.57236,0,0.6791857,-0.6791857,23.49879,60.2532,0.1772282,0.7097491,0,0,15.57236
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1820412,0.1820412,0,0,0,0.1820412,0,0,2.775558E-17,0,0,0.1916223,0.1820412,0,0,16.33979,14.89317,0,0.1916223,-0.1916223,23.29681,59.73528,0.1772282,0.2002453,0,0,14.89317
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.078741,2.078741,0,0,0,2.078741,5.49227,0,0,0,0.1141701,2.188149,2.078741,0,0,16.5527,14.70155,0,2.073979,-2.073979,21.11064,54.12974,0.1772282,2.286615,0.09133607,0,14.81572
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.351184,2.351184,0,0,0,2.351184,101.7012,0,0,0,2.391183,2.474931,2.351184,0,0,18.85712,12.62757,0,0.08374783,-0.08374783,21.02236,53.90339,0.1772282,2.586302,1.912946,0,15.01875
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,18.95017,12.54382,3.583312,0,3.583312,24.42179,62.61985,0.1771206,0,2.866649,0,16.12713
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,4.163919,4.163919,0,0,0,4.163919,69.74903,0,0,0,2.904293,4.383073,4.163919,0,0,15.36686,15.7688,0,1.47878,-1.47878,22.86302,58.62301,0.1771206,4.580311,2.323435,0,18.67309
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.855184,1.855184,0,0,0,1.855184,436.6256,0,0,0,8.100207,1.952825,1.855184,0,0,17.00995,14.29002,6.147383,0,6.147383,28.69494,73.57662,0.1769364,2.040702,6.480166,0,22.39023
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,13.21037,13.21037,12,0,3.372,13.21037,85.39635,0,0,0,11.28117,1.274071,1.210367,0,0,10.86257,19.82267,10.0071,0,10.0071,38.18851,97.91906,0.1769768,14.5314,9.024937,12,31.10384
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.08166,1.08166,0,0,0,1.08166,996.3942,8.783542,0,0,10.7776,1.13859,1.08166,0,0,0.8554686,28.82906,0.8554686,0,0.8554686,39.00008,100,0.1769512,1.189826,8.62208,0,39.60666
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769512,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,4.195317,4.195317,0,0,0,4.195317,77.97298,0,0,0,3.271214,4.416123,4.195317,0,0,0,29.59898,0,1.144909,-1.144909,37.79324,96.90554,0.1769512,4.614849,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,4.294753,4.294753,0,0,0,4.294753,98.58028,0,0,0,4.233779,4.520792,4.294753,0,0,1.272122,28.45407,0,0.287013,-0.287013,37.4907,96.12981,0.1769512,4.724228,3.387023,0,32.68785
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,5.010648,5.010648,0,0,0,5.010648,74.44685,0,8.881784E-16,0,3.73027,5.274366,5.010648,0,0,1.591025,28.16706,0,1.544096,-1.544096,35.86308,91.95643,0.1769512,5.511713,2.984216,0,31.89733
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,4.974589,4.974589,0,0,0,4.974589,48.19259,0,0,0,2.397383,5.236409,4.974589,0,0,3.306688,26.62296,0,2.839026,-2.839026,32.87048,84.28312,0.1769512,5.472048,1.917907,0,29.02034
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,7.651186,7.651186,12,0,3.372,7.651186,6.975296,0,0,0,0.533693,0,0,4.348814,4.131373,6.461161,23.78393,4.665066,0,4.665066,37.29615,95.63097,0.1770423,8.416305,0.4269544,12,24.31763
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.796095,27.98249,0,0,0,37.29615,95.63097,0.1770423,0,0,0,27.98249
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,4.135422,4.135422,0,0,0,4.135422,0,0,8.881784E-16,0,0,4.353076,4.135422,0,0,1.796095,27.98249,0,4.353076,-4.353076,32.70761,83.86549,0.1770423,4.548965,0,0,27.98249
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.632846,23.62942,0,0,0,32.70761,83.86549,0.1770423,0,0,0,23.62942
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.632846,23.62942,0,0,0,32.70761,83.86549,0.1770423,0,0,0,23.62942
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.632846,23.62942,0,0,0,32.70761,83.86549,0.1770423,0,0,0,23.62942
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.765637,1.765637,0,0,0,1.765637,0,0,2.220446E-16,0,0,1.858565,1.765637,0,0,6.632846,23.62942,0,1.858565,-1.858565,30.74851,78.84217,0.1770423,1.942201,0,0,23.62942
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.216764,1.216764,0,0,0,1.216764,0,0,0,0,0,1.280804,1.216764,0,0,8.697919,21.77085,0,1.280804,-1.280804,29.39842,75.38042,0.1770423,1.33844,0,0,21.77085
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12103,20.49005,0,0,0,29.39842,75.38042,0.1770423,0,0,0,20.49005
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.6544336,0.6544336,0,0,0,0.6544336,0,0,1.110223E-16,0,0,0.6888775,0.6544336,0,0,10.12103,20.49005,0,0.6888775,-0.6888775,28.67228,73.51852,0.1770423,0.719877,0,0,20.49005
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.5729207,0.5729207,0,0,0,0.5729207,0,0,1.110223E-16,0,0,0.6030744,0.5729207,0,0,10.88645,19.80117,0,0.6030744,-0.6030744,28.03658,71.88853,0.1770423,0.6302128,0,0,19.80117
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.261204,2.261204,0,0,0,2.261204,0,0,0,0,0,2.380215,2.261204,0,0,11.55654,19.1981,0,2.380215,-2.380215,25.52762,65.4553,0.1770423,2.487325,0,0,19.1981
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,3.5251,3.5251,0,0,0,3.5251,4.857676,0,4.440892E-16,0,0.1712379,3.710631,3.5251,0,0,14.20122,16.81788,0,3.539393,-3.539393,21.79677,55.88904,0.1770423,3.87761,0.1369903,0,16.98912
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,8.844791,8.844791,12,0,3.372,8.844791,14.4337,0,0,0,1.276631,0,0,3.155208,2.997448,18.13388,13.27849,4.274079,0,4.274079,25.85152,66.2858,0.1771217,9.729271,1.021305,12,14.55512
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,11.19931,11.19931,12,0,3.372,11.19931,34.68835,0,0,0,3.884855,0,0,0.8006932,0.7606586,13.8598,17.12516,4.645514,0,4.645514,30.25864,77.5861,0.1771958,12.31924,3.107884,12,21.01001
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,4.022964,4.022964,10.58774,0,3.014698,4.022964,57.27109,0,0,0,2.303995,0,0,6.564777,6.236538,9.214287,21.30612,8.540533,0,8.540533,38.3609,98.36108,0.1773001,4.42526,1.843196,12,23.61012
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.6675767,0.6675767,0,0,0,0.6675767,281.2816,0.5013047,0,0,1.87777,0.7027124,0.6675767,0,0,0.6737534,28.9926,0.6737534,0,0.6737534,39.00008,100,0.17728,0.7343344,1.502216,0,30.87037
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,6.688997,6.688997,0,0,0,6.688997,32.63784,0,8.881784E-16,0,2.183144,7.041049,6.688997,0,0,0,29.59898,0,4.857905,-4.857905,33.87939,86.87007,0.17728,7.357896,1.746515,0,31.78212
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,4.373564,4.373564,0,0,0,4.373564,54.8829,0,0,0,2.400339,4.603752,4.373564,0,0,5.397672,24.74107,0,2.203413,-2.203413,31.5568,80.9147,0.17728,4.81092,1.920271,0,27.14141
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,8.888367,8.888367,10.79694,0,3.067627,8.888367,65.66877,0,0,0,5.836881,0,0,1.908576,1.813147,7.845909,22.53766,7.650028,0,7.650028,38.81425,99.52352,0.1774041,9.777204,4.669505,12,28.37454
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,2.761774,0,0,2.957654,0,0,0,0,0.1958802,29.42269,0.1958802,0,0.1958802,39.00008,100,0.1773983,0,2.366123,0,32.38034
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,6.618667,6.618667,0,0,0,6.618667,41.16626,0,8.881784E-16,0,2.724658,6.967018,6.618667,0,0,0,29.59898,0,4.242361,-4.242361,34.52824,88.53377,0.1773983,7.280534,2.179726,0,32.32364
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,7.364314,7.364314,0,0,0,7.364314,26.49961,0,0,0,1.951515,7.751909,7.364314,0,0,4.713734,25.35662,0,5.800395,-5.800395,28.41409,72.85648,0.1773983,8.100745,1.561212,0,27.30813
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.3509733,0.3509733,0,0,0,0.3509733,332.0746,0,0,0,1.165493,0.3694455,0.3509733,0,0,11.15862,19.55622,0.7960473,0,0.7960473,29.16928,74.79288,0.1773746,0.3860706,0.9323943,0,20.72172
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.415647,2.415647,0,0,0,2.415647,13.60874,0,4.440892E-16,0,0.3287391,2.542786,2.415647,0,0,10.36257,20.27267,0,2.214047,-2.214047,26.83547,68.80876,0.1773746,2.657212,0.2629913,0,20.6014
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,7.326332,7.326332,0,0,0,7.326332,0,0,0,0,0,7.711928,7.326332,0,0,12.82262,18.05862,0,7.711928,-7.711928,18.70638,47.96499,0.1773746,8.058965,0,0,18.05862
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.038854,3.038854,0,0,0,3.038854,0,0,0,0,0,3.198794,3.038854,0,0,21.39143,10.34669,0,3.198794,-3.198794,15.33456,39.31931,0.1773746,3.34274,0,0,10.34669
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3437203,0.3437203,0,0,0,0.3437203,0,0,5.551115E-17,0,0,0.3618108,0.3437203,0,0,24.94565,7.147896,0,0.3618108,-0.3618108,14.95318,38.3414,0.1773746,0.3780923,0,0,7.147896
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.993263,1.993263,0,0,0,1.993263,0,0,2.220446E-16,0,0,2.098171,1.993263,0,0,25.34766,6.786086,0,2.098171,-2.098171,12.74151,32.67048,0.1773746,2.192589,0,0,6.786086
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.3654738,0.3654738,0,0,0,0.3654738,0,0,5.551115E-17,0,0,0.3847093,0.3654738,0,0,27.67896,4.687914,0,0.3847093,-0.3847093,12.33599,31.63068,0.1773746,0.4020212,0,0,4.687914
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.9403662,0.9403662,0,0,0,0.9403662,0,0,1.110223E-16,0,0,0.9898592,0.9403662,0,0,28.10641,4.303205,0,0.9898592,-0.9898592,11.29259,28.9553,0.1773746,1.034403,0,0,4.303205
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.8545676,0.8545676,0,0,0,0.8545676,0,0,1.110223E-16,0,0,0.8995449,0.8545676,0,0,29.20626,3.313346,0,0.8995449,-0.8995449,10.34439,26.52401,0.1773746,0.9400244,0,0,3.313346
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.292382,2.292382,11.09238,0,3.142373,2.292382,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.20575,2.413801,8.36,0,8.36,18.27538,46.85985,0.1775074,2.521621,0,12,2.413801
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.782421,1.782421,10.58242,0,3.013353,1.782421,0,0,0,0,0,0,0,8.8,8.36,21.84575,9.9378,8.36,0,8.36,26.20637,67.19569,0.1776159,1.960663,0,12,9.9378
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.611743,2.611743,11.41174,0,3.223171,2.611743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.48575,17.4618,8.36,0,8.36,34.13736,87.53152,0.1777631,2.872917,0,12,17.4618
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.782269,2.782269,0,0,0,2.782269,0,0,4.440892E-16,0,0,2.928704,2.782269,0,0,5.125752,24.9858,0,2.928704,-2.928704,31.05024,79.61584,0.1777631,3.060495,0,0,24.9858
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.3503618,0.3503618,0,0,0,0.3503618,8.8432,0,0,0,0.03098319,0.3688019,0.3503618,0,0,8.379868,22.0571,0,0.3378187,-0.3378187,30.69415,78.70278,0.1777631,0.3853979,0.02478655,0,22.08808
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,4.302835,4.302835,0,0,0,4.302835,10.04707,0,8.881784E-16,0,0.4323089,4.529301,4.302835,0,0,8.755222,21.71928,0,4.096992,-4.096992,26.37554,67.62945,0.1777631,4.733119,0.3458471,0,22.15159
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.712101,2.712101,0,0,0,2.712101,57.58205,4.440892E-16,0,0,1.561683,2.854843,2.712101,0,0,13.30744,17.62229,0,1.29316,-1.29316,25.01243,64.1343,0.1777631,2.983311,1.249346,0,19.18397
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,21.37379,20.36,12,0,3.372,20.36,5.151704,0,1.013788,3.151167,1.048887,8.8,8.36,0,0,14.74428,16.32913,0,7.751113,-7.751113,16.84204,43.18462,0.1777631,23.51117,0.8391096,12,17.37801
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,6.673818,6.673818,12,0,3.372,6.673818,28.28035,0,0,0,1.887379,0,0,5.326182,5.059873,23.35663,8.578014,6.947252,0,6.947252,23.43278,60.08393,0.1778911,7.341199,1.509903,12,10.46539
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,13.47137,13.47137,12,0,3.372,13.47137,13.75712,0,0,0,1.853272,1.548808,1.471367,0,0,16.40937,14.83054,0.3044645,0,0.3044645,23.72162,60.82454,0.1778956,14.8185,1.482618,12,16.68381
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,16.10491,15.10456,10.75627,0,10.75627,33.92591,86.98933,0.1778484,0,1.917013,12,17.50083
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,5.174064,5.174064,0,0,0,5.174064,76.56253,0,0,0,3.961395,5.446383,5.174064,0,0,5.348643,24.7852,0,1.484989,-1.484989,32.36059,82.97572,0.1778484,5.691471,3.169116,0,28.74659
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.987092,1.987092,0,0,0,1.987092,82.17998,0,0,0,1.632992,2.091676,1.987092,0,0,6.998631,23.30021,0,0.4586841,-0.4586841,31.8771,81.73598,0.1778484,2.185802,1.306394,0,24.9332
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,11.20842,11.20842,12,0,3.372,11.20842,23.76361,0,0,0,2.663525,0,0,0.7915805,0.7520015,7.50828,22.84153,3.415526,0,3.415526,35.11735,90.04431,0.1779028,12.32926,2.13082,12,25.50505
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,5.699687,5.699687,0,0,0,5.699687,10.15905,0,0,0,0.579034,5.999671,5.699687,0,0,4.092754,25.9155,0,5.420637,-5.420637,29.4035,75.39343,0.1779028,6.269656,0.4632272,0,26.49453
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,5.831202,5.831202,0,0,0,5.831202,17.28123,0,0,0,1.007703,6.138107,5.831202,0,0,10.11568,20.49486,0,5.130404,-5.130404,23.99558,61.527,0.1779028,6.414322,0.8061625,0,21.50257
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,6.147492,6.147492,0,0,0,6.147492,8.54277,0,0,0,0.5251662,6.471044,6.147492,0,0,15.81613,15.36446,0,5.945878,-5.945878,17.72807,45.4565,0.1779028,6.762241,0.4201329,0,15.88962
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.07662043,0.07662043,0,0,0,0.07662043,0,0,1.387779E-17,0,0,0.08065309,0.07662043,0,0,22.42266,9.418581,0,0.08065309,-0.08065309,17.64305,45.23851,0.1779028,0.08428247,0,0,9.418581
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,12.05848,12.05848,12,0,3.372,12.05848,0,0,0,0,0,0.0615587,0.05848077,0,0,22.51228,9.337928,0,0.0615587,-0.0615587,17.57817,45.07213,0.1779028,13.26433,0,12,9.337928
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.58068,9.276369,8.36,0,8.36,25.50916,65.40797,0.1779267,0,0,12,9.276369
