Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.206043,0.206043,9.006043,0,2.614529,0.206043,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.22068,16.80037,8.36,0,8.36,33.44015,85.7438,0.1779601,0.2266473,0,12,16.80037
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.8737359,0.8737359,0,0,0,0.8737359,0,0,1.110223E-16,0,0,0.919722,0.8737359,0,0,5.860677,24.32437,0,0.919722,-0.919722,32.47068,83.25799,0.1779601,0.9611095,0,0,24.32437
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.4819795,0.4819795,0,0,0,0.4819795,0,0,0,0,0,0.5073468,0.4819795,0,0,6.88259,23.40465,0,0.5073468,-0.5073468,31.93589,81.88673,0.1779601,0.5301774,0,0,23.40465
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.028649,1.028649,0,0,0,1.028649,0,0,2.220446E-16,0,0,1.082788,1.028649,0,0,7.446309,22.8973,0,1.082788,-1.082788,30.79453,78.96017,0.1779601,1.131513,0,0,22.8973
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.6698621,0.6698621,0,0,0,0.6698621,0,0,1.110223E-16,0,0,0.705118,0.6698621,0,0,8.649406,21.81451,0,0.705118,-0.705118,30.05127,77.05439,0.1779601,0.7368483,0,0,21.81451
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.879484,1.879484,0,0,0,1.879484,0,0,2.220446E-16,0,0,1.978404,1.879484,0,0,9.432871,21.10939,0,1.978404,-1.978404,27.96585,71.70717,0.1779601,2.067432,0,0,21.10939
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,3.630834,3.630834,0,0,0,3.630834,0,0,4.440892E-16,0,0,3.82193,3.630834,0,0,11.6311,19.13099,0,3.82193,-3.82193,23.93718,61.37727,0.1779601,3.993917,0,0,19.13099
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.58346,1.58346,0,0,0,1.58346,0,0,2.220446E-16,0,0,1.6668,1.58346,0,0,15.87769,15.30906,0,1.6668,-1.6668,22.18022,56.87225,0.1779601,1.741806,0,0,15.30906
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.3871167,0.3871167,0,0,0,0.3871167,15.60356,0,5.551115E-17,0,0.06040398,0.4074913,0.3871167,0,0,17.72969,13.64226,0,0.3470873,-0.3470873,21.81436,55.93414,0.1779601,0.4258284,0.04832318,0,13.70266
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.425172,2.425172,0,0,0,2.425172,13.5432,0,0,0,0.3284459,2.552813,2.425172,0,0,18.11534,13.29517,0,2.224367,-2.224367,19.46967,49.92213,0.1779601,2.667689,0.2627567,0,13.62362
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,5.050246,5.050246,0,0,0,5.050246,18.15275,0,0,0,0.9167585,5.316048,5.050246,0,0,20.58686,11.07081,0,4.39929,-4.39929,14.83241,38.03175,0.1779601,5.55527,0.7334068,0,11.98756
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,4.672236,4.672236,0,0,0,4.672236,75.63404,0,0,0,3.533801,4.918143,4.672236,0,0,25.47496,6.671516,0,1.384342,-1.384342,13.37319,34.29015,0.1779601,5.13946,2.827041,0,10.20532
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,6.089563,6.089563,12,0,3.372,6.089563,73.36003,0,0,0,4.467305,0,0,5.910437,5.614915,27.01311,5.287174,10.08222,0,10.08222,22.93802,58.81532,0.1780821,6.698519,3.573844,12,9.754479
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,8.550103,8.550103,12,0,3.372,8.550103,34.15752,0,0,0,2.920503,0,0,3.449897,3.277402,16.93089,14.36117,6.197905,0,6.197905,28.81787,73.89182,0.1781892,9.405114,2.336402,12,17.28168
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.515196,1.515196,9.064868,0,2.629411,1.515196,235.006,0,0,0,3.560803,0,0,7.549671,7.172188,10.73299,19.93929,10.73299,0,10.73299,39.00008,100,0.1781549,1.666716,2.848642,12,23.50009
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,7.846651,7.846651,5.581007,0,1.747995,7.846651,30.39371,0,0,0,2.384888,2.384888,2.265644,0,0,0,29.59898,0,0,0,39.00008,100,0.1781549,8.631316,1.907911,12,31.98387
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,6.128041,6.128041,0,0,0,6.128041,49.56129,0,0,0,3.037137,6.45057,6.128041,0,0,0,29.59898,0,3.413433,-3.413433,35.402,90.77419,0.1781549,6.740845,2.429709,0,32.63612
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.453597,3.453597,0,0,0,3.453597,104.0984,0,0,0,3.595139,3.635366,3.453597,0,0,3.792704,26.18554,0,0.04022674,-0.04022674,35.3596,90.66546,0.1781549,3.798957,2.876111,0,29.78068
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,6.669432,6.669432,0,0,0,6.669432,28.88675,0,0,0,1.926582,7.020454,6.669432,0,0,3.8374,26.14532,0,5.093872,-5.093872,29.99019,76.89777,0.1781549,7.336375,1.541266,0,28.0719
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,9.497258,21.05145,0.589746,0,0.589746,30.54967,78.33233,0.1781375,0,0.4717968,0,21.64119
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.644458,1.644458,0,0,0,1.644458,29.67679,0,2.220446E-16,0,0.4880224,1.731008,1.644458,0,0,8.907512,21.58222,0,1.242986,-1.242986,29.23945,74.97279,0.1781375,1.808904,0.3904179,0,22.07024
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.930963,2.930963,0,0,0,2.930963,0,0,4.440892E-16,0,0,3.085224,2.930963,0,0,10.28861,20.33923,0,3.085224,-3.085224,25.98734,66.63406,0.1781375,3.22406,0,0,20.33923
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,10.50758,10.50758,12,0,3.372,10.50758,0,-2.220446E-16,0,0,0,0,0,1.492417,1.417796,13.71663,17.25401,1.417796,0,1.417796,27.33237,70.08287,0.1781651,11.55834,0,12,17.25401
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.29884,18.53002,8.36,0,8.36,35.26337,90.41871,0.1781884,0,0,12,18.53002
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.887002,0.887002,0,0,0,0.887002,0,0,1.110223E-16,0,0,0.9336863,0.887002,0,0,3.938839,26.05402,0,0.9336863,-0.9336863,34.27917,87.89515,0.1781884,0.9757022,0,0,26.05402
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,3.230381,3.230381,0,0,0,3.230381,0,0,4.440892E-16,0,0,3.400402,3.230381,0,0,4.976268,25.12034,0,3.400402,-3.400402,30.69484,78.70455,0.1781884,3.55342,0,0,25.12034
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.23863,2.23863,0,0,0,2.23863,0,0,0,0,0,2.356452,2.23863,0,0,8.754492,21.71993,0,2.356452,-2.356452,28.21092,72.33554,0.1781884,2.462493,0,0,21.71993
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.793234,1.793234,0,0,0,1.793234,0,0,2.220446E-16,0,0,1.887615,1.793234,0,0,11.37277,19.36348,0,1.887615,-1.887615,26.2212,67.2337,0.1781884,1.972557,0,0,19.36348
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.05100476,0.05100476,0,0,0,0.05100476,0,0,6.938894E-18,0,0,0.05368922,0.05100476,0,0,13.47012,17.47587,0,0.05368922,-0.05368922,26.1646,67.08859,0.1781884,0.05610523,0,0,17.47587
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.52978,17.42218,0,0,0,26.1646,67.08859,0.1781884,0,0,0,17.42218
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.827449,0.827449,0,0,0,0.827449,0,0,0,0,0,0.870999,0.827449,0,0,13.52978,17.42218,0,0.870999,-0.870999,25.24649,64.73447,0.1781884,0.9101939,0,0,17.42218
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.368906,2.368906,0,0,0,2.368906,0,0,4.440892E-16,0,0,2.493586,2.368906,0,0,14.49755,16.55118,0,2.493586,-2.493586,22.61802,57.99481,0.1781884,2.605797,0,0,16.55118
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.546697,1.546697,0,0,0,1.546697,7.854992,0,0,0,0.121493,1.628103,1.546697,0,0,17.2682,14.05759,0,1.50661,-1.50661,21.02991,53.92275,0.1781884,1.701367,0.09719437,0,14.17909
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,13.53125,13.53125,12,0,3.372,13.53125,15.45415,0,0,0,2.091139,1.611837,1.531245,0,0,18.94221,12.55098,0.4793016,0,0.4793016,21.48462,55.08866,0.1781954,14.88437,1.672911,12,14.64212
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.831478,1.831478,10.63148,0,3.025764,1.831478,291.6476,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,18.46291,12.98236,13.70146,0,13.70146,34.48297,88.41769,0.1781466,2.014626,4.27317,12,18.32382
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,0,0,0,0,3.272591,0,0,8.034041,0,0,0,0,4.761451,25.31367,4.761451,0,4.761451,39.00008,100,0.1780069,0,6.427233,0,33.34771
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,3.749924,3.749924,0,0,0,3.749924,268.2895,6.113362,0,0,10.06065,3.947288,3.749924,0,0,0,29.59898,0,0,0,39.00008,100,0.1780069,4.124916,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,5.599042,5.599042,0,0,0,5.599042,178.1477,4.080834,0,0,9.974563,5.893729,5.599042,0,0,0,29.59898,0,0,0,39.00008,100,0.1780069,6.158947,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,7.016483,7.016483,0,0,0,7.016483,131.9041,1.869257,0,0,9.255029,7.385772,7.016483,0,0,0,29.59898,0,0,0,39.00008,100,0.1780069,7.718132,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,7.680555,7.680555,3,0,1.095,7.680555,70.34753,0.4761811,0,0,5.403081,4.9269,4.680555,0,0,0,29.59898,0,0,0,39.00008,100,0.1780069,8.44861,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,6.938564,6.938564,0,0,0,6.938564,133.9553,1.990822,0,0,9.294574,7.303752,6.938564,0,0,0,29.59898,0,0,0,39.00008,100,0.1780069,7.632421,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,6.134452,6.134452,0,0,0,6.134452,124.0218,1.150737,0,0,7.608055,6.457317,6.134452,0,0,0,29.59898,0,0,0,39.00008,100,0.1780069,6.747897,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,15.18493,15.18493,10.47081,0,2.985116,15.18493,32.67862,8.881784E-16,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1780069,16.70342,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1780069,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,24.65435,20.36,12,0,3.372,20.36,2.635624,0,4.294348,6.759782,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1780069,27.11978,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,10.64264,10.64264,12,0,3.372,10.64264,0,0,0,0,0,0,0,1.357361,1.289492,9.181541,21.33559,1.289492,0,1.289492,31.51302,80.80246,0.178032,11.7069,0,12,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,11.43075,11.43075,12,0,3.372,11.43075,0,0,0,0,0,0,0,0.5692543,0.5407916,7.892048,22.49613,0.5407916,0,0.5407916,32.02606,82.11795,0.1780425,12.57382,0,12,22.49613
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,8.796917,8.796917,12,0,3.372,8.796917,0,4.440892E-16,0,0,0,0,0,3.203083,3.042928,7.351257,22.98285,3.042928,0,3.042928,34.91284,89.51992,0.1781015,9.676609,0,12,22.98285
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.375132,1.375132,0,0,0,1.375132,0,0,2.220446E-16,0,0,1.447507,1.375132,0,0,4.308329,25.72148,0,1.447507,-1.447507,33.38703,85.6076,0.1781015,1.512645,0,0,25.72148
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.6959642,0.6959642,0,0,0,0.6959642,0,0,1.110223E-16,0,0,0.7325938,0.6959642,0,0,5.916669,24.27398,0,0.7325938,-0.7325938,32.61481,83.62756,0.1781015,0.7655606,0,0,24.27398
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.234945,2.234945,0,0,0,2.234945,0,0,0,0,0,2.352574,2.234945,0,0,6.730663,23.54138,0,2.352574,-2.352574,30.13498,77.26903,0.1781015,2.458439,0,0,23.54138
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.171808,1.171808,0,0,0,1.171808,0,0,2.220446E-16,0,0,1.233482,1.171808,0,0,9.344633,21.18881,0,1.233482,-1.233482,28.83478,73.93517,0.1781015,1.288989,0,0,21.18881
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71517,19.95533,0,0,0,28.83478,73.93517,0.1781015,0,0,0,19.95533
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.225399,1.225399,0,0,0,1.225399,0,0,2.220446E-16,0,0,1.289894,1.225399,0,0,10.71517,19.95533,0,1.289894,-1.289894,27.47511,70.44885,0.1781015,1.347939,0,0,19.95533
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.451708,1.451708,0,0,0,1.451708,0,0,2.220446E-16,0,0,1.528114,1.451708,0,0,12.14838,18.66543,0,1.528114,-1.528114,25.86433,66.31867,0.1781015,1.596879,0,0,18.66543
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.84629,17.13732,0,0,0,25.86433,66.31867,0.1781015,0,0,0,17.13732
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,4.174442,4.174442,0,0,0,4.174442,2.300629,0,8.881784E-16,0,0.09603843,4.394149,4.174442,0,0,13.84629,17.13732,0,4.298111,-4.298111,21.33373,54.70176,0.1781015,4.591886,0.07683074,0,17.23336
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,8.902415,8.902415,12,0,3.372,8.902415,19.10423,4.440892E-16,0,0,1.700738,0,0,3.097584,2.942705,18.62197,12.83921,4.643443,0,4.643443,25.73889,65.99701,0.1781833,9.792657,1.36059,12,14.53995
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,19.38689,19.38689,12,0,3.372,19.38689,23.00011,0,3.552714E-15,0.9655818,4.459007,7.775676,7.386893,0,0,13.97852,17.01831,0,3.316669,-3.316669,22.24281,57.03273,0.1781833,21.32558,3.567206,12,21.47731
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,7.740669,7.740669,12,0,3.372,7.740669,99.90724,0,0,0,7.733489,0,0,4.259331,4.046364,17.66371,13.70164,11.77985,0,11.77985,33.41816,85.68742,0.1782541,8.514736,6.186791,12,21.43513
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,3.672542,3.672542,0,0,0,3.672542,273.4637,0.2933761,0,0,10.04307,3.865833,3.672542,0,0,5.883859,24.3035,5.883859,0,5.883859,39.00008,100,0.1780821,4.039796,8.034455,0,34.34657
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,8.109506,8.109506,3,0,1.095,8.109506,125.4534,4.795222,0,0,10.17365,5.378427,5.109505,0,0,0,29.59898,0,0,0,39.00008,100,0.1780821,8.920456,8.138919,12,39.77263
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.6756027,0.6756027,0,0,0,0.6756027,1582.12,9.977683,0,0,10.68884,0.7111607,0.6756027,0,0,0,29.59898,0,0,0,39.00008,100,0.1780821,0.7431629,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,10.03703,10.03703,3,0,1.095,10.03703,115.3164,4.166943,0,0,11.57435,7.407405,7.037035,0,0,0,29.59898,0,0,0,39.00008,100,0.1780821,11.04074,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,6.949674,6.949674,0,0,0,6.949674,131.7052,1.837633,0,0,9.15308,7.315447,6.949674,0,0,0,29.59898,0,0,0,39.00008,100,0.1780821,7.644642,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,6.18819,6.18819,0,0,0,6.18819,101.246,0,0,0,6.265297,6.513884,6.18819,0,0,0,29.59898,0,0.2485871,-0.2485871,38.73804,99.32812,0.1780821,6.807009,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,3.38805,3.38805,0,0,0,3.38805,156.7378,1.467779,0,0,5.310355,3.566368,3.38805,0,0,0.2762079,29.35039,0.2762079,0,0.2762079,39.00008,100,0.1780741,3.726855,4.248284,0,34.66075
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,13.27641,13.27641,10.51061,0,2.995184,13.27641,21.92892,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1780741,14.60406,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,21.9997,20.36,12,0,3.372,20.36,2.646446,0,1.639704,3.839675,0.5388164,8.8,8.36,0,0,0,29.59898,0,8.261184,-8.261184,30.29203,77.67171,0.1780741,24.19967,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.179092,21.3378,8.36,0,8.36,38.22302,98.00755,0.1780973,0,0,12,21.3378
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.097271,2.097271,0,0,0,2.097271,0,0,4.440892E-16,0,0,2.207653,2.097271,0,0,0.8190929,28.8618,0,2.207653,-2.207653,35.89595,92.0407,0.1780973,2.306998,0,0,28.8618
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,3.216667,3.216667,0,0,0,3.216667,0,0,4.440892E-16,0,0,3.385965,3.216667,0,0,3.272041,26.65414,0,3.385965,-3.385965,32.32683,82.88913,0.1780973,3.538334,0,0,26.65414
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.695665,1.695665,0,0,0,1.695665,0,0,0,0,0,1.784911,1.695665,0,0,7.034225,23.26818,0,1.784911,-1.784911,30.44537,78.06488,0.1780973,1.865232,0,0,23.26818
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.116287,2.116287,0,0,0,2.116287,0,0,4.440892E-16,0,0,2.22767,2.116287,0,0,9.017459,21.48326,0,2.22767,-2.22767,28.09719,72.04395,0.1780973,2.327915,0,0,21.48326
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.7369384,0.7369384,0,0,0,0.7369384,0,0,1.110223E-16,0,0,0.7757246,0.7369384,0,0,11.49265,19.25559,0,0.7757246,-0.7757246,27.27951,69.94732,0.1780973,0.8106322,0,0,19.25559
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1916748,0.1916748,0,0,0,0.1916748,0,0,2.775558E-17,0,0,0.2017629,0.1916748,0,0,12.35456,18.47987,0,0.2017629,-0.2017629,27.06683,69.40199,0.1780973,0.2108423,0,0,18.47987
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.10771,1.10771,0,0,0,1.10771,0,0,2.220446E-16,0,0,1.16601,1.10771,0,0,12.57874,18.27811,0,1.16601,-1.16601,25.83775,66.25051,0.1780973,1.218481,0,0,18.27811
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.213104,1.213104,0,0,0,1.213104,0,0,2.220446E-16,0,0,1.276951,1.213104,0,0,13.87431,17.1121,0,1.276951,-1.276951,24.49173,62.79917,0.1780973,1.334414,0,0,17.1121
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.071439,1.071439,0,0,0,1.071439,0,0,2.220446E-16,0,0,1.127831,1.071439,0,0,15.29315,15.83515,0,1.127831,-1.127831,23.30289,59.75087,0.1780973,1.178583,0,0,15.83515
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.5244,1.5244,0,0,0,1.5244,0,0,2.220446E-16,0,0,1.604632,1.5244,0,0,16.54629,14.70732,0,1.604632,-1.604632,21.61146,55.41388,0.1780973,1.67684,0,0,14.70732
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,18.32922,13.10268,0.1543738,0,0.1543738,21.75791,55.7894,0.1780928,0,0.123499,0,13.25706
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,7.11846,7.11846,0,0,0,7.11846,28.21969,0,0,0,2.008807,7.493115,7.11846,0,0,18.17484,13.24162,0,5.484308,-5.484308,15.97694,40.96643,0.1780928,7.830306,1.607046,0,15.25043
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,7.217987,7.217987,12,0,3.372,7.217987,36.89071,0,0,0,2.662766,0,0,4.782013,4.542913,24.26852,7.757311,7.205679,0,7.205679,22.81285,58.49437,0.178219,7.939785,2.130213,12,10.42008
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,7.153324,7.153324,12,0,3.372,7.153324,57.25825,0,0,0,4.095868,0,0,4.846676,4.604342,17.06284,14.24242,8.700211,0,8.700211,31.06659,79.65777,0.1783669,7.868656,3.276694,12,18.33829
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,5.07829,5.07829,8.372022,0,2.454121,5.07829,96.40141,0,0,0,4.895543,0,0,3.293731,3.129045,8.362629,22.07261,8.024588,0,8.024588,38.67939,99.17771,0.1783797,5.586119,3.916435,12,26.96815
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.371301,1.371301,0,0,0,1.371301,499.8591,5.073058,0,0,6.854574,1.443475,1.371301,0,0,0.3380408,29.29474,0.3380408,0,0.3380408,39.00008,100,0.1783699,1.508431,5.483659,0,36.14931
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,4.483619,4.483619,0,0,0,4.483619,239.8229,6.033147,0,0,10.75275,4.719599,4.483619,0,0,0,29.59898,0,0,0,39.00008,100,0.1783699,4.931982,8.602197,0,40.35172
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,10.66934,10.66934,3,0,1.095,10.66934,92.38788,1.784188,0,0,9.857172,8.072984,7.669335,0,0,0,29.59898,0,0,0,39.00008,100,0.1783699,11.73627,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,15.03271,15.03271,10.29971,0,2.941828,15.03271,33.14172,0,1.776357E-15,0,4.982098,4.982098,4.732993,0,0,0,29.59898,0,0,0,39.00008,100,0.1783699,16.53598,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,4.827602,4.827602,0,0,0,4.827602,87.38603,0,0,0,4.218649,5.081686,4.827602,0,0,0,29.59898,0,0.8630366,-0.8630366,38.09036,97.66739,0.1783699,5.310362,3.37492,0,33.81763
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,3.587688,3.587688,0,0,0,3.587688,99.01814,0,0,0,3.552462,3.776514,3.587688,0,0,0.9589295,28.73594,0,0.2240518,-0.2240518,37.85419,97.06182,0.1783699,3.946457,2.84197,0,32.2884
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,4.463862,4.463862,0,0,0,4.463862,64.21944,0,0,0,2.866668,4.698802,4.463862,0,0,1.207876,28.51189,0,1.832135,-1.832135,35.92295,92.10993,0.1783699,4.910249,2.293334,0,31.37856
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,3.243582,26.67975,0.5130422,0,0.5130422,36.40966,93.35792,0.178355,0,0.4104338,0,27.1928
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,9.374784,9.374784,12,0,3.372,9.374784,0,0,0,0,0,0,0,2.625216,2.493956,2.730539,27.14149,2.493956,0,2.493956,38.77563,99.42451,0.1784028,10.31226,0,12,27.14149
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,8.670133,8.670133,8.919168,0,2.592549,8.670133,0,0,0,0,0,0,0,0.2490354,0.2365837,0.2365837,29.38605,0.2365837,0,0.2365837,39.00008,100,0.1784073,9.537146,0,12,29.38605
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,8.106249,8.106249,8.106249,0,2.386881,8.106249,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1784073,8.916874,0,12,29.59898
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.4259457,0.4259457,0,0,0,0.4259457,0,0,5.551115E-17,0,0,0.4483638,0.4259457,0,0,0,29.59898,0,0.4483638,-0.4483638,38.52746,98.78816,0.1784073,0.4685402,0,0,29.59898
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,4.021293,4.021293,0,0,0,4.021293,0,0,8.881784E-16,0,0,4.23294,4.021293,0,0,0.4981821,29.15061,0,4.23294,-4.23294,34.06555,87.34739,0.1784073,4.423422,0,0,29.15061
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.0365108,0.0365108,0,0,0,0.0365108,0,0,0,0,0,0.03843243,0.0365108,0,0,5.201449,24.91767,0,0.03843243,-0.03843243,34.02504,87.24352,0.1784073,0.04016189,0,0,24.91767
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.5926036,0.5926036,0,0,0,0.5926036,0,0,0,0,0,0.6237933,0.5926036,0,0,5.244152,24.87924,0,0.6237933,-0.6237933,33.3675,85.55753,0.1784073,0.651864,0,0,24.87924
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.878229,0.878229,0,0,0,0.878229,0,0,0,0,0,0.9244516,0.878229,0,0,5.937255,24.25545,0,0.9244516,-0.9244516,32.39305,83.05892,0.1784073,0.9660519,0,0,24.25545
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.020009,1.020009,0,0,0,1.020009,0,0,0,0,0,1.073694,1.020009,0,0,6.964424,23.331,0,1.073694,-1.073694,31.26127,80.15695,0.1784073,1.12201,0,0,23.331
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.268321,2.268321,0,0,0,2.268321,0,0,4.440892E-16,0,0,2.387706,2.268321,0,0,8.157417,22.2573,0,2.387706,-2.387706,28.74441,73.70347,0.1784073,2.495153,0,0,22.2573
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.134889,1.134889,0,0,0,1.134889,0,0,0,0,0,1.19462,1.134889,0,0,10.81042,19.8696,0,1.19462,-1.19462,27.48517,70.47466,0.1784073,1.248378,0,0,19.8696
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.695071,1.695071,0,0,0,1.695071,9.315393,0,2.220446E-16,0,0.1579025,1.784285,1.695071,0,0,12.13778,18.67498,0,1.626383,-1.626383,25.77081,66.07887,0.1784073,1.864578,0.126322,0,18.83288
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,10.13064,10.13064,12,0,3.372,10.13064,15.53685,0,0,0,1.573983,0,0,1.869361,1.775893,13.94487,17.04859,3.349875,0,3.349875,28.94878,74.2275,0.178464,11.1437,1.259186,12,18.62258
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,5.835136,5.835136,11.50541,0,3.246868,5.835136,64.75347,0,0,0,3.778453,0,0,5.670272,5.386758,10.595,20.06348,9.165212,0,9.165212,37.64367,96.52203,0.1785869,6.41865,3.022763,12,23.84193
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.500479,0.500479,0,0,0,0.500479,977.3683,2.934918,0,0,4.891523,0.5268199,0.500479,0,0,1.429784,28.31217,1.429784,0,1.429784,39.00008,100,0.1785453,0.5505269,3.913218,0,33.20369
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785453,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.7081493,0.7081493,0,0,0,0.7081493,823.4163,5.085597,0,0,5.831017,0.7454203,0.7081493,0,0,0,29.59898,0,0,0,39.00008,100,0.1785453,0.7789642,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,9.707481,9.707481,3.297367,0,1.170234,9.707481,69.50813,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1785453,10.67823,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785453,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.077982,3.077982,0,0,0,3.077982,192.8976,2.697372,0,0,5.937353,3.239981,3.077982,0,0,0,29.59898,0,0,0,39.00008,100,0.1785453,3.38578,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.8049895,0.8049895,0,0,0,0.8049895,173.183,0.5467474,0,0,1.394105,0.8473574,0.8049895,0,0,0,29.59898,0,0,0,39.00008,100,0.1785453,0.8854885,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,5.510216,5.510216,0,0,0,5.510216,57.42253,0,8.881784E-16,0,3.164106,5.800228,5.510216,0,0,0,29.59898,0,2.636122,-2.636122,36.22136,92.8751,0.1785453,6.061238,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,2.929024,26.96286,0.9694042,0,0.9694042,37.14102,95.23319,0.1785172,0,0.7755233,0,27.93226
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,3.988281,3.988281,0,0,0,3.988281,13.6625,0,0,0,0.544899,4.19819,3.988281,0,0,1.95962,27.83532,0,3.653291,-3.653291,33.29011,85.35909,0.1785172,4.387109,0.4359192,0,28.38022
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.578921,3.578921,0,0,0,3.578921,0,0,4.440892E-16,0,0,3.767285,3.578921,0,0,6.018833,24.18203,0,3.767285,-3.767285,29.31904,75.17689,0.1785172,3.936813,0,0,24.18203
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,19.18274,19.18274,12,0,3.372,19.18274,0,0,0,0.7410117,0,7.560777,7.182738,0,0,10.20471,20.41474,0,7.560777,-7.560777,21.34929,54.74165,0.1785172,21.10101,0,12,20.41474
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.972303,2.972303,11.7723,0,3.314393,2.972303,0,0,0,0,0,0,0,8.8,8.36,18.60557,12.85397,8.36,0,8.36,29.28028,75.07748,0.1786752,3.269533,0,12,12.85397
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.7305273,0.7305273,9.530527,0,2.747223,0.7305273,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.24557,20.37797,8.36,0,8.36,37.21127,95.41332,0.1787307,0.8035801,0,12,20.37797
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.9928803,0.9928803,0,0,0,0.9928803,0,0,1.110223E-16,0,0,1.045137,0.9928803,0,0,1.885568,27.90197,0,1.045137,-1.045137,36.1096,92.58853,0.1787307,1.092168,0,0,27.90197
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,3.211005,3.211005,0,0,0,3.211005,0,0,4.440892E-16,0,0,3.380005,3.211005,0,0,3.046832,26.85683,0,3.380005,-3.380005,32.54676,83.45306,0.1787307,3.532105,0,0,26.85683
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,3.341075,3.341075,0,0,0,3.341075,0,0,4.440892E-16,0,0,3.516922,3.341075,0,0,6.802393,23.47682,0,3.516922,-3.516922,28.8396,73.94755,0.1787307,3.675183,0,0,23.47682
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.902599,2.902599,0,0,0,2.902599,0,0,4.440892E-16,0,0,3.055367,2.902599,0,0,10.71008,19.9599,0,3.055367,-3.055367,25.61896,65.68951,0.1787307,3.192859,0,0,19.9599
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.987898,1.987898,0,0,0,1.987898,0,0,0,0,0,2.092524,1.987898,0,0,14.10494,16.90454,0,2.092524,-2.092524,23.41325,60.03384,0.1787307,2.186688,0,0,16.90454
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.260789,2.260789,0,0,0,2.260789,0,0,4.440892E-16,0,0,2.379777,2.260789,0,0,16.42996,14.81201,0,2.379777,-2.379777,20.90474,53.60179,0.1787307,2.486867,0,0,14.81201
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.07416,12.43223,0,0,0,20.90474,53.60179,0.1787307,0,0,0,12.43223
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1670782,0.1670782,0,0,0,0.1670782,46.53752,0,0,0,0.07775404,0.1758718,0.1670782,0,0,19.07416,12.43223,0,0.09811774,-0.09811774,20.80132,53.3366,0.1787307,0.183786,0.06220324,0,12.50999
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,4.287725,4.287725,0,0,0,4.287725,14.97247,0,0,0,0.6419786,4.513395,4.287725,0,0,19.18318,12.33412,0,3.871417,-3.871417,16.72048,42.87295,0.1787307,4.716498,0.5135829,0,12.9761
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,4.178108,4.178108,0,0,0,4.178108,43.29177,0,0,0,1.808777,4.398008,4.178108,0,0,23.48475,8.462699,0,2.589232,-2.589232,13.99119,35.87479,0.1787307,4.595919,1.447021,0,10.27148
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,12.70469,12.70469,12,0,3.372,12.70469,24.93356,0,0,0,3.167731,0.7417808,0.7046918,0,0,26.36168,5.873467,2.425951,0,2.425951,16.29265,41.77595,0.1787654,13.97516,2.534185,12,9.041199
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,6.786603,6.786603,12,0,3.372,6.786603,54.82127,0,0,0,3.720502,0,0,5.213397,4.952727,23.93573,8.056823,8.673229,0,8.673229,24.5208,62.87372,0.1789125,7.465263,2.976402,12,11.77732
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,5.067461,5.067461,12,0,3.372,5.067461,102.0678,0,0,0,5.172247,0,0,6.932539,6.585911,15.2625,15.86273,11.75816,0,11.75816,35.67557,91.47563,0.1789814,5.574208,4.137798,12,21.03498
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,10.37073,10.37073,9.525413,0,2.745929,10.37073,42.37065,8.881784E-16,0,0,4.394144,0.8898041,0.8453139,0,0,3.50434,26.44507,3.50434,0,3.50434,39.00008,100,0.1790312,11.4078,3.515315,12,30.83922
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.990055,1.990055,0,0,0,1.990055,350.2278,4.874932,0,0,6.969727,2.094795,1.990055,0,0,0,29.59898,0,0,0,39.00008,100,0.1790312,2.18906,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,10.54945,10.54945,7.047145,0,2.118928,10.54945,34.94625,0,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.1790312,11.6044,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,4.376259,4.376259,0,0,0,4.376259,36.07332,0,0,0,1.578662,4.606588,4.376259,0,0,0,29.59898,0,3.027927,-3.027927,35.80836,91.81613,0.1790312,4.813885,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,5.570363,5.570363,0,0,0,5.570363,4.389825,0,8.881784E-16,0,0.2445292,5.86354,5.570363,0,0,3.364363,26.57105,0,5.619011,-5.619011,29.8854,76.62909,0.1790312,6.127399,0.1956234,0,26.81558
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,11.27045,11.27045,12,0,3.372,11.27045,10.59208,-1.110223E-16,0,0,1.193776,0,0,0.7295468,0.6930695,9.607708,20.95204,1.886845,0,1.886845,31.67542,81.21887,0.1790612,12.3975,0.9550206,12,22.14582
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,4.109753,4.109753,0,0,0,4.109753,10.54079,0,8.881784E-16,0,0.4332005,4.326056,4.109753,0,0,7.720863,22.6502,0,3.892856,-3.892856,27.57199,70.69728,0.1790612,4.520729,0.3465604,0,23.0834
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,13.06146,13.06146,12,0,3.372,13.06146,0,0,0,0,0,1.117323,1.061457,0,0,12.04626,18.75735,0,1.117323,-1.117323,26.39423,67.67738,0.1790612,14.3676,0,12,18.75735
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,4.332407,4.332407,12,0,3.372,4.332407,0,0,0,0,0,0,0,7.667593,7.284214,13.28773,17.64002,7.284214,0,7.284214,33.30465,85.39635,0.1791984,4.765647,0,12,17.64002
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,23.41479,20.36,12,0,3.372,20.36,0,0,3.054785,5.396264,0,8.8,8.36,0,0,6.003514,24.19582,0,8.8,-8.8,24.02863,61.61175,0.1791984,25.75626,0,12,24.19582
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,4.098986,4.098986,12,0,3.372,4.098986,0,0,0,0,0,0,0,7.901014,7.505964,15.78129,15.39581,7.505964,0,7.505964,31.14941,79.87012,0.1793395,4.508884,0,12,15.39581
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.522569,2.522569,11.23344,0,3.178061,2.522569,0,0,0,0,0,0,0,8.710872,8.275329,8.275329,22.15118,8.275329,0,8.275329,39.00008,100,0.179473,2.774826,0,12,22.15118
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.09935229,0.09935229,0,0,0,0.09935229,0,0,1.387779E-17,0,0,0.1045814,0.09935229,0,0,0,29.59898,0,0.1045814,-0.1045814,38.88984,99.71734,0.179473,0.1092875,0,0,29.59898
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,3.77856,3.77856,0,0,0,3.77856,0,0,4.440892E-16,0,0,3.977432,3.77856,0,0,0.1162015,29.4944,0,3.977432,-3.977432,34.69726,88.96715,0.179473,4.156416,0,0,29.4944
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.465593,2.465593,0,0,0,2.465593,0,0,0,0,0,2.595361,2.465593,0,0,4.53557,25.51697,0,2.595361,-2.595361,31.96151,81.95242,0.179473,2.712152,0,0,25.51697
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.021125,3.021125,0,0,0,3.021125,0,0,4.440892E-16,0,0,3.180131,3.021125,0,0,7.419304,22.9216,0,3.180131,-3.180131,28.60935,73.35717,0.179473,3.323237,0,0,22.9216
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.453174,2.453174,0,0,0,2.453174,0,0,4.440892E-16,0,0,2.582288,2.453174,0,0,10.95278,19.74147,0,2.582288,-2.582288,25.88738,66.37778,0.179473,2.698491,0,0,19.74147
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.811847,2.811847,0,0,0,2.811847,0,0,4.440892E-16,0,0,2.959839,2.811847,0,0,13.82199,17.15919,0,2.959839,-2.959839,22.76744,58.37794,0.179473,3.093031,0,0,17.15919
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.954625,2.954625,0,0,0,2.954625,4.956115,0,4.440892E-16,0,0.1464346,3.110132,2.954625,0,0,17.1107,14.19935,0,2.963697,-2.963697,19.64343,50.36767,0.179473,3.250088,0.1171477,0,14.34578
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,6.0422,6.0422,0,0,0,6.0422,27.61999,8.881784E-16,0,0,1.668855,6.36021,6.0422,0,0,20.4037,11.23565,0,4.691356,-4.691356,14.69831,37.68789,0.179473,6.64642,1.335084,0,12.9045
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,3.766592,3.766592,0,0,0,3.766592,83.35683,0,4.440892E-16,0,3.139712,3.964834,3.766592,0,0,25.61632,6.544293,0,0.8251224,-0.8251224,13.82855,35.45775,0.179473,4.143251,2.511769,0,9.684005
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,0,0,0,0,0,0,0,5.073238,0,0,0,0,26.53312,5.719171,5.073238,0,5.073238,18.64145,47.79849,0.1793267,0,4.058591,0,10.79241
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,7.0309,7.0309,0,0,0,7.0309,70.99115,0,8.881784E-16,0,4.991317,7.400948,7.0309,0,0,21.45988,10.28509,0,2.409631,-2.409631,16.10147,41.28575,0.1793267,7.733991,3.993054,0,15.2764
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,8.039353,8.039353,12,0,3.372,8.039353,60.86259,0,0,0,4.892959,0,0,3.960647,3.762614,24.13725,7.875455,8.655573,0,8.655573,24.31287,62.34057,0.1794659,8.843288,3.914367,12,12.76841
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.805598,1.805598,10.6056,0,3.019216,1.805598,302.3155,1.776357E-15,0,0,5.458602,0,0,8.8,8.36,15.48168,15.66547,13.8186,0,13.8186,37.42235,95.95455,0.1794112,1.986158,4.366882,12,21.12407
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,0,0,0,1.327474,0,0,0,0,1.663072,28.10221,1.327474,0,1.327474,38.6817,99.18365,0.1793731,0,1.061979,0,29.42969
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,6.409674,6.409674,0,0,0,6.409674,79.33067,0,0,0,5.084837,6.747025,6.409674,0,0,0.3355986,29.29694,0,1.662188,-1.662188,36.9296,94.69109,0.1793731,7.050641,4.06787,0,34.38177
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,4.960876,4.960876,0,0,0,4.960876,41.95969,0,0,0,2.081568,5.221974,4.960876,0,0,2.182474,27.63475,0,3.140406,-3.140406,33.61932,86.20322,0.1793731,5.456963,1.665255,0,29.71632
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.5257524,0.5257524,0,0,0,0.5257524,404.3466,0,0,0,2.125862,0.5534235,0.5257524,0,0,5.671814,24.49434,1.572438,0,1.572438,35.11107,90.0282,0.179328,0.5783276,1.700689,0,26.62021
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,5.447853,5.447853,0,0,0,5.447853,21.89537,0,0,0,1.192828,5.734581,5.447853,0,0,4.099376,25.90954,0,4.541754,-4.541754,30.32364,77.75277,0.179328,5.992638,0.9542621,0,27.10237
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,15.29901,15.29901,12,0,3.372,15.29901,3.283866,4.440892E-16,0,0,0.5023991,3.472644,3.299012,0,0,9.145769,21.36779,0,2.970245,-2.970245,27.19273,69.7248,0.179328,16.82891,0.4019193,12,21.87018
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,11.87204,11.87204,12,0,3.372,11.87204,0,0,0,0,0,0,0,0.127958,0.1215601,12.44604,18.39754,0.1215601,0,0.1215601,27.30805,70.0205,0.1793302,13.05925,0,12,18.39754
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,10.14261,10.14261,12,0,3.372,10.14261,0,0,0,0,0,0,0,1.857388,1.764519,12.32448,18.50694,1.764519,0,1.764519,28.98202,74.31272,0.1793631,11.15687,0,12,18.50694
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,4.989463,4.989463,12,0,3.372,4.989463,0,0,0,0,0,0,0,7.010537,6.66001,10.55996,20.09501,6.66001,0,6.66001,35.30026,90.51331,0.1794872,5.488409,0,12,20.09501
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899952,26.08902,0,0,0,35.30026,90.51331,0.1794872,0,0,0,26.08902
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.3506803,0.3506803,0,0,0,0.3506803,0,0,0,0,0,0.3691372,0.3506803,0,0,3.899952,26.08902,0,0.3691372,-0.3691372,34.91116,89.5156,0.1794872,0.3857483,0,0,26.08902
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.041751,3.041751,0,0,0,3.041751,0,0,0,0,0,3.201844,3.041751,0,0,4.310104,25.71988,0,3.201844,-3.201844,31.53611,80.86167,0.1794872,3.345927,0,0,25.71988
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.446532,3.446532,0,0,0,3.446532,0,0,0,0,0,3.627929,3.446532,0,0,7.867709,22.51804,0,3.627929,-3.627929,27.71194,71.05612,0.1794872,3.791186,0,0,22.51804
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.433944,1.433944,0,0,0,1.433944,0,0,2.220446E-16,0,0,1.509415,1.433944,0,0,11.89874,18.89011,0,1.509415,-1.509415,26.12088,66.97648,0.1794872,1.577339,0,0,18.89011
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.3065825,0.3065825,0,0,0,0.3065825,0,0,0,0,0,0.3227184,0.3065825,0,0,13.57587,17.3807,0,0.3227184,-0.3227184,25.7807,66.10423,0.1794872,0.3372407,0,0,17.3807
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.7909002,0.7909002,0,0,0,0.7909002,0,0,1.110223E-16,0,0,0.8325266,0.7909002,0,0,13.93444,17.05798,0,0.8325266,-0.8325266,24.90314,63.85408,0.1794872,0.8699903,0,0,17.05798
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2093792,0.2093792,0,0,0,0.2093792,0,0,2.775558E-17,0,0,0.2203991,0.2093792,0,0,14.85947,16.22545,0,0.2203991,-0.2203991,24.67082,63.25839,0.1794872,0.2303171,0,0,16.22545
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.034374,2.034374,0,0,0,2.034374,2.857411,0,4.440892E-16,0,0.05813043,2.141446,2.034374,0,0,15.10436,16.00505,0,2.083316,-2.083316,22.47481,57.62761,0.1794872,2.237812,0.04650434,0,16.06318
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,5.453278,5.453278,0,0,0,5.453278,30.09095,0,8.881784E-16,0,1.640943,5.740293,5.453278,0,0,17.41916,13.92174,0,4.099349,-4.099349,18.15372,46.54791,0.1794872,5.998606,1.312755,0,15.56268
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,6.295619,6.295619,0,0,0,6.295619,67.29388,0,0,0,4.236567,6.626968,6.295619,0,0,21.97399,9.822387,0,2.390401,-2.390401,15.63402,40.08714,0.1794872,6.925181,3.389253,0,14.05895
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,6.097338,6.097338,0,0,0,6.097338,101.3148,0,0,0,6.177508,6.418251,6.097338,0,0,24.62999,7.431986,0,0.240743,-0.240743,15.38025,39.43646,0.1794872,6.707072,4.942006,0,13.60949
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.455864,2.455864,0,0,0,2.455864,301.9422,0,0,0,7.415291,2.58512,2.455864,0,0,24.89748,7.191243,4.830171,0,4.830171,19.96255,51.18593,0.1793487,2.701451,5.932232,0,14.60653
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.389647,2.389647,0,0,0,2.389647,406.7328,0,0,0,9.719481,2.515418,2.389647,0,0,20.06731,11.5384,7.204062,0,7.204062,26.79693,68.70993,0.1791427,2.628612,7.775585,0,21.25788
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,0,0,0,10.14346,0,0,0,0,12.86325,18.02205,10.14346,0,10.14346,36.41986,93.38407,0.1788533,0,8.114769,0,28.16551
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,4.155983,4.155983,0,0,0,4.155983,217.265,1.934989,0,0,9.029498,4.37472,4.155983,0,0,2.719789,27.15117,2.719789,0,2.719789,39.00008,100,0.1787759,4.571582,7.223598,0,36.18066
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1787759,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,7.384056,7.384056,0,0,0,7.384056,89.0973,0,0,0,6.578994,7.772691,7.384056,0,0,0,29.59898,0,1.193696,-1.193696,37.74181,96.77368,0.1787759,8.122461,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,6.386967,6.386967,0,0,0,6.386967,45.35636,0,8.881784E-16,0,2.896895,6.723123,6.386967,0,0,1.326329,28.40528,0,3.826227,-3.826227,33.70861,86.43217,0.1787759,7.025663,2.317516,0,31.30218
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,11.07345,11.07345,12,0,3.372,11.07345,21.6082,0,0,0,2.392773,0,0,0.9265502,0.8802227,5.577693,24.57905,3.272995,0,3.272995,36.81365,94.39378,0.1788259,12.18079,1.914218,12,26.97183
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,9.088873,9.088873,10.76229,0,3.05886,9.088873,5.97657,0,0,0,0.5432029,0,0,1.67342,1.589749,2.304698,27.52475,2.132952,0,2.132952,38.83715,99.58222,0.1788631,9.997761,0.4345623,12,28.06795
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,10.93707,10.93707,11.11786,0,3.148818,10.93707,0,0,0,0,0,0,0,0.180785,0.1717457,0.1717457,29.44441,0.1717457,0,0.1717457,39.00008,100,0.1788663,12.03078,0,12,29.44441
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,11.63319,11.63319,11.63319,0,3.279197,11.63319,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788663,12.79651,0,12,29.59898
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,14.00493,14.00493,12,0,3.372,14.00493,0,0,0,0,0,2.110448,2.004926,0,0,0,29.59898,0,2.110448,-2.110448,36.77547,94.29589,0.1788663,15.40542,0,12,29.59898
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.4622338,0.4622338,0,0,0,0.4622338,0,0,5.551115E-17,0,0,0.4865618,0.4622338,0,0,2.344942,27.48853,0,0.4865618,-0.4865618,36.26259,92.98081,0.1788663,0.5084571,0,0,27.48853
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.7160095,0.7160095,0,0,0,0.7160095,0,0,0,0,0,0.7536942,0.7160095,0,0,2.885566,27.00197,0,0.7536942,-0.7536942,35.46812,90.94373,0.1788663,0.7876105,0,0,27.00197
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.6828389,0.6828389,0,0,0,0.6828389,0,0,1.110223E-16,0,0,0.7187778,0.6828389,0,0,3.723005,26.24827,0,0.7187778,-0.7187778,34.71047,89.00102,0.1788663,0.7511228,0,0,26.24827
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,3.33064,3.33064,0,0,0,3.33064,0,0,4.440892E-16,0,0,3.505937,3.33064,0,0,4.521646,25.5295,0,3.505937,-3.505937,31.01488,79.52519,0.1788663,3.663704,0,0,25.5295
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.484004,1.484004,0,0,0,1.484004,0,0,0,0,0,1.56211,1.484004,0,0,8.417131,22.02356,0,1.56211,-1.56211,29.36828,75.30312,0.1788663,1.632405,0,0,22.02356
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.66435,1.66435,0,0,0,1.66435,0,0,2.220446E-16,0,0,1.751947,1.66435,0,0,10.15281,20.46145,0,1.751947,-1.751947,27.52156,70.56797,0.1788663,1.830785,0,0,20.46145
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.621182,0.621182,0,0,0,0.621182,0,0,1.110223E-16,0,0,0.6538758,0.621182,0,0,12.09942,18.7095,0,0.6538758,-0.6538758,26.83232,68.80067,0.1788663,0.6833003,0,0,18.7095
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.975247,2.975247,0,0,0,2.975247,0,0,4.440892E-16,0,0,3.131839,2.975247,0,0,12.82595,18.05563,0,3.131839,-3.131839,23.53107,60.33595,0.1788663,3.272772,0,0,18.05563
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.777852,1.777852,0,0,0,1.777852,7.113864,0,0,0,0.1264739,1.871423,1.777852,0,0,16.30577,14.92379,0,1.744949,-1.744949,21.69173,55.61971,0.1788663,1.955637,0.1011792,0,15.05026
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,8.984761,8.984761,12,0,3.372,8.984761,16.7402,0,0,0,1.504067,0,0,3.015238,2.864476,18.2446,13.17884,4.368544,0,4.368544,25.8361,66.24627,0.1789407,9.883238,1.203254,12,14.68291
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.455785,2.455785,11.25578,0,3.183713,2.455785,167.5229,1.776357E-15,0,0,4.114001,0,0,8.8,8.36,13.87606,17.11053,12.474,0,12.474,37.66997,96.58948,0.1789548,2.701363,3.291201,12,21.22453
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,4.026021,4.026021,0,0,0,4.026021,178.6225,1.551407,0,0,7.191378,4.237917,4.026021,0,0,1.402054,28.33713,1.402054,0,1.402054,39.00008,100,0.178915,4.428623,5.753103,0,35.52851
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178915,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178915,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,8.275285,8.275285,3.488735,0,1.21865,8.275285,60.88579,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.178915,9.102813,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178915,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.5718539,0.5718539,0,0,0,0.5718539,689.2122,3.339335,0,0,3.941287,0.6019515,0.5718539,0,0,0,29.59898,0,0,0,39.00008,100,0.178915,0.6290393,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,4.726501,4.726501,0,0,0,4.726501,81.47359,0,0,0,3.85085,4.975264,4.726501,0,0,0,29.59898,0,1.124414,-1.124414,37.81484,96.96094,0.178915,5.199151,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,11.35146,11.35146,10.90246,0,3.094323,11.35146,15.16967,0,0,0,1.721979,0.4726297,0.4489982,0,0,1.249349,28.47456,1.249349,0,1.249349,39.00008,100,0.1789324,12.48661,1.377583,12,30.19654
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,7.239941,7.239941,0,0,0,7.239941,16.22774,0,0,0,1.174879,7.62099,7.239941,0,0,0,29.59898,0,6.446111,-6.446111,32.20528,82.57748,0.1789324,7.963934,0.9399031,0,30.77386
