Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,14.52278,14.52278,12,0,3.372,14.52278,3.28723,4.440892E-16,0,0,0.4773971,2.655553,2.522775,0,0,7.162346,23.15287,0,2.178156,-2.178156,29.9093,76.69037,0.1789324,15.97505,0.3819177,12,23.63026
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,5.745727,5.745727,12,0,3.372,5.745727,0,0,0,0,0,0,0,6.254273,5.941559,9.582519,20.97471,5.941559,0,5.941559,35.54596,91.1433,0.1790425,6.3203,0,12,20.97471
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.64096,26.32211,0,0,0,35.54596,91.1433,0.1790425,0,0,0,26.32211
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,9.086623,9.086623,12,0,3.372,9.086623,0,0,0,0,0,0,0,2.913377,2.767708,3.64096,26.32211,2.767708,0,2.767708,38.17164,97.8758,0.1790937,9.995286,0,12,26.32211
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.992026,1.992026,0,0,0,1.992026,0,0,2.220446E-16,0,0,2.096869,1.992026,0,0,0.8732522,28.81305,0,2.096869,-2.096869,35.96135,92.20839,0.1790937,2.191228,0,0,28.81305
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2658661,0.2658661,0,0,0,0.2658661,0,0,5.551115E-17,0,0,0.2798591,0.2658661,0,0,3.203107,26.71618,0,0.2798591,-0.2798591,35.66635,91.45199,0.1790937,0.2924527,0,0,26.71618
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.948155,1.948155,0,0,0,1.948155,0,0,0,0,0,2.050689,1.948155,0,0,3.514061,26.43632,0,2.050689,-2.050689,33.50473,85.90939,0.1790937,2.14297,0,0,26.43632
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.275037,1.275037,0,0,0,1.275037,0,0,0,0,0,1.342144,1.275037,0,0,5.792605,24.38563,0,1.342144,-1.342144,32.08998,82.28185,0.1790937,1.40254,0,0,24.38563
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.525311,2.525311,0,0,0,2.525311,0,0,4.440892E-16,0,0,2.658223,2.525311,0,0,7.283876,23.04349,0,2.658223,-2.658223,29.28797,75.09721,0.1790937,2.777843,0,0,23.04349
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,4.448177,4.448177,0,0,0,4.448177,0,0,0,0,0,4.682292,4.448177,0,0,10.23746,20.38527,0,4.682292,-4.682292,24.3524,62.44194,0.1790937,4.892995,0,0,20.38527
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.572847,1.572847,0,0,0,1.572847,0,0,2.220446E-16,0,0,1.655628,1.572847,0,0,15.44,15.70297,0,1.655628,-1.655628,22.60722,57.96711,0.1790937,1.730131,0,0,15.70297
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.27959,14.04735,0,0,0,22.60722,57.96711,0.1790937,0,0,0,14.04735
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.471363,0.471363,0,0,0,0.471363,22.35719,0,0,0,0.1053836,0.4961716,0.471363,0,0,17.27959,14.04735,0,0.3907881,-0.3907881,22.19529,56.91089,0.1790937,0.5184994,0.08430684,0,14.15273
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,5.896218,5.896218,0,0,0,5.896218,20.49049,0,8.881784E-16,0,1.208164,6.206545,5.896218,0,0,17.7138,13.65656,0,4.998381,-4.998381,16.92654,43.40129,0.1790937,6.48584,0.9665313,0,14.86472
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.6667348,0.6667348,0,0,0,0.6667348,189.4622,0,0,0,1.26321,0.701826,0.6667348,0,0,23.26756,8.658177,0.561384,0,0.561384,17.45911,44.76686,0.1790778,0.7334082,1.010568,0,9.921388
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,13.33416,13.33416,12,0,3.372,13.33416,14.35998,0,0,0,1.914782,1.404376,1.334157,0,0,22.70617,9.163424,0.5104067,0,0.5104067,17.94333,46.00843,0.1790849,14.66757,1.531826,12,11.07821
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,8.044245,8.044245,12,0,3.372,8.044245,34.80039,0,0,0,2.799429,0,0,3.955755,3.757967,22.19577,9.622789,6.557396,0,6.557396,24.16422,61.95941,0.1791933,8.84867,2.239543,12,12.42222
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,15.63837,15.52445,9.55635,0,9.55635,33.23017,85.20539,0.1791803,0,0.95708,12,16.72079
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,6.898024,6.898024,0,0,0,6.898024,42.64902,0,8.881784E-16,0,2.941939,7.261077,6.898024,0,0,6.08202,24.12516,0,4.319138,-4.319138,28.6774,73.53164,0.1791803,7.587826,2.353551,0,27.0671
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,9.904993,9.904993,12,0,3.372,9.904993,28.16957,0,0,0,2.790194,0,0,2.095006,1.990256,10.88106,19.80602,4.78045,0,4.78045,33.21253,85.16016,0.1792556,10.89549,2.232155,12,22.59622
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,0,0,0,5.303887,0,0,0,0,6.100612,24.10843,5.303887,0,5.303887,38.24424,98.06195,0.1791058,0,4.24311,0,29.41231
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.429763,1.429763,0,0,0,1.429763,272.6768,1.596893,0,0,3.898632,1.505014,1.429763,0,0,0.7967254,28.88193,0.7967254,0,0.7967254,39.00008,100,0.1790833,1.572739,3.118906,0,32.78056
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790833,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790833,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,8.039001,8.039001,7.52321,0,2.239372,8.039001,6.753798,0,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1790833,8.8429,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,3.294553,3.294553,0,0,0,3.294553,0,0,4.440892E-16,0,0,3.46795,3.294553,0,0,0,29.59898,0,3.46795,-3.46795,35.34454,90.62684,0.1790833,3.624008,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,12.24776,12.24776,12,0,3.372,12.24776,0,0,0,0,0,0.2607945,0.2477548,0,0,3.853278,26.13103,0,0.2607945,-0.2607945,35.06964,89.92197,0.1790833,13.47253,0,12,26.13103
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,11.74211,11.74211,12,0,3.372,11.74211,0,0,0,0,0,0,0,0.2578945,0.2449998,4.14305,25.87023,0.2449998,0,0.2449998,35.30206,90.51793,0.1790878,12.91632,0,12,25.87023
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.211461,1.211461,0,0,0,1.211461,0,0,0,0,0,1.275222,1.211461,0,0,3.89805,26.09073,0,1.275222,-1.275222,33.95786,87.07127,0.1790878,1.332607,0,0,26.09073
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,3.36724,3.36724,0,0,0,3.36724,0,0,4.440892E-16,0,0,3.544463,3.36724,0,0,5.314963,24.81551,0,3.544463,-3.544463,30.22167,77.4913,0.1790878,3.703964,0,0,24.81551
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,4.344773,4.344773,0,0,0,4.344773,0,0,8.881784E-16,0,0,4.573446,4.344773,0,0,9.253256,21.27105,0,4.573446,-4.573446,25.40083,65.13021,0.1790878,4.779251,0,0,21.27105
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.9326679,0.9326679,0,0,0,0.9326679,0,0,1.110223E-16,0,0,0.9817557,0.9326679,0,0,14.33486,16.6976,0,0.9817557,-0.9817557,24.36597,62.47673,0.1790878,1.025935,0,0,16.6976
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.7082369,0.7082369,0,0,0,0.7082369,0,0,0,0,0,0.7455125,0.7082369,0,0,15.4257,15.71585,0,0.7455125,-0.7455125,23.58013,60.46176,0.1790878,0.7790606,0,0,15.71585
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.72282,2.72282,0,0,0,2.72282,0,0,4.440892E-16,0,0,2.866126,2.72282,0,0,16.25405,14.97033,0,2.866126,-2.866126,20.55897,52.7152,0.1790878,2.995101,0,0,14.97033
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.43863,12.10421,0,0,0,20.55897,52.7152,0.1790878,0,0,0,12.10421
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.117857,1.117857,0,0,0,1.117857,0,0,2.220446E-16,0,0,1.176691,1.117857,0,0,19.43863,12.10421,0,1.176691,-1.176691,19.31863,49.53485,0.1790878,1.229642,0,0,12.10421
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.7267565,0.7267565,0,0,0,0.7267565,5.546892,0,0,0,0.0403124,0.7650068,0.7267565,0,0,20.74607,10.92752,0,0.7246944,-0.7246944,18.55474,47.57615,0.1790878,0.7994321,0.03224992,0,10.96783
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,6.857048,6.857048,0,0,0,6.857048,10.47521,0,0,0,0.7182905,7.217945,6.857048,0,0,21.55128,10.20282,0,6.499655,-6.499655,11.7035,30.00891,0.1790878,7.542753,0.5746324,0,10.92111
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,17.37827,16.6722,12,0,3.372,16.6722,7.28719,0,0.7060779,3.367256,1.214935,4.918102,4.672197,0,0,28.77312,3.703168,0,3.703168,-3.703168,7.800015,20,0.1790878,19.1161,0.9719477,12,4.918102
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.456748,1.456748,10.25675,0,2.930957,1.456748,135.2219,0,0,0,1.969843,0,0,8.8,8.36,32.88775,0,10.32984,0,10.32984,17.59976,45.12751,0.1791177,1.602423,1.575874,12,1.969843
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,22.55791,9.296859,9.859663,0,9.859663,26.95346,69.11131,0.1790964,0,1.199731,12,10.79652
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,5.201684,5.201684,12,0,3.372,5.201684,21.1057,0,0,0,1.097852,0,0,6.798316,6.4584,12.69825,18.17056,7.556252,0,7.556252,34.12195,87.49201,0.1792299,5.721853,0.8782816,12,19.26841
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,7.544249,7.544249,0,0,0,7.544249,12.79282,0,0,0,0.9651219,7.941315,7.544249,0,0,5.141995,24.97118,0,6.976193,-6.976193,26.7684,68.63679,0.1792299,8.298674,0.7720975,0,25.9363
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,8.805685,8.805685,12,0,3.372,8.805685,25.00068,0,0,0,2.201482,0,0,3.194314,3.034599,12.89332,17.99499,5.236081,0,5.236081,31.73578,81.37363,0.1793157,9.686255,1.761185,12,20.19647
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,9.768311,9.768311,12,0,3.372,9.768311,13.12736,0,0,0,1.282321,0,0,2.231689,2.120105,7.65724,22.70746,3.402426,0,3.402426,34.96361,89.65009,0.1793721,10.74514,1.025857,12,23.98978
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,4.254815,25.76965,1.459426,0,1.459426,36.34814,93.20017,0.1793311,0,1.167541,0,27.22907
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.453635,3.453635,0,0,0,3.453635,23.15147,0,4.440892E-16,0,0.7995673,3.635405,3.453635,0,0,2.795389,27.08313,0,2.835838,-2.835838,33.3589,85.53548,0.1793311,3.798999,0.6396539,0,27.8827
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,11.09199,11.09199,12,0,3.372,11.09199,5.711968,0,0,0,0.6335708,0,0,0.9080122,0.8626117,5.94632,24.24729,1.496182,0,1.496182,34.77831,89.17496,0.1793555,12.20119,0.5068566,12,24.88086
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.245354,2.245354,0,0,0,2.245354,24.32776,0,0,0,0.5462443,2.36353,2.245354,0,0,4.450138,25.59385,0,1.817286,-1.817286,32.86272,84.26321,0.1793555,2.469889,0.4369954,0,26.1401
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.6435553,0.6435553,0,0,0,0.6435553,0,0,0,0,0,0.6774267,0.6435553,0,0,6.469344,23.77657,0,0.6774267,-0.6774267,32.14865,82.43227,0.1793555,0.7079109,0,0,23.77657
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.22204,23.09914,0,0,0,32.14865,82.43227,0.1793555,0,0,0,23.09914
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.22204,23.09914,0,0,0,32.14865,82.43227,0.1793555,0,0,0,23.09914
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.22204,23.09914,0,0,0,32.14865,82.43227,0.1793555,0,0,0,23.09914
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.698889,2.698889,0,0,0,2.698889,0,0,4.440892E-16,0,0,2.840936,2.698889,0,0,7.22204,23.09914,0,2.840936,-2.840936,29.15404,74.7538,0.1793555,2.968779,0,0,23.09914
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.564059,3.564059,0,0,0,3.564059,0,0,4.440892E-16,0,0,3.751641,3.564059,0,0,10.37864,20.25821,0,3.751641,-3.751641,25.19946,64.61388,0.1793555,3.920465,0,0,20.25821
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.204137,1.204137,0,0,0,1.204137,0,0,0,0,0,1.267512,1.204137,0,0,14.54713,16.50656,0,1.267512,-1.267512,23.86339,61.18805,0.1793555,1.32455,0,0,16.50656
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.33471,1.33471,0,0,0,1.33471,0,0,2.220446E-16,0,0,1.404958,1.33471,0,0,15.95547,15.23905,0,1.404958,-1.404958,22.38243,57.39073,0.1793555,1.468181,0,0,15.23905
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.955057,1.955057,0,0,0,1.955057,0,0,4.440892E-16,0,0,2.057955,1.955057,0,0,17.51654,13.83409,0,2.057955,-2.057955,20.21316,51.8285,0.1793555,2.150563,0,0,13.83409
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.96849,0.96849,0,0,0,0.96849,0,0,0,0,0,1.019463,0.96849,0,0,19.80315,11.77614,0,1.019463,-1.019463,19.13855,49.0731,0.1793555,1.065339,0,0,11.77614
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93589,10.75668,0,0,0,19.13855,49.0731,0.1793555,0,0,0,10.75668
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,20.93589,10.75668,0.06738533,0,0.06738533,19.20247,49.23701,0.1793537,0,0.05390827,0,10.82406
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,7.828193,7.828193,12,0,3.372,7.828193,6.61288,0,0,0,0.517669,0,0,4.171807,3.963217,20.86851,10.81732,4.480886,0,4.480886,23.45342,60.13684,0.1794331,8.611012,0.4141352,12,11.33499
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,7.814201,7.814201,12,0,3.372,7.814201,7.850124,0,0,0,0.6134245,0,0,4.185799,3.976509,16.38762,14.85012,4.589933,0,4.589933,27.80781,71.30193,0.1795139,8.595621,0.4907396,12,15.46354
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,8.621383,8.621383,12,0,3.372,8.621383,13.22375,0,0,0,1.14007,0,0,3.378617,3.209686,11.79769,18.98106,4.349756,0,4.349756,31.93435,81.88278,0.1795879,9.483521,0.912056,12,20.12113
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,12.73234,12.73234,12,0,3.372,12.73234,5.018795,4.440892E-16,0,0,0.6390101,0.7708865,0.7323421,0,0,7.447931,22.89584,0,0.1318764,-0.1318764,31.79534,81.52635,0.1795879,14.00558,0.5112081,12,23.53485
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,0,0,0,0,0,0,0,0.4077691,0,0,0,0,7.59446,22.76396,0.4077691,0,0.4077691,32.18218,82.51826,0.1795765,0,0.3262152,0,23.17173
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,9.252047,9.252047,12,0,3.372,9.252047,8.193275,0,0,0,0.7580456,0,0,2.747954,2.610556,7.186691,23.13096,3.368602,0,3.368602,35.37792,90.71243,0.1796343,10.17725,0.6064365,12,23.889
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,0,0,0,1.391393,0,0,0,0,3.818089,26.1627,1.391393,0,1.391393,36.69791,94.09702,0.1795952,0,1.113115,0,27.55409
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,3.534297,3.534297,0,0,0,3.534297,46.81668,0,0,0,1.654641,3.720313,3.534297,0,0,2.426696,27.41495,0,2.065673,-2.065673,34.5205,88.51393,0.1795952,3.887727,1.323712,0,29.06959
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,4.937927,4.937927,0,0,0,4.937927,17.05811,0,0,0,0.8423168,5.197817,4.937927,0,0,4.721888,25.34928,0,4.355501,-4.355501,29.9294,76.7419,0.1795952,5.431719,0.6738535,0,26.1916
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,12.67756,12.67756,12,0,3.372,12.67756,5.922551,0,0,0,0.750835,0.7132213,0.6775602,0,0,9.561333,20.99378,0.03761374,0,0.03761374,29.96508,76.8334,0.1795957,13.94532,0.600668,12,21.74461
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,9.523719,21.02763,9.035721,0,9.035721,38.53712,98.81293,0.1795969,0,0.540577,12,21.70335
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,10.16198,10.16198,10.12763,0,2.89829,10.16198,5.157966,0,0,0,0.5241513,0.0361534,0.03434573,0,0,0.4879979,29.15978,0.4879979,0,0.4879979,39.00008,100,0.1796036,11.17817,0.419321,12,29.68393
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,19.97019,19.97019,12,0,3.372,19.97019,0,0,0,1.607208,0,8.389672,7.970189,0,0,0,29.59898,0,8.389672,-8.389672,30.15659,77.32442,0.1796036,21.96721,0,12,29.59898
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.877029,2.877029,11.67703,0,3.290288,2.877029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.321858,21.2093,8.36,0,8.36,38.08758,97.66026,0.1797496,3.164732,0,12,21.2093
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,8.241587,8.241587,9.254069,0,2.677279,8.241587,0,8.881784E-16,0,0,0,0,0,1.012482,0.9618583,0.9618583,28.7333,0.9618583,0,0.9618583,39.00008,100,0.179767,9.065745,0,12,28.7333
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.118811,1.118811,0,0,0,1.118811,0,0,0,0,0,1.177696,1.118811,0,0,0,29.59898,0,1.177696,-1.177696,37.75868,96.81693,0.179767,1.230692,0,0,29.59898
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.342021,2.342021,0,0,0,2.342021,0,0,0,0,0,2.465285,2.342021,0,0,1.308551,28.42128,0,2.465285,-2.465285,35.16004,90.15377,0.179767,2.576222,0,0,28.42128
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.539854,2.539854,0,0,0,2.539854,0,0,0,0,0,2.673531,2.539854,0,0,4.047756,25.956,0,2.673531,-2.673531,32.34189,82.92776,0.179767,2.793839,0,0,25.956
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.267067,1.267067,0,0,0,1.267067,0,0,2.220446E-16,0,0,1.333755,1.267067,0,0,7.018345,23.28247,0,1.333755,-1.333755,30.93599,79.32289,0.179767,1.393774,0,0,23.28247
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.992187,2.992187,0,0,0,2.992187,0,0,0,0,0,3.149671,2.992187,0,0,8.500295,21.94871,0,3.149671,-3.149671,27.61595,70.80997,0.179767,3.291406,0,0,21.94871
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.297962,1.297962,0,0,0,1.297962,0,0,0,0,0,1.366276,1.297962,0,0,11.99993,18.79904,0,1.366276,-1.366276,26.17576,67.11721,0.179767,1.427758,0,0,18.79904
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.51801,17.43277,0,0,0,26.17576,67.11721,0.179767,0,0,0,17.43277
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.507826,0.507826,0,0,0,0.507826,0,0,0,0,0,0.5345536,0.507826,0,0,13.51801,17.43277,0,0.5345536,-0.5345536,25.6123,65.67242,0.179767,0.5586085,0,0,17.43277
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,3.266232,3.266232,0,0,0,3.266232,0.39826,0,4.440892E-16,0,0.0130081,3.438139,3.266232,0,0,14.11196,16.89821,0,3.425131,-3.425131,22.00189,56.41499,0.179767,3.592855,0.01040648,0,16.91122
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,12.28143,12.28143,12,0,3.372,12.28143,2.451956,0,0,0,0.3011352,0.2962382,0.2814263,0,0,17.91766,13.47308,0.004896981,0,0.004896981,22.00654,56.4269,0.1797671,13.50957,0.2409081,12,13.77422
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,11.45536,11.45536,12,0,3.372,11.45536,3.840204,0,0,0,0.439909,0,0,0.5446435,0.5174113,17.91277,13.47749,0.9573203,0,0.9573203,22.91473,58.7556,0.1797824,12.60089,0.3519273,12,13.9174
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,8.859546,8.859546,12,0,3.372,8.859546,13.50135,0,0,0,1.196159,0,0,3.140454,2.983432,16.95545,14.33908,4.17959,0,4.17959,26.87984,68.92252,0.1798526,9.745501,0.9569268,12,15.53524
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,11.52801,11.52801,12,0,3.372,11.52801,16.22709,0,0,0,1.870661,0,0,0.471987,0.4483877,12.77586,18.10071,2.319049,0,2.319049,29.07988,74.56364,0.179886,12.68081,1.496529,12,19.97137
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,10.45681,20.18785,10.3697,0,10.3697,38.91744,99.78811,0.1798496,0,1.607759,12,22.19755
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,8.432514,8.432514,7.075895,0,2.126201,8.432514,17.96769,1.665335E-16,0,0,1.515128,1.42802,1.356619,0,0,0.08710829,29.52058,0.08710829,0,0.08710829,39.00008,100,0.1798507,9.275765,1.212103,12,31.03571
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.698761,2.698761,0,0,0,2.698761,28.46856,0,0,0,0.7682981,2.840801,2.698761,0,0,0,29.59898,0,2.072502,-2.072502,36.81547,94.39845,0.1798507,2.968637,0.6146385,0,30.36728
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.883342,2.883342,0,0,0,2.883342,9.366383,0,4.440892E-16,0,0.2700648,3.035096,2.883342,0,0,2.302781,27.52648,0,2.765032,-2.765032,33.90087,86.92513,0.1798507,3.171676,0.2160519,0,27.79654
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,5.375038,24.76144,0.7030925,0,0.7030925,34.56788,88.63541,0.1798311,0,0.562474,0,25.46454
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,3.919958,3.919958,0,0,0,3.919958,9.855219,0,8.881784E-16,0,0.3863204,4.126271,3.919958,0,0,4.671946,25.39423,0,3.739951,-3.739951,30.62563,78.52709,0.1798311,4.311954,0.3090563,0,25.78055
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,5.50272,5.50272,0,0,0,5.50272,4.373226,0,0,0,0.2406464,5.792337,5.50272,0,0,8.827447,21.65428,0,5.551691,-5.551691,24.77363,63.522,0.1798311,6.052992,0.1925171,0,21.89492
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,14.99599,16.10258,0.5410361,0,0.5410361,25.2869,64.83808,0.179816,0,0.4328289,0,16.64362
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,7.504315,7.504315,0,0,0,7.504315,0,0,8.881784E-16,0,0,7.899279,7.504315,0,0,14.45496,16.58952,0,7.899279,-7.899279,16.96033,43.48795,0.179816,8.254746,0,0,16.58952
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.23193,8.690239,0,0,0,16.96033,43.48795,0.179816,0,0,0,8.690239
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,7.021723,7.021723,0,0,0,7.021723,0,0,8.881784E-16,0,0,7.391287,7.021723,0,0,23.23193,8.690239,0,7.391287,-7.391287,9.169231,23.5108,0.179816,7.723895,0,0,8.690239
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.5867257,0.5867257,0,0,0,0.5867257,0,0,0,0,0,0.6176059,0.5867257,0,0,31.44447,1.298952,0,0.6176059,-0.6176059,8.518217,21.84154,0.179816,0.6453982,0,0,1.298952
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.534561,1.534561,10.33456,0,2.950644,1.534561,0,0,0,0,0,0,0,8.8,8.36,32.1307,0.6813461,8.36,0,8.36,16.44921,42.17738,0.1799026,1.688017,0,12,0.6813461
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.158303,2.158303,10.9583,0,3.108451,2.158303,0,0,0,0,0,0,0,8.8,8.36,23.7707,8.205346,8.36,0,8.36,24.3802,62.51321,0.1800161,2.374133,0,12,8.205346
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.8313594,0.8313594,9.631359,0,2.772734,0.8313594,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.4107,15.72935,8.36,0,8.36,32.3112,82.84905,0.1800717,0.9144954,0,12,15.72935
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.003581,2.003581,0,0,0,2.003581,0,0,0,0,0,2.109032,2.003581,0,0,7.050702,23.25335,0,2.109032,-2.109032,30.08808,77.14877,0.1800717,2.203938,0,0,23.25335
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.942395,2.942395,0,0,0,2.942395,0,0,0,0,0,3.097258,2.942395,0,0,9.394072,21.14431,0,3.097258,-3.097258,26.82328,68.77751,0.1800717,3.236634,0,0,21.14431
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.8482708,0.8482708,0,0,0,0.8482708,0,0,1.110223E-16,0,0,0.8929167,0.8482708,0,0,12.83547,18.04706,0,0.8929167,-0.8929167,25.88207,66.36414,0.1800717,0.933098,0,0,18.04706
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.470897,2.470897,0,0,0,2.470897,0,0,4.440892E-16,0,0,2.600945,2.470897,0,0,13.8276,17.15414,0,2.600945,-2.600945,23.14043,59.33432,0.1800717,2.717987,0,0,17.15414
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,3.237546,3.237546,0,0,0,3.237546,4.703715,0,4.440892E-16,0,0.152285,3.407943,3.237546,0,0,16.71754,14.55319,0,3.255658,-3.255658,19.70867,50.53494,0.1800717,3.561301,0.121828,0,14.70548
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.0789,3.0789,0,0,0,3.0789,58.55146,0,0,0,1.802741,3.240947,3.0789,0,0,20.33493,11.29754,0,1.438206,-1.438206,18.19266,46.64776,0.1800717,3.38679,1.442193,0,13.10028
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,3.302174,3.302174,0,0,0,3.302174,80.54993,0,4.440892E-16,0,2.659899,3.475972,3.302174,0,0,21.93294,9.85933,0,0.8160735,-0.8160735,17.33245,44.44208,0.1800717,3.632391,2.127919,0,12.51923
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,9.076535,9.076535,12,0,3.372,9.076535,53.74657,0,0,0,4.878326,0,0,2.923465,2.777291,22.83969,9.043257,7.655618,0,7.655618,24.5952,63.0645,0.1801869,9.984189,3.902661,12,13.92158
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,10.13493,10.13493,12,0,3.372,10.13493,56.28707,0,0,0,5.704653,0,0,1.865073,1.771819,15.18407,15.93331,7.476472,0,7.476472,31.68801,81.25114,0.180295,11.14842,4.563723,12,21.63797
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.739145,2.739145,0,0,0,2.739145,250.5736,0,0,0,6.863574,2.88331,2.739145,0,0,7.7076,22.66214,3.980264,0,3.980264,35.46402,90.93319,0.1801843,3.013059,5.490859,0,29.52571
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,4.45049,4.45049,0,0,0,4.45049,177.7013,0,0,0,7.908578,4.684726,4.45049,0,0,3.727336,26.24438,3.223852,0,3.223852,38.52243,98.77527,0.1800948,4.895538,6.326862,0,34.15295
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,12.66471,12.66471,6.746016,0,2.042742,12.66471,53.16891,0,0,0,6.733688,6.230204,5.918694,0,0,0.5034842,29.14584,0.5034842,0,0.5034842,39.00008,100,0.1801016,13.93118,5.38695,12,35.87953
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,7.943779,7.943779,3,0,1.095,7.943779,73.29384,0.6183231,0,0,5.8223,5.203977,4.943779,0,0,0,29.59898,0,0,0,39.00008,100,0.1801016,8.738156,4.65784,12,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,7.095532,7.095532,0,0,0,7.095532,62.8147,0,0,0,4.457037,7.468982,7.095532,0,0,0,29.59898,0,3.011944,-3.011944,35.82521,91.85933,0.1801016,7.805086,3.56563,0,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,4.633776,4.633776,0,0,0,4.633776,45.55185,0,8.881784E-16,0,2.110771,4.877659,4.633776,0,0,3.346605,26.58703,0,2.766888,-2.766888,32.90865,84.381,0.1801016,5.097154,1.688617,0,28.69781
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,6.426424,6.426424,0,0,0,6.426424,38.6618,0,0,0,2.484571,6.764657,6.426424,0,0,6.420925,23.82015,0,4.280086,-4.280086,28.39705,72.8128,0.1801016,7.069067,1.987657,0,26.30472
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,15.28636,15.28636,12,0,3.372,15.28636,3.522529,0,0,0,0.5384666,3.459331,3.286364,0,0,11.17658,19.54006,0,2.920864,-2.920864,25.31819,64.9183,0.1801016,16.815,0.4307733,12,20.07853
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.42198,16.6192,8.36,0,8.36,33.24918,85.25414,0.1801208,0,0,12,16.6192
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,7.127239,7.127239,0,0,0,7.127239,0,0,8.881784E-16,0,0,7.502357,7.127239,0,0,6.06198,24.1432,0,7.502357,-7.502357,25.341,64.97679,0.1801208,7.839963,0,0,24.1432
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,6.000101,6.000101,0,0,0,6.000101,0,0,8.881784E-16,0,0,6.315896,6.000101,0,0,14.39793,16.64084,0,6.315896,-6.315896,18.68346,47.90622,0.1801208,6.600111,0,0,16.64084
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.098534,2.098534,0,0,0,2.098534,0,0,0,0,0,2.208983,2.098534,0,0,21.41559,10.32494,0,2.208983,-2.208983,16.35499,41.93578,0.1801208,2.308388,0,0,10.32494
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.093257,1.093257,0,0,0,1.093257,0,0,0,0,0,1.150797,1.093257,0,0,23.87002,8.11596,0,1.150797,-1.150797,15.14194,38.82542,0.1801208,1.202582,0,0,8.11596
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.14868,6.965163,0,0,0,15.14194,38.82542,0.1801208,0,0,0,6.965163
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.14868,6.965163,0,0,0,15.14194,38.82542,0.1801208,0,0,0,6.965163
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1737626,0.1737626,0,0,0,0.1737626,0,0,2.775558E-17,0,0,0.182908,0.1737626,0,0,25.14868,6.965163,0,0.182908,-0.182908,14.94914,38.33105,0.1801208,0.1911389,0,0,6.965163
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35191,6.782255,0,0,0,14.94914,38.33105,0.1801208,0,0,0,6.782255
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35191,6.782255,0,0,0,14.94914,38.33105,0.1801208,0,0,0,6.782255
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.351221,2.351221,0,0,0,2.351221,0,0,4.440892E-16,0,0,2.474969,2.351221,0,0,25.35191,6.782255,0,2.474969,-2.474969,12.34029,31.64172,0.1801208,2.586343,0,0,6.782255
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.116984,1.116984,0,0,0,1.116984,6.558478,0,0,0,0.07325714,1.175773,1.116984,0,0,28.10188,4.307286,0,1.102515,-1.102515,11.17814,28.66184,0.1801208,1.228682,0.05860571,0,4.380543
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,8.177228,8.177228,12,0,3.372,8.177228,27.47776,0,0,0,2.246919,0,0,3.822772,3.631634,29.3269,3.204771,5.878552,0,5.878552,16.75503,42.96152,0.1802155,8.99495,1.797535,12,5.451689
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,23.44835,8.495468,13.35088,0,13.35088,29.42078,75.43775,0.1800965,0,3.992705,12,13.48635
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,6.000576,6.000576,8.411063,0,2.463999,6.000576,125.9897,0,0,0,7.56011,0,0,2.410487,2.289963,10.09746,20.51126,9.850072,0,9.850072,38.76538,99.39822,0.1800577,6.600634,6.048088,12,28.07137
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,6.239625,6.239625,0,0,0,6.239625,136.7006,1.714185,0,0,8.529603,6.568026,6.239625,0,0,0.2473921,29.37633,0.2473921,0,0.2473921,39.00008,100,0.1800509,6.863587,6.823682,0,37.90593
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.558321,2.558321,0,0,0,2.558321,437.9842,8.512071,0,0,11.20504,2.692969,2.558321,0,0,0,29.59898,0,0,0,39.00008,100,0.1800509,2.814152,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,7.866466,7.866466,3,0,1.095,7.866466,150.6983,6.732036,0,0,11.85463,5.122596,4.866466,0,0,0,29.59898,0,0,0,39.00008,100,0.1800509,8.653112,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,10.80044,10.80044,3,0,1.095,10.80044,109.6235,3.628829,0,0,11.83982,8.210993,7.800444,0,0,0,29.59898,0,0,0,39.00008,100,0.1800509,11.88049,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.033893,1.033893,0,0,0,1.033893,877.277,7.981794,0,0,9.070103,1.088308,1.033893,0,0,0,29.59898,0,0,0,39.00008,100,0.1800509,1.137282,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,8.623602,8.623602,3,0,1.095,8.623602,86.1614,1.510635,0,0,7.430216,5.919581,5.623602,0,0,0,29.59898,0,0,0,39.00008,100,0.1800509,9.485962,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800509,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,3.712251,3.712251,0,0,0,3.712251,71.83607,0,0,0,2.666736,3.907633,3.712251,0,0,0,29.59898,0,1.240897,-1.240897,37.69206,96.64611,0.1800509,4.083476,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,6.399236,6.399236,0,0,0,6.399236,8.332108,0,8.881784E-16,0,0.5331912,6.736038,6.399236,0,0,1.378775,28.35808,0,6.202847,-6.202847,31.15368,79.88108,0.1800509,7.039159,0.426553,0,28.89127
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.270826,22.15524,0,0,0,31.15368,79.88108,0.1800509,0,0,0,22.15524
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.865807,1.865807,0,0,0,1.865807,0,0,2.220446E-16,0,0,1.964008,1.865807,0,0,8.270826,22.15524,0,1.964008,-1.964008,29.08344,74.57277,0.1800509,2.052388,0,0,22.15524
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,4.551867,4.551867,0,0,0,4.551867,0,0,0,0,0,4.79144,4.551867,0,0,10.45306,20.19123,0,4.79144,-4.79144,24.03282,61.62248,0.1800509,5.007054,0,0,20.19123
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.888944,1.888944,0,0,0,1.888944,0,0,2.220446E-16,0,0,1.988362,1.888944,0,0,15.77688,15.39979,0,1.988362,-1.988362,21.9369,56.24835,0.1800509,2.077838,0,0,15.39979
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.152072,0.152072,0,0,0,0.152072,0,0,2.775558E-17,0,0,0.1600758,0.152072,0,0,17.98617,13.41143,0,0.1600758,-0.1600758,21.76816,55.8157,0.1800509,0.1672792,0,0,13.41143
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.7491406,0.7491406,0,0,0,0.7491406,0,0,1.110223E-16,0,0,0.788569,0.7491406,0,0,18.16403,13.25135,0,0.788569,-0.788569,20.93694,53.68435,0.1800509,0.8240546,0,0,13.25135
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,4.639875,4.639875,0,0,0,4.639875,0,0,8.881784E-16,0,0,4.884079,4.639875,0,0,19.04022,12.46278,0,4.884079,-4.884079,15.78867,40.48368,0.1800509,5.103862,0,0,12.46278
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.107053,1.107053,0,0,0,1.107053,0,0,0,0,0,1.165319,1.107053,0,0,24.46697,7.578701,0,1.165319,-1.165319,14.56032,37.33406,0.1800509,1.217758,0,0,7.578701
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.308376,2.308376,0,0,0,2.308376,0,0,0,0,0,2.429869,2.308376,0,0,25.76177,6.413383,0,2.429869,-2.429869,11.99901,30.76662,0.1800509,2.539213,0,0,6.413383
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.46163,3.983514,0,0,0,11.99901,30.76662,0.1800509,0,0,0,3.983514
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.4531091,0.4531091,0,0,0,0.4531091,0,0,5.551115E-17,0,0,0.4769569,0.4531091,0,0,28.46163,3.983514,0,0.4769569,-0.4769569,11.49625,29.47751,0.1800509,0.49842,0,0,3.983514
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.19398,2.19398,0,0,0,2.19398,6.540316,0,0,0,0.1434932,2.309452,2.19398,0,0,28.99158,3.506557,0,2.165959,-2.165959,9.21313,23.62336,0.1800509,2.413378,0.1147946,0,3.65005
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.460983,1.460983,0,0,0,1.460983,126.0246,0,0,0,1.841198,1.537877,1.460983,0,0,31.3982,1.340598,0.3033211,0,0.3033211,9.500886,24.3612,0.1800425,1.607082,1.472959,0,3.181796
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,7.778951,7.778951,12,0,3.372,7.778951,51.54028,0,0,0,4.009293,0,0,4.221049,4.009996,31.09488,1.613587,8.01929,0,8.01929,17.10865,43.86825,0.180167,8.556847,3.207435,12,5.62288
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,4.077435,4.077435,11.61948,0,3.275728,4.077435,158.961,0,0,0,6.481529,0,0,7.542043,7.164941,23.07559,8.830948,13.64647,0,13.64647,30.05483,77.06351,0.1801616,4.485178,5.185223,12,15.31248
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,4.204422,4.204422,9.20455,0,2.664751,4.204422,99.08205,0,0,0,4.165828,0,0,5.000127,4.750121,9.429119,21.11277,8.915949,0,8.915949,38.51324,98.7517,0.1801826,4.624865,3.332662,12,25.2786
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.331874,1.331874,0,0,0,1.331874,334.8842,2.545093,0,0,4.460237,1.401973,1.331874,0,0,0.513171,29.13713,0.513171,0,0.513171,39.00008,100,0.1801685,1.465062,3.568189,0,33.59736
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,3.985768,3.985768,0,0,0,3.985768,211.507,4.234633,0,0,8.430178,4.195545,3.985768,0,0,0,29.59898,0,0,0,39.00008,100,0.1801685,4.384344,6.744142,0,38.02916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.851666,1.851666,0,0,0,1.851666,479.2237,6.924499,0,0,8.873621,1.949122,1.851666,0,0,0,29.59898,0,0,0,39.00008,100,0.1801685,2.036833,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,4.20649,4.20649,0,0,0,4.20649,188.3928,3.496839,0,0,7.924722,4.427884,4.20649,0,0,0,29.59898,0,0,0,39.00008,100,0.1801685,4.627139,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.7897553,0.7897553,0,0,0,0.7897553,668.1081,4.445097,0,0,5.276419,0.8313213,0.7897553,0,0,0,29.59898,0,0,0,39.00008,100,0.1801685,0.8687308,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.23663,2.23663,0,0,0,2.23663,142.9067,0.8419477,0,0,3.196295,2.354348,2.23663,0,0,0,29.59898,0,0,0,39.00008,100,0.1801685,2.460293,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,4.968359,4.968359,0,0,0,4.968359,31.74418,0,0,0,1.577165,5.229851,4.968359,0,0,0,29.59898,0,3.652686,-3.652686,35.14981,90.12753,0.1801685,5.465195,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,4.525514,4.525514,0,0,0,4.525514,11.66065,0,8.881784E-16,0,0.5277043,4.763699,4.525514,0,0,4.05854,25.94629,0,4.235995,-4.235995,30.68468,78.6785,0.1801685,4.978065,0.4221634,0,26.474
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,7.608337,7.608337,12,0,3.372,7.608337,0,0,0,0,0,0,0,4.391663,4.17208,8.765202,21.7103,4.17208,0,4.17208,34.64266,88.82716,0.1802421,8.369171,0,12,21.7103
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,8.953497,8.953497,12,0,3.372,8.953497,0,0,0,0,0,0,0,3.046504,2.894178,4.593122,25.46517,2.894178,0,2.894178,37.38832,95.86729,0.1802931,9.848846,0,12,25.46517
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.698944,28.06993,0,0,0,37.38832,95.86729,0.1802931,0,0,0,28.06993
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.698944,28.06993,0,0,0,37.38832,95.86729,0.1802931,0,0,0,28.06993
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.698944,28.06993,0,0,0,37.38832,95.86729,0.1802931,0,0,0,28.06993
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,3.257181,3.257181,0,0,0,3.257181,0,0,0,0,0,3.428612,3.257181,0,0,1.698944,28.06993,0,3.428612,-3.428612,33.77425,86.60046,0.1802931,3.582899,0,0,28.06993
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.508512,24.64132,0,0,0,33.77425,86.60046,0.1802931,0,0,0,24.64132
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.3606283,0.3606283,0,0,0,0.3606283,0,0,5.551115E-17,0,0,0.3796087,0.3606283,0,0,5.508512,24.64132,0,0.3796087,-0.3796087,33.3741,85.57445,0.1802931,0.3966911,0,0,24.64132
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.9065399,0.9065399,0,0,0,0.9065399,0,0,1.110223E-16,0,0,0.9542525,0.9065399,0,0,5.9303,24.26171,0,0.9542525,-0.9542525,32.36823,82.9953,0.1802931,0.9971939,0,0,24.26171
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.235906,1.235906,0,0,0,1.235906,0,0,2.220446E-16,0,0,1.300954,1.235906,0,0,6.99058,23.30746,0,1.300954,-1.300954,30.99691,79.47909,0.1802931,1.359497,0,0,23.30746
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.08873005,0.08873005,0,0,0,0.08873005,0,0,1.387779E-17,0,0,0.09340005,0.08873005,0,0,8.436085,22.0065,0,0.09340005,-0.09340005,30.89845,79.22665,0.1802931,0.09760306,0,0,22.0065
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,4.560357,4.560357,0,0,0,4.560357,2.688354,0,0,0,0.1225986,4.800376,4.560357,0,0,8.539863,21.9131,0,4.677777,-4.677777,25.96764,66.58356,0.1802931,5.016393,0.09807885,0,22.0357
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.112633,2.112633,0,0,0,2.112633,79.21045,0,0,0,1.673426,2.223824,2.112633,0,0,13.73739,17.23532,0,0.5503981,-0.5503981,25.38747,65.09595,0.1802931,2.323896,1.338741,0,18.90875
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,17.34499,17.34499,12,0,3.372,17.34499,15.19478,0,0,0,2.635532,5.626303,5.344987,0,0,14.34895,16.68493,0,2.99077,-2.99077,22.23492,57.01251,0.1802931,19.07949,2.108426,12,19.32046
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,10.16781,10.16781,12,0,3.372,10.16781,25.98133,0,0,0,2.641733,0,0,1.83219,1.740581,17.67202,13.69416,4.382314,0,4.382314,26.39235,67.67256,0.1803586,11.18459,2.113386,12,16.33589
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,9.720837,9.720837,12,0,3.372,9.720837,30.64921,0,0,0,2.979359,0,0,2.279164,2.165206,13.28971,17.63824,5.144565,0,5.144565,31.27291,80.1868,0.1804359,10.69292,2.383487,12,20.6176
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,0,0,0,0,0,0,0,4.430294,0,0,0,0,8.145145,22.26835,4.430294,0,4.430294,35.47586,90.96356,0.1803144,0,3.544235,0,26.69864
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,5.580923,5.580923,0,0,0,5.580923,113.0138,0,0,0,6.307215,5.874656,5.580923,0,0,3.714852,26.25561,0.4325593,0,0.4325593,35.88622,92.01577,0.1803026,6.139015,5.045772,0,32.56282
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,4.759737,4.759737,0,0,0,4.759737,103.5882,0,0,0,4.930526,5.010249,4.759737,0,0,3.282293,26.64491,0,0.07972283,-0.07972283,35.80219,91.80029,0.1803026,5.23571,3.944421,0,31.57544
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,3.594307,3.594307,0,0,0,3.594307,96.03635,0,0,0,3.451842,3.783482,3.594307,0,0,3.370874,26.56519,0,0.3316396,-0.3316396,35.45261,90.90394,0.1803026,3.953738,2.761474,0,30.01703
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,8.418799,8.418799,8.065639,0,2.376607,8.418799,48.8325,0,0,0,4.11111,0.3717474,0.3531601,0,0,3.739362,26.23355,3.739362,0,3.739362,39.00008,100,0.1803518,9.260679,3.288888,12,30.34466
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.775113,2.775113,0,0,0,2.775113,102.0889,0,4.440892E-16,0,2.833082,2.921172,2.775113,0,0,0,29.59898,0,0.08808957,-0.08808957,38.90722,99.76191,0.1803518,3.052624,2.266466,0,32.43206
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,10.45022,10.45022,8.675065,0,2.530792,10.45022,18.81741,0,0,0,1.966461,1.868583,1.775154,0,0,0.0978773,29.51089,0.0978773,0,0.0978773,39.00008,100,0.1803531,11.49524,1.573169,12,31.47735
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,9.845504,9.845504,9.341976,0,2.69952,9.845504,5.383458,4.440892E-16,0,0,0.5300286,0.5300286,0.5035272,0,0,0,29.59898,0,0,0,39.00008,100,0.1803531,10.83005,0.4240229,12,30.12901
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,3.702137,3.702137,0,0,0,3.702137,0,0,4.440892E-16,0,0,3.896986,3.702137,0,0,0,29.59898,0,3.896986,-3.896986,34.89229,89.46724,0.1803531,4.072351,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,6.696453,6.696453,0,0,0,6.696453,0,0,8.881784E-16,0,0,7.048897,6.696453,0,0,4.329985,25.70199,0,7.048897,-7.048897,27.4621,70.41551,0.1803531,7.366097,0,0,25.70199
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.16209,18.6531,0,0,0,27.4621,70.41551,0.1803531,0,0,0,18.6531
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01981012,0.01981012,0,0,0,0.01981012,0,0,3.469447E-18,0,0,0.02085276,0.01981012,0,0,12.16209,18.6531,0,0.02085276,-0.02085276,27.44012,70.35915,0.1803531,0.02179113,0,0,18.6531
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.05204783,0.05204783,0,0,0,0.05204783,0,0,6.938894E-18,0,0,0.05478719,0.05204783,0,0,12.18526,18.63224,0,0.05478719,-0.05478719,27.38237,70.21107,0.1803531,0.05725261,0,0,18.63224
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.598617,1.598617,0,0,0,1.598617,0,0,2.220446E-16,0,0,1.682755,1.598617,0,0,12.24614,18.57746,0,1.682755,-1.682755,25.60859,65.66293,0.1803531,1.758479,0,0,18.57746
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.06985101,0.06985101,0,0,0,0.06985101,0,0,0,0,0,0.07352738,0.06985101,0,0,14.11586,16.8947,0,0.07352738,-0.07352738,25.53109,65.4642,0.1803531,0.07683612,0,0,16.8947
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.677571,2.677571,0,0,0,2.677571,0,0,4.440892E-16,0,0,2.818496,2.677571,0,0,14.19756,16.82117,0,2.818496,-2.818496,22.56013,57.84638,0.1803531,2.945328,0,0,16.82117
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.808176,1.808176,0,0,0,1.808176,0,0,2.220446E-16,0,0,1.903343,1.808176,0,0,17.32922,14.00268,0,1.903343,-1.903343,20.55383,52.70203,0.1803531,1.988994,0,0,14.00268
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.164905,2.164905,0,0,0,2.164905,0,0,4.440892E-16,0,0,2.278847,2.164905,0,0,19.44405,12.09933,0,2.278847,-2.278847,18.15172,46.54277,0.1803531,2.381396,0,0,12.09933
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.510156,1.510156,0,0,0,1.510156,0,0,0,0,0,1.589638,1.510156,0,0,21.9761,9.820485,0,1.589638,-1.589638,16.47609,42.2463,0.1803531,1.661171,0,0,9.820485
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,4.068072,4.068072,0,0,0,4.068072,3.346143,0,8.881784E-16,0,0.1361235,4.282182,4.068072,0,0,23.74237,8.230847,0,4.146058,-4.146058,12.10576,31.04035,0.1803531,4.47488,0.1088988,0,8.366971
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,5.343353,5.343353,12,0,3.372,5.343353,35.63845,0,0,0,1.904288,0,0,6.656647,6.323814,28.3491,4.08479,8.228103,0,8.228103,19.91162,51.05535,0.180489,5.877688,1.523431,12,5.989078
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,20.12099,11.49008,12.17405,0,12.17405,31.46094,80.66891,0.1804032,0,3.051236,12,15.30413
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.906407,1.906407,0,0,0,1.906407,248.6817,0,0,0,4.740885,2.006744,1.906407,0,0,7.94695,22.44672,2.734141,0,2.734141,34.05478,87.31976,0.1803285,2.097047,3.792708,0,27.18761
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,10.90198,10.90198,12,0,3.372,10.90198,15.877,0,0,0,1.730907,0,0,1.098024,1.043123,5.212809,24.90745,2.774029,0,2.774029,36.68645,94.06763,0.1803695,11.99217,1.384726,12,26.63836
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,4.200104,4.200104,0,0,0,4.200104,57.69715,0,0,0,2.42334,4.421162,4.200104,0,0,2.438779,27.40408,0,1.997822,-1.997822,34.58056,88.66792,0.1803695,4.620115,1.938672,0,29.82742
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.4008937,0.4008937,0,0,0,0.4008937,1404.818,0.5512514,0,0,5.631826,0.4219933,0.4008937,0,0,4.658582,25.40625,4.658582,0,4.658582,39.00008,100,0.1802424,0.4409831,4.505461,0,31.03808
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,13.42974,13.42974,6.302043,0,1.930417,13.42974,55.86736,0,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1802424,14.77272,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,8.559361,8.559361,3,0,1.095,8.559361,100.1782,2.722658,0,0,8.574617,5.851959,5.559361,0,0,0,29.59898,0,0,0,39.00008,100,0.1802424,9.415298,6.859694,12,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,4.894772,4.894772,0,0,0,4.894772,72.65332,0,0,0,3.556214,5.152392,4.894772,0,0,0,29.59898,0,1.596177,-1.596177,37.31756,95.68586,0.1802424,5.38425,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,5.101357,5.101357,0,0,0,5.101357,52.33711,0,0,0,2.669903,5.36985,5.101357,0,0,1.77353,28.0028,0,2.699947,-2.699947,34.47157,88.38845,0.1802424,5.611493,2.135923,0,30.6727
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,9.798338,9.798338,12,0,3.372,9.798338,21.21941,0,0,0,2.079149,0,0,2.201662,2.091579,4.773471,25.30285,4.170729,0,4.170729,38.42826,98.53382,0.1803063,10.77817,1.66332,12,27.382
