Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,0.6027425,29.05651,0.517234,0,0.517234,38.91896,99.792,0.1802922,0,0.4137872,0,29.57374
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.5249371,0.5249371,0,0,0,0.5249371,0,0,0,0,0,0.5525653,0.5249371,0,0,0.08550848,29.52202,0,0.5525653,-0.5525653,38.3365,98.29853,0.1802922,0.5774308,0,0,29.52202
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,14.22554,14.22554,12,0,3.372,14.22554,0,0,0,0,0,2.342679,2.225544,0,0,0.69947,28.96946,0,2.342679,-2.342679,35.8671,91.96674,0.1802922,15.6481,0,12,28.96946
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,21.64708,20.36,12,0,3.372,20.36,0,0,1.287079,3.451787,0,8.8,8.36,0,0,3.302446,26.62678,0,8.8,-8.8,26.59109,68.18214,0.1802922,23.81179,0,12,26.62678
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.08022,17.82678,8.36,0,8.36,34.52208,88.51797,0.1803108,0,0,12,17.82678
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2487518,0.2487518,0,0,0,0.2487518,0,0,5.551115E-17,0,0,0.261844,0.2487518,0,0,4.720224,25.35078,0,0.261844,-0.261844,34.24607,87.81026,0.1803108,0.273627,0,0,25.35078
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.038097,2.038097,0,0,0,2.038097,0,0,4.440892E-16,0,0,2.145365,2.038097,0,0,5.011161,25.08893,0,2.145365,-2.145365,31.98466,82.01178,0.1803108,2.241906,0,0,25.08893
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,3.801018,3.801018,0,0,0,3.801018,0,0,4.440892E-16,0,0,4.001071,3.801018,0,0,7.3949,22.94357,0,4.001071,-4.001071,27.76716,71.1977,0.1803108,4.181119,0,0,22.94357
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,4.894431,4.894431,0,0,0,4.894431,0,0,0,0,0,5.152033,4.894431,0,0,11.84054,18.9425,0,5.152033,-5.152033,22.33644,57.27281,0.1803108,5.383874,0,0,18.9425
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.56502,13.79046,0,0,0,22.33644,57.27281,0.1803108,0,0,0,13.79046
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.224826,2.224826,0,0,0,2.224826,0,0,0,0,0,2.341922,2.224826,0,0,17.56502,13.79046,0,2.341922,-2.341922,19.86784,50.94307,0.1803108,2.447308,0,0,13.79046
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.4605211,0.4605211,0,0,0,0.4605211,0,0,5.551115E-17,0,0,0.4847591,0.4605211,0,0,20.16715,11.44854,0,0.4847591,-0.4847591,19.35686,49.63287,0.1803108,0.5065733,0,0,11.44854
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,4.780701,4.780701,0,0,0,4.780701,0.9736199,0,8.881784E-16,0,0.04654586,5.032317,4.780701,0,0,20.70577,10.96378,0,4.985771,-4.985771,14.10139,36.15735,0.1803108,5.258771,0.03723668,0,11.01033
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.016554,1.016554,0,0,0,1.016554,189.323,0,0,0,1.92457,1.070056,1.016554,0,0,26.24552,5.978012,0.8545132,0,0.8545132,14.91206,38.23597,0.1802875,1.118209,1.539656,0,7.902582
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,11.25394,11.25394,12,0,3.372,11.25394,33.72067,0,0,0,3.794903,0,0,0.7460628,0.7087596,25.391,6.747074,4.503663,0,4.503663,19.18461,49.1912,0.1803495,12.37933,3.035923,12,10.54198
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,3.791746,3.791746,11.7092,0,3.298428,3.791746,156.3922,0,0,0,5.929994,0,0,7.917457,7.521584,20.88734,10.80037,13.45158,0,13.45158,31.94589,81.91238,0.1803529,4.17092,4.743995,12,16.73036
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,0.8895227,0,0,8.325287,0,0,0,0,7.435764,22.90679,7.435764,0,7.435764,39.00008,100,0.1801513,0,6.660229,0,31.23208
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,12.53134,12.53134,4.346241,0,1.435599,12.53134,68.75476,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1801513,13.78447,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801513,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,16.85506,16.85506,8.495061,0,2.48525,16.85506,69.43617,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1801513,18.54057,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801513,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,3.803983,3.803983,0,0,0,3.803983,165.2123,2.280454,0,0,6.284647,4.004192,3.803983,0,0,0,29.59898,0,0,0,39.00008,100,0.1801513,4.184381,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,9.852844,9.852844,6.168038,0,1.896514,9.852844,39.36674,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1801513,10.83813,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,5.24396,5.24396,0,0,0,5.24396,44.17402,0,0,0,2.316468,5.519958,5.24396,0,0,0,29.59898,0,3.20349,-3.20349,35.6233,91.34162,0.1801513,5.768356,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,9.776682,9.776682,12,0,3.372,9.776682,5.289731,0,0,0,0.5171602,0,0,2.223318,2.112152,3.559433,26.39549,2.629313,0,2.629313,38.11769,97.73746,0.1801948,10.75435,0.4137281,12,26.91265
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,7.892681,7.892681,8.871756,0,2.580554,7.892681,0,0,0,0,0,0,0,0.9790742,0.9301205,0.9301205,28.76187,0.9301205,0,0.9301205,39.00008,100,0.180211,8.68195,0,12,28.76187
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180211,0,0,0,29.59898
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,9.201821,9.201821,9.201821,0,2.664061,9.201821,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180211,10.122,0,12,29.59898
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.977753,1.977753,0,0,0,1.977753,0,0,2.220446E-16,0,0,2.081845,1.977753,0,0,0,29.59898,0,2.081845,-2.081845,36.80562,94.3732,0.180211,2.175528,0,0,29.59898
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.090665,2.090665,0,0,0,2.090665,0,0,0,0,0,2.2007,2.090665,0,0,2.313161,27.51713,0,2.2007,-2.2007,34.48588,88.42516,0.180211,2.299732,0,0,27.51713
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,4.115153,4.115153,0,0,0,4.115153,0,0,8.881784E-16,0,0,4.33174,4.115153,0,0,4.758384,25.31643,0,4.33174,-4.33174,29.91982,76.71735,0.180211,4.526668,0,0,25.31643
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.104398,1.104398,0,0,0,1.104398,0,0,0,0,0,1.162524,1.104398,0,0,9.571427,20.98469,0,1.162524,-1.162524,28.69442,73.57528,0.180211,1.214838,0,0,20.98469
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.380199,1.380199,0,0,0,1.380199,0,0,2.220446E-16,0,0,1.452841,1.380199,0,0,10.86312,19.82217,0,1.452841,-1.452841,27.16299,69.64854,0.180211,1.518219,0,0,19.82217
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,3.876036,3.876036,0,0,0,3.876036,0,0,0,0,0,4.080038,3.876036,0,0,12.47739,18.36933,0,4.080038,-4.080038,22.86225,58.62104,0.180211,4.26364,0,0,18.36933
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.592623,1.592623,0,0,0,1.592623,0,0,0,0,0,1.676445,1.592623,0,0,17.01077,14.28929,0,1.676445,-1.676445,21.09512,54.08995,0.180211,1.751885,0,0,14.28929
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.4021615,0.4021615,0,0,0,0.4021615,0,0,5.551115E-17,0,0,0.4233279,0.4021615,0,0,18.87348,12.61285,0,0.4233279,-0.4233279,20.6489,52.94578,0.180211,0.4423777,0,0,12.61285
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.453715,3.453715,0,0,0,3.453715,1.037347,0,8.881784E-16,0,0.03582701,3.635489,3.453715,0,0,19.34385,12.18952,0,3.599662,-3.599662,16.85452,43.21663,0.180211,3.799086,0.0286616,0,12.22534
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,8.769413,8.769413,12,0,3.372,8.769413,11.25236,4.440892E-16,0,0,0.9867659,0,0,3.230587,3.069057,23.34347,8.589855,4.055823,0,4.055823,20.70221,53.08248,0.1802771,9.646355,0.7894127,12,9.576621
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,6.822173,6.822173,12,0,3.372,6.822173,41.76553,0,0,0,2.849317,0,0,5.177827,4.918936,19.28765,12.2401,7.768252,0,7.768252,28.07182,71.97888,0.1803995,7.50439,2.279454,12,15.08941
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,5.527454,5.527454,12,0,3.372,5.527454,13.73978,0,0,0,0.75946,0,0,6.472546,6.148919,11.51939,19.23152,6.908379,0,6.908379,34.62568,88.78363,0.1805158,6.080199,0.607568,12,19.99098
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,10.9436,10.9436,12,0,3.372,10.9436,12.3545,0,0,0,1.352027,0,0,1.056396,1.003576,4.611015,25.44906,2.355603,0,2.355603,36.8604,94.51367,0.1805506,12.03796,1.081622,12,26.80109
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,6.6456,6.6456,0,0,0,6.6456,87.08514,0,0,0,5.78733,6.995368,6.6456,0,0,2.255412,27.56911,0,1.208039,-1.208039,35.58702,91.24859,0.1805506,7.31016,4.629864,0,33.35644
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,13.19935,13.19935,8.911262,0,2.590549,13.19935,61.45345,0,0,0,8.111457,4.513779,4.28809,0,0,3.597677,26.36107,3.597677,0,3.597677,39.00008,100,0.1805972,14.51929,6.489165,12,34.47253
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,4.507303,4.507303,0,0,0,4.507303,206.8048,4.576788,0,0,9.321317,4.744529,4.507303,0,0,0,29.59898,0,0,0,39.00008,100,0.1805972,4.958033,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805972,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,5.289741,5.289741,0,0,0,5.289741,85.94916,0,0,0,4.546487,5.568148,5.289741,0,0,0,29.59898,0,1.021661,-1.021661,37.92315,97.23866,0.1805972,5.818715,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,6.017838,6.017838,0,0,0,6.017838,70.37574,0,0,0,4.235098,6.334567,6.017838,0,0,1.135178,28.57732,0,2.099469,-2.099469,35.71012,91.56422,0.1805972,6.619622,3.388079,0,32.81242
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,13.26852,13.26852,12,0,3.372,13.26852,13.01472,0,0,0,1.726862,1.335289,1.268524,0,0,3.467921,26.47785,0.3915731,0,0.3915731,36.0816,92.51673,0.1806023,14.59538,1.381489,12,28.20471
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,18.5639,18.5639,12,0,3.372,18.5639,2.344052,0,0,0.06028989,0.4351474,6.909369,6.5639,0,0,3.076348,26.83027,0,6.474221,-6.474221,29.25717,75.01823,0.1806023,20.42029,0.3481179,12,27.26541
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,13.20374,13.20374,12,0,3.372,13.20374,0,0,0,0,0,1.267091,1.203736,0,0,10.26993,20.35604,0,1.267091,-1.267091,27.92154,71.59354,0.1806023,14.52411,0,12,20.35604
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,9.332155,9.332155,12,0,3.372,9.332155,0,0,0,0,0,0,0,2.667845,2.534453,11.67781,19.08895,2.534453,0,2.534453,30.32593,77.75864,0.180646,10.26537,0,12,19.08895
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,13.77796,13.77796,12,0,3.372,13.77796,0,0,0,0,0,1.871541,1.777964,0,0,9.143353,21.36996,0,1.871541,-1.871541,28.35316,72.70025,0.180646,15.15576,0,12,21.36996
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.344303,2.344303,11.1443,0,3.155509,2.344303,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.22284,19.49842,8.36,0,8.36,36.28415,93.03609,0.1807624,2.578734,0,12,19.49842
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,4.624245,4.624245,0,0,0,4.624245,0,0,0,0,0,4.867626,4.624245,0,0,2.862843,27.02242,0,4.867626,-4.867626,31.15322,79.87988,0.1807624,5.086669,0,0,27.02242
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.271317,22.15479,0,0,0,31.15322,79.87988,0.1807624,0,0,0,22.15479
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,3.197685,3.197685,0,0,0,3.197685,0,0,0,0,0,3.365984,3.197685,0,0,8.271317,22.15479,0,3.365984,-3.365984,27.60516,70.78232,0.1807624,3.517454,0,0,22.15479
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1123425,0.1123425,0,0,0,0.1123425,0,0,1.387779E-17,0,0,0.1182553,0.1123425,0,0,12.0113,18.78881,0,0.1182553,-0.1182553,27.48051,70.4627,0.1807624,0.1235768,0,0,18.78881
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.15319,2.15319,0,0,0,2.15319,0,0,4.440892E-16,0,0,2.266516,2.15319,0,0,12.14269,18.67055,0,2.266516,-2.266516,25.09139,64.33677,0.1807624,2.368509,0,0,18.67055
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.849455,2.849455,0,0,0,2.849455,0,0,4.440892E-16,0,0,2.999426,2.849455,0,0,14.66105,16.40404,0,2.999426,-2.999426,21.92972,56.22993,0.1807624,3.1344,0,0,16.40404
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.99374,13.40461,0,0,0,21.92972,56.22993,0.1807624,0,0,0,13.40461
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.582809,2.582809,0,0,0,2.582809,5.13595,0,0,0,0.1326518,2.718746,2.582809,0,0,17.99374,13.40461,0,2.586094,-2.586094,19.20373,49.24025,0.1807624,2.84109,0.1061214,0,13.53726
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,7.541125,7.541125,0,0,0,7.541125,25.58595,0,8.881784E-16,0,1.929469,7.938026,7.541125,0,0,20.86718,10.81852,0,6.008557,-6.008557,12.87016,33.00034,0.1807624,8.295238,1.543575,0,12.74799
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.010351,2.010351,0,0,0,2.010351,168.5777,0,0,0,3.389003,2.116159,2.010351,0,0,27.54335,4.80996,1.272844,0,1.272844,14.07768,36.09655,0.180728,2.211386,2.711202,0,8.198963
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,11.8282,11.8282,12,0,3.372,11.8282,55.02251,0,0,0,6.508175,0,0,0.1717955,0.1632058,26.27051,5.95552,6.671381,0,6.671381,20.40671,52.3248,0.1808147,13.01102,5.20654,12,12.46369
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.566097,3.566097,11.49146,0,3.243339,3.566097,268.5326,0,0,0,9.576134,0,0,7.925363,7.529094,19.59913,11.95976,17.10523,0,17.10523,36.63416,93.93355,0.1807096,3.922707,7.660907,12,21.5359
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.08984503,0.08984503,0,0,0,0.08984503,10811.67,7.125277,0,0,9.713752,0.09457372,0.08984503,0,0,2.493901,27.35447,2.493901,0,2.493901,39.00008,100,0.1806426,0.09882954,7.771001,0,37.06822
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,11.51155,11.51155,3.151551,0,1.133342,11.51155,79.22967,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1806426,12.66271,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,9.281902,9.281902,3.74492,0,1.283465,9.281902,62.79319,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1806426,10.21009,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,7.265213,7.265213,0,0,0,7.265213,77.00822,0,0,0,5.594811,7.647593,7.265213,0,0,0,29.59898,0,2.052782,-2.052782,36.83626,94.45175,0.1806426,7.991734,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,8.105659,8.105659,4.508261,0,1.47659,8.105659,74.85638,4.440892E-16,0,0,6.067603,3.786734,3.597398,0,0,2.280869,27.5462,2.280869,0,2.280869,39.00008,100,0.1806443,8.916224,4.854083,12,33.6138
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,4.826112,4.826112,0,0,0,4.826112,113.3179,0.3887292,0,0,5.468847,5.080118,4.826112,0,0,0,29.59898,0,0,0,39.00008,100,0.1806443,5.308723,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,11.37434,11.37434,8.624073,0,2.51789,11.37434,25.45221,0,0,0,2.895022,2.895022,2.750271,0,0,0,29.59898,0,0,0,39.00008,100,0.1806443,12.51178,2.316017,12,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,6.919889,6.919889,0,0,0,6.919889,7.337918,0,0,0,0.5077758,7.284094,6.919889,0,0,0,29.59898,0,6.776319,-6.776319,31.85721,81.68499,0.1806443,7.611879,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,9.568015,9.568015,12,0,3.372,9.568015,0,0,0,0,0,0,0,2.431985,2.310386,7.529243,22.82266,2.310386,0,2.310386,34.04903,87.30505,0.180684,10.52482,0,12,22.82266
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,6.26131,6.26131,0,0,0,6.26131,0,0,8.881784E-16,0,0,6.590852,6.26131,0,0,5.218857,24.90201,0,6.590852,-6.590852,27.10167,69.49132,0.180684,6.887441,0,0,24.90201
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,4.838384,4.838384,0,0,0,4.838384,0,0,0,0,0,5.093036,4.838384,0,0,12.54203,18.31116,0,5.093036,-5.093036,21.73314,55.72588,0.180684,5.322223,0,0,18.31116
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,3.661912,3.661912,0,0,0,3.661912,0,0,4.440892E-16,0,0,3.854644,3.661912,0,0,18.20095,13.21812,0,3.854644,-3.854644,17.66998,45.30756,0.180684,4.028103,0,0,13.21812
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.07855268,0.07855268,0,0,0,0.07855268,0,0,1.387779E-17,0,0,0.08268703,0.07855268,0,0,22.48389,9.363474,0,0.08268703,-0.08268703,17.58282,45.08408,0.180684,0.08640794,0,0,9.363474
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.084416,1.084416,0,0,0,1.084416,0,0,0,0,0,1.14149,1.084416,0,0,22.57577,9.280787,0,1.14149,-1.14149,16.37959,41.99886,0.180684,1.192857,0,0,9.280787
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.150701,3.150701,0,0,0,3.150701,0,0,4.440892E-16,0,0,3.316527,3.150701,0,0,23.84409,8.139297,0,3.316527,-3.316527,12.88366,33.03496,0.180684,3.465771,0,0,8.139297
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.334846,2.334846,0,0,0,2.334846,0,0,0,0,0,2.457732,2.334846,0,0,27.52912,4.82277,0,2.457732,-2.457732,10.29298,26.39221,0.180684,2.56833,0,0,4.82277
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.8078569,0.8078569,0,0,0,0.8078569,0,0,1.110223E-16,0,0,0.8503757,0.8078569,0,0,30.25993,2.365037,0,0.8503757,-0.8503757,9.396609,24.09382,0.180684,0.8886425,0,0,2.365037
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.9494934,0.9494934,0,0,0,0.9494934,0,0,1.110223E-16,0,0,0.9994668,0.9494934,0,0,31.2048,1.514662,0,0.9994668,-0.9994668,8.343079,21.39247,0.180684,1.044443,0,0,1.514662
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.6550045,0.6550045,9.455005,0,2.728116,0.6550045,0,0,0,0,0,0,0,8.8,8.36,32.31532,0.515195,8.36,0,8.36,16.27407,41.72831,0.1807291,0.720505,0,12,0.515195
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.20658,2.20658,11.00658,0,3.120665,2.20658,0,0,0,0,0,0,0,8.8,8.36,23.95531,8.039195,8.36,0,8.36,24.20506,62.06414,0.1808388,2.427238,0,12,8.039195
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,13.75012,13.75012,12,0,3.372,13.75012,3.069952,8.881784E-16,0,0,0.4221222,1.842235,1.750123,0,0,15.59531,15.5632,0,1.420112,-1.420112,22.70813,58.22587,0.1808388,15.12514,0.3376978,12,15.98532
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,11.01087,11.01087,12,0,3.372,11.01087,11.64875,0,0,0,1.282629,0,0,0.9891268,0.9396704,17.17322,14.14308,2.222299,0,2.222299,24.81639,63.63165,0.1808713,12.11196,1.026103,12,15.42571
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,7.083599,7.083599,12,0,3.372,7.083599,16.27944,0,0,0,1.15317,0,0,4.916401,4.670581,14.95092,16.14315,5.823751,0,5.823751,30.34129,77.79802,0.1809656,7.791959,0.9225364,12,17.29632
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,3.848596,3.848596,10.96182,0,3.10934,3.848596,42.60162,0,0,0,1.639564,0,0,7.113223,6.757561,9.127167,21.38453,8.397125,0,8.397125,38.3075,98.22416,0.1810719,4.233456,1.311651,12,23.02409
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,3.765528,3.765528,0,0,0,3.765528,55.32165,0,4.440892E-16,0,2.083152,3.963714,3.765528,0,0,0.7300413,28.94194,0,1.880562,-1.880562,36.32521,93.14139,0.1810719,4.142081,1.666522,0,31.02509
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,9.220214,9.220214,10.28537,0,2.938199,9.220214,18.41971,0,0,0,1.698337,0,0,1.065156,1.011898,2.819554,27.06138,2.710235,0,2.710235,38.89637,99.73408,0.1811107,10.14224,1.35867,12,28.75972
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,3.224414,3.224414,0,0,0,3.224414,81.5325,0,4.440892E-16,0,2.628946,3.39412,3.224414,0,0,0.1093187,29.50059,0,0.7651746,-0.7651746,38.08981,97.66597,0.1811107,3.546856,2.103157,0,32.12954
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.477763,1.477763,0,0,0,1.477763,142.2915,0,0,0,2.102732,1.55554,1.477763,0,0,0.9595127,28.73542,0.5471919,0,0.5471919,38.60892,98.99702,0.181096,1.625539,1.682185,0,30.83815
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.5711281,0.5711281,0,0,0,0.5711281,387.3118,1.198538,0,0,2.212046,0.6011875,0.5711281,0,0,0.4123208,29.22789,0.4123208,0,0.4123208,39.00008,100,0.181085,0.6282409,1.769637,0,31.43994
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,11.65631,11.65631,10.74252,0,3.053858,11.65631,8.252032,1.110223E-15,0,0,0.9618824,0.9618824,0.9137882,0,0,0,29.59898,0,0,0,39.00008,100,0.181085,12.82194,0.7695059,12,30.56086
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,9.185869,9.185869,8.040393,0,2.370219,9.185869,13.12631,4.440892E-16,0,0,1.205765,1.205765,1.145477,0,0,0,29.59898,0,0,0,39.00008,100,0.181085,10.10446,0.9646122,12,30.80474
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,18.11215,18.11215,12,0,3.372,18.11215,2.783389,0,0,0,0.5041317,6.433843,6.112151,0,0,0,29.59898,0,5.929711,-5.929711,32.74961,83.9732,0.181085,19.92337,0.4033053,12,30.10311
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,10.9935,10.9935,12,0,3.372,10.9935,0,0,0,0,0,0,0,1.0065,0.956175,6.588568,23.66927,0.956175,0,0.956175,33.65672,86.29911,0.1811012,12.09285,0,12,23.66927
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.632393,24.52982,0,0,0,33.65672,86.29911,0.1811012,0,0,0,24.52982
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.46244,3.46244,0,0,0,3.46244,0,0,0,0,0,3.644674,3.46244,0,0,5.632393,24.52982,0,3.644674,-3.644674,29.8149,76.4483,0.1811012,3.808685,0,0,24.52982
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.682032,20.88515,0,0,0,29.8149,76.4483,0.1811012,0,0,0,20.88515
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.850421,1.850421,0,0,0,1.850421,0,0,2.220446E-16,0,0,1.947812,1.850421,0,0,9.682032,20.88515,0,1.947812,-1.947812,27.76172,71.18376,0.1811012,2.035463,0,0,20.88515
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.646468,1.646468,0,0,0,1.646468,0,0,0,0,0,1.733124,1.646468,0,0,11.84627,18.93734,0,1.733124,-1.733124,25.93485,66.49948,0.1811012,1.811115,0,0,18.93734
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.8141055,0.8141055,0,0,0,0.8141055,0,0,0,0,0,0.8569532,0.8141055,0,0,13.77196,17.20421,0,0.8569532,-0.8569532,25.03154,64.18331,0.1811012,0.8955161,0,0,17.20421
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.72413,16.34726,0,0,0,25.03154,64.18331,0.1811012,0,0,0,16.34726
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1507648,0.1507648,0,0,0,0.1507648,0,0,2.775558E-17,0,0,0.1586998,0.1507648,0,0,14.72413,16.34726,0,0.1586998,-0.1586998,24.86426,63.75438,0.1811012,0.1658413,0,0,16.34726
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.441808,1.441808,0,0,0,1.441808,0,0,2.220446E-16,0,0,1.517692,1.441808,0,0,14.90046,16.18856,0,1.517692,-1.517692,23.26447,59.65237,0.1811012,1.585988,0,0,16.18856
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.58679,14.67087,0,0,0,23.26447,59.65237,0.1811012,0,0,0,14.67087
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.292286,1.292286,0,0,0,1.292286,0,0,0,0,0,1.360301,1.292286,0,0,16.58679,14.67087,0,1.360301,-1.360301,21.83059,55.97575,0.1811012,1.421515,0,0,14.67087
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.479812,2.479812,0,0,0,2.479812,29.16482,0,4.440892E-16,0,0.7232326,2.610328,2.479812,0,0,18.09823,13.31057,0,1.887095,-1.887095,19.84141,50.87531,0.1811012,2.727793,0.5785861,0,14.0338
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.4463974,0.4463974,0,0,0,0.4463974,362.6675,0,0,0,1.618939,0.469892,0.4463974,0,0,20.19501,11.42347,1.149047,0,1.149047,20.93149,53.67039,0.1810705,0.4910371,1.295151,0,13.04241
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,8.160847,8.160847,12,0,3.372,8.160847,49.28142,0,0,0,4.021781,0,0,3.839154,3.647196,19.04596,12.45761,7.668977,0,7.668977,28.20692,72.3253,0.1811834,8.976931,3.217425,12,16.47939
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,7.755045,7.755045,11.92939,0,3.354135,7.755045,90.04381,0,0,0,6.982938,0,0,4.174343,3.965626,11.37698,19.35969,10.94856,0,10.94856,38.59364,98.95786,0.181261,8.53055,5.586351,12,26.34263
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,3.349145,0,0,3.777565,0,0,0,0,0.4284194,29.2134,0.4284194,0,0.4284194,39.00008,100,0.1812496,0,3.022052,0,32.99097
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,14.05332,14.05332,8.73498,0,2.54595,14.05332,39.83581,0,0,0,5.598255,5.598255,5.318342,0,0,0,29.59898,0,0,0,39.00008,100,0.1812496,15.45865,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812496,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812496,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,10.7609,10.7609,6.376141,0,1.949164,10.7609,42.89173,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1812496,11.83699,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,9.445822,9.445822,6.636346,0,2.014996,9.445822,31.30847,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1812496,10.3904,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812496,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,6.253891,6.253891,0,0,0,6.253891,3.044983,0,0,0,0.19043,6.583044,6.253891,0,0,0,29.59898,0,6.392613,-6.392613,32.26167,82.72207,0.1812496,6.879281,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,11.29231,11.29231,12,0,3.372,11.29231,0,0,0,0,0,0,0,0.7076881,0.6723037,7.102904,23.20636,0.6723037,0,0.6723037,32.89948,84.35746,0.1812609,12.42154,0,12,23.20636
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2860337,0.2860337,0,0,0,0.2860337,0,0,0,0,0,0.3010881,0.2860337,0,0,6.4306,23.81144,0,0.3010881,-0.3010881,32.5821,83.54368,0.1812609,0.314637,0,0,23.81144
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,5.243074,5.243074,0,0,0,5.243074,0,0,8.881784E-16,0,0,5.519026,5.243074,0,0,6.765142,23.51035,0,5.519026,-5.519026,26.76454,68.62688,0.1812609,5.767382,0,0,23.51035
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.5252153,0.5252153,0,0,0,0.5252153,0,0,0,0,0,0.5528582,0.5252153,0,0,12.89739,17.99132,0,0.5528582,-0.5528582,26.18177,67.13261,0.1812609,0.5777369,0,0,17.99132
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.492279,2.492279,0,0,0,2.492279,0,0,4.440892E-16,0,0,2.623452,2.492279,0,0,13.51168,17.43847,0,2.623452,-2.623452,23.41641,60.04196,0.1812609,2.741507,0,0,17.43847
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.12885,1.12885,0,0,0,1.12885,0,0,2.220446E-16,0,0,1.188263,1.12885,0,0,16.42663,14.81501,0,1.188263,-1.188263,22.16387,56.83033,0.1812609,1.241735,0,0,14.81501
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.04909439,0.04909439,0,0,0,0.04909439,0,0,6.938894E-18,0,0,0.0516783,0.04909439,0,0,17.74692,13.62675,0,0.0516783,-0.0516783,22.1094,56.69065,0.1812609,0.05400383,0,0,13.62675
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.790754,2.790754,0,0,0,2.790754,0,0,4.440892E-16,0,0,2.937636,2.790754,0,0,17.80434,13.57507,0,2.937636,-2.937636,19.01286,48.75082,0.1812609,3.069829,0,0,13.57507
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.9857165,0.9857165,0,0,0,0.9857165,0,0,1.110223E-16,0,0,1.037596,0.9857165,0,0,21.06838,10.63744,0,1.037596,-1.037596,17.91914,45.94641,0.1812609,1.084288,0,0,10.63744
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.287401,1.287401,0,0,0,1.287401,0,0,0,0,0,1.355159,1.287401,0,0,22.22126,9.599841,0,1.355159,-1.355159,16.49067,42.28369,0.1812609,1.416141,0,0,9.599841
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.232848,2.232848,0,0,0,2.232848,0,0,4.440892E-16,0,0,2.350366,2.232848,0,0,23.727,8.244681,0,2.350366,-2.350366,14.01317,35.93113,0.1812609,2.456133,0,0,8.244681
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.037092,2.037092,0,0,0,2.037092,0,0,0,0,0,2.144307,2.037092,0,0,26.33851,5.894315,0,2.144307,-2.144307,11.75287,30.13551,0.1812609,2.240801,0,0,5.894315
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.386017,1.386017,0,0,0,1.386017,127.795,0,0,0,1.771261,1.458965,1.386017,0,0,28.72108,3.750008,0.3122958,0,0.3122958,12.04914,30.89517,0.1812526,1.524619,1.417009,0,5.521269
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,7.481841,7.481841,12,0,3.372,7.481841,49.03146,0,0,0,3.668456,0,0,4.518159,4.292252,28.40878,4.031074,7.960707,0,7.960707,19.60133,50.25972,0.1813714,8.230024,2.934765,12,7.69953
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,4.172637,4.172637,12,0,3.372,4.172637,171.8331,0,0,0,7.169971,0,0,7.827363,7.435995,20.44807,11.19571,14.60597,0,14.60597,33.45777,85.78897,0.1813539,4.589901,5.735977,12,18.36568
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.4195405,0.4195405,0,0,0,0.4195405,1649.066,0.6347664,0,0,6.918497,0.4416216,0.4195405,0,0,5.842109,24.34108,5.842109,0,5.842109,39.00008,100,0.1811984,0.4614945,5.534798,0,31.25958
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,11.3765,11.3765,3.016501,0,1.099175,11.3765,91.86358,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811984,12.51415,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.905377,2.905377,0,0,0,2.905377,394.6026,8.4064,0,0,11.46469,3.058291,2.905377,0,0,0,29.59898,0,0,0,39.00008,100,0.1811984,3.195914,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,4.539908,4.539908,0,0,0,4.539908,210.1516,4.761837,0,0,9.540689,4.778851,4.539908,0,0,0,29.59898,0,0,0,39.00008,100,0.1811984,4.993899,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,6.956422,6.956422,0,0,0,6.956422,138.5235,2.313728,0,0,9.636278,7.32255,6.956422,0,0,0,29.59898,0,0,0,39.00008,100,0.1811984,7.652065,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.534389,1.534389,0,0,0,1.534389,458.6461,5.42227,0,0,7.037416,1.615146,1.534389,0,0,0,29.59898,0,0,0,39.00008,100,0.1811984,1.687828,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,15.84018,15.84018,10.34023,0,2.952079,15.84018,36.54895,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1811984,17.4242,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,5.507624,5.507624,0,0,0,5.507624,59.49325,0,8.881784E-16,0,3.276665,5.797499,5.507624,0,0,0,29.59898,0,2.520834,-2.520834,36.34288,93.1867,0.1811984,6.058387,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,14.10643,14.10643,12,0,3.372,14.10643,3.510696,0,0,0,0.4952337,2.21729,2.106425,0,0,2.800927,27.07814,0,1.722056,-1.722056,34.52768,88.53233,0.1811984,15.51707,0.396187,12,27.57338
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,6.341907,6.341907,0,0,0,6.341907,0,0,8.881784E-16,0,0,6.675692,6.341907,0,0,4.714323,25.35609,0,6.675692,-6.675692,27.49088,70.4893,0.1811984,6.976098,0,0,25.35609
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,6.147289,6.147289,0,0,0,6.147289,0,0,8.881784E-16,0,0,6.47083,6.147289,0,0,12.13176,18.6804,0,6.47083,-6.47083,20.67003,52.99997,0.1811984,6.762018,0,0,18.6804
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,5.245771,5.245771,0,0,0,5.245771,0,0,8.881784E-16,0,0,5.521864,5.245771,0,0,19.32157,12.20957,0,5.521864,-5.521864,14.84947,38.07549,0.1811984,5.770348,0,0,12.20957
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.037131,1.037131,0,0,0,1.037131,0,0,0,0,0,1.091717,1.037131,0,0,25.45697,6.687701,0,1.091717,-1.091717,13.6987,35.12481,0.1811984,1.140844,0,0,6.687701
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.8346369,0.8346369,0,0,0,0.8346369,0,0,1.110223E-16,0,0,0.8785651,0.8346369,0,0,26.66999,5.595984,0,0.8785651,-0.8785651,12.77261,32.75022,0.1811984,0.9181006,0,0,5.595984
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.969536,1.969536,0,0,0,1.969536,0,0,2.220446E-16,0,0,2.073196,1.969536,0,0,27.64618,4.717419,0,2.073196,-2.073196,10.58727,27.1468,0.1811984,2.16649,0,0,4.717419
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.012707,1.012707,0,0,0,1.012707,0,0,0,0,0,1.066007,1.012707,0,0,29.94973,2.644224,0,1.066007,-1.066007,9.463602,24.2656,0.1811984,1.113977,0,0,2.644224
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.13418,1.578216,0,0,0,9.463602,24.2656,0.1811984,0,0,0,1.578216
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.45437,1.45437,10.25437,0,2.930356,1.45437,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.13418,1.578216,8.36,0,8.36,17.39459,44.60143,0.1812752,1.599807,0,12,1.578216
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.499701,2.499701,11.2997,0,3.194824,2.499701,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.77418,9.102217,8.36,0,8.36,25.32559,64.93727,0.181395,2.749672,0,12,9.102217
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.648058,1.648058,10.44806,0,2.979359,1.648058,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.41418,16.62622,8.36,0,8.36,33.25658,85.27311,0.1814794,1.812864,0,12,16.62622
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.3477258,0.3477258,0,0,0,0.3477258,0,0,0,0,0,0.3660272,0.3477258,0,0,6.05418,24.15022,0,0.3660272,-0.3660272,32.87075,84.28381,0.1814794,0.3824984,0,0,24.15022
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,6.460876,23.78419,2.11415,0,2.11415,34.87641,89.42651,0.1814233,0,1.69132,0,25.89834
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,8.894766,8.894766,8.288656,0,2.43303,8.894766,56.04123,0,0,0,4.984736,0.6380101,0.6061096,0,0,4.346726,25.68692,4.346726,0,4.346726,39.00008,100,0.1814777,9.784243,3.987789,12,30.67166
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,12.57397,12.57397,5.684671,0,1.774222,12.57397,57.67388,0,0,0,7.251899,7.251899,6.889304,0,0,0,29.59898,0,0,0,39.00008,100,0.1814777,13.83137,5.801519,12,36.85088
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,8.430366,8.430366,3,0,1.095,8.430366,103.5279,3.01161,0,0,8.727784,5.716174,5.430366,0,0,0,29.59898,0,0,0,39.00008,100,0.1814777,9.273402,6.982227,12,38.32676
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,4.358836,4.358836,0,0,0,4.358836,196.0354,3.956615,0,0,8.544863,4.588248,4.358836,0,0,0,29.59898,0,0,0,39.00008,100,0.1814777,4.794719,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,13.42359,13.42359,5.063594,0,1.617089,13.42359,72.9615,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814777,14.76595,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.748161,1.748161,0,0,0,1.748161,533.8456,7.492312,0,0,9.332481,1.84017,1.748161,0,0,0,29.59898,0,0,0,39.00008,100,0.1814777,1.922977,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.902173,2.902173,0,0,0,2.902173,363.789,7.502867,0,0,10.55779,3.054919,2.902173,0,0,0,29.59898,0,0,0,39.00008,100,0.1814777,3.19239,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,6.559562,6.559562,0,0,0,6.559562,91.97064,0,8.881784E-16,0,6.032871,6.904802,6.559562,0,0,0,29.59898,0,0.8719307,-0.8719307,38.08098,97.64335,0.1814777,7.215518,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,5.125159,5.125159,0,0,0,5.125159,79.32648,0,0,0,4.065608,5.394905,5.125159,0,0,0.9688119,28.72705,0,1.329296,-1.329296,36.67978,94.05053,0.1814777,5.637675,3.252486,0,32.79266
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,14.94571,14.94571,12,0,3.372,14.94571,18.45127,0,0,0,2.757674,3.100749,2.945712,0,0,2.445808,27.39775,0,0.3430758,-0.3430758,36.31815,93.12327,0.1814777,16.44028,2.206139,12,30.15542
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,2.827003,27.05468,0.4824807,0,0.4824807,36.77587,94.29691,0.1814649,0,0.3859846,0,27.53716
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,6.670632,6.670632,0,0,0,6.670632,0,0,0,0,0,7.021718,6.670632,0,0,2.344522,27.48891,0,7.021718,-7.021718,29.37433,75.31864,0.1814649,7.337695,0,0,27.48891
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14643,20.46719,0,0,0,29.37433,75.31864,0.1814649,0,0,0,20.46719
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,7.47548,7.47548,0,0,0,7.47548,0,0,8.881784E-16,0,0,7.868926,7.47548,0,0,10.14643,20.46719,0,7.868926,-7.868926,21.07975,54.05054,0.1814649,8.223027,0,0,20.46719
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.88968,12.59826,0,0,0,21.07975,54.05054,0.1814649,0,0,0,12.59826
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.410167,1.410167,0,0,0,1.410167,0,0,2.220446E-16,0,0,1.484386,1.410167,0,0,18.88968,12.59826,0,1.484386,-1.484386,19.51507,50.03855,0.1814649,1.551183,0,0,12.59826
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.575816,1.575816,0,0,0,1.575816,0,0,2.220446E-16,0,0,1.658754,1.575816,0,0,20.539,11.11388,0,1.658754,-1.658754,17.76659,45.55527,0.1814649,1.733398,0,0,11.11388
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.00406,2.00406,0,0,0,2.00406,0,0,0,0,0,2.109537,2.00406,0,0,22.38206,9.455125,0,2.109537,-2.109537,15.54294,39.85363,0.1814649,2.204466,0,0,9.455125
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.7560182,0.7560182,0,0,0,0.7560182,0,0,0,0,0,0.7958087,0.7560182,0,0,24.72599,7.345588,0,0.7958087,-0.7958087,14.70409,37.70272,0.1814649,0.83162,0,0,7.345588
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.61022,6.549779,0,0,0,14.70409,37.70272,0.1814649,0,0,0,6.549779
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.61022,6.549779,0,0,0,14.70409,37.70272,0.1814649,0,0,0,6.549779
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.7390097,0.7390097,0,0,0,0.7390097,0,0,1.110223E-16,0,0,0.7779049,0.7390097,0,0,25.61022,6.549779,0,0.7779049,-0.7779049,13.88411,35.6002,0.1814649,0.8129106,0,0,6.549779
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.3665678,0.3665678,0,0,0,0.3665678,0,0,0,0,0,0.3858608,0.3665678,0,0,26.47456,5.771874,0,0.3858608,-0.3858608,13.47737,34.5573,0.1814649,0.4032246,0,0,5.771874
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,6.72758,6.72758,12,0,3.372,6.72758,9.763137,0,0,0,0.6568229,0,0,5.27242,5.008799,26.90329,5.386014,5.665622,0,5.665622,18.85225,48.33902,0.1815568,7.400338,0.5254583,12,6.042837
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.18189,2.18189,10.98189,0,3.114418,2.18189,50.68451,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,21.23767,10.48507,9.46588,0,9.46588,27.83238,71.36492,0.1816334,2.400079,0.8847041,12,11.59095
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.450832,0,0,8.8,8.36,11.77179,19.00437,10.81083,0,10.81083,38.08843,97.66245,0.1815849,0,1.960666,12,21.4552
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,3.152113,0,0,4.113072,0,0,0,0,0.9609595,28.73411,0.9609595,0,0.9609595,39.00008,100,0.1815595,0,3.290458,0,32.84719
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.549396,2.549396,0,0,0,2.549396,210.0387,2.671142,0,0,5.354717,2.683575,2.549396,0,0,0,29.59898,0,0,0,39.00008,100,0.1815595,2.804336,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815595,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815595,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,3.299081,3.299081,0,0,0,3.299081,68.79037,0,0,0,2.26945,3.472717,3.299081,0,0,0,29.59898,0,1.203267,-1.203267,37.73172,96.74782,0.1815595,3.628989,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,7.033838,7.033838,0,0,0,7.033838,42.98051,0,0,0,3.02318,7.40404,7.033838,0,0,1.336963,28.39571,0,4.38086,-4.38086,33.11389,84.90724,0.1815595,7.737222,2.418544,0,31.41889
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,13.26482,13.26482,12,0,3.372,13.26482,7.447742,0,0,0,0.9879296,1.331392,1.264822,0,0,6.204586,24.01485,0,0.343462,-0.343462,32.75185,83.97894,0.1815595,14.5913,0.7903437,12,25.00278
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,5.277977,5.277977,0,0,0,5.277977,29.51253,0,0,0,1.557665,5.555765,5.277977,0,0,6.58621,23.67139,0,3.998101,-3.998101,28.53748,73.17288,0.1815595,5.805775,1.246132,0,25.22905
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,6.598629,6.598629,0,0,0,6.598629,5.651086,0,0,0,0.3728942,6.945925,6.598629,0,0,11.02854,19.67329,0,6.573031,-6.573031,21.6089,55.40732,0.1815595,7.258492,0.2983153,0,20.04618
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.881849,1.881849,0,0,0,1.881849,0,0,2.220446E-16,0,0,1.980894,1.881849,0,0,18.33191,13.10026,0,1.980894,-1.980894,19.52085,50.05337,0.1815595,2.070034,0,0,13.10026
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.502566,1.502566,0,0,0,1.502566,0,0,2.220446E-16,0,0,1.581648,1.502566,0,0,20.53291,11.11936,0,1.581648,-1.581648,17.85365,45.7785,0.1815595,1.652823,0,0,11.11936
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,8.538817,8.538817,12,0,3.372,8.538817,0,0,0,0,0,0,0,3.461182,3.288123,22.29029,9.537715,3.288123,0,3.288123,20.97304,53.77691,0.1816142,9.392699,0,12,9.537715
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.350873,1.350873,10.15087,0,2.904171,1.350873,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.00217,12.49703,8.36,0,8.36,28.90403,74.11275,0.1816856,1.48596,0,12,12.49703
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.8860833,0.8860833,9.686083,0,2.786579,0.8860833,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.64217,20.02102,8.36,0,8.36,36.83502,94.44859,0.181738,0.9746916,0,12,20.02102
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.968589,2.968589,0,0,0,2.968589,0,0,4.440892E-16,0,0,3.124831,2.968589,0,0,2.282169,27.54502,0,3.124831,-3.124831,33.54116,86.00281,0.181738,3.265448,0,0,27.54502
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.754204,24.42019,0,0,0,33.54116,86.00281,0.181738,0,0,0,24.42019
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.754204,24.42019,0,0,0,33.54116,86.00281,0.181738,0,0,0,24.42019
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.461455,2.461455,0,0,0,2.461455,0,0,0,0,0,2.591005,2.461455,0,0,5.754204,24.42019,0,2.591005,-2.591005,30.81,78.99985,0.181738,2.7076,0,0,24.42019
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.633099,21.82919,0,0,0,30.81,78.99985,0.181738,0,0,0,21.82919
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.08117747,0.08117747,0,0,0,0.08117747,0,0,1.387779E-17,0,0,0.08544997,0.08117747,0,0,8.633099,21.82919,0,0.08544997,-0.08544997,30.71993,78.76889,0.181738,0.08929522,0,0,21.82919
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,3.507487,3.507487,0,0,0,3.507487,0,0,4.440892E-16,0,0,3.692092,3.507487,0,0,8.728043,21.74374,0,3.692092,-3.692092,26.82812,68.78992,0.181738,3.858236,0,0,21.74374
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,7.906466,7.906466,12,0,3.372,7.906466,16.24605,0,0,0,1.284489,0,0,4.093534,3.888857,12.83037,18.05165,5.173346,0,5.173346,31.73599,81.37417,0.1818182,8.697112,1.027591,12,19.33614
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.381683,2.381683,0,0,0,2.381683,174.5316,0,0,0,4.156788,2.507034,2.381683,0,0,7.657021,22.70766,1.649754,0,1.649754,33.30108,85.38722,0.1817748,2.619851,3.325431,0,26.86445
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,10.94289,10.94289,11.86777,0,3.338547,10.94289,45.99977,0,0,0,5.033704,0,0,0.9248852,0.8786409,6.007267,24.19244,5.912344,0,5.912344,38.91003,99.7691,0.1818514,12.03718,4.026963,12,29.22614
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,8.844014,8.844014,3,0,1.095,8.844014,81.10011,0.9259887,0,0,7.172504,6.151594,5.844014,0,0,0.09492242,29.51355,0.09492242,0,0.09492242,39.00008,100,0.181849,9.728415,5.738004,12,36.68605
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.539372,2.539372,0,0,0,2.539372,274.1526,4.288731,0,0,6.961754,2.673024,2.539372,0,0,0,29.59898,0,0,0,39.00008,100,0.181849,2.79331,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,7.352704,7.352704,0,0,0,7.352704,107.2905,0.1490627,0,0,7.888751,7.739688,7.352704,0,0,0,29.59898,0,0,0,39.00008,100,0.181849,8.087974,6.311,0,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,15.5092,15.5092,9.587862,0,2.761729,15.5092,40.18895,0,1.776357E-15,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.181849,17.06012,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,9.927887,9.927887,3,0,1.095,9.927887,75.36023,0.1891659,0,0,7.481679,7.292513,6.927887,0,0,0,29.59898,0,0,0,39.00008,100,0.181849,10.92068,5.985343,12,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,6.694509,6.694509,0,0,0,6.694509,111.5274,0.4193601,0,0,7.466211,7.046851,6.694509,0,0,0,29.59898,0,0,0,39.00008,100,0.181849,7.363959,5.972969,0,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,7.373301,7.373301,0,0,0,7.373301,65.99406,0,8.881784E-16,0,4.865941,7.76137,7.373301,0,0,0,29.59898,0,2.895429,-2.895429,35.94803,92.17425,0.181849,8.110631,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.6001021,0.6001021,0,0,0,0.6001021,338.6458,0,0,0,2.03222,0.6316864,0.6001021,0,0,3.217144,26.70355,1.400534,0,1.400534,37.27669,95.58107,0.1818121,0.6601123,1.625776,0,28.73577
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,14.77169,14.77169,12,0,3.372,14.77169,3.212671,0,0,0,0.474566,2.917572,2.771694,0,0,1.81661,27.96403,0,2.443006,-2.443006,34.70153,88.97812,0.1818121,16.24886,0.3796528,12,28.43859
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,3.212036,3.212036,0,0,0,3.212036,0,0,4.440892E-16,0,0,3.381091,3.212036,0,0,4.531061,25.52102,0,3.381091,-3.381091,31.13755,79.83972,0.1818121,3.53324,0,0,25.52102
