Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,3.24373,3.24373,0,0,0,3.24373,0,0,4.440892E-16,0,0,3.414452,3.24373,0,0,8.287828,22.13993,0,3.414452,-3.414452,27.5384,70.61115,0.1818121,3.568102,0,0,22.13993
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,5.633677,5.633677,0,0,0,5.633677,0,0,8.881784E-16,0,0,5.930187,5.633677,0,0,12.08166,18.72548,0,5.930187,-5.930187,21.28744,54.58307,0.1818121,6.197045,0,0,18.72548
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.159859,2.159859,0,0,0,2.159859,0,0,0,0,0,2.273536,2.159859,0,0,18.67076,12.79529,0,2.273536,-2.273536,18.89092,48.43816,0.1818121,2.375845,0,0,12.79529
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.064293,1.064293,0,0,0,1.064293,0,0,2.220446E-16,0,0,1.120308,1.064293,0,0,21.19691,10.52176,0,1.120308,-1.120308,17.71001,45.4102,0.1818121,1.170722,0,0,10.52176
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,3.887346,3.887346,0,0,0,3.887346,0,0,8.881784E-16,0,0,4.091943,3.887346,0,0,22.4417,9.401449,0,4.091943,-4.091943,13.39673,34.35051,0.1818121,4.27608,0,0,9.401449
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.412366,3.412366,0,0,0,3.412366,0,0,4.440892E-16,0,0,3.591965,3.412366,0,0,26.9883,5.309506,0,3.591965,-3.591965,9.610463,24.64216,0.1818121,3.753603,0,0,5.309506
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.25621,1.25621,0,0,0,1.25621,0,0,0,0,0,1.322327,1.25621,0,0,30.97937,1.717542,0,1.322327,-1.322327,8.216609,21.06819,0.1818121,1.381831,0,0,1.717542
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.581059,1.581059,10.38106,0,2.962408,1.581059,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.44863,0.3952149,8.36,0,8.36,16.1476,41.40402,0.1818923,1.739165,0,12,0.3952149
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,3.622366,3.622366,12,0,3.372,3.622366,0,0,0,0,0,0,0,8.377634,7.958753,24.08862,7.919215,7.958753,0,7.958753,23.69794,60.76382,0.1820234,3.984602,0,12,7.919215
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3013387,0.3013387,9.101338,0,2.638639,0.3013387,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.12987,15.08209,8.36,0,8.36,31.62893,81.09966,0.1820513,0.3314726,0,12,15.08209
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.010212,3.010212,0,0,0,3.010212,0,0,0,0,0,3.168645,3.010212,0,0,7.769873,22.60609,0,3.168645,-3.168645,28.28889,72.53545,0.1820513,3.311234,0,0,22.60609
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,11.29059,19.43745,2.121005,0,2.121005,30.30105,77.69483,0.1819956,0,1.696804,0,21.55845
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,5.927297,5.927297,0,0,0,5.927297,88.86407,0,8.881784E-16,0,5.267237,6.23926,5.927297,0,0,9.169585,21.34635,0,0.9720229,-0.9720229,29.27644,75.06766,0.1819956,6.520026,4.213789,0,26.61359
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.499665,1.499665,0,0,0,1.499665,428.441,0,0,0,6.425181,1.578595,1.499665,0,0,10.24961,20.37433,4.846586,0,4.846586,33.87432,86.85706,0.1818685,1.649632,5.140145,0,26.79951
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,13.67266,13.67266,9.635156,0,2.773695,13.67266,70.60097,0,0,0,9.653032,4.250009,4.037508,0,0,5.403024,24.73626,5.403024,0,5.403024,39.00008,100,0.181902,15.03993,7.722426,12,34.38929
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181902,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.228303,1.228303,0,0,0,1.228303,861.827,9.292899,0,0,10.58585,1.292951,1.228303,0,0,0,29.59898,0,0,0,39.00008,100,0.181902,1.351134,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.8940483,0.8940483,0,0,0,0.8940483,1044.581,8.397958,0,0,9.339061,0.9411035,0.8940483,0,0,0,29.59898,0,0,0,39.00008,100,0.181902,0.9834532,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,10.56754,10.56754,3.253074,0,1.159028,10.56754,72.85933,0,0,0,7.699439,7.699439,7.314467,0,0,0,29.59898,0,0,0,39.00008,100,0.181902,11.6243,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,11.88161,11.88161,5.353076,0,1.690328,11.88161,57.83846,0,1.776357E-15,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.181902,13.06977,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,3.226246,3.226246,0,0,0,3.226246,139.9298,1.118431,0,0,4.51448,3.396049,3.226246,0,0,0,29.59898,0,0,0,39.00008,100,0.181902,3.548871,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181902,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.87444,2.87444,0,0,0,2.87444,13.72647,0,4.440892E-16,0,0.3945591,3.025727,2.87444,0,0,0,29.59898,0,2.631167,-2.631167,36.22659,92.88849,0.181902,3.161884,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.456411,1.456411,0,0,0,1.456411,0,0,2.220446E-16,0,0,1.533065,1.456411,0,0,2.923519,26.96781,0,1.533065,-1.533065,34.61059,88.74493,0.181902,1.602053,0,0,26.96781
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.626925,25.43475,0,0,0,34.61059,88.74493,0.181902,0,0,0,25.43475
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.465879,1.465879,0,0,0,1.465879,0,0,2.220446E-16,0,0,1.543031,1.465879,0,0,4.626925,25.43475,0,1.543031,-1.543031,32.9841,84.57443,0.181902,1.612467,0,0,25.43475
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.7916694,0.7916694,0,0,0,0.7916694,0,0,1.110223E-16,0,0,0.8333362,0.7916694,0,0,6.341403,23.89172,0,0.8333362,-0.8333362,32.10568,82.3221,0.181902,0.8708363,0,0,23.89172
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.647047,1.647047,0,0,0,1.647047,0,0,0,0,0,1.733734,1.647047,0,0,7.267333,23.05838,0,1.733734,-1.733734,30.27817,77.63617,0.181902,1.811752,0,0,23.05838
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,3.173827,3.173827,0,0,0,3.173827,0,0,0,0,0,3.340871,3.173827,0,0,9.193704,21.32465,0,3.340871,-3.340871,26.75658,68.60648,0.181902,3.49121,0,0,21.32465
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.85292,1.85292,0,0,0,1.85292,0,0,2.220446E-16,0,0,1.950442,1.85292,0,0,12.90578,17.98377,0,1.950442,-1.950442,24.70063,63.33483,0.181902,2.038212,0,0,17.98377
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.4654481,0.4654481,0,0,0,0.4654481,0,0,5.551115E-17,0,0,0.4899453,0.4654481,0,0,15.07294,16.03333,0,0.4899453,-0.4899453,24.18419,62.0106,0.181902,0.5119928,0,0,16.03333
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.127866,2.127866,0,0,0,2.127866,0,0,0,0,0,2.239859,2.127866,0,0,15.61732,15.54339,0,2.239859,-2.239859,21.82317,55.95672,0.181902,2.340653,0,0,15.54339
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.8756682,0.8756682,0,0,0,0.8756682,0,0,1.110223E-16,0,0,0.9217559,0.8756682,0,0,18.10606,13.30353,0,0.9217559,-0.9217559,20.85155,53.4654,0.181902,0.963235,0,0,13.30353
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.687094,1.687094,0,0,0,1.687094,0,0,0,0,0,1.775888,1.687094,0,0,19.13023,12.38177,0,1.775888,-1.775888,18.9796,48.66554,0.181902,1.855803,0,0,12.38177
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.6302047,0.6302047,0,0,0,0.6302047,0,0,0,0,0,0.6633734,0.6302047,0,0,21.10344,10.60588,0,0.6633734,-0.6633734,18.28034,46.87258,0.181902,0.6932252,0,0,10.60588
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,8.719027,8.719027,12,0,3.372,8.719027,17.77664,0,0,0,1.54995,0,0,3.280973,3.116924,21.84052,9.942511,4.666874,0,4.666874,22.70773,58.22483,0.1819721,9.59093,1.23996,12,11.49246
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.559865,3.559865,11.39797,0,3.219686,3.559865,43.13958,0,0,0,1.535711,0,0,7.838103,7.446198,17.17365,14.1427,8.981909,0,8.981909,31.22872,80.07347,0.1820765,3.915851,1.228569,12,15.67841
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,8.354763,8.354763,12,0,3.372,8.354763,18.74495,0,0,0,1.566096,0,0,3.645237,3.462975,8.191736,22.22642,5.029071,0,5.029071,35.99971,92.30677,0.1821523,9.190239,1.252877,12,23.79251
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,6.943975,6.943975,0,0,0,6.943975,86.32156,0,8.881784E-16,0,5.994148,7.309448,6.943975,0,0,3.162664,26.75258,0,1.3153,-1.3153,34.61326,88.75178,0.1821523,7.638373,4.795318,0,32.74673
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,6.487785,6.487785,0,0,0,6.487785,96.86732,0,0,0,6.284543,6.829247,6.487785,0,0,4.624109,25.43728,0,0.5447041,-0.5447041,34.03909,87.27956,0.1821523,7.136563,5.027635,0,31.72182
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,4.337816,4.337816,0,0,0,4.337816,160.5756,0,0,0,6.965474,4.566122,4.337816,0,0,5.229336,24.89258,2.399352,0,2.399352,36.31532,93.11602,0.1820895,4.771597,5.572379,0,31.85805
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.455378,3.455378,0,0,0,3.455378,275.1518,3.04031,0,0,9.507533,3.63724,3.455378,0,0,2.829983,27.05199,2.829983,0,2.829983,39.00008,100,0.1820156,3.800916,7.606027,0,36.55952
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.043404,2.043404,0,0,0,2.043404,157.6388,1.070247,0,0,3.221199,2.150952,2.043404,0,0,0,29.59898,0,0,0,39.00008,100,0.1820156,2.247745,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,21.3076,20.36,12,0,3.372,20.36,6.45379,0,0.9475963,3.078356,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1820156,23.43836,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,18.27086,18.27086,12,0,3.372,18.27086,9.879622,0,0,0,1.805092,6.600908,6.270863,0,0,8.317787,22.11297,0,4.795816,-4.795816,26.0539,66.80473,0.1820156,20.09795,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.401731,3.401731,11.43635,0,3.229397,3.401731,57.24191,0,0,0,1.947216,0,0,8.03462,7.632889,13.64647,17.31715,9.580105,0,9.580105,35.14238,90.1085,0.1821055,3.741904,1.557773,12,19.26437
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,7.007663,7.007663,0,0,0,7.007663,6.423678,0,1.776357E-15,0,0.4501497,7.376487,7.007663,0,0,4.066367,25.93925,0,6.926338,-6.926338,27.84138,71.38802,0.1821055,7.708429,0.3601198,0,26.3894
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7623,19.01291,0,0,0,27.84138,71.38802,0.1821055,0,0,0,19.01291
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,10.0418,10.0418,12,0,3.372,10.0418,0,0,0,0,0,0,0,1.958202,1.860291,11.7623,19.01291,1.860291,0,1.860291,29.60621,75.91321,0.1821359,11.04598,0,12,19.01291
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,18.70682,18.70682,12,0,3.372,18.70682,0,0,0,0.2175015,0,7.05981,6.70682,0,0,9.902006,20.68717,0,7.05981,-7.05981,22.16452,56.83198,0.1821359,20.5775,0,12,20.68717
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.441647,1.441647,10.24165,0,2.927137,1.441647,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.74624,13.62736,8.36,0,8.36,30.09551,77.16782,0.1822093,1.585812,0,12,13.62736
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.041313,2.041313,10.84131,0,3.078852,2.041313,0,0,0,0,0,0,0,8.8,8.36,9.38624,21.15136,8.36,0,8.36,38.0265,97.50365,0.1823067,2.245445,0,12,21.15136
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,3.868551,3.868551,0,0,0,3.868551,0,0,4.440892E-16,0,0,4.072159,3.868551,0,0,1.02624,28.67536,0,4.072159,-4.072159,33.73407,86.49744,0.1823067,4.255406,0,0,28.67536
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.047669,1.047669,0,0,0,1.047669,0,0,2.220446E-16,0,0,1.102809,1.047669,0,0,5.550861,24.6032,0,1.102809,-1.102809,32.57161,83.51677,0.1823067,1.152435,0,0,24.6032
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.776205,23.50039,0,0,0,32.57161,83.51677,0.1823067,0,0,0,23.50039
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,3.191335,3.191335,0,0,0,3.191335,0,0,0,0,0,3.359301,3.191335,0,0,6.776205,23.50039,0,3.359301,-3.359301,29.03059,74.43727,0.1823067,3.510469,0,0,23.50039
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.372007,1.372007,0,0,0,1.372007,0,0,2.220446E-16,0,0,1.444218,1.372007,0,0,10.50876,20.14109,0,1.444218,-1.444218,27.50825,70.53384,0.1823067,1.509208,0,0,20.14109
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.11345,18.69687,0,0,0,27.50825,70.53384,0.1823067,0,0,0,18.69687
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.11345,18.69687,0,0,0,27.50825,70.53384,0.1823067,0,0,0,18.69687
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,14.6745,14.6745,12,0,3.372,14.6745,7.991334,0,0,0,1.172688,2.815261,2.674498,0,0,12.11345,18.69687,0,1.642573,-1.642573,25.77683,66.0943,0.1823067,16.14195,0.9381506,12,19.86956
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,4.013666,4.013666,12,0,3.372,4.013666,55.56295,0,0,0,2.230111,0,0,7.986334,7.587018,13.93853,17.0543,9.817128,0,9.817128,35.09018,89.97462,0.1824124,4.415032,1.784089,12,19.28441
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,9.31179,9.31179,9.770818,0,2.808017,9.31179,39.07103,0,0,0,3.638212,0,0,0.4590286,0.4360771,4.1214,25.88972,4.074289,0,4.074289,38.95538,99.8854,0.1824634,10.24297,2.91057,12,29.52793
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,4.065705,4.065705,0,0,0,4.065705,154.6939,1.962598,0,0,6.289399,4.27969,4.065705,0,0,0.04711083,29.55658,0.04711083,0,0.04711083,39.00008,100,0.1824621,4.472276,5.031519,0,35.84598
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,12.45586,12.45586,7.000168,0,2.107043,12.45586,46.10549,8.881784E-16,0,0,5.742837,5.742837,5.455695,0,0,0,29.59898,0,0,0,39.00008,100,0.1824621,13.70145,4.59427,12,35.34182
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,5.854336,5.854336,0,0,0,5.854336,99.02022,0,0,0,5.796976,6.162459,5.854336,0,0,0,29.59898,0,0.3654826,-0.3654826,38.61483,99.01218,0.1824621,6.439769,4.637581,0,35.39595
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,6.399515,6.399515,0,0,0,6.399515,110.227,0,0,0,7.053995,6.736331,6.399515,0,0,0.4060918,29.2335,0.3176631,0,0.3176631,38.91619,99.7849,0.1824539,7.039466,5.643196,0,36.28749
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,13.44511,13.44511,5.958926,0,1.843608,13.44511,59.2678,3.191891E-16,0,0,7.96862,7.880192,7.486182,0,0,0.08842865,29.51939,0.08842865,0,0.08842865,39.00008,100,0.1824549,14.78962,6.374896,12,37.48801
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,5.704313,5.704313,0,0,0,5.704313,98.89813,0,0,0,5.641459,6.004539,5.704313,0,0,0,29.59898,0,0.363081,-0.363081,38.61736,99.01867,0.1824549,6.274744,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.289826,0,0,2.693249,0,0,0,0,0.4034234,29.2359,0.4034234,0,0.4034234,39.00008,100,0.1824444,0,2.1546,0,31.92915
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,6.375339,6.375339,0,0,0,6.375339,23.40559,0,8.881784E-16,0,1.492185,6.710883,6.375339,0,0,0,29.59898,0,5.218698,-5.218698,33.49909,85.89493,0.1824444,7.012873,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,5.554217,5.554217,0,0,0,5.554217,6.604077,0,8.881784E-16,0,0.3668048,5.846545,5.554217,0,0,5.798553,24.38028,0,5.47974,-5.47974,27.72293,71.0843,0.1824444,6.109639,0.2934438,0,24.74709
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,9.876325,9.876325,12,0,3.372,9.876325,0,0,0,0,0,0,0,2.123676,2.017492,11.88715,18.90054,2.017492,0,2.017492,29.6369,75.99189,0.1824771,10.86396,0,12,18.90054
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,9.469057,9.469057,12,0,3.372,9.469057,0,0,0,0,0,0,0,2.530943,2.404396,9.869661,20.71628,2.404396,0,2.404396,31.91791,81.84062,0.182516,10.41596,0,12,20.71628
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,8.961193,8.961193,12,0,3.372,8.961193,0,0,0,0,0,0,0,3.038807,2.886867,7.465265,22.88024,2.886867,0,2.886867,34.65663,88.86297,0.1825626,9.857312,0,12,22.88024
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.4354907,0.4354907,0,0,0,0.4354907,0,0,0,0,0,0.4584112,0.4354907,0,0,4.578399,25.47842,0,0.4584112,-0.4584112,34.17342,87.62398,0.1825626,0.4790398,0,0,25.47842
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.3925565,0.3925565,0,0,0,0.3925565,0,0,5.551115E-17,0,0,0.4132174,0.3925565,0,0,5.087744,25.02001,0,0.4132174,-0.4132174,33.73785,86.50713,0.1825626,0.4318122,0,0,25.02001
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.863093,1.863093,0,0,0,1.863093,0,0,2.220446E-16,0,0,1.96115,1.863093,0,0,5.546875,24.60679,0,1.96115,-1.96115,31.67062,81.20654,0.1825626,2.049402,0,0,24.60679
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.782352,0.782352,0,0,0,0.782352,0,0,1.110223E-16,0,0,0.8235285,0.782352,0,0,7.725931,22.64564,0,0.8235285,-0.8235285,30.80254,78.98072,0.1825626,0.8605872,0,0,22.64564
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.02955,1.02955,0,0,0,1.02955,0,0,0,0,0,1.083736,1.02955,0,0,8.640963,21.82211,0,1.083736,-1.083736,29.66018,76.0516,0.1825626,1.132505,0,0,21.82211
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.546916,1.546916,0,0,0,1.546916,0,0,2.220446E-16,0,0,1.628333,1.546916,0,0,9.845114,20.73837,0,1.628333,-1.628333,27.94377,71.65055,0.1825626,1.701608,0,0,20.73837
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.003507,1.003507,0,0,0,1.003507,0,0,0,0,0,1.056323,1.003507,0,0,11.65437,19.11004,0,1.056323,-1.056323,26.83031,68.79552,0.1825626,1.103857,0,0,19.11004
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.4486313,0.4486313,0,0,0,0.4486313,0,0,5.551115E-17,0,0,0.4722435,0.4486313,0,0,12.82806,18.05372,0,0.4722435,-0.4722435,26.33252,67.51914,0.1825626,0.4934945,0,0,18.05372
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.35278,17.58148,0,0,0,26.33252,67.51914,0.1825626,0,0,0,17.58148
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,5.752156,5.752156,0,0,0,5.752156,27.1097,0,0,0,1.559392,6.054901,5.752156,0,0,13.35278,17.58148,0,4.495509,-4.495509,21.59384,55.3687,0.1825626,6.327372,1.247514,0,19.14087
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,5.175292,5.175292,0,0,0,5.175292,73.29866,0,0,0,3.79342,5.447677,5.175292,0,0,18.34779,13.08597,0,1.654256,-1.654256,19.8501,50.89758,0.1825626,5.692822,3.034736,0,16.87939
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,20.18585,11.43171,6.95653,0,6.95653,26.44964,67.81946,0.1823818,0,5.565224,0,18.38824
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,9.22096,9.22096,12,0,3.372,9.22096,110.6115,0,0,0,10.19944,0,0,2.77904,2.640088,13.22932,17.69259,12.83953,0,12.83953,38.63029,99.05182,0.1824086,10.14306,8.159553,12,27.89203
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.6015547,0.6015547,0,0,0,0.6015547,1985.835,10.92287,0,0,11.94588,0.6332154,0.6015547,0,0,0.3897936,29.24816,0.3897936,0,0.3897936,39.00008,100,0.1823985,0.6617101,9.556705,0,41.19405
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,7.367922,7.367922,0,0,0,7.367922,165.8779,4.466043,0,0,12.22175,7.755707,7.367922,0,0,0,29.59898,0,0,0,39.00008,100,0.1823985,8.104714,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,3.273534,3.273534,0,0,0,3.273534,389.9148,9.318169,0,0,12.76399,3.445826,3.273534,0,0,0,29.59898,0,0,0,39.00008,100,0.1823985,3.600888,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,9.948842,9.948842,3,0,1.095,9.948842,115.2516,4.15163,0,0,11.4662,7.31457,6.948842,0,0,0,29.59898,0,0,0,39.00008,100,0.1823985,10.94373,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,11.04873,11.04873,3,0,1.095,11.04873,86.45684,1.080035,0,0,9.552387,8.472352,8.048735,0,0,0,29.59898,0,0,0,39.00008,100,0.1823985,12.15361,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.7892901,0.7892901,0,0,0,0.7892901,791.7115,5.418069,0,0,6.2489,0.8308317,0.7892901,0,0,0,29.59898,0,0,0,39.00008,100,0.1823985,0.8682191,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,12.31342,12.31342,10.19699,0,2.915839,12.31342,18.09258,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1823985,13.54476,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,16.84697,16.84697,12,0,3.372,16.84697,2.117487,0,0,0,0.3567324,5.102075,4.846971,0,0,0,29.59898,0,4.745342,-4.745342,33.99805,87.17431,0.1823985,18.53167,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,11.8582,11.8582,12,0,3.372,11.8582,0,0,0,0,0,0,0,0.1417998,0.1347098,5.272603,24.85364,0.1347098,0,0.1347098,34.12584,87.50199,0.1824006,13.04402,0,12,24.85364
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,4.469655,4.469655,0,0,0,4.469655,0,0,8.881784E-16,0,0,4.7049,4.469655,0,0,5.137893,24.97487,0,4.7049,-4.7049,29.16644,74.78561,0.1824006,4.916621,0,0,24.97487
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36556,20.26997,0,0,0,29.16644,74.78561,0.1824006,0,0,0,20.26997
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.6936458,0.6936458,0,0,0,0.6936458,0,0,1.110223E-16,0,0,0.7301535,0.6936458,0,0,10.36556,20.26997,0,0.7301535,-0.7301535,28.3968,72.81215,0.1824006,0.7630104,0,0,20.26997
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.6036776,0.6036776,0,0,0,0.6036776,0,0,1.110223E-16,0,0,0.6354501,0.6036776,0,0,11.17684,19.53982,0,0.6354501,-0.6354501,27.72697,71.09466,0.1824006,0.6640454,0,0,19.53982
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.913586,1.913586,0,0,0,1.913586,0,0,4.440892E-16,0,0,2.014301,1.913586,0,0,11.8829,18.90437,0,2.014301,-2.014301,25.60371,65.65041,0.1824006,2.104944,0,0,18.90437
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.645426,1.645426,0,0,0,1.645426,0,0,0,0,0,1.732028,1.645426,0,0,14.12101,16.89007,0,1.732028,-1.732028,23.778,60.9691,0.1824006,1.809969,0,0,16.89007
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.001062,1.001062,0,0,0,1.001062,0,0,0,0,0,1.053749,1.001062,0,0,16.04548,15.15804,0,1.053749,-1.053749,22.66725,58.12103,0.1824006,1.101168,0,0,15.15804
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.21632,14.10429,0,0,0,22.66725,58.12103,0.1824006,0,0,0,14.10429
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,3.785358,3.785358,0,0,0,3.785358,0,0,4.440892E-16,0,0,3.984587,3.785358,0,0,17.21632,14.10429,0,3.984587,-3.984587,18.46712,47.3515,0.1824006,4.163894,0,0,14.10429
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.085678,1.085678,0,0,0,1.085678,0,0,0,0,0,1.142819,1.085678,0,0,21.64363,10.11971,0,1.142819,-1.142819,17.26249,44.2627,0.1824006,1.194246,0,0,10.11971
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.88117,1.88117,0,0,0,1.88117,0,0,2.220446E-16,0,0,1.980179,1.88117,0,0,22.91343,8.976887,0,1.980179,-1.980179,15.17519,38.91068,0.1824006,2.069287,0,0,8.976887
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,5.615882,5.615882,0,0,0,5.615882,20.5162,0,8.881784E-16,0,1.152166,5.911455,5.615882,0,0,25.11363,6.996708,0,4.759289,-4.759289,10.15846,26.04729,0.1824006,6.17747,0.9217324,0,8.148873
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.976133,0.976133,0,0,0,0.976133,177.3592,0,0,0,1.731261,1.027508,0.976133,0,0,30.40173,2.237419,0.7037531,0,0.7037531,10.8261,27.75918,0.1823824,1.073746,1.385009,0,3.96868
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,0,0,0,0,0,0,0,3.805436,0,0,0,0,29.69798,2.870796,3.805436,0,3.805436,14.43625,37.01596,0.1822838,0,3.044349,0,6.676232
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,9.62317,9.62317,12,0,3.372,9.62317,31.03027,0,0,0,2.986095,0,0,2.376831,2.257989,25.89254,6.295689,5.244084,0,5.244084,19.41123,49.77228,0.1823562,10.58549,2.388876,12,9.281784
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,4.750551,4.750551,11.75275,0,3.309447,4.750551,103.0308,0,0,0,4.894531,0,0,7.002203,6.652093,20.64846,11.01536,11.54662,0,11.54662,30.36532,77.85963,0.1824064,5.225606,3.915625,12,15.9099
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,7.305808,7.305808,11.48642,0,3.242065,7.305808,64.34863,0,0,0,4.701187,0,0,4.180616,3.971585,9.101835,21.40733,8.672772,0,8.672772,38.59303,98.9563,0.1825202,8.036388,3.76095,12,26.10851
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.131541,1.131541,0,0,0,1.131541,135.3178,0,0,0,1.531177,1.191096,1.131541,0,0,0.4290632,29.21282,0.340081,0,0.340081,38.91566,99.78355,0.1825114,1.244696,1.224942,0,30.744
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,8.862387,8.862387,8.397348,0,2.460529,8.862387,6.527543,2.220446E-16,0,0,0.5784962,0.489514,0.4650383,0,0,0.08898217,29.51889,0.08898217,0,0.08898217,39.00008,100,0.1825124,9.748626,0.4627969,12,30.09739
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,3.38765,3.38765,0,0,0,3.38765,57.54896,0,4.440892E-16,0,1.949558,3.565948,3.38765,0,0,0,29.59898,0,1.61639,-1.61639,37.29625,95.63123,0.1825124,3.726415,1.559646,0,31.54854
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,1.002723,0,0,2.798712,0,0,0,0,1.795989,27.98259,1.795989,0,1.795989,39.00008,100,0.1824661,0,2.23897,0,30.7813
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,11.01475,11.01475,9.037687,0,2.622535,11.01475,18.8939,1.332268E-15,0,0,2.081116,2.081116,1.97706,0,0,0,29.59898,0,0,0,39.00008,100,0.1824661,12.11622,1.664893,12,31.68009
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,6.410244,6.410244,0,0,0,6.410244,6.751879,0,0,0,0.4328119,6.747625,6.410244,0,0,0,29.59898,0,6.314813,-6.314813,32.34368,82.93235,0.1824661,7.051268,0.3462495,0,30.03179
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,12.34815,12.34815,12,0,3.372,12.34815,0,0,0,0,0,0.3664702,0.3481467,0,0,7.016459,23.28416,0,0.3664702,-0.3664702,31.95739,81.94186,0.1824661,13.58296,0,12,23.28416
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.423648,22.9177,0,0,0,31.95739,81.94186,0.1824661,0,0,0,22.9177
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.93207,2.93207,0,0,0,2.93207,0,0,0,0,0,3.08639,2.93207,0,0,7.423648,22.9177,0,3.08639,-3.08639,28.70405,73.59998,0.1824661,3.225277,0,0,22.9177
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,4.417531,4.417531,0,0,0,4.417531,0,0,8.881784E-16,0,0,4.650033,4.417531,0,0,10.85297,19.83131,0,4.650033,-4.650033,23.80248,61.03188,0.1824661,4.859284,0,0,19.83131
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.085018,2.085018,0,0,0,2.085018,0,0,0,0,0,2.194756,2.085018,0,0,16.01967,15.18127,0,2.194756,-2.194756,21.48901,55.09991,0.1824661,2.29352,0,0,15.18127
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.970724,2.970724,0,0,0,2.970724,0,0,4.440892E-16,0,0,3.127078,2.970724,0,0,18.45829,12.98652,0,3.127078,-3.127078,18.19278,46.64805,0.1824661,3.267796,0,0,12.98652
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.888958,1.888958,0,0,0,1.888958,0,0,2.220446E-16,0,0,1.988376,1.888958,0,0,21.93282,9.859439,0,1.988376,-1.988376,16.09684,41.27388,0.1824661,2.077853,0,0,9.859439
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,3.373187,3.373187,0,0,0,3.373187,0,0,0,0,0,3.550723,3.373187,0,0,24.14213,7.871063,0,3.550723,-3.550723,12.35405,31.677,0.1824661,3.710505,0,0,7.871063
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.965079,1.965079,0,0,0,1.965079,0,0,2.220446E-16,0,0,2.068504,1.965079,0,0,28.08738,4.32034,0,2.068504,-2.068504,10.17366,26.08625,0.1824661,2.161587,0,0,4.32034
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.006685,3.006685,11.80668,0,3.323091,3.006685,0,0,0,0,0,0,0,8.8,8.36,30.38571,2.251836,8.36,0,8.36,18.10465,46.42209,0.1826001,3.307353,0,12,2.251836
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.6248159,0.6248159,9.424816,0,2.720479,0.6248159,0,0,0,0,0,0,0,8.8,8.36,22.02571,9.775836,8.36,0,8.36,26.03564,66.75793,0.1826395,0.6872975,0,12,9.775836
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,3.344875,3.344875,12,0,3.372,3.344875,0,0,0,0,0,0,0,8.655125,8.222369,13.66571,17.29984,8.222369,0,8.222369,33.83607,86.75897,0.1827708,3.679362,0,12,17.29984
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.126261,2.126261,0,0,0,2.126261,101.2668,0,4.440892E-16,0,2.153197,2.238169,2.126261,0,0,5.443345,24.69997,0,0.08497195,-0.08497195,33.7465,86.52931,0.1827708,2.338887,1.722558,0,26.85316
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,8.555622,8.555622,9.270377,0,2.681406,8.555622,55.93263,0,0,0,4.785385,0,0,0.7147549,0.6790172,5.537758,24.615,5.464402,0,5.464402,38.93048,99.82156,0.1828384,9.411184,3.828308,12,29.40038
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.4358735,0.4358735,0,0,0,0.4358735,1781.597,7.23334,0,0,7.765511,0.4588142,0.4358735,0,0,0.07335643,29.53296,0.07335643,0,0.07335643,39.00008,100,0.1828365,0.4794609,6.212409,0,37.29847
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828365,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,4.336342,4.336342,0,0,0,4.336342,223.7572,5.138306,0,0,9.702876,4.56457,4.336342,0,0,0,29.59898,0,0,0,39.00008,100,0.1828365,4.769976,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,13.83605,13.83605,5.476046,0,1.72144,13.83605,86.19066,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828365,15.21965,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828365,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828365,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828365,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,3.77953,3.77953,0,0,0,3.77953,109.356,0.1546903,0,0,4.133143,3.978453,3.77953,0,0,0,29.59898,0,0,0,39.00008,100,0.1828365,4.157483,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.604555,1.604555,0,0,0,1.604555,86.6568,0,0,0,1.390456,1.689005,1.604555,0,0,0,29.59898,0,0.2985493,-0.2985493,38.68538,99.19308,0.1828365,1.76501,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,19.05794,19.05794,12,0,3.372,19.05794,2.163314,0,0,0.6037374,0.4122831,7.429414,7.057943,0,0,0.3317214,29.30043,0,7.01713,-7.01713,31.28867,80.22721,0.1828365,20.96374,0.3298265,12,29.71271
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,11.56979,11.56979,12,0,3.372,11.56979,0,0,0,0,0,0,0,0.4302119,0.4087013,8.128533,22.2833,0.4087013,0,0.4087013,31.6764,81.22138,0.182843,12.72677,0,12,22.2833
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,11.69763,11.69763,12,0,3.372,11.69763,0,0,0,0,0,0,0,0.3023699,0.2872514,7.719832,22.65113,0.2872514,0,0.2872514,31.94891,81.92013,0.1828476,12.86739,0,12,22.65113
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,10.29447,10.29447,12,0,3.372,10.29447,0,0,0,0,0,0,0,1.705532,1.620256,7.43258,22.90966,1.620256,0,1.620256,33.48602,85.86143,0.1828734,11.32391,0,12,22.90966
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.539654,1.539654,0,0,0,1.539654,0,0,2.220446E-16,0,0,1.620688,1.539654,0,0,5.812325,24.36789,0,1.620688,-1.620688,31.77767,81.48103,0.1828734,1.693619,0,0,24.36789
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.61309,22.7472,0,0,0,31.77767,81.48103,0.1828734,0,0,0,22.7472
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.61309,22.7472,0,0,0,31.77767,81.48103,0.1828734,0,0,0,22.7472
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.514271,1.514271,0,0,0,1.514271,0,0,2.220446E-16,0,0,1.59397,1.514271,0,0,7.61309,22.7472,0,1.59397,-1.59397,30.09748,77.17286,0.1828734,1.665699,0,0,22.7472
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,3.27055,3.27055,0,0,0,3.27055,0,0,4.440892E-16,0,0,3.442684,3.27055,0,0,9.384167,21.15323,0,3.442684,-3.442684,26.46857,67.86799,0.1828734,3.597605,0,0,21.15323
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.15027,2.15027,0,0,0,2.15027,0,0,4.440892E-16,0,0,2.263442,2.15027,0,0,13.20937,17.71054,0,2.263442,-2.263442,24.08269,61.75037,0.1828734,2.365297,0,0,17.71054
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.586569,2.586569,0,0,0,2.586569,0,0,4.440892E-16,0,0,2.722704,2.586569,0,0,15.72431,15.4471,0,2.722704,-2.722704,21.21271,54.39145,0.1828734,2.845226,0,0,15.4471
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.8562543,0.8562543,0,0,0,0.8562543,0,0,1.110223E-16,0,0,0.9013204,0.8562543,0,0,18.74953,12.7244,0,0.9013204,-0.9013204,20.26263,51.95537,0.1828734,0.9418798,0,0,12.7244
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,4.054481,4.054481,0,0,0,4.054481,0,0,0,0,0,4.267875,4.054481,0,0,19.751,11.82308,0,4.267875,-4.267875,15.7639,40.42017,0.1828734,4.459929,0,0,11.82308
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.025884,1.025884,0,0,0,1.025884,34.73555,0,0,0,0.3563463,1.079877,1.025884,0,0,24.49308,7.555203,0,0.7235312,-0.7235312,15.00123,38.46461,0.1828734,1.128472,0.285077,0,7.911549
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.869797,1.869797,0,0,0,1.869797,33.80665,0,2.220446E-16,0,0.6321157,1.968207,1.869797,0,0,25.29701,6.831672,0,1.336091,-1.336091,13.59287,34.85343,0.1828734,2.056777,0.5056926,0,7.463788
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,3.621057,3.621057,0,0,0,3.621057,39.73672,0,4.440892E-16,0,1.43889,3.811639,3.621057,0,0,26.78155,5.49558,0,2.37275,-2.37275,11.09177,28.44037,0.1828734,3.983163,1.151112,0,6.93447
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,5.495812,5.495812,12,0,3.372,5.495812,20.53744,-8.881784E-16,0,0,1.128699,0,0,6.504188,6.178979,29.41794,3.122831,7.307678,0,7.307678,18.02444,46.21642,0.182985,6.045393,0.9029591,12,4.25153
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7194163,0,0,8.8,8.36,22.11026,9.69974,9.079416,0,9.079416,26.63793,68.30225,0.1829807,0,0.575533,12,10.41916
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.598043,0,0,8.8,8.36,13.03085,17.87122,9.958042,0,9.958042,36.08496,92.52535,0.1829538,0,1.278434,12,19.46926
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,3.656191,3.656191,0,0,0,3.656191,120.0844,0,0,0,4.390516,3.848622,3.656191,0,0,3.072805,26.83345,0.5418943,0,0.5418943,36.59904,93.84352,0.1829399,4.02181,3.512413,0,31.22397
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,4.258762,4.258762,0,0,0,4.258762,72.87695,0,0,0,3.103656,4.482908,4.258762,0,0,2.530911,27.32116,0,1.379252,-1.379252,35.14519,90.11568,0.1829399,4.684639,2.482925,0,30.42481
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,16.2105,16.2105,12,0,3.372,16.2105,10.56948,0,3.552714E-15,0,1.713365,4.432102,4.210496,0,0,4.063413,25.94191,0,2.718736,-2.718736,32.27938,82.76749,0.1829399,17.83155,1.370692,12,27.65527
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,6.577743,6.577743,0,0,0,6.577743,20.31811,0,8.881784E-16,0,1.336473,6.92394,6.577743,0,0,7.084231,23.22317,0,5.587466,-5.587466,26.38968,67.66571,0.1829399,7.235517,1.069178,0,24.55964
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,3.896436,3.896436,0,0,0,3.896436,38.3184,0,0,0,1.493052,4.101511,3.896436,0,0,13.29253,17.6357,0,2.608459,-2.608459,23.64012,60.61557,0.1829399,4.286079,1.194441,0,19.12876
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,14.10572,14.10572,12,0,3.372,14.10572,2.919314,0,0,0,0.4117902,2.216544,2.105717,0,0,16.19081,15.02724,0,1.804754,-1.804754,21.73775,55.73769,0.1829399,15.51629,0.3294322,12,15.43903
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.00163,3.00163,11.80163,0,3.321812,3.00163,0,0,0,0,0,0,0,8.8,8.36,18.1961,13.22249,8.36,0,8.36,29.66874,76.07353,0.1830722,3.301793,0,12,13.22249
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,5.410539,5.410539,12,0,3.372,5.410539,0,0,0,0,0,0,0,6.589461,6.259988,9.836098,20.74649,6.259988,0,6.259988,35.60748,91.30106,0.1831711,5.951593,0,12,20.74649
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,8.819097,8.819097,12,0,3.372,8.819097,0,4.440892E-16,0,0,0,0,0,3.180903,3.021858,3.576109,26.38048,3.021858,0,3.021858,38.47427,98.65177,0.1832187,9.701007,0,12,26.38048
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5542513,29.10015,0,0,0,38.47427,98.65177,0.1832187,0,0,0,29.10015
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.549695,1.549695,0,0,0,1.549695,0,0,0,0,0,1.631258,1.549695,0,0,0.5542513,29.10015,0,1.631258,-1.631258,36.75477,94.24282,0.1832187,1.704664,0,0,29.10015
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,4.397744,4.397744,0,0,0,4.397744,0,0,0,0,0,4.629205,4.397744,0,0,2.36676,27.46889,0,4.629205,-4.629205,31.87516,81.73103,0.1832187,4.837519,0,0,27.46889
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.5714443,0.5714443,0,0,0,0.5714443,0,0,1.110223E-16,0,0,0.6015203,0.5714443,0,0,7.510321,22.83969,0,0.6015203,-0.6015203,31.2411,80.10523,0.1832187,0.6285887,0,0,22.83969
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.795351,2.795351,0,0,0,2.795351,0,0,0,0,0,2.942475,2.795351,0,0,8.178677,22.23817,0,2.942475,-2.942475,28.13946,72.15233,0.1832187,3.074886,0,0,22.23817
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.444351,1.444351,0,0,0,1.444351,0,0,0,0,0,1.52037,1.444351,0,0,11.44809,19.29569,0,1.52037,-1.52037,26.53685,68.04308,0.1832187,1.588787,0,0,19.29569
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.9642671,0.9642671,0,0,0,0.9642671,0,0,1.110223E-16,0,0,1.015018,0.9642671,0,0,13.13739,17.77533,0,1.015018,-1.015018,25.46693,65.29969,0.1832187,1.060694,0,0,17.77533
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.7724046,0.7724046,0,0,0,0.7724046,0,0,1.110223E-16,0,0,0.8130574,0.7724046,0,0,14.26519,16.76031,0,0.8130574,-0.8130574,24.60989,63.10216,0.1832187,0.849645,0,0,16.76031
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.16859,15.94725,0,0,0,24.60989,63.10216,0.1832187,0,0,0,15.94725
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,5.125525,5.125525,0,0,0,5.125525,1.890785,0,0,0,0.09691269,5.39529,5.125525,0,0,15.16859,15.94725,0,5.298378,-5.298378,19.02491,48.78173,0.1832187,5.638078,0.07753015,0,16.04416
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,8.27209,8.27209,12,0,3.372,8.27209,11.70102,0,0,0,0.9679192,0,0,3.72791,3.541515,21.05567,10.64887,4.509434,0,4.509434,23.30294,59.751,0.1832859,9.099298,0.7743353,12,11.61679
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,8.165545,8.165545,12,0,3.372,8.165545,10.89132,0,0,0,0.8893355,0,0,3.834455,3.642733,16.54624,14.70736,4.532068,0,4.532068,27.60243,70.77533,0.1833536,8.982099,0.7114684,12,15.5967
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,4.779298,4.779298,11.89649,0,3.345812,4.779298,57.84338,0,0,0,2.764508,0,0,7.117193,6.761333,12.01417,18.78622,9.525841,0,9.525841,36.63944,93.9471,0.1834589,5.257228,2.211606,12,21.55073
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,10.13216,10.13216,10.2963,0,2.940964,10.13216,22.85343,0,0,0,2.315545,0,0,0.1641465,0.1559391,2.48833,27.35948,2.471484,0,2.471484,38.9841,99.95902,0.1834884,11.14537,1.852436,12,29.67503
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0.6753517,0,0,0.6921983,0,0,0,0,0.01684661,29.58382,0.01684661,0,0.01684661,39.00008,100,0.1834879,0,0.5537586,0,30.27601
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.156207,2.156207,0,0,0,2.156207,99.16223,0,4.440892E-16,0,2.138143,2.269691,2.156207,0,0,0,29.59898,0,0.1315486,-0.1315486,38.86141,99.64445,0.1834879,2.371827,1.710514,0,31.73712
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,3.763214,3.763214,0,0,0,3.763214,67.11996,0,0,0,2.525868,3.961278,3.763214,0,0,0.1461651,29.46743,0,1.43541,-1.43541,37.34836,95.76483,0.1834879,4.139535,2.020694,0,31.9933
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,6.848601,6.848601,0,0,0,6.848601,18.58037,0,0,0,1.272495,7.209054,6.848601,0,0,1.741065,28.03202,0,5.936558,-5.936558,31.09068,79.71953,0.1834879,7.533461,1.017996,0,29.30452
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,5.209991,5.209991,0,0,0,5.209991,41.48438,0,0,0,2.161332,5.4842,5.209991,0,0,8.337241,22.09546,0,3.322868,-3.322868,27.58807,70.73849,0.1834879,5.73099,1.729066,0,24.25679
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,5.890254,5.890254,0,0,0,5.890254,26.95224,0,8.881784E-16,0,1.587555,6.200268,5.890254,0,0,12.02932,18.77259,0,4.612713,-4.612713,22.72584,58.27127,0.1834879,6.47928,1.270044,0,20.36015
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,17.15455,14.15988,0.4063305,0,0.4063305,23.11132,59.25967,0.1834775,0,0.3250644,0,14.56621
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.52714,2.52714,0,0,0,2.52714,0,0,4.440892E-16,0,0,2.660148,2.52714,0,0,16.74822,14.52558,0,2.660148,-2.660148,20.30728,52.06984,0.1834775,2.779855,0,0,14.52558
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,6.95646,6.95646,0,0,0,6.95646,0,0,8.881784E-16,0,0,7.32259,6.95646,0,0,19.70394,11.86543,0,7.32259,-7.32259,12.58859,32.27837,0.1834775,7.652106,0,0,11.86543
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,11.65337,11.65337,12,0,3.372,11.65337,0,-5.551115E-17,0,0,0,0,0,0.346625,0.3292938,27.84015,4.54284,0.3292938,0,0.3292938,12.90098,33.07938,0.1834827,12.81871,0,12,4.54284
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,3.238783,3.238783,12,0,3.372,3.238783,0,0,0,0,0,0,0,8.761217,8.323156,27.51086,4.839204,8.323156,0,8.323156,20.79702,53.3256,0.1836131,3.562661,0,12,4.839204
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.799894,1.799894,10.59989,0,3.017773,1.799894,0,0,0,0,0,0,0,8.8,8.36,19.1877,12.33004,8.36,0,8.36,28.72802,73.66143,0.1836968,1.979884,0,12,12.33004
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.8277,19.85405,8.36,0,8.36,36.65901,93.99727,0.1837099,0,0,12,19.85405
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.7421701,0.7421701,0,0,0,0.7421701,0,0,0,0,0,0.7812317,0.7421701,0,0,2.467703,27.37804,0,0.7812317,-0.7812317,35.83552,91.88576,0.1837099,0.8163871,0,0,27.37804
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.5953873,0.5953873,0,0,0,0.5953873,0,0,0,0,0,0.6267234,0.5953873,0,0,3.335739,26.59681,0,0.6267234,-0.6267234,35.17489,90.19186,0.1837099,0.654926,0,0,26.59681
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.28971,2.28971,0,0,0,2.28971,0,0,4.440892E-16,0,0,2.410221,2.28971,0,0,4.032098,25.97009,0,2.410221,-2.410221,32.6343,83.67752,0.1837099,2.518681,0,0,25.97009
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.155292,1.155292,0,0,0,1.155292,0,0,0,0,0,1.216097,1.155292,0,0,6.710122,23.55987,0,1.216097,-1.216097,31.35242,80.39066,0.1837099,1.270821,0,0,23.55987
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1206919,0.1206919,0,0,0,0.1206919,0,0,0,0,0,0.1270441,0.1206919,0,0,8.06134,22.34377,0,0.1270441,-0.1270441,31.2185,80.04728,0.1837099,0.1327611,0,0,22.34377
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.801738,1.801738,0,0,0,1.801738,0,0,2.220446E-16,0,0,1.896566,1.801738,0,0,8.2025,22.21673,0,1.896566,-1.896566,29.21935,74.92125,0.1837099,1.981912,0,0,22.21673
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,10.3098,20.32016,2.135836,0,2.135836,31.24558,80.11671,0.1836554,0,1.708669,0,22.456
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,8.173961,22.24241,3.444611,0,3.444611,34.51342,88.49578,0.1835675,0,2.755689,0,25.68703
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.922389,1.922389,0,0,0,1.922389,305.5757,0,0,0,5.874352,2.023567,1.922389,0,0,4.72935,25.34256,3.850785,0,3.850785,38.1666,97.86288,0.1834694,2.114628,4.699482,0,31.21692
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,6.673718,6.673718,0,0,0,6.673718,119.9191,0.09952891,0,0,8.00306,7.024967,6.673718,0,0,0.8785645,28.80827,0.8785645,0,0.8785645,39.00008,100,0.183447,7.34109,6.402448,0,36.81133
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,12.34755,12.34755,4.215399,0,1.402496,12.34755,69.32679,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.183447,13.58231,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183447,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183447,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.894583,0.894583,0,0,0,0.894583,1260.641,10.33582,0,0,11.27748,0.9416663,0.894583,0,0,0,29.59898,0,0,0,39.00008,100,0.183447,0.9840413,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,4.185473,4.185473,0,0,0,4.185473,216.4635,4.654259,0,0,9.06002,4.405761,4.185473,0,0,0,29.59898,0,0,0,39.00008,100,0.183447,4.604021,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,9.977815,9.977815,3.850405,0,1.310153,9.977815,64.64246,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.183447,10.9756,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.005044,1.005044,0,0,0,1.005044,270.4109,1.659808,0,0,2.717749,1.057941,1.005044,0,0,0,29.59898,0,0,0,39.00008,100,0.183447,1.105548,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,13.72957,13.72957,12,0,3.372,13.72957,2.905291,0,0,0,0.3988838,1.820596,1.729566,0,0,0,29.59898,0,1.421712,-1.421712,37.50146,96.1574,0.183447,15.10252,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.148367,1.148367,0,0,0,1.148367,0,0,2.220446E-16,0,0,1.208808,1.148367,0,0,1.57968,28.17727,0,1.208808,-1.208808,36.22727,92.89024,0.183447,1.263204,0,0,28.17727
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.940239,1.940239,0,0,0,1.940239,0,0,2.220446E-16,0,0,2.042357,1.940239,0,0,2.922799,26.96846,0,2.042357,-2.042357,34.07443,87.37017,0.183447,2.134263,0,0,26.96846
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.646028,1.646028,0,0,0,1.646028,0,0,2.220446E-16,0,0,1.732661,1.646028,0,0,5.192085,24.9261,0,1.732661,-1.732661,32.24805,82.68713,0.183447,1.810631,0,0,24.9261
