Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.912009,2.912009,0,0,0,2.912009,0,0,4.440892E-16,0,0,3.065272,2.912009,0,0,7.117264,23.19344,0,3.065272,-3.065272,29.01697,74.40233,0.183447,3.203209,0,0,23.19344
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.613411,1.53274,0,0,10.52312,20.12817,0,1.613411,-1.613411,27.31628,70.04161,0.183447,1.686014,0,0,20.12817
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.086907,1.086907,0,0,0,1.086907,0,0,2.220446E-16,0,0,1.144112,1.086907,0,0,12.3158,18.51476,0,1.144112,-1.144112,26.11028,66.94931,0.183447,1.195598,0,0,18.51476
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.9084409,0.9084409,0,0,0,0.9084409,0,0,1.110223E-16,0,0,0.9562535,0.9084409,0,0,13.58704,17.37065,0,0.9562535,-0.9562535,25.1023,64.36475,0.183447,0.999285,0,0,17.37065
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.411286,1.411286,0,0,0,1.411286,0,0,0,0,0,1.485564,1.411286,0,0,14.64954,16.41439,0,1.485564,-1.485564,23.53638,60.34958,0.183447,1.552415,0,0,16.41439
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,3.586428,3.586428,0,0,0,3.586428,0,0,4.440892E-16,0,0,3.775187,3.586428,0,0,16.30017,14.92883,0,3.775187,-3.775187,19.55698,50.14602,0.183447,3.945071,0,0,14.92883
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.435482,2.435482,0,0,0,2.435482,0,0,4.440892E-16,0,0,2.563665,2.435482,0,0,20.49482,11.15364,0,2.563665,-2.563665,16.85464,43.21695,0.183447,2.67903,0,0,11.15364
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03428471,0.03428471,0,0,0,0.03428471,0,0,6.938894E-18,0,0,0.03608916,0.03428471,0,0,23.34334,8.589974,0,0.03608916,-0.03608916,16.8166,43.11941,0.183447,0.03771318,0,0,8.589974
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.090969,2.090969,0,0,0,2.090969,0,0,0,0,0,2.20102,2.090969,0,0,23.38344,8.553885,0,2.20102,-2.20102,14.49652,37.1705,0.183447,2.300066,0,0,8.553885
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,4.522912,4.522912,0,0,0,4.522912,41.70541,0,0,0,1.886299,4.76096,4.522912,0,0,25.82901,6.352866,0,2.874661,-2.874661,11.46637,29.40088,0.183447,4.975203,1.509039,0,8.239165
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,29.02308,3.478205,3.357336,0,3.357336,14.65141,37.56765,0.1833616,0,2.685869,0,6.835541
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.479237,2.479237,0,0,0,2.479237,154.8108,0,0,0,3.838127,2.609723,2.479237,0,0,25.66574,6.499808,1.228404,0,1.228404,15.81678,40.55577,0.1833303,2.72716,3.070502,0,10.33793
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1332528,0.1332528,0,0,0,0.1332528,4249.711,0,0,0,5.662859,0.1402661,0.1332528,0,0,24.43734,7.605371,5.522593,0,5.522593,21.05597,53.98957,0.18319,0.1465781,4.530287,0,13.26823
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.354019,2.354019,0,0,0,2.354019,315.1853,0,0,0,7.419523,2.477915,2.354019,0,0,18.91475,12.5757,4.941608,0,4.941608,25.74399,66.01011,0.1830646,2.589421,5.935618,0,19.99523
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,0,0,0,8.874355,0,0,0,0,13.97314,17.02315,8.874355,0,8.874355,34.16294,87.59712,0.1828398,0,7.099484,0,25.89751
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,9.427462,9.427462,10.29493,0,2.940617,9.427462,44.3986,0,0,0,4.185661,0,0,0.8674679,0.8240945,5.098785,25.01007,5.009756,0,5.009756,38.91562,99.78343,0.1829014,10.37021,3.348529,12,29.19573
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,15.4074,15.4074,8.242201,0,2.421277,15.4074,49.5304,0,0,0,7.631349,7.542319,7.165203,0,0,0.0890296,29.51885,0.0890296,0,0.0890296,39.00008,100,0.1829025,16.94814,6.105079,12,37.1502
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,6.856972,6.856972,0,0,0,6.856972,76.21452,0,0,0,5.226008,7.217865,6.856972,0,0,0,29.59898,0,1.991857,-1.991857,36.90047,94.61642,0.1829025,7.542669,4.180807,0,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,0.966752,0,0,3.179926,0,0,0,0,2.213175,27.60712,2.213175,0,2.213175,39.00008,100,0.1828465,0,2.543941,0,30.78705
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828465,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,8.084941,8.084941,7.723153,0,2.289958,8.084941,4.710356,2.220446E-16,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1828465,8.893435,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,9.152009,9.152009,9.152009,0,2.651458,9.152009,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828465,10.06721,0,12,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,4.190305,4.190305,0,0,0,4.190305,0,0,8.881784E-16,0,0,4.410847,4.190305,0,0,0,29.59898,0,4.410847,-4.410847,34.35064,88.07838,0.1828465,4.609335,0,0,29.59898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,12.35355,12.35355,12,0,3.372,12.35355,0,0,0,0,0,0.3721628,0.3535547,0,0,4.900941,25.18813,0,0.3721628,-0.3721628,33.95834,87.0725,0.1828465,13.58891,0,12,25.18813
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.790761,2.790761,0,0,0,2.790761,0,0,0,0,0,2.937643,2.790761,0,0,5.314456,24.81597,0,2.937643,-2.937643,30.8618,79.13265,0.1828465,3.069837,0,0,24.81597
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,3.235855,3.235855,0,0,0,3.235855,0,0,4.440892E-16,0,0,3.406163,3.235855,0,0,8.578504,21.87832,0,3.406163,-3.406163,27.27138,69.92648,0.1828465,3.559441,0,0,21.87832
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.6363174,0.6363174,0,0,0,0.6363174,0,0,1.110223E-16,0,0,0.6698079,0.6363174,0,0,12.36313,18.47216,0,0.6698079,-0.6698079,26.56534,68.11613,0.1828465,0.6999492,0,0,18.47216
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.4963767,0.4963767,0,0,0,0.4963767,0,0,0,0,0,0.5225018,0.4963767,0,0,13.10736,17.80235,0,0.5225018,-0.5225018,26.01458,66.70392,0.1828465,0.5460143,0,0,17.80235
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.68792,17.27985,0,0,0,26.01458,66.70392,0.1828465,0,0,0,17.27985
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.303123,2.303123,0,0,0,2.303123,0,0,0,0,0,2.42434,2.303123,0,0,13.68792,17.27985,0,2.42434,-2.42434,23.4591,60.15142,0.1828465,2.533436,0,0,17.27985
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.561711,2.561711,0,0,0,2.561711,0,0,4.440892E-16,0,0,2.696538,2.561711,0,0,16.38163,14.85551,0,2.696538,-2.696538,20.6167,52.86322,0.1828465,2.817883,0,0,14.85551
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.176832,2.176832,0,0,0,2.176832,0,0,0,0,0,2.291402,2.176832,0,0,19.37778,12.15897,0,2.291402,-2.291402,18.20135,46.67003,0.1828465,2.394515,0,0,12.15897
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.088986,1.088986,0,0,0,1.088986,0,0,0,0,0,1.146301,1.088986,0,0,21.92379,9.867571,0,1.146301,-1.146301,16.99304,43.57181,0.1828465,1.197885,0,0,9.867571
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,14.16048,14.16048,12,0,3.372,14.16048,10.06607,4.440892E-16,0,0,1.425404,2.274194,2.160484,0,0,23.19745,8.72127,0,0.8487897,-0.8487897,16.09834,41.27771,0.1828465,15.57653,1.140323,12,10.14667
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.946827,2.946827,11.74683,0,3.307947,2.946827,132.4938,1.776357E-15,0,0,3.904362,0,0,8.8,8.36,24.14055,7.87248,12.26436,0,12.26436,27.73333,71.11097,0.1828764,3.24151,3.12349,12,11.77684
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.399204,1.399204,9.062842,0,2.628899,1.399204,328.4534,0,0,0,4.595735,0,0,7.663638,7.280456,11.87619,18.91041,11.87619,0,11.87619,39.00008,100,0.1828119,1.539125,3.676588,12,23.50614
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828119,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,10.60934,10.60934,3,0,1.095,10.60934,87.85958,1.31149,0,0,9.321323,8.009833,7.609342,0,0,0,29.59898,0,0,0,39.00008,100,0.1828119,11.67028,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828119,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,11.3884,11.3884,3.028403,0,1.102186,11.3884,81.60235,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828119,12.52724,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.082988,2.082988,0,0,0,2.082988,296.8505,3.990741,0,0,6.183361,2.192619,2.082988,0,0,0,29.59898,0,0,0,39.00008,100,0.1828119,2.291287,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,3.718923,3.718923,0,0,0,3.718923,63.78428,0,0,0,2.372088,3.914655,3.718923,0,0,0,29.59898,0,1.542567,-1.542567,37.37407,95.83076,0.1828119,4.090815,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,5.0035,5.0035,0,0,0,5.0035,12.3801,0,8.881784E-16,0,0.6194382,5.266842,5.0035,0,0,1.713964,28.05641,0,4.647404,-4.647404,32.47528,83.26977,0.1828119,5.50385,0.4955505,0,28.67585
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.7732717,0.7732717,0,0,0,0.7732717,109.7597,0,0,0,0.8487405,0.8139701,0.7732717,0,0,6.877746,23.40901,0.03477034,0,0.03477034,32.50826,83.35435,0.1828111,0.8505988,0.6789924,0,24.25775
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,15.71318,15.71318,12,0,3.372,15.71318,0.7455274,0,0,0,0.1171461,3.908615,3.713184,0,0,6.842976,23.4403,0,3.791469,-3.791469,28.5117,73.10678,0.1828111,17.2845,0.09371687,12,23.55745
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,6.157462,6.157462,12,0,3.372,6.157462,0,0,0,0,0,0,0,5.842538,5.550411,11.05572,19.64883,5.550411,0,5.550411,33.77728,86.60825,0.1828975,6.773209,0,12,19.64883
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,16.27774,16.27774,12,0,3.372,16.27774,0,0,0,0,0,4.502882,4.277738,0,0,5.505308,24.6442,0,4.502882,-4.502882,29.03083,74.43787,0.1828975,17.90551,0,12,24.6442
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,4.609092,4.609092,12,0,3.372,4.609092,0,0,0,0,0,0,0,7.390908,7.021363,10.50851,20.14132,7.021363,0,7.021363,35.69188,91.51746,0.1830066,5.070001,0,12,20.14132
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,3.533951,3.533951,0,0,0,3.533951,0,0,0,0,0,3.719948,3.533951,0,0,3.487147,26.46054,0,3.719948,-3.719948,31.77071,81.4632,0.1830066,3.887346,0,0,26.46054
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.181319,2.181319,0,0,0,2.181319,0,0,4.440892E-16,0,0,2.296125,2.181319,0,0,7.620423,22.7406,0,2.296125,-2.296125,29.35038,75.25724,0.1830066,2.399451,0,0,22.7406
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.667311,2.667311,0,0,0,2.667311,0,0,0,0,0,2.807696,2.667311,0,0,10.17167,20.44447,0,2.807696,-2.807696,26.39081,67.66861,0.1830066,2.934043,0,0,20.44447
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.8209081,0.8209081,0,0,0,0.8209081,0,0,1.110223E-16,0,0,0.8641138,0.8209081,0,0,13.29134,17.63678,0,0.8641138,-0.8641138,25.47995,65.33308,0.1830066,0.9029989,0,0,17.63678
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.25146,16.77266,0,0,0,25.47995,65.33308,0.1830066,0,0,0,16.77266
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1063448,0.1063448,0,0,0,0.1063448,0,0,1.387779E-17,0,0,0.1119419,0.1063448,0,0,14.25146,16.77266,0,0.1119419,-0.1119419,25.36196,65.03053,0.1830066,0.1169793,0,0,16.77266
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.740116,1.740116,0,0,0,1.740116,0,0,2.220446E-16,0,0,1.831701,1.740116,0,0,14.37584,16.66072,0,1.831701,-1.831701,23.43117,60.07981,0.1830066,1.914128,0,0,16.66072
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.737534,1.737534,0,0,0,1.737534,0,0,2.220446E-16,0,0,1.828983,1.737534,0,0,16.41107,14.82902,0,1.828983,-1.828983,21.50326,55.13644,0.1830066,1.911287,0,0,14.82902
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.06515046,0.06515046,0,0,0,0.06515046,0,0,1.387779E-17,0,0,0.06857944,0.06515046,0,0,18.44327,13.00004,0,0.06857944,-0.06857944,21.43097,54.95109,0.1830066,0.07166551,0,0,13.00004
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,3.833509,3.833509,0,0,0,3.833509,61.65524,0,4.440892E-16,0,2.363559,4.035273,3.833509,0,0,18.51947,12.93146,0,1.671714,-1.671714,19.66883,50.43279,0.1830066,4.21686,1.890848,0,15.29502
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.460916,3.460916,0,0,0,3.460916,133.5839,0,0,0,4.623227,3.64307,3.460916,0,0,20.37693,11.25974,0.9801576,0,0.9801576,20.59869,52.81704,0.1829819,3.807008,3.698582,0,15.88297
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,4.454019,4.454019,0,0,0,4.454019,112.064,0,0,0,4.991353,4.688441,4.454019,0,0,19.39677,12.14188,0.3029117,0,0.3029117,20.88605,53.55387,0.1829743,4.899421,3.993082,0,17.13324
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,19.09386,12.41451,4.264763,0,4.264763,24.93196,63.92798,0.1828671,0,3.41181,0,16.67927
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.489264,2.489264,0,0,0,2.489264,292.1979,0,0,0,7.273578,2.620278,2.489264,0,0,14.8291,16.25279,4.6533,0,4.6533,29.34647,75.24721,0.1827502,2.738191,5.818862,0,23.52637
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.431752,3.431752,0,0,0,3.431752,169.0606,0,0,0,5.80174,3.61237,3.431752,0,0,10.1758,20.44076,2.189369,0,2.189369,31.42349,80.57288,0.1826953,3.774927,4.641392,0,26.2425
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.61804,1.61804,0,0,0,1.61804,402.959,0,0,0,6.520037,1.7032,1.61804,0,0,7.986427,22.41119,4.816837,0,4.816837,35.99314,92.28992,0.1825746,1.779844,5.216029,0,28.93123
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,5.809338,5.809338,0,0,0,5.809338,94.0707,8.881784E-16,0,0,5.464885,6.115093,5.809338,0,0,3.16959,26.74635,0,0.6502076,-0.6502076,35.30776,90.53254,0.1825746,6.390272,4.371908,0,32.21123
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.045629,3.045629,0,0,0,3.045629,247.4823,0.4394252,0,0,7.537394,3.205925,3.045629,0,0,3.892043,26.09614,3.892043,0,3.892043,39.00008,100,0.1824771,3.350192,6.029915,0,33.63353
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.247166,2.247166,0,0,0,2.247166,157.1128,1.165148,0,0,3.530586,2.365438,2.247166,0,0,0,29.59898,0,0,0,39.00008,100,0.1824771,2.471882,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824771,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824771,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,10.29697,10.29697,10.29697,0,2.941133,10.29697,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824771,11.32666,0,12,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,9.070843,9.070843,9.070843,0,2.630923,9.070843,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824771,9.977926,0,12,29.59898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.896456,2.896456,0,0,0,2.896456,0,0,0,0,0,3.048901,2.896456,0,0,0,29.59898,0,3.048901,-3.048901,35.78625,91.75945,0.1824771,3.186101,0,0,29.59898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.887879,1.887879,0,0,0,1.887879,0,0,2.220446E-16,0,0,1.987241,1.887879,0,0,3.387667,26.55008,0,1.987241,-1.987241,33.69152,86.38834,0.1824771,2.076667,0,0,26.55008
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.495214,1.495214,0,0,0,1.495214,0,0,2.220446E-16,0,0,1.573909,1.495214,0,0,5.595713,24.56284,0,1.573909,-1.573909,32.03247,82.13438,0.1824771,1.644735,0,0,24.56284
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.02513,2.02513,0,0,0,2.02513,0,0,0,0,0,2.131716,2.02513,0,0,7.344501,22.98893,0,2.131716,-2.131716,29.78545,76.37279,0.1824771,2.227643,0,0,22.98893
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.276941,1.276941,0,0,0,1.276941,0,0,0,0,0,1.344148,1.276941,0,0,9.713074,20.85721,0,1.344148,-1.344148,28.36859,72.73983,0.1824771,1.404635,0,0,20.85721
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.686992,1.686992,0,0,0,1.686992,0,0,2.220446E-16,0,0,1.775781,1.686992,0,0,11.20657,19.51306,0,1.775781,-1.775781,26.49675,67.94025,0.1824771,1.855691,0,0,19.51306
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.3331512,0.3331512,0,0,0,0.3331512,0,0,5.551115E-17,0,0,0.3506854,0.3331512,0,0,13.17966,17.73728,0,0.3506854,-0.3506854,26.1271,66.99242,0.1824771,0.3664663,0,0,17.73728
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.080442,3.080442,0,0,0,3.080442,0,0,4.440892E-16,0,0,3.242571,3.080442,0,0,13.56931,17.3866,0,3.242571,-3.242571,22.70913,58.22842,0.1824771,3.388487,0,0,17.3866
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1253379,0.1253379,0,0,0,0.1253379,0,0,2.775558E-17,0,0,0.1319346,0.1253379,0,0,17.17217,14.14403,0,0.1319346,-0.1319346,22.57006,57.87183,0.1824771,0.1378717,0,0,14.14403
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,17.31876,14.01209,0.1217415,0,0.1217415,22.68555,58.16796,0.1824741,0,0.09739316,0,14.13383
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.686068,1.686068,0,0,0,1.686068,56.13821,0,2.220446E-16,0,0.9465286,1.774809,1.686068,0,0,17.19702,14.12166,0,0.82828,-0.82828,21.81247,55.92929,0.1824741,1.854675,0.7572229,0,15.06819
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,6.867213,6.867213,0,0,0,6.867213,13.27992,0,0,0,0.9119605,7.228646,6.867213,0,0,18.11733,13.29338,0,6.316685,-6.316685,15.1541,38.85658,0.1824741,7.553935,0.7295684,0,14.20534
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,14.83197,14.83197,12,0,3.372,14.83197,6.334433,8.881784E-16,0,0,0.9395215,2.981025,2.831974,0,0,25.13587,6.976694,0,2.041504,-2.041504,13.00216,33.33881,0.1824741,16.31517,0.7516172,12,7.916215
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,6.754719,6.754719,12,0,3.372,6.754719,38.30845,0,0,0,2.587628,0,0,5.245281,4.983017,27.40421,4.935189,7.570645,0,7.570645,20.18431,51.75453,0.1825815,7.430191,2.070102,12,7.522818
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.143781,2.143781,10.94378,0,3.104777,2.143781,163.1749,1.776357E-15,0,0,3.498114,0,0,8.8,8.36,19.83356,11.74877,11.85811,0,11.85811,31.4339,80.59959,0.1825908,2.35816,2.798491,12,15.24688
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.257775,1.257775,0,0,0,1.257775,296.8622,0,0,0,3.733858,1.323973,1.257775,0,0,7.975451,22.42107,2.409884,0,2.409884,33.72012,86.46167,0.1825306,1.383552,2.987086,0,26.15493
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,5.10642,5.10642,0,0,0,5.10642,32.50204,0,0,0,1.65969,5.375178,5.10642,0,0,5.565566,24.58997,0,3.715488,-3.715488,29.80365,76.41946,0.1825306,5.617062,1.327752,0,26.24966
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1171844,0.1171844,0,0,0,0.1171844,2723.653,0,0,0,3.191697,0.123352,0.1171844,0,0,9.693886,20.87448,3.068345,0,3.068345,32.71454,83.88326,0.1824541,0.1289029,2.553357,0,24.06618
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,3.844117,3.844117,0,0,0,3.844117,71.62772,0,0,0,2.753453,4.046439,3.844117,0,0,6.625541,23.63599,0,1.292986,-1.292986,31.35161,80.38859,0.1824541,4.228529,2.202763,0,26.38944
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.621048,1.621048,0,0,0,1.621048,93.23235,0,0,0,1.511341,1.706366,1.621048,0,0,8.062192,22.34301,0,0.1950251,-0.1950251,31.14604,79.86147,0.1824541,1.783153,1.209073,0,23.85435
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.093404,1.093404,0,0,0,1.093404,128.284,0,0,0,1.402663,1.150952,1.093404,0,0,8.278887,22.14798,0.2517109,0,0.2517109,31.38483,80.47376,0.1824478,1.202744,1.12213,0,23.55064
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,7.975355,7.975355,12,0,3.372,7.975355,4.483735,0,0,0,0.3575937,0,0,4.024645,3.823413,8.027175,22.37452,4.181006,0,4.181006,35.35128,90.64413,0.1825112,8.77289,0.286075,12,22.73211
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.7286347,0.7286347,0,0,0,0.7286347,0,0,1.110223E-16,0,0,0.7669839,0.7286347,0,0,3.846169,26.13743,0,0.7669839,-0.7669839,34.54281,88.57113,0.1825112,0.8014981,0,0,26.13743
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,5.650652,5.650652,0,0,0,5.650652,0,0,8.881784E-16,0,0,5.948055,5.650652,0,0,4.698373,25.37044,0,5.948055,-5.948055,28.27301,72.49475,0.1825112,6.215717,0,0,25.37044
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,7.368759,7.368759,0,0,0,7.368759,0,0,8.881784E-16,0,0,7.756588,7.368759,0,0,11.30732,19.42239,0,7.756588,-7.756588,20.09685,51.53027,0.1825112,8.105635,0,0,19.42239
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.714907,1.714907,0,0,0,1.714907,0,0,2.220446E-16,0,0,1.805165,1.714907,0,0,19.92575,11.6658,0,1.805165,-1.805165,18.19404,46.65128,0.1825112,1.886397,0,0,11.6658
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,3.282994,3.282994,0,0,0,3.282994,0,0,0,0,0,3.455783,3.282994,0,0,21.93149,9.860634,0,3.455783,-3.455783,14.55132,37.311,0.1825112,3.611293,0,0,9.860634
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.77125,6.404851,0,0,0,14.55132,37.311,0.1825112,0,0,0,6.404851
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,4.080444,4.080444,0,0,0,4.080444,0,0,8.881784E-16,0,0,4.295204,4.080444,0,0,25.77125,6.404851,0,4.295204,-4.295204,10.02378,25.70194,0.1825112,4.488488,0,0,6.404851
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.991037,2.991037,11.79104,0,3.319132,2.991037,0,0,0,0,0,0,0,8.8,8.36,30.5437,2.109647,8.36,0,8.36,17.95477,46.03778,0.1826402,3.290141,0,12,2.109647
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.74975,1.74975,10.54975,0,3.005087,1.74975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.1837,9.633647,8.36,0,8.36,25.88576,66.37362,0.1827213,1.924725,0,12,9.633647
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.961977,2.961977,11.76198,0,3.31178,2.961977,0,0,0,0,0,0,0,8.8,8.36,13.8237,17.15765,8.36,0,8.36,33.81676,86.70946,0.1828486,3.258175,0,12,17.15765
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.409275,2.409275,0,0,0,2.409275,0,0,0,0,0,2.536079,2.409275,0,0,5.463702,24.68165,0,2.536079,-2.536079,31.14349,79.85495,0.1828486,2.650203,0,0,24.68165
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.222368,1.222368,0,0,0,1.222368,9.144611,0,0,0,0.1117808,1.286704,1.222368,0,0,8.281568,22.14557,0,1.174923,-1.174923,29.90502,76.67937,0.1828486,1.344605,0.08942468,0,22.25735
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,6.199814,6.199814,0,0,0,6.199814,11.83703,0,0,0,0.7338736,6.52612,6.199814,0,0,9.587037,20.97064,0,5.792246,-5.792246,23.79945,61.02412,0.1828486,6.819795,0.5870988,0,21.70452
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,13.36975,13.36975,12,0,3.372,13.36975,11.9368,0,0,0,1.595921,1.441847,1.369755,0,0,16.02287,15.1784,0.1540739,0,0.1540739,23.94562,61.3989,0.1828504,14.70673,1.276737,12,16.77432
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,8.322884,8.322884,12,0,3.372,8.322884,63.68333,0,0,0,5.30029,0,0,3.677116,3.49326,15.86879,15.31707,8.79355,0,8.79355,32.28791,82.78936,0.1829648,9.155172,4.240232,12,20.61736
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,15.70527,15.70527,12,0,3.372,15.70527,28.79646,0,0,0,4.522563,3.900286,3.705272,0,0,7.075242,23.23126,0.6222765,0,0.6222765,32.87826,84.30305,0.1829719,17.2758,3.61805,12,27.75382
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,3.154562,3.154562,0,0,0,3.154562,34.5364,4.440892E-16,0,0,1.089472,3.320592,3.154562,0,0,6.452966,23.79131,0,2.23112,-2.23112,30.52645,78.2728,0.1829719,3.470019,0.8715778,0,24.88078
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,4.711898,4.711898,0,0,0,4.711898,52.15765,0,0,0,2.457615,4.959893,4.711898,0,0,8.931988,21.56019,0,2.502278,-2.502278,27.88882,71.50964,0.1829719,5.183088,1.966092,0,24.01781
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,6.587944,6.587944,0,0,0,6.587944,55.74426,0,0,0,3.6724,6.934678,6.587944,0,0,11.7123,19.05791,0,3.262277,-3.262277,24.45008,62.69238,0.1829719,7.246738,2.93792,0,22.73031
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,5.842836,5.842836,0,0,0,5.842836,67.95493,0,8.881784E-16,0,3.970495,6.150353,5.842836,0,0,15.33705,15.79563,0,2.179858,-2.179858,22.1523,56.80067,0.1829719,6.42712,3.176396,0,19.76613
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.045139,2.045139,0,0,0,2.045139,187.2573,0,0,0,3.829673,2.152778,2.045139,0,0,17.75911,13.61578,1.676895,0,1.676895,23.74314,60.87974,0.1829302,2.249653,3.063738,0,17.44545
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,16.08222,15.12498,3.137185,0,3.137185,26.71934,68.51099,0.1828522,0,2.509748,0,18.26217
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,3.957878,3.957878,0,0,0,3.957878,30.08719,0,0,0,1.190814,4.166188,3.957878,0,0,12.94503,17.94845,0,2.975374,-2.975374,23.58302,60.46917,0.1828522,4.353666,0.9526514,0,19.13926
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,8.919733,8.919733,12,0,3.372,8.919733,3.898497,0,0,0,0.3477355,0,0,3.080267,2.926253,16.251,14.97307,3.273989,0,3.273989,26.689,68.4332,0.1829011,9.811707,0.2781884,12,15.32081
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,14.037,14.037,12,0,3.372,14.037,0,0,0,0,0,2.144215,2.037004,0,0,12.97701,17.91966,0,2.144215,-2.144215,24.4288,62.63782,0.1829011,15.4407,0,12,17.91966
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,5.132544,5.132544,12,0,3.372,5.132544,0,0,0,0,0,0,0,6.867456,6.524083,15.35948,15.77545,6.524083,0,6.524083,30.61809,78.50776,0.1830011,5.645799,0,12,15.77545
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.8443714,0.8443714,9.644371,0,2.776026,0.8443714,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.835393,21.64713,8.36,0,8.36,38.54908,98.8436,0.1830469,0.9288085,0,12,21.64713
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.475393,29.17112,0,0,0,38.54908,98.8436,0.1830469,0,0,0,29.17112
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.431208,2.431208,0,0,0,2.431208,0,0,4.440892E-16,0,0,2.559167,2.431208,0,0,0.475393,29.17112,0,2.559167,-2.559167,35.85148,91.9267,0.1830469,2.674329,0,0,29.17112
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.6069307,0.6069307,0,0,0,0.6069307,0,0,1.110223E-16,0,0,0.6388744,0.6069307,0,0,3.318912,26.61196,0,0.6388744,-0.6388744,35.17805,90.19994,0.1830469,0.6676237,0,0,26.61196
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.028772,25.97308,0,0,0,35.17805,90.19994,0.1830469,0,0,0,25.97308
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,4.491397,4.491397,0,0,0,4.491397,0,0,8.881784E-16,0,0,4.727787,4.491397,0,0,4.028772,25.97308,0,4.727787,-4.727787,30.19452,77.4217,0.1830469,4.940537,0,0,25.97308
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.281868,21.2453,0,0,0,30.19452,77.4217,0.1830469,0,0,0,21.2453
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.268155,1.268155,0,0,0,1.268155,0,0,0,0,0,1.3349,1.268155,0,0,9.281868,21.2453,0,1.3349,-1.3349,28.78742,73.81374,0.1830469,1.39497,0,0,21.2453
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.361233,1.361233,0,0,0,1.361233,0,0,0,0,0,1.432876,1.361233,0,0,10.76509,19.9104,0,1.432876,-1.432876,27.27703,69.94097,0.1830469,1.497356,0,0,19.9104
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,12.35717,18.47752,0.09071876,0,0.09071876,27.3631,70.16164,0.1830447,0,0.07257501,0,18.56824
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,11.40492,11.40492,12,0,3.372,11.40492,9.707288,0,0,0,1.107109,0,0,0.5950776,0.5653238,12.26646,18.55917,1.672432,0,1.672432,28.94971,74.22987,0.1830659,12.54541,0.8856869,12,19.66628
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,11.06751,11.06751,12,0,3.372,11.06751,28.22654,0,0,0,3.123975,0,0,0.9324895,0.885865,10.59402,20.06436,4.00984,0,4.00984,32.75377,83.98386,0.183115,12.17426,2.49918,12,23.18833
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,10.75684,10.75684,12,0,3.372,10.75684,44.05689,0,0,0,4.73913,0,0,1.243158,1.181,6.584184,23.67321,5.92013,0,5.92013,38.3701,98.38468,0.1831868,11.83253,3.791304,12,28.41234
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,3.538712,3.538712,0,0,0,3.538712,184.2323,2.130438,0,0,6.519451,3.72496,3.538712,0,0,0.6640538,29.00133,0.6640538,0,0.6640538,39.00008,100,0.1831703,3.892583,5.215561,0,35.52078
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.3559583,0.3559583,0,0,0,0.3559583,2297.998,7.80522,0,0,8.179913,0.3746929,0.3559583,0,0,0,29.59898,0,0,0,39.00008,100,0.1831703,0.3915541,6.54393,0,37.77889
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,4.777862,4.777862,0,0,0,4.777862,70.05125,0,0,0,3.346952,5.029328,4.777862,0,0,0,29.59898,0,1.682377,-1.682377,37.2267,95.45288,0.1831703,5.255648,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.689568,1.689568,0,0,0,1.689568,279.7873,1.079397,0,0,4.727196,1.778492,1.689568,0,0,1.869307,27.9166,1.869307,0,1.869307,39.00008,100,0.1831241,1.858524,3.781757,0,32.6438
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,3.18964,3.18964,0,0,0,3.18964,134.4266,0.9302078,0,0,4.287724,3.357516,3.18964,0,0,0,29.59898,0,0,0,39.00008,100,0.1831241,3.508604,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.46146,1.46146,0,0,0,1.46146,239.0867,1.955778,0,0,3.494156,1.538379,1.46146,0,0,0,29.59898,0,0,0,39.00008,100,0.1831241,1.607606,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.457435,2.457435,0,0,0,2.457435,109.3947,0.1015293,0,0,2.688303,2.586774,2.457435,0,0,0,29.59898,0,0,0,39.00008,100,0.1831241,2.703179,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,12.75398,12.75398,10.01879,0,2.870753,12.75398,22.57452,4.440892E-16,0,0,2.879149,2.879149,2.735192,0,0,0,29.59898,0,0,0,39.00008,100,0.1831241,14.02938,2.303319,12,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,5.446448,5.446448,0,0,0,5.446448,6.508578,0,0,0,0.3544863,5.733104,5.446448,0,0,0,29.59898,0,5.378617,-5.378617,33.33052,85.46269,0.1831241,5.991093,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,11.74102,11.74102,12,0,3.372,11.74102,0,0,0,0,0,0,0,0.2589805,0.2460315,5.976241,24.22036,0.2460315,0,0.2460315,33.56392,86.06117,0.1831278,12.91512,0,12,24.22036
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,4.299541,4.299541,0,0,0,4.299541,0,0,0,0,0,4.525832,4.299541,0,0,5.73021,24.44179,0,4.525832,-4.525832,28.79328,73.82877,0.1831278,4.729495,0,0,24.44179
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,4.645898,4.645898,0,0,0,4.645898,0,0,8.881784E-16,0,0,4.890419,4.645898,0,0,10.75891,19.91596,0,4.890419,-4.890419,23.63832,60.61096,0.1831278,5.110488,0,0,19.91596
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.370839,2.370839,0,0,0,2.370839,0,0,4.440892E-16,0,0,2.49562,2.370839,0,0,16.19271,15.02554,0,2.49562,-2.49562,21.00771,53.86581,0.1831278,2.607923,0,0,15.02554
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.96562,12.52992,0,0,0,21.00771,53.86581,0.1831278,0,0,0,12.52992
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.96562,12.52992,0,0,0,21.00771,53.86581,0.1831278,0,0,0,12.52992
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.96562,12.52992,0,0,0,21.00771,53.86581,0.1831278,0,0,0,12.52992
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.136451,1.136451,0,0,0,1.136451,0,0,0,0,0,1.196264,1.136451,0,0,18.96562,12.52992,0,1.196264,-1.196264,19.74674,50.63255,0.1831278,1.250095,0,0,12.52992
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.2948,11.33365,0,0,0,19.74674,50.63255,0.1831278,0,0,0,11.33365
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.289368,2.289368,0,0,0,2.289368,0,0,0,0,0,2.409861,2.289368,0,0,20.2948,11.33365,0,2.409861,-2.409861,17.20652,44.11919,0.1831278,2.518305,0,0,11.33365
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.6595889,0.6595889,0,0,0,0.6595889,0,0,1.110223E-16,0,0,0.6943041,0.6595889,0,0,22.97243,8.923793,0,0.6943041,-0.6943041,16.47466,42.24263,0.1831278,0.7255478,0,0,8.923793
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,23.74388,8.229488,0.06631788,0,0.06631788,16.53757,42.40395,0.1831262,0,0.05305431,0,8.295807
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,11.53643,11.53643,12,0,3.372,11.53643,1.48617,0,0,0,0.171451,0,0,0.4635705,0.440392,23.67756,8.289175,0.6118429,0,0.6118429,17.11802,43.89227,0.1831348,12.69007,0.1371608,12,8.460626
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,11.20924,11.20924,12,0,3.372,11.20924,3.919307,0,0,0,0.4393244,0,0,0.7907627,0.7512246,23.06572,8.839833,1.190549,0,1.190549,18.24747,46.7883,0.1831513,12.33016,0.3514595,12,9.279158
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,6.729895,6.729895,12,0,3.372,6.729895,9.345322,0,0,0,0.6289303,0,0,5.270105,5.0066,21.87517,9.911327,5.63553,0,5.63553,23.59381,60.49682,0.1832347,7.402884,0.5031442,12,10.54026
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.299353,0,0,8.8,8.36,16.23964,14.9833,9.659352,0,9.659352,32.75747,83.99335,0.1832158,0,1.039482,12,16.28266
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.942772,2.942772,0,0,0,2.942772,66.53351,0,4.440892E-16,0,1.95793,3.097655,2.942772,0,0,6.580284,23.67672,0,1.139725,-1.139725,31.5561,80.9129,0.1832158,3.23705,1.566344,0,25.63465
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.181451,1.181451,0,0,0,1.181451,161.3101,0,0,0,1.905799,1.243632,1.181451,0,0,7.846646,22.537,0.662167,0,0.662167,32.18428,82.52364,0.1831995,1.299596,1.524639,0,24.4428
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,11.29583,11.29583,12,0,3.372,11.29583,7.567002,0,0,0,0.8547555,0,0,0.7041734,0.6689647,7.184479,23.13295,1.52372,0,1.52372,33.62981,86.23011,0.1832193,12.42541,0.6838044,12,23.9877
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,3.935419,3.935419,0,0,0,3.935419,11.68548,0,4.440892E-16,0,0.4598725,4.142546,3.935419,0,0,5.660758,24.5043,0,3.682674,-3.682674,29.74793,76.2766,0.1832193,4.328961,0.367898,0,24.96417
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,6.630452,6.630452,0,0,0,6.630452,21.78243,0,8.881784E-16,0,1.444273,6.979423,6.630452,0,0,9.752618,20.82162,0,5.53515,-5.53515,23.91337,61.31622,0.1832193,7.293497,1.155419,0,22.2659
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,3.466675,3.466675,0,0,0,3.466675,29.26281,0,0,0,1.014447,3.649132,3.466675,0,0,15.90278,15.28647,0,2.634685,-2.634685,21.13617,54.1952,0.1832193,3.813342,0.8115573,0,16.30092
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,12.42996,12.42996,12,0,3.372,12.42996,2.737691,0,0,0,0.340294,0.4525926,0.429963,0,0,18.83021,12.65179,0,0.1122986,-0.1122986,21.0178,53.89168,0.1832193,13.67296,0.2722352,12,12.99208
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.10595,3.10595,11.37004,0,3.21262,3.10595,10.43808,0,0,0,0.3242016,0,0,8.26409,7.850885,18.95499,12.53949,8.175087,0,8.175087,28.77337,73.77771,0.1833345,3.416545,0.2593613,12,12.86369
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,10.23886,10.23886,12,0,3.372,10.23886,0,0,0,0,0,0,0,1.761144,1.673087,10.7799,19.89707,1.673087,0,1.673087,30.3606,77.84753,0.1833599,11.26274,0,12,19.89707
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,9.221967,9.221967,12,0,3.372,9.221967,0,0,0,0,0,0,0,2.778033,2.639132,9.106814,21.40285,2.639132,0,2.639132,32.8643,84.26726,0.1833999,10.14416,0,12,21.40285
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,12.92678,12.92678,12,0,3.372,12.92678,0,0,0,0,0,0.9755614,0.9267834,0,0,6.467683,23.77806,0,0.9755614,-0.9755614,31.83596,81.63051,0.1833999,14.21946,0,12,23.77806
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.55164,22.8025,0,0,0,31.83596,81.63051,0.1833999,0,0,0,22.8025
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.001723,2.001723,0,0,0,2.001723,0,0,4.440892E-16,0,0,2.107076,2.001723,0,0,7.55164,22.8025,0,2.107076,-2.107076,29.61491,75.93552,0.1833999,2.201895,0,0,22.8025
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.892837,20.69543,0,0,0,29.61491,75.93552,0.1833999,0,0,0,20.69543
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.478235,1.478235,0,0,0,1.478235,0,0,2.220446E-16,0,0,1.556037,1.478235,0,0,9.892837,20.69543,0,1.556037,-1.556037,27.9747,71.72987,0.1833999,1.626059,0,0,20.69543
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2905144,0.2905144,0,0,0,0.2905144,0,0,0,0,0,0.3058047,0.2905144,0,0,11.62177,19.13939,0,0.3058047,-0.3058047,27.65236,70.90334,0.1833999,0.3195659,0,0,19.13939
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.6001444,0.6001444,0,0,0,0.6001444,0,0,1.110223E-16,0,0,0.631731,0.6001444,0,0,11.96155,18.83358,0,0.631731,-0.631731,26.98645,69.19589,0.1833999,0.6601589,0,0,18.83358
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.348773,1.348773,0,0,0,1.348773,0,0,0,0,0,1.419761,1.348773,0,0,12.66347,18.20185,0,1.419761,-1.419761,25.48989,65.35857,0.1833999,1.483651,0,0,18.20185
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1484938,0.1484938,0,0,0,0.1484938,0,0,2.775558E-17,0,0,0.1563093,0.1484938,0,0,14.24098,16.78209,0,0.1563093,-0.1563093,25.32513,64.9361,0.1833999,0.1633432,0,0,16.78209
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.779993,1.779993,0,0,0,1.779993,2.748698,0,0,0,0.04892663,1.873677,1.779993,0,0,14.41466,16.62578,0,1.824751,-1.824751,23.40167,60.00417,0.1833999,1.957993,0.03914131,0,16.67471
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.035763,1.035763,0,0,0,1.035763,24.55774,0,2.220446E-16,0,0.25436,1.090277,1.035763,0,0,16.44216,14.80103,0,0.8359172,-0.8359172,22.52054,57.74485,0.1833999,1.13934,0.203488,0,15.05539
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,8.855451,8.855451,12,0,3.372,8.855451,8.749015,4.440892E-16,0,0,0.7747647,0,0,3.14455,2.987322,17.37096,13.96511,3.762087,0,3.762087,26.08957,66.89619,0.1834538,9.740995,0.6198118,12,14.73988
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,8.307257,8.307257,12,0,3.372,8.307257,16.497,0,0,0,1.370448,0,0,3.692743,3.508106,13.60887,17.35099,4.878554,0,4.878554,30.71777,78.76335,0.1835223,9.137982,1.096358,12,18.72144
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.363823,1.363823,10.15693,0,2.905704,1.363823,27.63289,1.776357E-15,0,0,0.3768638,0,0,8.793111,8.353456,8.730319,21.74169,8.730319,0,8.730319,39.00008,100,0.1835773,1.500206,0.3014911,12,22.11856
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.388508,1.388508,0,0,0,1.388508,53.04877,0,0,0,0.7365863,1.461587,1.388508,0,0,0,29.59898,0,0.7250008,-0.7250008,38.23586,98.04047,0.1835773,1.527359,0.589269,0,30.33556
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,6.147691,6.147691,0,0,0,6.147691,34.87588,0,0,0,2.144061,6.471253,6.147691,0,0,0.8055565,28.87398,0,4.327192,-4.327192,33.6746,86.34496,0.1835773,6.76246,1.715249,0,31.01804
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,4.594738,4.594738,0,0,0,4.594738,53.98764,0,0,0,2.48059,4.836566,4.594738,0,0,5.613548,24.54679,0,2.355976,-2.355976,31.19118,79.97723,0.1835773,5.054212,1.984472,0,27.02738
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,11.00868,11.00868,12,0,3.372,11.00868,24.28416,0,0,0,2.673364,0,0,0.9913228,0.9417567,8.231298,22.19081,3.615121,0,3.615121,34.62079,88.77107,0.1836215,12.10954,2.138691,12,24.86417
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,6.540634,6.540634,0,0,0,6.540634,36.36975,0,8.881784E-16,0,2.378812,6.884878,6.540634,0,0,4.616178,25.44442,0,4.506065,-4.506065,29.87098,76.59209,0.1836215,7.194697,1.90305,0,27.82323
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,6.696782,6.696782,0,0,0,6.696782,14.52026,0,8.881784E-16,0,0.9723899,7.049244,6.696782,0,0,9.622917,20.93835,0,6.076855,-6.076855,23.46541,60.1676,0.1836215,7.36646,0.777912,0,21.91074
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,6.376131,6.376131,0,0,0,6.376131,19.87421,0,0,0,1.267205,6.711717,6.376131,0,0,16.37498,14.8615,0,5.444511,-5.444511,17.72639,45.45219,0.1836215,7.013744,1.013764,0,16.1287
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.74565,1.74565,0,0,0,1.74565,15.77921,0,2.220446E-16,0,0.2754498,1.837526,1.74565,0,0,22.42443,9.416987,0,1.562077,-1.562077,16.07982,41.23022,0.1836215,1.920215,0.2203598,0,9.692437
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.16007,7.85491,0,0,0,16.07982,41.23022,0.1836215,0,0,0,7.85491
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,12.93323,12.93323,12,0,3.372,12.93323,0,0,0,0,0,0.9823513,0.9332337,0,0,24.16007,7.85491,0,0.9823513,-0.9823513,15.04433,38.57513,0.1836215,14.22656,0,12,7.85491
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,7.881225,7.881225,12,0,3.372,7.881225,0,0,0,0,0,0,0,4.118775,3.912837,25.25158,6.872559,3.912837,0,3.912837,18.75637,48.09317,0.1836805,8.669347,0,12,6.872559
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.33874,10.39411,8.36,0,8.36,26.68736,68.429,0.1836932,0,0,12,10.39411
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.3812573,0.3812573,9.181257,0,2.658858,0.3812573,0,0,0,0,0,0,0,8.8,8.36,12.97874,17.91811,8.36,0,8.36,34.61835,88.76484,0.1837202,0.419383,0,12,17.91811
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.573055,3.573055,0,0,0,3.573055,0,0,4.440892E-16,0,0,3.76111,3.573055,0,0,4.61874,25.44211,0,3.76111,-3.76111,30.6538,78.59933,0.1837202,3.93036,0,0,25.44211
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.930301,2.930301,0,0,0,2.930301,0,0,4.440892E-16,0,0,3.084528,2.930301,0,0,8.797751,21.681,0,3.084528,-3.084528,27.40242,70.26247,0.1837202,3.223331,0,0,21.681
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.105171,1.105171,0,0,0,1.105171,0,0,2.220446E-16,0,0,1.163338,1.105171,0,0,12.225,18.59647,0,1.163338,-1.163338,26.17616,67.11821,0.1837202,1.215688,0,0,18.59647
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.7352853,0.7352853,0,0,0,0.7352853,0,0,1.110223E-16,0,0,0.7739846,0.7352853,0,0,13.5176,17.43314,0,0.7739846,-0.7739846,25.3603,65.02629,0.1837202,0.8088138,0,0,17.43314
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.935041,1.935041,0,0,0,1.935041,0,0,2.220446E-16,0,0,2.036885,1.935041,0,0,14.37758,16.65915,0,2.036885,-2.036885,23.21324,59.52101,0.1837202,2.128545,0,0,16.65915
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.734553,1.734553,0,0,0,1.734553,0,0,2.220446E-16,0,0,1.825845,1.734553,0,0,16.64079,14.62227,0,1.825845,-1.825845,21.28863,54.58612,0.1837202,1.908008,0,0,14.62227
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,18.66951,12.79642,0.1355471,0,0.1355471,21.41722,54.91584,0.1837169,0,0.1084377,0,12.93197
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.515723,2.515723,0,0,0,2.515723,80.79305,0,0,0,2.032529,2.648129,2.515723,0,0,18.53396,12.91841,0,0.6156,-0.6156,20.76832,53.252,0.1837169,2.767295,1.626024,0,14.95094
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,9.475927,9.475927,12,0,3.372,9.475927,51.63417,0,0,0,4.892817,0,0,2.524073,2.397869,19.21796,12.30281,7.290686,0,7.290686,27.68487,70.98671,0.1838074,10.42352,3.914253,12,17.19563
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.544143,2.544143,8.308319,0,2.438005,2.544143,253.5748,0,0,0,6.451307,0,0,5.764176,5.475967,11.92727,18.86443,11.92727,0,11.92727,39.00008,100,0.1837139,2.798558,5.161046,12,25.31574
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.8295274,0.8295274,0,0,0,0.8295274,805.9678,5.812537,0,0,6.685724,0.8731868,0.8295274,0,0,0,29.59898,0,0,0,39.00008,100,0.1837139,0.9124802,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,6.476291,6.476291,0,0,0,6.476291,103.9248,0,0,0,6.730472,6.817148,6.476291,0,0,0,29.59898,0,0.086676,-0.086676,38.90871,99.76573,0.1837139,7.12392,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.639733,0,0,6.736039,0,0,0,0,0.09630667,29.5123,0.09630667,0,0.09630667,39.00008,100,0.1837116,0,5.388832,0,36.24834
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837116,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.353422,2.353422,0,0,0,2.353422,183.8696,1.849942,0,0,4.327229,2.477287,2.353422,0,0,0,29.59898,0,0,0,39.00008,100,0.1837116,2.588765,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,8.518844,8.518844,3.950719,0,1.335532,8.518844,56.44607,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.1837116,9.370728,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,7.299387,7.299387,0,0,0,7.299387,44.13102,0,0,0,3.221294,7.683565,7.299387,0,0,0,29.59898,0,4.462271,-4.462271,34.29643,87.93939,0.1837116,8.029325,2.577035,0,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,5.383954,5.383954,0,0,0,5.383954,20.65555,0,0,0,1.112085,5.667319,5.383954,0,0,4.958079,25.13671,0,4.555234,-4.555234,29.49479,75.62753,0.1837116,5.922349,0.8896683,0,26.24879
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,10.01945,20.58147,0.2205318,0,0.2205318,29.70401,76.16397,0.1837062,0,0.1764254,0,20.802
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,6.970051,6.970051,0,0,0,6.970051,0,0,8.881784E-16,0,0,7.336896,6.970051,0,0,9.798919,20.77995,0,7.336896,-7.336896,21.97024,56.33384,0.1837062,7.667057,0,0,20.77995
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,20.25238,20.25238,12,0,3.372,20.25238,0,0,0,1.917621,0,8.686719,8.252383,0,0,17.95103,13.44306,0,8.686719,-8.686719,12.81363,32.85541,0.1837062,22.27762,0,12,13.44306
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.60294,4.756337,8.36,0,8.36,20.74463,53.19125,0.1837188,0,0,12,4.756337
