Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1513695,0.1513695,8.951369,0,2.600697,0.1513695,0,0,0,0,0,0,0,8.8,8.36,19.24294,12.28034,8.36,0,8.36,28.67562,73.52708,0.1837371,0.1665064,0,12,12.28034
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2803857,0.2803857,9.080386,0,2.633337,0.2803857,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.88293,19.80434,8.36,0,8.36,36.60661,93.86292,0.1837601,0.3084243,0,12,19.80434
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,3.267787,3.267787,0,0,0,3.267787,0,0,4.440892E-16,0,0,3.439775,3.267787,0,0,2.522935,27.32834,0,3.439775,-3.439775,32.98077,84.56591,0.1837601,3.594565,0,0,27.32834
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.9605576,0.9605576,0,0,0,0.9605576,0,0,1.110223E-16,0,0,1.011113,0.9605576,0,0,6.344907,23.88856,0,1.011113,-1.011113,31.91496,81.83308,0.1837601,1.056613,0,0,23.88856
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.984035,1.984035,0,0,0,1.984035,0,0,2.220446E-16,0,0,2.088457,1.984035,0,0,7.468367,22.87745,0,2.088457,-2.088457,29.71354,76.1884,0.1837601,2.182438,0,0,22.87745
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.7529224,0.7529224,0,0,0,0.7529224,0,0,0,0,0,0.7925498,0.7529224,0,0,9.788875,20.78899,0,0.7925498,-0.7925498,28.87811,74.0463,0.1837601,0.8282146,0,0,20.78899
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.197537,2.197537,0,0,0,2.197537,0,0,4.440892E-16,0,0,2.313197,2.197537,0,0,10.66949,19.99644,0,2.313197,-2.313197,26.43979,67.7942,0.1837601,2.417291,0,0,19.99644
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.417504,2.417504,0,0,0,2.417504,0,0,0,0,0,2.544741,2.417504,0,0,13.23971,17.68324,0,2.544741,-2.544741,23.7574,60.91628,0.1837601,2.659255,0,0,17.68324
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.177914,2.177914,0,0,0,2.177914,4.957254,0,4.440892E-16,0,0.1079647,2.292541,2.177914,0,0,16.0672,15.1385,0,2.184576,-2.184576,21.45465,55.01182,0.1837601,2.395705,0.08637179,0,15.24647
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,18.4945,12.95393,1.502071,0,1.502071,22.87964,58.66563,0.1837234,0,1.201657,0,14.456
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,7.023916,7.023916,0,0,0,7.023916,63.39932,0,8.881784E-16,0,4.453115,7.393595,7.023916,0,0,16.99243,14.30579,0,2.94048,-2.94048,19.7801,50.71811,0.1837234,7.726307,3.562492,0,18.75891
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,6.536838,6.536838,0,0,0,6.536838,57.31586,0,0,0,3.746645,6.880882,6.536838,0,0,20.25963,11.36531,0,3.134237,-3.134237,16.47633,42.24691,0.1837234,7.190522,2.997316,0,15.11195
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,17.21876,17.21876,12,0,3.372,17.21876,35.2739,0,0,0,6.073729,5.493436,5.218764,0,0,23.74212,8.231072,0.5802925,0,0.5802925,17.02684,43.65848,0.1837298,18.94064,4.858983,12,14.3048
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.437281,0,0,8.8,8.36,23.16183,8.753336,17.79728,0,17.79728,33.91082,86.95066,0.1835122,0,7.549824,12,18.19062
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,5.227998,5.227998,0,0,0,5.227998,207.8402,0,0,0,10.86588,5.503156,5.227998,0,0,5.364544,24.77089,5.362727,0,5.362727,38.99836,99.99558,0.1833816,5.750798,8.692707,0,35.63677
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.502311,0,0,8.504128,0,0,0,0,0.001817247,29.59734,0.001817247,0,0.001817247,39.00008,100,0.1833816,0,6.803303,0,38.10147
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,8.400584,8.400584,3,0,1.095,8.400584,102.0238,2.885774,0,0,8.5706,5.684825,5.400584,0,0,0,29.59898,0,0,0,39.00008,100,0.1833816,9.240643,6.856479,12,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.380745,2.380745,0,0,0,2.380745,275.2158,4.046138,0,0,6.552186,2.506047,2.380745,0,0,0,29.59898,0,0,0,39.00008,100,0.1833816,2.618819,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,9.038915,9.038915,5.228151,0,1.658722,9.038915,44.37844,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1833816,9.942806,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,8.611811,8.611811,7.468327,0,2.225487,8.611811,13.97693,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1833816,9.472991,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,8.729717,8.729717,8.567284,0,2.503523,8.729717,1.958629,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1833816,9.602689,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.577878,1.577878,0,0,0,1.577878,0,0,2.220446E-16,0,0,1.660924,1.577878,0,0,0,29.59898,0,1.660924,-1.660924,37.24931,95.51086,0.1833816,1.735666,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.126874,3.126874,0,0,0,3.126874,0,0,4.440892E-16,0,0,3.291447,3.126874,0,0,1.845471,27.93805,0,3.291447,-3.291447,33.77982,86.61475,0.1833816,3.439562,0,0,27.93805
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,4.637942,4.637942,0,0,0,4.637942,0,0,0,0,0,4.882044,4.637942,0,0,5.502635,24.64661,0,4.882044,-4.882044,28.63369,73.41958,0.1833816,5.101737,0,0,24.64661
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.398448,2.398448,0,0,0,2.398448,0,0,0,0,0,2.524682,2.398448,0,0,10.92713,19.76456,0,2.524682,-2.524682,25.97245,66.59588,0.1833816,2.638293,0,0,19.76456
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.459583,1.459583,0,0,0,1.459583,0,0,2.220446E-16,0,0,1.536403,1.459583,0,0,13.73233,17.23988,0,1.536403,-1.536403,24.35294,62.4433,0.1833816,1.605541,0,0,17.23988
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,3.158852,3.158852,0,0,0,3.158852,0,0,4.440892E-16,0,0,3.325108,3.158852,0,0,15.43944,15.70348,0,3.325108,-3.325108,20.84796,53.45621,0.1833816,3.474737,0,0,15.70348
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.392052,0.392052,0,0,0,0.392052,0,0,5.551115E-17,0,0,0.4126863,0.392052,0,0,19.13401,12.37837,0,0.4126863,-0.4126863,20.41295,52.34081,0.1833816,0.4312572,0,0,12.37837
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.101457,2.101457,0,0,0,2.101457,0,0,0,0,0,2.21206,2.101457,0,0,19.59255,11.96568,0,2.21206,-2.21206,18.08124,46.36206,0.1833816,2.311602,0,0,11.96568
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.8387793,0.8387793,0,0,0,0.8387793,0,0,1.110223E-16,0,0,0.8829256,0.8387793,0,0,22.05039,9.753625,0,0.8829256,-0.8829256,17.15055,43.97569,0.1833816,0.9226573,0,0,9.753625
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.7345471,0.7345471,0,0,0,0.7345471,0,0,0,0,0,0.7732074,0.7345471,0,0,23.03142,8.870699,0,0.7732074,-0.7732074,16.33552,41.88587,0.1833816,0.8080018,0,0,8.870699
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89054,8.097491,0,0,0,16.33552,41.88587,0.1833816,0,0,0,8.097491
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.8170925,0.8170925,0,0,0,0.8170925,17.91924,0,1.110223E-16,0,0.1464168,0.8600973,0.8170925,0,0,23.89054,8.097491,0,0.7136806,-0.7136806,15.58324,39.95694,0.1833816,0.8988017,0.1171334,0,8.243909
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.677263,1.677263,0,0,0,1.677263,87.82036,0,0,0,1.472978,1.76554,1.677263,0,0,24.68352,7.383811,0,0.2925616,-0.2925616,15.27485,39.1662,0.1833816,1.844989,1.178383,0,8.85679
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,8.419765,8.419765,12,0,3.372,8.419765,24.03748,0,0,0,2.023899,0,0,3.580236,3.401224,25.00859,7.091249,5.425123,0,5.425123,20.42157,52.3629,0.1834548,9.261741,1.61912,12,9.115149
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,11.18163,11.18163,12,0,3.372,11.18163,39.43311,0,0,0,4.409264,0,0,0.8183727,0.7774541,19.58346,11.97386,5.186718,0,5.186718,25.34212,64.97968,0.1835152,12.29979,3.527411,12,16.38312
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,8.418999,8.418999,12,0,3.372,8.418999,36.71785,0,0,0,3.091276,0,0,3.581001,3.401951,14.39675,16.64191,6.493227,0,6.493227,31.50214,80.77456,0.1836,9.2609,2.473021,12,19.73318
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,9.465654,9.465654,12,0,3.372,9.465654,22.4863,0,0,0,2.128476,0,0,2.534346,2.407629,7.90352,22.48581,4.536104,0,4.536104,35.80547,91.80871,0.1836592,10.41222,1.702781,12,24.61429
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,3.367415,26.5683,2.324782,0,2.324782,38.01095,97.46378,0.1836028,0,1.859826,0,28.89309
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,3.921598,0,0,4.964231,0,0,0,0,1.042633,28.66061,1.042633,0,1.042633,39.00008,100,0.1835775,0,3.971385,0,33.62484
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.472142,2.472142,0,0,0,2.472142,183.0155,1.922149,0,0,4.524404,2.602255,2.472142,0,0,0,29.59898,0,0,0,39.00008,100,0.1835775,2.719356,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.857369,1.857369,0,0,0,1.857369,170.5518,1.212651,0,0,3.167776,1.955125,1.857369,0,0,0,29.59898,0,0,0,39.00008,100,0.1835775,2.043106,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.7268462,0.7268462,0,0,0,0.7268462,324.9313,1.59665,0,0,2.361751,0.7651013,0.7268462,0,0,0,29.59898,0,0,0,39.00008,100,0.1835775,0.7995309,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,11.25452,11.25452,10.22069,0,2.921836,11.25452,9.669324,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.1835775,12.37997,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,3.476637,3.476637,0,0,0,3.476637,8.194425,0,4.440892E-16,0,0.2848904,3.659618,3.476637,0,0,0,29.59898,0,3.374728,-3.374728,35.4428,90.8788,0.1835775,3.824301,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,8.922587,8.922587,12,0,3.372,8.922587,0,0,0,0,0,0,0,3.077413,2.923542,3.749698,26.22425,2.923542,0,2.923542,38.21632,97.99036,0.1836209,9.814846,0,12,26.22425
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,7.12406,7.12406,0,0,0,7.12406,0,0,8.881784E-16,0,0,7.49901,7.12406,0,0,0.8261555,28.85544,0,7.49901,-7.49901,30.31167,77.72207,0.1836209,7.836465,0,0,28.85544
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,4.710229,4.710229,0,0,0,4.710229,0,0,8.881784E-16,0,0,4.958136,4.710229,0,0,9.158389,21.35643,0,4.958136,-4.958136,25.08533,64.32124,0.1836209,5.181252,0,0,21.35643
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.3329296,0.3329296,0,0,0,0.3329296,0,0,5.551115E-17,0,0,0.3504522,0.3329296,0,0,14.66743,16.39829,0,0.3504522,-0.3504522,24.71592,63.37404,0.1836209,0.3662226,0,0,16.39829
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.128664,2.128664,0,0,0,2.128664,0,0,0,0,0,2.240699,2.128664,0,0,15.05682,16.04784,0,2.240699,-2.240699,22.35402,57.31789,0.1836209,2.341531,0,0,16.04784
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.54649,13.80714,0,0,0,22.35402,57.31789,0.1836209,0,0,0,13.80714
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.54649,13.80714,0,0,0,22.35402,57.31789,0.1836209,0,0,0,13.80714
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.98224,1.98224,0,0,0,1.98224,0,0,0,0,0,2.086569,1.98224,0,0,17.54649,13.80714,0,2.086569,-2.086569,20.15458,51.67831,0.1836209,2.180465,0,0,13.80714
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.5048648,0.5048648,0,0,0,0.5048648,0,0,0,0,0,0.5314366,0.5048648,0,0,19.86489,11.72057,0,0.5314366,-0.5314366,19.5944,50.24195,0.1836209,0.5553512,0,0,11.72057
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45538,11.18914,0,0,0,19.5944,50.24195,0.1836209,0,0,0,11.18914
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.9413139,0.9413139,0,0,0,0.9413139,0,0,1.110223E-16,0,0,0.9908567,0.9413139,0,0,20.45538,11.18914,0,0.9908567,-0.9908567,18.54995,47.56387,0.1836209,1.035445,0,0,11.18914
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.826438,0.826438,0,0,0,0.826438,19.59022,0,0,0,0.1619011,0.8699347,0.826438,0,0,21.55633,10.19828,0,0.7080337,-0.7080337,17.80361,45.6502,0.1836209,0.9090818,0.1295208,0,10.36018
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,3.29194,3.29194,0,0,0,3.29194,26.51571,0,0,0,0.8728811,3.4652,3.29194,0,0,22.34304,9.490245,0,2.592319,-2.592319,15.07107,38.64369,0.1836209,3.621134,0.6983049,0,10.36313
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.749513,1.749513,0,0,0,1.749513,133.3886,0,0,0,2.333651,1.841593,1.749513,0,0,25.22339,6.897926,0.4920582,0,0.4920582,15.53788,39.84063,0.1836089,1.924464,1.86692,0,9.231577
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,7.517877,7.517877,12,0,3.372,7.517877,49.10507,0,0,0,3.691659,0,0,4.482123,4.258017,24.73133,7.340778,7.949676,0,7.949676,23.0796,59.17834,0.1837127,8.269665,2.953327,12,11.03244
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,4.278815,4.278815,11.9517,0,3.359781,4.278815,116.4972,0,0,0,4.984699,0,0,7.672887,7.289243,16.78166,14.49549,12.27394,0,12.27394,34.72368,89.03491,0.1837472,4.706696,3.987759,12,19.48019
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.367032,1.367032,0,0,0,1.367032,174.907,0,0,0,2.391034,1.438981,1.367032,0,0,4.507715,25.54203,0.9520532,0,0.9520532,35.62688,91.35079,0.1837242,1.503735,1.912827,0,27.93307
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,3.555662,26.39888,1.492538,0,1.492538,37.04283,94.98141,0.183688,0,1.194031,0,27.89142
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,7.111927,7.111927,0,0,0,7.111927,45.44462,0,8.881784E-16,0,3.231988,7.486238,7.111927,0,0,2.063124,27.74217,0,4.254251,-4.254251,32.55845,83.48305,0.183688,7.823119,2.58559,0,30.97416
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.7380345,0.7380345,0,0,0,0.7380345,211.8466,0,0,0,1.563501,0.7768785,0.7380345,0,0,6.790069,23.48792,0.7866223,0,0.7866223,33.30471,85.39651,0.183669,0.811838,1.250801,0,25.05142
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,6.003447,24.19588,2.053794,0,2.053794,35.25311,90.39241,0.1836193,0,1.643036,0,26.24967
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02600447,0.02600447,0,0,0,0.02600447,7673.811,0,0,0,1.995534,0.02737312,0.02600447,0,0,3.949652,26.04429,1.968161,0,1.968161,37.12027,95.17999,0.1835717,0.02860491,1.596427,0,28.03983
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,8.142349,8.142349,9.51286,0,2.742754,8.142349,6.617844,0,0,0,0.5388479,0,0,1.370511,1.301986,1.981491,27.81564,1.840834,0,1.840834,38.86664,99.65784,0.1835969,8.956584,0.4310783,12,28.35448
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,16.17938,16.17938,12,0,3.372,16.17938,1.683957,0,0,0,0.2724538,4.399348,4.179381,0,0,0.1406577,29.47239,0,4.126894,-4.126894,34.51651,88.50369,0.1835969,17.79732,0.217963,12,29.74484
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,5.688431,5.688431,0,0,0,5.688431,0,0,0,0,0,5.987822,5.688431,0,0,4.726096,25.34549,0,5.987822,-5.987822,28.20479,72.31983,0.1835969,6.257274,0,0,25.34549
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,11.54816,11.54816,12,0,3.372,11.54816,0,0,0,0,0,0,0,0.4518355,0.4292437,11.37923,19.35767,0.4292437,0,0.4292437,28.61201,73.36398,0.1836032,12.70298,0,12,19.35767
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,18.13641,18.13641,12,0,3.372,18.13641,0,0,0,0,0,6.459376,6.136407,0,0,10.94999,19.74399,0,6.459376,-6.459376,21.80323,55.9056,0.1836032,19.95005,0,12,19.74399
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.27263,2.27263,11.07263,0,3.137375,2.27263,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.12707,13.28461,8.36,0,8.36,29.73422,76.24144,0.1836998,2.499893,0,12,13.28461
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.6499861,0.6499861,9.449986,0,2.726846,0.6499861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.767072,20.80861,8.36,0,8.36,37.66521,96.57727,0.1837362,0.7149847,0,12,20.80861
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.049164,3.049164,0,0,0,3.049164,0,0,0,0,0,3.209646,3.049164,0,0,1.407072,28.33261,0,3.209646,-3.209646,34.28195,87.90225,0.1837362,3.354081,0,0,28.33261
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.3989518,0.3989518,0,0,0,0.3989518,0,0,5.551115E-17,0,0,0.4199493,0.3989518,0,0,4.973346,25.12297,0,0.4199493,-0.4199493,33.83928,86.76722,0.1837362,0.438847,0,0,25.12297
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.310089,1.310089,0,0,0,1.310089,0,0,2.220446E-16,0,0,1.379041,1.310089,0,0,5.439956,24.70302,0,1.379041,-1.379041,32.38565,83.03995,0.1837362,1.441098,0,0,24.70302
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3106752,0.3106752,0,0,0,0.3106752,0,0,5.551115E-17,0,0,0.3270265,0.3106752,0,0,6.972224,23.32398,0,0.3270265,-0.3270265,32.04093,82.15607,0.1837362,0.3417427,0,0,23.32398
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.5604153,0.5604153,0,0,0,0.5604153,0,0,0,0,0,0.5899108,0.5604153,0,0,7.335587,22.99695,0,0.5899108,-0.5899108,31.41911,80.56165,0.1837362,0.6164568,0,0,22.99695
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.032778,3.032778,0,0,0,3.032778,0,0,4.440892E-16,0,0,3.192398,3.032778,0,0,7.991044,22.40704,0,3.192398,-3.192398,28.05403,71.93326,0.1837362,3.336056,0,0,22.40704
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.157995,1.157995,0,0,0,1.157995,14.09437,0,0,0,0.1632121,1.218942,1.157995,0,0,11.53815,19.21464,0,1.05573,-1.05573,26.94119,69.07983,0.1837362,1.273795,0.1305697,0,19.37785
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,10.10166,10.10166,12,0,3.372,10.10166,19.92947,0,0,0,2.013208,0,0,1.898338,1.803421,12.71119,18.15891,3.816629,0,3.816629,30.56196,78.36385,0.1837848,11.11183,1.610566,12,20.17212
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,7.214494,7.214494,11.34441,0,3.206137,7.214494,63.02967,0,0,0,4.547272,0,0,4.12992,3.923424,8.894556,21.59388,8.470696,0,8.470696,38.59797,98.96896,0.1838883,7.935944,3.637817,12,26.14115
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,0,0,0,0,6.623784,0,0,7.047644,0,0,0,0,0.4238603,29.2175,0.4238603,0,0.4238603,39.00008,100,0.1838781,0,5.638115,0,36.26515
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,12.07326,12.07326,4.075576,0,1.367121,12.07326,69.72942,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.1838781,13.28059,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,4.304515,4.304515,0,0,0,4.304515,219.0075,4.896142,0,0,9.427211,4.531069,4.304515,0,0,0,29.59898,0,0,0,39.00008,100,0.1838781,4.734967,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,13.89659,13.89659,5.536594,0,1.736758,13.89659,88.68037,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838781,15.28625,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,3.288599,3.288599,0,0,0,3.288599,388.008,9.298344,0,0,12.76003,3.461683,3.288599,0,0,0,29.59898,0,0,0,39.00008,100,0.1838781,3.617459,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.138631,3.138631,0,0,0,3.138631,366.9916,8.214689,0,0,11.51851,3.303822,3.138631,0,0,0,29.59898,0,0,0,39.00008,100,0.1838781,3.452494,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.054734,2.054734,0,0,0,2.054734,437.3147,6.822774,0,0,8.985652,2.162877,2.054734,0,0,0,29.59898,0,0,0,39.00008,100,0.1838781,2.260207,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.290092,1.290092,0,0,0,1.290092,377.7277,3.515043,0,0,4.873035,1.357992,1.290092,0,0,0,29.59898,0,0,0,39.00008,100,0.1838781,1.419101,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838781,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,6.9261,6.9261,0,0,0,6.9261,3.591094,0,8.881784E-16,0,0.2487228,7.290631,6.9261,0,0,0,29.59898,0,7.041908,-7.041908,31.57726,80.96716,0.1838781,7.61871,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.824343,22.55707,0,0,0,31.57726,80.96716,0.1838781,0,0,0,22.55707
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.824343,22.55707,0,0,0,31.57726,80.96716,0.1838781,0,0,0,22.55707
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,12.95789,12.95789,12,0,3.372,12.95789,0,0,0,0,0,1.008305,0.9578899,0,0,7.824343,22.55707,0,1.008305,-1.008305,30.51441,78.24191,0.1838781,14.25368,0,12,22.55707
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.482861,2.482861,11.28286,0,3.190564,2.482861,0,0,0,0,0,0,0,8.8,8.36,8.944682,21.54877,8.36,0,8.36,38.4454,98.57775,0.1839817,2.731147,0,12,21.54877
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.5387106,0.5387106,0,0,0,0.5387106,0,0,1.110223E-16,0,0,0.5670638,0.5387106,0,0,0.5846817,29.07277,0,0.5670638,-0.5670638,37.84766,97.0451,0.1839817,0.5925817,0,0,29.07277
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.8521701,0.8521701,0,0,0,0.8521701,0,0,0,0,0,0.8970211,0.8521701,0,0,1.214753,28.5057,0,0.8970211,-0.8970211,36.90212,94.62063,0.1839817,0.937387,0,0,28.5057
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.876936,1.876936,0,0,0,1.876936,0,0,2.220446E-16,0,0,1.975722,1.876936,0,0,2.211443,27.60868,0,1.975722,-1.975722,34.81953,89.28065,0.1839817,2.06463,0,0,27.60868
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.40669,25.63296,0,0,0,34.81953,89.28065,0.1839817,0,0,0,25.63296
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.40669,25.63296,0,0,0,34.81953,89.28065,0.1839817,0,0,0,25.63296
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,3.642573,3.642573,0,0,0,3.642573,0,0,4.440892E-16,0,0,3.834287,3.642573,0,0,4.40669,25.63296,0,3.834287,-3.834287,30.77783,78.91736,0.1839817,4.00683,0,0,25.63296
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.764151,1.764151,0,0,0,1.764151,0,0,2.220446E-16,0,0,1.857,1.764151,0,0,8.667009,21.79867,0,1.857,-1.857,28.82038,73.89826,0.1839817,1.940565,0,0,21.79867
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.989976,0.989976,0,0,0,0.989976,12.0357,0,0,0,0.1191505,1.04208,0.989976,0,0,10.73034,19.94167,0,0.9229295,-0.9229295,27.84753,71.40378,0.1839817,1.088974,0.09532044,0,20.06082
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,11.75582,19.01874,1.905667,0,1.905667,29.6554,76.03934,0.1839358,0,1.524534,0,20.92441
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,7.884211,7.884211,12,0,3.372,7.884211,57.15276,0,0,0,4.506044,0,0,4.115789,3.91,9.850153,20.73384,8.416044,0,8.416044,37.63956,96.51151,0.1840421,8.672631,3.604836,12,25.23989
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,3.619076,3.619076,0,0,0,3.619076,205.2379,2.184055,0,0,7.427717,3.809554,3.619076,0,0,1.434108,28.30828,1.434108,0,1.434108,39.00008,100,0.1840075,3.980983,5.942173,0,35.736
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,7.203938,7.203938,0,0,0,7.203938,114.5806,0.6712191,0,0,8.254313,7.583093,7.203938,0,0,0,29.59898,0,0,0,39.00008,100,0.1840075,7.924332,6.60345,0,37.85329
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,3.311663,3.311663,0,0,0,3.311663,243.4763,4.577152,0,0,8.063113,3.485961,3.311663,0,0,0,29.59898,0,0,0,39.00008,100,0.1840075,3.642829,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,8.421132,8.421132,3,0,1.095,8.421132,104.5461,3.097507,0,0,8.803962,5.706454,5.421132,0,0,0,29.59898,0,0,0,39.00008,100,0.1840075,9.263245,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840075,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,4.841283,4.841283,0,0,0,4.841283,184.3012,3.826455,0,0,8.922542,5.096087,4.841283,0,0,0,29.59898,0,0,0,39.00008,100,0.1840075,5.325411,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.190199,2.190199,0,0,0,2.190199,391.7603,6.274859,0,0,8.580333,2.305473,2.190199,0,0,0,29.59898,0,0,0,39.00008,100,0.1840075,2.409219,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,6.773001,6.773001,0,0,0,6.773001,88.02311,0,0,0,5.961806,7.129474,6.773001,0,0,0,29.59898,0,1.167669,-1.167669,37.76925,96.84403,0.1840075,7.450301,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,6.807623,6.807623,0,0,0,6.807623,35.53078,0,8.881784E-16,0,2.418802,7.165919,6.807623,0,0,1.29741,28.43131,0,4.747118,-4.747118,32.76535,84.01354,0.1840075,7.488386,1.935042,0,30.85011
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.128329,2.128329,0,0,0,2.128329,11.80793,0,0,0,0.2513116,2.240346,2.128329,0,0,6.571985,23.68419,0,1.989035,-1.989035,30.66872,78.63758,0.1840075,2.341162,0.2010493,0,23.9355
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,9.137454,9.137454,12,0,3.372,9.137454,0,0,0,0,0,0,0,2.862546,2.719418,8.782023,21.69516,2.719418,0,2.719418,33.24858,85.25262,0.1840473,10.0512,0,12,21.69516
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.437925,2.437925,0,0,0,2.437925,0,0,0,0,0,2.566236,2.437925,0,0,6.062605,24.14263,0,2.566236,-2.566236,30.54354,78.3166,0.1840473,2.681717,0,0,24.14263
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.913979,21.5764,0,0,0,30.54354,78.3166,0.1840473,0,0,0,21.5764
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1963499,0.1963499,0,0,0,0.1963499,0,0,2.775558E-17,0,0,0.2066841,0.1963499,0,0,8.913979,21.5764,0,0.2066841,-0.2066841,30.32567,77.75797,0.1840473,0.2159849,0,0,21.5764
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.0362539,0.0362539,0,0,0,0.0362539,0,0,6.938894E-18,0,0,0.038162,0.0362539,0,0,9.143628,21.36971,0,0.038162,-0.038162,30.28544,77.65483,0.1840473,0.03987929,0,0,21.36971
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.665592,2.665592,0,0,0,2.665592,0,0,4.440892E-16,0,0,2.805887,2.665592,0,0,9.18603,21.33155,0,2.805887,-2.805887,27.32778,70.07109,0.1840473,2.932151,0,0,21.33155
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.225994,1.225994,0,0,0,1.225994,0,0,0,0,0,1.29052,1.225994,0,0,12.30368,18.52567,0,1.29052,-1.29052,25.96745,66.58308,0.1840473,1.348594,0,0,18.52567
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.5699797,0.5699797,0,0,0,0.5699797,0,0,1.110223E-16,0,0,0.5999786,0.5699797,0,0,13.73759,17.23514,0,0.5999786,-0.5999786,25.33502,64.96146,0.1840473,0.6269776,0,0,17.23514
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.253727,1.253727,0,0,0,1.253727,0,0,0,0,0,1.319713,1.253727,0,0,14.40424,16.63517,0,1.319713,-1.319713,23.94392,61.39454,0.1840473,1.3791,0,0,16.63517
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.175468,1.175468,0,0,0,1.175468,0,0,2.220446E-16,0,0,1.237335,1.175468,0,0,15.87058,15.31545,0,1.237335,-1.237335,22.63965,58.05028,0.1840473,1.293015,0,0,15.31545
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.412366,2.412366,0,0,0,2.412366,0,0,4.440892E-16,0,0,2.539333,2.412366,0,0,17.2454,14.07812,0,2.539333,-2.539333,19.96296,51.18698,0.1840473,2.653603,0,0,14.07812
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.827938,2.827938,0,0,0,2.827938,5.598371,0,4.440892E-16,0,0.1583185,2.976777,2.827938,0,0,20.06688,11.53878,0,2.818459,-2.818459,16.99205,43.56926,0.1840473,3.110732,0.1266548,0,11.6971
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,23.1985,8.720326,1.948298,0,1.948298,18.84036,48.30853,0.1840004,0,1.558639,0,10.66862
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.073375,3.073375,0,0,0,3.073375,167.623,0,0,0,5.151684,3.235132,3.073375,0,0,21.2502,10.47379,1.916552,0,1.916552,20.65857,52.97058,0.1839544,3.380713,4.121347,0,15.62548
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,14.6434,14.6434,12,0,3.372,14.6434,59.46579,0,0,0,8.707811,2.782523,2.643396,0,0,19.33365,12.19869,5.925289,0,5.925289,26.27979,67.38393,0.1840187,16.10774,6.966249,12,20.9065
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,7.729933,7.729933,10.75112,0,3.056033,7.729933,132.319,0,0,0,10.22817,0,0,3.021185,2.870125,13.40836,17.53145,13.09829,0,13.09829,38.70592,99.24575,0.1839885,8.502926,8.182535,12,27.75962
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,9.939947,9.939947,3,0,1.095,9.939947,121.3301,4.444872,0,0,12.06015,7.305207,6.939947,0,0,0.3100689,29.31992,0.3100689,0,0.3100689,39.00008,100,0.1839811,10.93394,9.648119,12,41.38007
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839811,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,4.611047,4.611047,0,0,0,4.611047,180.1232,3.451831,0,0,8.305565,4.853734,4.611047,0,0,0,29.59898,0,0,0,39.00008,100,0.1839811,5.072152,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,4.766665,4.766665,0,0,0,4.766665,174.5362,3.302016,0,0,8.319558,5.017542,4.766665,0,0,0,29.59898,0,0,0,39.00008,100,0.1839811,5.243332,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.67032,1.67032,0,0,0,1.67032,290.4968,3.093994,0,0,4.852225,1.758231,1.67032,0,0,0,29.59898,0,0,0,39.00008,100,0.1839811,1.837352,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,3.337652,3.337652,0,0,0,3.337652,127.0964,0.7287175,0,0,4.242035,3.513318,3.337652,0,0,0,29.59898,0,0,0,39.00008,100,0.1839811,3.671417,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001315709,0.001315709,0,0,0,0.001315709,130172.9,1.711311,0,0,1.712696,0.001384956,0.001315709,0,0,0,29.59898,0,0,0,39.00008,100,0.1839811,0.001447279,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,5.474836,5.474836,0,0,0,5.474836,4.283039,0,8.881784E-16,0,0.2344894,5.762985,5.474836,0,0,0,29.59898,0,5.528496,-5.528496,33.17253,85.0576,0.1839811,6.02232,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,6.578322,6.578322,0,0,0,6.578322,0,0,8.881784E-16,0,0,6.92455,6.578322,0,0,6.142773,24.07048,0,6.92455,-6.92455,25.87341,66.34196,0.1839811,7.236154,0,0,24.07048
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,5.307424,5.307424,0,0,0,5.307424,0,0,0,0,0,5.586762,5.307424,0,0,13.83672,17.14593,0,5.586762,-5.586762,19.98445,51.24208,0.1839811,5.838166,0,0,17.14593
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.553309,1.553309,0,0,0,1.553309,0,0,2.220446E-16,0,0,1.635062,1.553309,0,0,20.04423,11.55917,0,1.635062,-1.635062,18.26094,46.82284,0.1839811,1.70864,0,0,11.55917
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86097,9.924109,0,0,0,18.26094,46.82284,0.1839811,0,0,0,9.924109
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.05363,1.05363,0,0,0,1.05363,0,0,2.220446E-16,0,0,1.109084,1.05363,0,0,21.86097,9.924109,0,1.109084,-1.109084,17.09187,43.82521,0.1839811,1.158993,0,0,9.924109
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.09598114,0.09598114,0,0,0,0.09598114,0,0,1.387779E-17,0,0,0.1010328,0.09598114,0,0,23.09328,8.815024,0,0.1010328,-0.1010328,16.98537,43.55214,0.1839811,0.1055793,0,0,8.815024
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,3.512226,3.512226,0,0,0,3.512226,0,0,4.440892E-16,0,0,3.69708,3.512226,0,0,23.20554,8.713992,0,3.69708,-3.69708,13.08831,33.55969,0.1839811,3.863448,0,0,8.713992
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.004629,2.004629,0,0,0,2.004629,0,0,4.440892E-16,0,0,2.110136,2.004629,0,0,27.31341,5.016912,0,2.110136,-2.110136,10.86403,27.85642,0.1839811,2.205092,0,0,5.016912
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.603408,1.603408,0,0,0,1.603408,0,0,0,0,0,1.687798,1.603408,0,0,29.658,2.906776,0,1.687798,-1.687798,9.084931,23.29465,0.1839811,1.763749,0,0,2.906776
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.8909572,0.8909572,0,0,0,0.8909572,0,0,1.110223E-16,0,0,0.9378496,0.8909572,0,0,31.53333,1.218978,0,0.9378496,-0.9378496,8.096352,20.75983,0.1839811,0.9800529,0,0,1.218978
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2493849,0.2493849,9.049385,0,2.625494,0.2493849,0,0,0,0,0,0,0,8.8,8.36,32.57539,0.2811288,8.36,0,8.36,16.02734,41.09567,0.1840022,0.2743233,0,12,0.2811288
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.5800128,0.5800128,9.380013,0,2.709143,0.5800128,25.56556,1.776357E-15,0,0,0.1482835,0,0,8.8,8.36,24.21539,7.805129,8.508284,0,8.508284,24.09901,61.79221,0.1840319,0.638014,0.1186268,12,7.953413
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,10.92065,10.92065,12,0,3.372,10.92065,21.00904,0,0,0,2.294323,0,0,1.079351,1.025384,15.7071,15.46258,3.319707,0,3.319707,27.24836,69.86745,0.1840715,12.01271,1.835458,12,17.75691
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,7.684688,7.684688,11.97544,0,3.365785,7.684688,58.77371,0,0,0,4.516576,0,0,4.290748,4.07621,12.3874,18.45032,8.592787,0,8.592787,35.40019,90.76955,0.1841794,8.453156,3.613261,12,22.9669
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,0,0,0,0,4.331708,0,0,8.126319,0,0,0,0,3.794611,26.18383,3.794611,0,3.794611,39.00008,100,0.1840887,0,6.501055,0,34.31015
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,4.328343,4.328343,0,0,0,4.328343,206.3883,4.377043,0,0,8.933193,4.556151,4.328343,0,0,0,29.59898,0,0,0,39.00008,100,0.1840887,4.761178,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,10.28786,10.28786,3,0,1.095,10.28786,115.3181,4.192332,0,0,11.86376,7.671429,7.287857,0,0,0,29.59898,0,0,0,39.00008,100,0.1840887,11.31664,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.015739,1.015739,0,0,0,1.015739,1281.387,11.94634,0,0,13.01554,1.069198,1.015739,0,0,0,29.59898,0,0,0,39.00008,100,0.1840887,1.117312,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.296956,2.296956,0,0,0,2.296956,507.7178,9.244204,0,0,11.66205,2.417848,2.296956,0,0,0,29.59898,0,0,0,39.00008,100,0.1840887,2.526651,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,9.199512,9.199512,3,0,1.095,9.199512,114.5732,4.014377,0,0,10.54018,6.525802,6.199512,0,0,0,29.59898,0,0,0,39.00008,100,0.1840887,10.11946,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,7.996368,7.996368,3,0,1.095,7.996368,70.61885,0.3876086,0,0,5.646944,5.259335,4.996368,0,0,0,29.59898,0,0,0,39.00008,100,0.1840887,8.796005,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,5.079812,5.079812,0,0,0,5.079812,93.32352,0,8.881784E-16,0,4.740659,5.34717,5.079812,0,0,0,29.59898,0,0.6065109,-0.6065109,38.36076,98.36073,0.1840887,5.587792,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,8.055119,8.055119,6.534387,0,1.9892,8.055119,28.23882,6.661338E-16,0,0,2.274671,1.60077,1.520731,0,0,0.6739011,28.99247,0.6739011,0,0.6739011,39.00008,100,0.184096,8.86063,1.819736,12,31.26714
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.203668,1.203668,0,0,0,1.203668,17.85292,0,0,0,0.2148898,1.267019,1.203668,0,0,0,29.59898,0,1.052129,-1.052129,37.89104,97.15631,0.184096,1.324035,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01811522,0.01811522,0,0,0,0.01811522,0,0,3.469447E-18,0,0,0.01906866,0.01811522,0,0,1.169032,28.54685,0,0.01906866,-0.01906866,37.87094,97.10477,0.184096,0.01992675,0,0,28.54685
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,9.151925,9.151925,10.40479,0,2.968411,9.151925,0,2.220446E-16,0,0,0,0,0,1.252863,1.19022,1.19022,28.52778,1.19022,0,1.19022,39.00008,100,0.1841132,10.06712,0,12,28.52778
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,4.731748,4.731748,0,0,0,4.731748,0,0,8.881784E-16,0,0,4.980787,4.731748,0,0,0,29.59898,0,4.980787,-4.980787,33.74987,86.53795,0.1841132,5.204923,0,0,29.59898
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.284355,1.284355,0,0,0,1.284355,0,0,2.220446E-16,0,0,1.351952,1.284355,0,0,5.534208,24.61819,0,1.351952,-1.351952,32.32478,82.8839,0.1841132,1.41279,0,0,24.61819
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.499555,2.499555,0,0,0,2.499555,0,0,4.440892E-16,0,0,2.63111,2.499555,0,0,7.036377,23.26624,0,2.63111,-2.63111,29.55135,75.77254,0.1841132,2.749511,0,0,23.26624
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.469537,1.469537,0,0,0,1.469537,0,0,0,0,0,1.546881,1.469537,0,0,9.959833,20.63513,0,1.546881,-1.546881,27.9208,71.59164,0.1841132,1.61649,0,0,20.63513
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.420238,2.420238,0,0,0,2.420238,0,0,4.440892E-16,0,0,2.547618,2.420238,0,0,11.67859,19.08825,0,2.547618,-2.547618,25.23537,64.70595,0.1841132,2.662261,0,0,19.08825
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.5261,2.5261,0,0,0,2.5261,0,0,0,0,0,2.659052,2.5261,0,0,14.50928,16.54063,0,2.659052,-2.659052,22.43248,57.51907,0.1841132,2.77871,0,0,16.54063
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.503262,2.503262,0,0,0,2.503262,0,0,4.440892E-16,0,0,2.635013,2.503262,0,0,17.46378,13.88158,0,2.635013,-2.635013,19.65493,50.39717,0.1841132,2.753588,0,0,13.88158
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.496876,1.496876,0,0,0,1.496876,0,0,2.220446E-16,0,0,1.575659,1.496876,0,0,20.39157,11.24656,0,1.575659,-1.575659,17.99405,46.13848,0.1841132,1.646563,0,0,11.24656
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.9544253,0.9544253,0,0,0,0.9544253,0,0,0,0,0,1.004658,0.9544253,0,0,22.1423,9.670905,0,1.004658,-1.004658,16.93504,43.4231,0.1841132,1.049868,0,0,9.670905
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.407465,2.407465,0,0,0,2.407465,6.029611,0,4.440892E-16,0,0.1451607,2.534173,2.407465,0,0,23.25859,8.666247,0,2.389013,-2.389013,14.4168,36.96608,0.1841132,2.648211,0.1161286,0,8.811408
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.076583,1.076583,0,0,0,1.076583,212.4539,0,0,0,2.287242,1.133245,1.076583,0,0,25.91305,6.277235,1.153998,0,1.153998,15.51158,39.7732,0.1840857,1.184241,1.829794,0,8.564477
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,8.015547,8.015547,12,0,3.372,8.015547,49.86747,0,0,0,3.997151,0,0,3.984453,3.785231,24.75905,7.315832,7.782382,0,7.782382,22.89459,58.70397,0.1841835,8.817101,3.197721,12,11.31298
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,9.643576,9.643576,12,0,3.372,9.643576,67.46405,0,0,0,6.505947,0,0,2.356424,2.238603,16.97667,14.31998,8.74455,0,8.74455,31.1904,79.97523,0.1842857,10.60793,5.204757,12,20.82592
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,8.966639,8.966639,8.798094,0,2.561918,8.966639,93.78693,0,0,0,8.409536,0.1774159,0.1685451,0,0,8.23212,22.19007,8.23212,0,8.23212,39.00008,100,0.1843003,9.863303,6.727629,12,30.59961
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,17.89491,17.89491,9.534914,0,2.748333,17.89491,61.83311,2.264983,0,0,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1843003,19.68441,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,9.345089,9.345089,3,0,1.095,9.345089,114.0483,3.978874,0,0,10.65791,6.67904,6.345088,0,0,0,29.59898,0,0,0,39.00008,100,0.1843003,10.2796,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,4.683221,4.683221,0,0,0,4.683221,167.3003,2.905336,0,0,7.835042,4.929707,4.683221,0,0,0,29.59898,0,0,0,39.00008,100,0.1843003,5.151544,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,5.148257,5.148257,0,0,0,5.148257,173.0423,3.489446,0,0,8.908664,5.419218,5.148257,0,0,0,29.59898,0,0,0,39.00008,100,0.1843003,5.663083,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.501259,1.501259,0,0,0,1.501259,588.752,7.25842,0,0,8.838693,1.580273,1.501259,0,0,0,29.59898,0,0,0,39.00008,100,0.1843003,1.651385,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.067058,1.067058,0,0,0,1.067058,539.7544,4.636275,0,0,5.759494,1.123219,1.067058,0,0,0,29.59898,0,0,0,39.00008,100,0.1843003,1.173764,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,8.998836,8.998836,6.847669,0,2.06846,8.998836,25.1631,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1843003,9.898719,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,9.984523,9.984523,9.78027,0,2.810408,9.984523,2.153359,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1843003,10.98298,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,13.85656,13.85656,12,0,3.372,13.85656,0,0,0,0,0,1.954277,1.856563,0,0,0,29.59898,0,1.954277,-1.954277,36.94009,94.71799,0.1843003,15.24222,0,12,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,10.83,10.83,12,0,3.372,10.83,0,0,0,0,0,0,0,1.170002,1.111502,2.171419,27.6447,1.111502,0,1.111502,37.99455,97.42174,0.1843163,11.913,0,12,27.6447
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,16.80551,16.80551,12,0,3.372,16.80551,0,0,0,0,0,5.058428,4.805507,0,0,1.059917,28.64505,0,5.058428,-5.058428,32.6625,83.74983,0.1843163,18.48606,0,12,28.64505
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.450785,2.450785,0,0,0,2.450785,0,0,0,0,0,2.579774,2.450785,0,0,6.680393,23.58662,0,2.579774,-2.579774,29.94318,76.77723,0.1843163,2.695864,0,0,23.58662
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,3.689744,3.689744,0,0,0,3.689744,0,0,4.440892E-16,0,0,3.883941,3.689744,0,0,9.546808,21.00685,0,3.883941,-3.883941,25.84915,66.27973,0.1843163,4.058719,0,0,21.00685
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.8623,17.12291,0,0,0,25.84915,66.27973,0.1843163,0,0,0,17.12291
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.162229,2.162229,0,0,0,2.162229,0,0,4.440892E-16,0,0,2.27603,2.162229,0,0,13.8623,17.12291,0,2.27603,-2.27603,23.45,60.12809,0.1843163,2.378452,0,0,17.12291
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.946885,1.946885,0,0,0,1.946885,0,0,2.220446E-16,0,0,2.049352,1.946885,0,0,16.39122,14.84688,0,2.049352,-2.049352,21.28979,54.5891,0.1843163,2.141573,0,0,14.84688
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.6654651,0.6654651,0,0,0,0.6654651,0,0,1.110223E-16,0,0,0.7004896,0.6654651,0,0,18.66828,12.79753,0,0.7004896,-0.7004896,20.55141,52.69582,0.1843163,0.7320116,0,0,12.79753
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,4.043162,4.043162,0,0,0,4.043162,0,0,8.881784E-16,0,0,4.25596,4.043162,0,0,19.4466,12.09704,0,4.25596,-4.25596,16.06524,41.19283,0.1843163,4.447479,0,0,12.09704
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.01249,2.01249,0,0,0,2.01249,0,0,4.440892E-16,0,0,2.11841,2.01249,0,0,24.17545,7.841077,0,2.11841,-2.11841,13.83224,35.4672,0.1843163,2.213738,0,0,7.841077
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,26.52924,5.722667,0.08938029,0,0.08938029,13.91703,35.68462,0.1843142,0,0.07150423,0,5.812047
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,13.32516,13.32516,12,0,3.372,13.32516,19.47204,0,0,0,2.594682,1.39491,1.325165,0,0,26.43986,5.803109,1.199772,0,1.199772,15.05523,38.60308,0.184327,14.65768,2.075745,12,8.397791
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.3461207,0.3461207,9.146121,0,2.649969,0.3461207,1562.383,0,0,0,5.407731,0,0,8.8,8.36,25.24008,6.882903,13.76773,0,13.76773,28.11645,72.09332,0.1842225,0.3807327,4.326185,12,12.29063
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,12.11621,12.11621,12,0,3.372,12.11621,68.00506,0,0,0,8.239635,0.1223243,0.1162081,0,0,11.47235,19.27386,8.117311,0,8.117311,35.81721,91.83881,0.1843092,13.32783,6.591708,12,27.5135
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,6.820804,0,0,10.17585,0,0,0,0,3.355042,26.57944,3.355042,0,3.355042,39.00008,100,0.1842295,0,8.140676,0,36.75529
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,3.53538,3.53538,0,0,0,3.53538,349.0456,8.618636,0,0,12.34009,3.721453,3.53538,0,0,0,29.59898,0,0,0,39.00008,100,0.1842295,3.888918,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842295,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,10.26359,10.26359,3,0,1.095,10.26359,100.9047,2.710564,0,0,10.35645,7.645886,7.263592,0,0,0,29.59898,0,0,0,39.00008,100,0.1842295,11.28995,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.055501,2.055501,0,0,0,2.055501,351.368,5.058686,0,0,7.222371,2.163685,2.055501,0,0,0,29.59898,0,0,0,39.00008,100,0.1842295,2.261051,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,4.459587,4.459587,0,0,0,4.459587,131.0289,1.149046,0,0,5.843347,4.694302,4.459587,0,0,0,29.59898,0,0,0,39.00008,100,0.1842295,4.905545,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,4.175486,4.175486,0,0,0,4.175486,100.7916,0,0,0,4.208538,4.395248,4.175486,0,0,0,29.59898,0,0.1867105,-0.1867105,38.80327,99.49536,0.1842295,4.593034,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,1.964971,0,0,2.172427,0,0,0,0,0.2074561,29.41227,0.2074561,0,0.2074561,39.00008,100,0.1842246,0,1.737942,0,31.58469
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842246,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,9.018479,9.018479,9.018479,0,2.617675,9.018479,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842246,9.920327,0,12,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,12.89201,12.89201,12,0,3.372,12.89201,0,0,0,0,0,0.9389566,0.8920087,0,0,0,29.59898,0,0.9389566,-0.9389566,38.01033,97.46219,0.1842246,14.18121,0,12,29.59898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,16.42785,16.42785,12,0,3.372,16.42785,0,0,0,0,0,4.660892,4.427847,0,0,1.043285,28.66002,0,4.660892,-4.660892,33.09732,84.86475,0.1842246,18.07063,0,12,28.66002
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.529165,2.529165,0,0,0,2.529165,0,0,0,0,0,2.662279,2.529165,0,0,6.222054,23.99913,0,2.662279,-2.662279,30.29103,77.66916,0.1842246,2.782081,0,0,23.99913
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.252655,1.252655,0,0,0,1.252655,0,0,2.220446E-16,0,0,1.318584,1.252655,0,0,9.18014,21.33685,0,1.318584,-1.318584,28.90112,74.10529,0.1842246,1.37792,0,0,21.33685
