Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.191608,0.191608,0,0,0,0.191608,0,0,2.775558E-17,0,0,0.2016927,0.191608,0,0,10.64523,20.01827,0,0.2016927,-0.2016927,28.68852,73.56016,0.1842246,0.2107688,0,0,20.01827
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.945506,1.945506,0,0,0,1.945506,0,0,2.220446E-16,0,0,2.047901,1.945506,0,0,10.86934,19.81657,0,2.047901,-2.047901,26.52984,68.0251,0.1842246,2.140056,0,0,19.81657
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.824449,2.824449,0,0,0,2.824449,0,0,4.440892E-16,0,0,2.973104,2.824449,0,0,13.14478,17.76867,0,2.973104,-2.973104,23.39592,59.98941,0.1842246,3.106894,0,0,17.76867
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.8307332,0.8307332,0,0,0,0.8307332,0,0,1.110223E-16,0,0,0.874456,0.8307332,0,0,16.44823,14.79557,0,0.874456,-0.874456,22.47416,57.62593,0.1842246,0.9138065,0,0,14.79557
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.451694,3.451694,0,0,0,3.451694,0,0,4.440892E-16,0,0,3.633363,3.451694,0,0,17.41985,13.92111,0,3.633363,-3.633363,18.64426,47.80569,0.1842246,3.796864,0,0,13.92111
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.238424,2.238424,0,0,0,2.238424,0,0,0,0,0,2.356236,2.238424,0,0,21.45692,10.28775,0,2.356236,-2.356236,16.16057,41.43727,0.1842246,2.462266,0,0,10.28775
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,4.536042,4.536042,0,0,0,4.536042,3.056691,0,0,0,0.1386528,4.774781,4.536042,0,0,24.07496,7.931516,0,4.636128,-4.636128,11.27366,28.90676,0.1842246,4.989646,0.1109222,0,8.070168
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,12.79793,12.79793,12,0,3.372,12.79793,15.68182,0,0,0,2.00695,0.8399312,0.7979346,0,0,29.22621,3.295387,1.167019,0,1.167019,12.38079,31.74555,0.184237,14.07773,1.60556,12,5.302337
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,10.86718,10.86718,12,0,3.372,10.86718,49.45718,0,0,0,5.374599,0,0,1.132825,1.076183,28.05919,4.345704,6.450782,0,6.450782,18.50054,47.43718,0.1843098,11.95389,4.299679,12,9.720303
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,5.537839,5.537839,12,0,3.372,5.537839,146.448,0,0,0,8.110057,0,0,6.462161,6.139053,21.60841,10.15141,14.24911,0,14.24911,32.01843,82.09838,0.1842974,6.091623,6.488045,12,18.26147
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,11.23498,11.23498,8.415027,0,2.465002,11.23498,91.92427,0,0,0,10.32767,2.968368,2.819949,0,0,7.359302,22.97561,7.359302,0,7.359302,39.00008,100,0.1843187,12.35847,8.262136,12,33.30328
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,7.831991,7.831991,3,0,1.095,7.831991,158.7477,7.346801,0,0,12.43311,5.086306,4.831991,0,0,0,29.59898,0,0,0,39.00008,100,0.1843187,8.615191,9.946486,12,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,4.836115,4.836115,0,0,0,4.836115,270.757,8.003471,0,0,13.09412,5.090647,4.836115,0,0,0,29.59898,0,0,0,39.00008,100,0.1843187,5.319726,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,10.53004,10.53004,3,0,1.095,10.53004,105.7919,3.213575,0,0,11.13993,7.926353,7.530035,0,0,0,29.59898,0,0,0,39.00008,100,0.1843187,11.58304,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,6.789703,6.789703,0,0,0,6.789703,116.0398,0.7316989,0,0,7.878755,7.147056,6.789703,0,0,0,29.59898,0,0,0,39.00008,100,0.1843187,7.468673,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.474736,1.474736,0,0,0,1.474736,343.6107,3.514996,0,0,5.067349,1.552353,1.474736,0,0,0,29.59898,0,0,0,39.00008,100,0.1843187,1.622209,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,12.05071,12.05071,8.466211,0,2.477951,12.05071,31.31068,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1843187,13.25578,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,11.15589,11.15589,9.479671,0,2.734357,11.15589,15.81621,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1843187,12.27148,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,4.260067,4.260067,0,0,0,4.260067,4.407007,0,0,0,0.1877415,4.484281,4.260067,0,0,0,29.59898,0,4.29654,-4.29654,34.47113,88.38733,0.1843187,4.686074,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,9.592399,9.592399,12,0,3.372,9.592399,0,0,0,0,0,0,0,2.407602,2.287221,4.773933,25.30244,2.287221,0,2.287221,36.64098,93.95103,0.1843515,10.55164,0,12,25.30244
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.253626,1.253626,0,0,0,1.253626,0,0,0,0,0,1.319606,1.253626,0,0,2.486712,27.36094,0,1.319606,-1.319606,35.24999,90.38441,0.1843515,1.378988,0,0,27.36094
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3580638,0.3580638,0,0,0,0.3580638,0,0,5.551115E-17,0,0,0.3769093,0.3580638,0,0,3.95294,26.04133,0,0.3769093,-0.3769093,34.85269,89.3657,0.1843515,0.3938702,0,0,26.04133
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.097946,2.097946,0,0,0,2.097946,0,0,0,0,0,2.208364,2.097946,0,0,4.371728,25.66442,0,2.208364,-2.208364,32.52487,83.39694,0.1843515,2.30774,0,0,25.66442
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,3.719215,3.719215,0,0,0,3.719215,0,0,4.440892E-16,0,0,3.914963,3.719215,0,0,6.825466,23.45606,0,3.914963,-3.914963,28.39814,72.8156,0.1843515,4.091137,0,0,23.45606
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.735372,1.735372,0,0,0,1.735372,0,0,2.220446E-16,0,0,1.826707,1.735372,0,0,11.17543,19.5411,0,1.826707,-1.826707,26.47262,67.87838,0.1843515,1.908909,0,0,19.5411
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.2051,17.71439,0,0,0,26.47262,67.87838,0.1843515,0,0,0,17.71439
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.79743,1.79743,0,0,0,1.79743,0,0,2.220446E-16,0,0,1.892032,1.79743,0,0,13.2051,17.71439,0,1.892032,-1.892032,24.47824,62.7646,0.1843515,1.977173,0,0,17.71439
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.873298,2.873298,0,0,0,2.873298,0,0,0,0,0,3.024524,2.873298,0,0,15.30736,15.82236,0,3.024524,-3.024524,21.29012,54.58993,0.1843515,3.160628,0,0,15.82236
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.189739,2.189739,0,0,0,2.189739,0,0,0,0,0,2.304988,2.189739,0,0,18.66794,12.79783,0,2.304988,-2.304988,18.86044,48.36002,0.1843515,2.408713,0,0,12.79783
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.22904,10.49284,0,0,0,18.86044,48.36002,0.1843515,0,0,0,10.49284
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.536567,2.536567,0,0,0,2.536567,2.488177,0,4.440892E-16,0,0.06311426,2.670071,2.536567,0,0,21.22904,10.49284,0,2.606956,-2.606956,16.11247,41.31395,0.1843515,2.790224,0.05049141,0,10.55596
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,24.12566,7.885887,0.8269968,0,0.8269968,16.89703,43.32563,0.1843319,0,0.6615974,0,8.712884
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.402241,2.402241,0,0,0,2.402241,31.1449,0,0,0,0.7481753,2.528674,2.402241,0,0,23.29866,8.630184,0,1.780499,-1.780499,15.02022,38.5133,0.1843319,2.642465,0.5985402,0,9.37836
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,5.973136,5.973136,0,0,0,5.973136,42.35992,0,0,0,2.530216,6.287511,5.973136,0,0,25.27699,6.849685,0,3.757296,-3.757296,11.05968,28.3581,0.1843319,6.570449,2.024173,0,9.379901
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,6.332376,6.332376,12,0,3.372,6.332376,20.21214,0,0,0,1.279909,0,0,5.667624,5.384242,29.45177,3.092389,6.664151,0,6.664151,17.38185,44.56876,0.1844225,6.965614,1.023927,12,4.372299
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,13.39289,13.39289,12,0,3.372,13.39289,5.164888,0,0,0,0.6917277,1.466199,1.392889,0,0,22.78761,9.090126,0,0.7744712,-0.7744712,16.56549,42.47552,0.1844225,14.73218,0.5533822,12,9.781854
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,11.55445,11.55445,12,0,3.372,11.55445,7.508352,0,0,0,0.8675483,0,0,0.4455552,0.4232774,23.64814,8.315655,1.290826,0,1.290826,17.79007,45.61547,0.1844378,12.70989,0.6940387,12,9.183203
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,6.916692,6.916692,12,0,3.372,6.916692,13.72968,0,0,0,0.9496396,0,0,5.083308,4.829143,22.35731,9.477398,5.778782,0,5.778782,23.2723,59.67245,0.1845168,7.608361,0.7597117,12,10.42704
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,12.01386,12.01386,12,0,3.372,12.01386,8.027943,0,0,0,0.9644656,0.01458783,0.01385844,0,0,16.57853,14.6783,0.9498778,0,0.9498778,24.17344,61.98305,0.1845268,13.21524,0.7715725,12,15.64277
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,4.423963,4.423963,11.54378,0,3.256576,4.423963,36.37593,8.881784E-16,0,0,1.609258,0,0,7.119815,6.763824,15.62865,15.53319,8.373082,0,8.373082,32.11684,82.35071,0.1846365,4.866359,1.287406,12,17.14245
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,5.881989,5.881989,0,0,0,5.881989,8.499529,0,8.881784E-16,0,0.4999414,6.191567,5.881989,0,0,7.25557,23.06897,0,5.691626,-5.691626,26.11734,66.9674,0.1846365,6.470188,0.3999531,0,23.56891
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,12.35974,12.35974,12,0,3.372,12.35974,2.209545,4.996004E-16,0,0,0.273094,0.3786712,0.3597376,0,0,13.5796,17.37734,0,0.1055772,-0.1055772,26.00605,66.68205,0.1846365,13.59571,0.2184752,12,17.65043
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,13.69691,17.27176,8.490946,0,8.490946,34.06127,87.33642,0.1846445,0,0.1047566,12,17.40271
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,6.726926,6.726926,0,0,0,6.726926,0,0,8.881784E-16,0,0,7.080975,6.726926,0,0,5.205961,24.91361,0,7.080975,-7.080975,26.59727,68.19798,0.1846445,7.399619,0,0,24.91361
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,8.856181,8.856181,12,0,3.372,8.856181,0,4.440892E-16,0,0,0,0,0,3.143819,2.986628,13.07371,17.83264,2.986628,0,2.986628,29.43063,75.46301,0.1846869,9.741799,0,12,17.83264
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,10.96063,10.96063,12,0,3.372,10.96063,0,0,0,0,0,0,0,1.039372,0.9874037,10.08708,20.5206,0.9874037,0,0.9874037,30.36736,77.86488,0.184701,12.05669,0,12,20.5206
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.807481,2.807481,11.60748,0,3.272693,2.807481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.099679,21.40927,8.36,0,8.36,38.29836,98.20072,0.1848127,3.088229,0,12,21.40927
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7396792,28.93327,0,0,0,38.29836,98.20072,0.1848127,0,0,0,28.93327
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1677465,0.1677465,0,0,0,0.1677465,0,0,2.775558E-17,0,0,0.1765753,0.1677465,0,0,0.7396792,28.93327,0,0.1765753,-0.1765753,38.11223,97.72347,0.1848127,0.1845212,0,0,28.93327
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.013879,3.013879,0,0,0,3.013879,0,0,0,0,0,3.172504,3.013879,0,0,0.9358739,28.75669,0,3.172504,-3.172504,34.76812,89.14884,0.1848127,3.315267,0,0,28.75669
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.377992,1.377992,0,0,0,1.377992,0,0,2.220446E-16,0,0,1.450518,1.377992,0,0,4.460879,25.58419,0,1.450518,-1.450518,33.23914,85.22839,0.1848127,1.515791,0,0,25.58419
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.5684186,0.5684186,0,0,0,0.5684186,0,0,1.110223E-16,0,0,0.5983354,0.5684186,0,0,6.072565,24.13367,0,0.5983354,-0.5983354,32.60844,83.61121,0.1848127,0.6252605,0,0,24.13367
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.357371,1.357371,0,0,0,1.357371,0,0,0,0,0,1.428812,1.357371,0,0,6.737382,23.53533,0,1.428812,-1.428812,31.10234,79.74942,0.1848127,1.493108,0,0,23.53533
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,4.107599,4.107599,0,0,0,4.107599,0,0,0,0,0,4.323788,4.107599,0,0,8.32495,22.10652,0,4.323788,-4.323788,26.54466,68.0631,0.1848127,4.518359,0,0,22.10652
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,13.12916,17.78273,0.08973136,0,0.08973136,26.62979,68.28138,0.1848106,0,0.07178509,0,17.87247
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,3.987408,3.987408,0,0,0,3.987408,19.8439,0,4.440892E-16,0,0.7912574,4.197272,3.987408,0,0,13.03943,17.86349,0,3.406015,-3.406015,23.03954,59.07561,0.1848106,4.386149,0.6330059,0,18.65475
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,16.82389,14.45748,2.082531,0,2.082531,25.0152,64.1414,0.1847615,0,1.666025,0,16.54001
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.943136,2.943136,0,0,0,2.943136,97.79293,0,0,0,2.878179,3.098038,2.943136,0,0,14.74136,16.33176,0,0.219859,-0.219859,24.78345,63.54717,0.1847615,3.23745,2.302543,0,19.20994
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,3.155298,3.155298,0,0,0,3.155298,116.6547,0,0,0,3.680804,3.321366,3.155298,0,0,14.98565,16.1119,0.3594378,0,0.3594378,25.12444,64.42151,0.184753,3.470828,2.944643,0,19.7927
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,3.764579,3.764579,0,0,0,3.764579,24.04534,0,4.440892E-16,0,0.9052057,3.962715,3.764579,0,0,14.62621,16.43539,0,3.057509,-3.057509,21.90154,56.15769,0.184753,4.141037,0.7241645,0,17.3406
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,3.826016,3.826016,0,0,0,3.826016,33.63338,0,4.440892E-16,0,1.286818,4.027385,3.826016,0,0,18.02344,13.37788,0,2.740567,-2.740567,19.01273,48.75049,0.184753,4.208617,1.029455,0,14.6647
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,16.20116,16.20116,12,0,3.372,16.20116,14.611,0,0,0,2.367152,4.422274,4.20116,0,0,21.06851,10.63732,0,2.055122,-2.055122,16.84644,43.19592,0.184753,17.82128,1.893721,12,13.00447
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,3.838933,3.838933,11.38933,0,3.2175,3.838933,56.85049,0,0,0,2.182452,0,0,7.550396,7.172877,23.35198,8.582193,9.355329,0,9.355329,25.72169,65.95291,0.1848333,4.222826,1.745962,12,10.76465
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.90807,2.90807,11.70807,0,3.298142,2.90807,53.94897,0,0,0,1.568874,0,0,8.8,8.36,13.99665,17.00199,9.928874,0,9.928874,35.14104,90.10506,0.1849113,3.198877,1.255099,12,18.57086
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,8.204075,8.204075,10.60756,0,3.019714,8.204075,18.74424,0,0,0,1.537791,0,0,2.403489,2.283314,4.06778,25.93798,3.821106,0,3.821106,38.76606,99.39996,0.1849595,9.024482,1.230233,12,27.47577
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.145283,2.145283,0,0,0,2.145283,42.29416,0,0,0,0.9073293,2.258192,2.145283,0,0,0.2466739,29.37697,0,1.350863,-1.350863,37.34213,95.74886,0.1849595,2.359811,0.7258634,0,30.2843
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,6.043849,6.043849,0,0,0,6.043849,1.659819,0,0,0,0.100317,6.361947,6.043849,0,0,1.747633,28.02611,0,6.26163,-6.26163,30.74179,78.82494,0.1849595,6.648234,0.08025357,0,28.12642
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,6.00816,6.00816,0,0,0,6.00816,0,0,8.881784E-16,0,0,6.324379,6.00816,0,0,8.704999,21.76448,0,6.324379,-6.324379,24.07531,61.73144,0.1849595,6.608976,0,0,21.76448
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,5.202357,5.202357,0,0,0,5.202357,0,0,0,0,0,5.476165,5.202357,0,0,15.73209,15.4401,0,5.476165,-5.476165,18.30293,46.93048,0.1849595,5.722593,0,0,15.4401
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,15.37518,15.37518,12,0,3.372,15.37518,0,0,0,0,0,3.552824,3.375183,0,0,21.81672,9.963934,0,3.552824,-3.552824,14.55792,37.32792,0.1849595,16.9127,0,12,9.963934
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.7629507,0.7629507,9.562951,0,2.755426,0.7629507,0,0,0,0,0,0,0,8.8,8.36,25.7643,6.41111,8.36,0,8.36,22.48891,57.66376,0.1849975,0.8392457,0,12,6.41111
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.826031,1.826031,10.62603,0,3.024386,1.826031,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.4043,13.93511,8.36,0,8.36,30.4199,77.9996,0.1850733,2.008634,0,12,13.93511
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.025918,2.025918,10.82592,0,3.074957,2.025918,0,0,0,0,0,0,0,8.8,8.36,9.044298,21.45911,8.36,0,8.36,38.35089,98.33543,0.1851561,2.228509,0,12,21.45911
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.664844,1.664844,0,0,0,1.664844,0,0,2.220446E-16,0,0,1.752467,1.664844,0,0,0.684298,28.98311,0,1.752467,-1.752467,36.50363,93.59887,0.1851561,1.831328,0,0,28.98311
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,3.768645,3.768645,0,0,0,3.768645,0,0,4.440892E-16,0,0,3.966994,3.768645,0,0,2.631484,27.23064,0,3.966994,-3.966994,32.32206,82.87689,0.1851561,4.145509,0,0,27.23064
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.3699367,0.3699367,0,0,0,0.3699367,0,0,0,0,0,0.3894071,0.3699367,0,0,7.039255,23.26365,0,0.3894071,-0.3894071,31.91158,81.82441,0.1851561,0.4069304,0,0,23.26365
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,3.661659,3.661659,0,0,0,3.661659,0,0,4.440892E-16,0,0,3.854378,3.661659,0,0,7.47193,22.87424,0,3.854378,-3.854378,27.84871,71.40681,0.1851561,4.027825,0,0,22.87424
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,4.348522,4.348522,0,0,0,4.348522,0,0,8.881784E-16,0,0,4.577391,4.348522,0,0,11.75457,19.01986,0,4.577391,-4.577391,23.02372,59.03506,0.1851561,4.783374,0,0,19.01986
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.607653,1.607653,0,0,0,1.607653,12.09438,0,0,0,0.1944356,1.692266,1.607653,0,0,16.84056,14.44247,0,1.497831,-1.497831,21.44487,54.98672,0.1851561,1.768418,0.1555485,0,14.63691
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,3.482944,3.482944,0,0,0,3.482944,36.15142,0,0,0,1.259134,3.666257,3.482944,0,0,18.50482,12.94464,0,2.407123,-2.407123,18.90754,48.48076,0.1851561,3.831239,1.007307,0,14.20378
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.468015,2.468015,0,0,0,2.468015,160.6429,0,0,0,3.964692,2.597911,2.468015,0,0,21.1794,10.53752,1.366781,0,1.366781,20.20418,51.80548,0.185124,2.714817,3.171754,0,14.50221
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,3.778865,3.778865,0,0,0,3.778865,149.0779,0,0,0,5.633451,3.977752,3.778865,0,0,19.81262,11.76762,1.655699,0,1.655699,21.77491,55.833,0.1850851,4.156751,4.506761,0,17.40107
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,18.15692,13.25775,6.788503,0,6.788503,28.21505,72.34614,0.184926,0,5.430802,0,20.04625
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,5.260058,5.260058,0,0,0,5.260058,152.1591,0,0,0,8.003657,5.536903,5.260058,0,0,11.36842,19.3674,2.466754,0,2.466754,30.55522,78.34656,0.1848683,5.786064,6.402926,0,27.37106
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,1.02314,0,0,9.924803,0,0,0,0,8.901663,21.58748,8.901663,0,8.901663,39.00008,100,0.1846602,0,7.939842,0,31.51228
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846602,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846602,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,6.212212,6.212212,0,0,0,6.212212,67.68112,0,0,0,4.204495,6.53917,6.212212,0,0,0,29.59898,0,2.334676,-2.334676,36.53911,93.68985,0.1846602,6.833433,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,5.185555,5.185555,0,0,0,5.185555,64.4315,0,0,0,3.341131,5.458479,5.185555,0,0,2.594084,27.2643,0,2.117348,-2.117348,34.30723,87.96709,0.1846602,5.704111,2.672905,0,30.60543
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,10.30094,10.30094,12,0,3.372,10.30094,24.48976,0,0,0,2.522675,0,0,1.699059,1.614106,4.946693,25.14695,4.136782,0,4.136782,38.23173,98.02988,0.1847091,11.33103,2.01814,12,27.66963
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,0.8099111,28.87006,0.1431974,0,0.1431974,38.36758,98.3782,0.1847058,0,0.1145579,0,29.01326
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.478666,1.478666,0,0,0,1.478666,0,0,2.220446E-16,0,0,1.556491,1.478666,0,0,0.6667138,28.99894,0,1.556491,-1.556491,36.72689,94.17133,0.1847058,1.626533,0,0,28.99894
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,7.979582,7.979582,10.50184,0,2.992966,7.979582,0,0,0,0,0,0,0,2.522261,2.396148,2.396148,27.44245,2.396148,0,2.396148,39.00008,100,0.1847395,8.77754,0,12,27.44245
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,14.5863,14.5863,12,0,3.372,14.5863,0,0,0,0,0,2.722425,2.586304,0,0,0,29.59898,0,2.722425,-2.722425,36.13039,92.64184,0.1847395,16.04494,0,12,29.59898
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.167794,2.167794,0,0,0,2.167794,0,0,4.440892E-16,0,0,2.281889,2.167794,0,0,3.024917,26.87655,0,2.281889,-2.281889,33.72507,86.47436,0.1847395,2.384574,0,0,26.87655
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.376464,2.376464,0,0,0,2.376464,0,0,0,0,0,2.501541,2.376464,0,0,5.560349,24.59466,0,2.501541,-2.501541,31.08821,79.7132,0.1847395,2.614111,0,0,24.59466
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.357939,2.357939,0,0,0,2.357939,0,0,4.440892E-16,0,0,2.482041,2.357939,0,0,8.339839,22.09312,0,2.482041,-2.482041,28.47191,73.00475,0.1847395,2.593733,0,0,22.09312
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.520152,2.520152,0,0,0,2.520152,0,0,4.440892E-16,0,0,2.652792,2.520152,0,0,11.09766,19.61108,0,2.652792,-2.652792,25.67562,65.8348,0.1847395,2.772168,0,0,19.61108
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.04521,16.95829,0,0,0,25.67562,65.8348,0.1847395,0,0,0,16.95829
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.04521,16.95829,0,0,0,25.67562,65.8348,0.1847395,0,0,0,16.95829
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.7439916,0.7439916,0,0,0,0.7439916,0,0,1.110223E-16,0,0,0.7831491,0.7439916,0,0,14.04521,16.95829,0,0.7831491,-0.7831491,24.85011,63.71811,0.1847395,0.8183908,0,0,16.95829
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.861359,2.861359,0,0,0,2.861359,0,0,4.440892E-16,0,0,3.011956,2.861359,0,0,14.91537,16.17514,0,3.011956,-3.011956,21.67523,55.5774,0.1847395,3.147495,0,0,16.17514
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.9294874,0.9294874,0,0,0,0.9294874,10.06556,0,1.110223E-16,0,0.09355811,0.9784078,0.9294874,0,0,18.26199,13.16318,0,0.8848497,-0.8848497,20.74252,53.18583,0.1847395,1.022436,0.07484649,0,13.25674
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,3.985076,3.985076,0,0,0,3.985076,50.41007,0,4.440892E-16,0,2.00888,4.194817,3.985076,0,0,19.24516,12.27833,0,2.185937,-2.185937,18.43834,47.27769,0.1847395,4.383584,1.607104,0,14.28721
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,7.28537,7.28537,0,0,0,7.28537,46.04335,0,0,0,3.354428,7.668811,7.28537,0,0,21.67398,10.0924,0,4.314383,-4.314383,13.89058,35.61679,0.1847395,8.013907,2.683542,0,13.44683
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,0,0,0,0,0,0,0,2.651027,0,0,0,0,26.46774,5.778014,2.651027,0,2.651027,16.40556,42.06546,0.1846776,0,2.120822,0,8.429042
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,5.637548,5.637548,0,0,0,5.637548,95.16761,0,0,0,5.36512,5.934261,5.637548,0,0,23.81671,8.163939,0,0.5691413,-0.5691413,15.80564,40.52719,0.1846776,6.201303,4.292096,0,13.52906
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,24.44909,7.594798,6.109382,0,6.109382,21.6015,55.38836,0.1845352,0,4.887505,0,13.70418
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.789568,2.789568,0,0,0,2.789568,230.4148,0,0,0,6.427578,2.936387,2.789568,0,0,18.33971,13.09324,3.491191,0,3.491191,24.91354,63.88074,0.1844539,3.068525,5.142062,0,19.52082
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,4.257485,4.257485,0,0,0,4.257485,124.3169,0,0,0,5.292776,4.481564,4.257485,0,0,14.84852,16.23531,0.8112124,0,0.8112124,25.68312,65.85403,0.1844351,4.683234,4.234221,0,21.52809
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,6.652547,6.652547,0,0,0,6.652547,33.1072,0,0,0,2.202472,7.002682,6.652547,0,0,14.0373,16.9654,0,4.80021,-4.80021,20.62326,52.88004,0.1844351,7.317802,1.761978,0,19.16788
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.829165,2.829165,0,0,0,2.829165,71.80418,0,0,0,2.031459,2.978068,2.829165,0,0,19.37087,12.16519,0,0.9466098,-0.9466098,19.62544,50.32154,0.1844351,3.112081,1.625167,0,14.19665
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,9.231971,9.231971,12,0,3.372,9.231971,27.27765,0,0,0,2.518265,0,0,2.768029,2.629628,20.42266,11.21858,5.147892,0,5.147892,24.50916,62.84388,0.1844982,10.15517,2.014612,12,13.73685
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,9.245162,9.245162,12,0,3.372,9.245162,6.047775,0,0,0,0.5591266,0,0,2.754838,2.617096,15.27477,15.85169,3.176222,0,3.176222,27.52239,70.57009,0.1845408,10.16968,0.4473013,12,16.41081
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.659438,1.659438,10.45944,0,2.982238,1.659438,0,0,0,0,0,0,0,8.8,8.36,12.09855,18.71029,8.36,0,8.36,35.45338,90.90593,0.1846105,1.825382,0,12,18.71029
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,4.630846,4.630846,0,0,0,4.630846,0,0,8.881784E-16,0,0,4.874575,4.630846,0,0,3.738545,26.23429,0,4.874575,-4.874575,30.31513,77.73095,0.1846105,5.093931,0,0,26.23429
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.561657,3.561657,0,0,0,3.561657,0,0,0,0,0,3.749113,3.561657,0,0,9.154739,21.35971,0,3.749113,-3.749113,26.36322,67.59786,0.1846105,3.917823,0,0,21.35971
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,6.358378,6.358378,0,0,0,6.358378,0,0,0,0,0,6.69303,6.358378,0,0,13.32042,17.6106,0,6.69303,-6.69303,19.30815,49.50797,0.1846105,6.994216,0,0,17.6106
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.049815,2.049815,0,0,0,2.049815,0,0,0,0,0,2.1577,2.049815,0,0,20.75712,10.91757,0,2.1577,-2.1577,17.03373,43.67614,0.1846105,2.254797,0,0,10.91757
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.561637,2.561637,0,0,0,2.561637,0,0,4.440892E-16,0,0,2.69646,2.561637,0,0,23.15456,8.759871,0,2.69646,-2.69646,14.19141,36.38816,0.1846105,2.817801,0,0,8.759871
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.976208,1.976208,0,0,0,1.976208,0,0,0,0,0,2.080219,1.976208,0,0,26.15063,6.06341,0,2.080219,-2.080219,11.99867,30.76575,0.1846105,2.173829,0,0,6.06341
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.6789834,0.6789834,0,0,0,0.6789834,0,0,1.110223E-16,0,0,0.7147194,0.6789834,0,0,28.46199,3.983191,0,0.7147194,-0.7147194,11.24529,28.83401,0.1846105,0.7468817,0,0,3.983191
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.25612,3.268471,0,0,0,11.24529,28.83401,0.1846105,0,0,0,3.268471
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.032541,2.032541,0,0,0,2.032541,0,0,4.440892E-16,0,0,2.139517,2.032541,0,0,29.25612,3.268471,0,2.139517,-2.139517,8.990038,23.05133,0.1846105,2.235795,0,0,3.268471
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.63336,1.128955,0,0,0,8.990038,23.05133,0.1846105,0,0,0,1.128955
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.855768,1.855768,10.65577,0,3.031909,1.855768,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.63336,1.128955,8.36,0,8.36,16.92103,43.38717,0.1846871,2.041344,0,12,1.128955
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.9729163,0.9729163,9.772916,0,2.808548,0.9729163,27.78356,0,0,0,0.2703107,0,0,8.8,8.36,23.27336,8.652955,8.630311,0,8.630311,25.10846,64.38055,0.184726,1.070208,0.2162486,12,8.923265
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,3.95822,3.95822,11.62398,0,3.276866,3.95822,72.7945,0,0,0,2.881366,0,0,7.665756,7.282468,14.64305,16.42023,10.16383,0,10.16383,34.75072,89.10424,0.1847946,4.354042,2.305093,12,19.3016
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,1.83687,0,0,6.316084,0,0,0,0,4.479214,25.56769,4.479214,0,4.479214,39.00008,100,0.1846908,0,5.052867,0,31.88377
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,5.807292,5.807292,0,0,0,5.807292,133.516,1.640726,0,0,7.753665,6.112939,5.807292,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,6.388021,6.202932,0,37.35264
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,9.019198,9.019198,3,0,1.095,9.019198,114.6573,4.005167,0,0,10.34117,6.335999,6.019199,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,9.921119,8.272933,12,39.94014
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,8.395079,8.395079,3,0,1.095,8.395079,144.4664,6.449038,0,0,12.12807,5.67903,5.395078,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,9.234586,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,4.887326,4.887326,0,0,0,4.887326,249.4549,7.047122,0,0,12.19168,5.144554,4.887326,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,5.376059,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,6.342674,6.342674,0,0,0,6.342674,134.9245,1.881323,0,0,8.557822,6.676499,6.342674,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,6.976942,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,5.533597,5.533597,0,0,0,5.533597,138.0928,1.81666,0,0,7.6415,5.82484,5.533597,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,6.086957,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.015981,2.015981,0,0,0,2.015981,232.8764,2.57266,0,0,4.694746,2.122086,2.015981,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,2.217579,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.7306927,0.7306927,0,0,0,0.7306927,211.6831,0.777603,0,0,1.546753,0.7691503,0.7306927,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,0.8037621,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846908,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,5.10509,5.10509,0,0,0,5.10509,0,0,8.881784E-16,0,0,5.373779,5.10509,0,0,0,29.59898,0,5.373779,-5.373779,33.33562,85.47577,0.1846908,5.615599,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,9.785989,9.785989,12,0,3.372,9.785989,0,0,0,0,0,0,0,2.214012,2.103311,5.970865,24.2252,2.103311,0,2.103311,35.33099,90.59211,0.1847202,10.76459,0,12,24.2252
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,13.07064,13.07064,12,0,3.372,13.07064,0,0,0,0,0,1.126985,1.070636,0,0,3.867554,26.11818,0,1.126985,-1.126985,34.14305,87.5461,0.1847202,14.3777,0,12,26.11818
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0007413571,0.0007413571,0,0,0,0.0007413571,0,0,1.084202E-19,0,0,0.0007803759,0.0007413571,0,0,5.11976,24.99119,0,0.0007803759,-0.0007803759,34.14222,87.54399,0.1847202,0.0008154928,0,0,24.99119
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.120627,24.99041,0,0,0,34.14222,87.54399,0.1847202,0,0,0,24.99041
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.878571,0.878571,0,0,0,0.878571,0,0,1.110223E-16,0,0,0.9248115,0.878571,0,0,5.120627,24.99041,0,0.9248115,-0.9248115,33.16739,85.04441,0.1847202,0.966428,0,0,24.99041
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.792064,1.792064,0,0,0,1.792064,0,0,0,0,0,1.886383,1.792064,0,0,6.148195,24.0656,0,1.886383,-1.886383,31.17897,79.94591,0.1847202,1.97127,0,0,24.0656
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.244176,22.17922,0,0,0,31.17897,79.94591,0.1847202,0,0,0,22.17922
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.345197,1.345197,0,0,0,1.345197,0,0,2.220446E-16,0,0,1.415997,1.345197,0,0,8.244176,22.17922,0,1.415997,-1.415997,29.68637,76.11876,0.1847202,1.479716,0,0,22.17922
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,3.92756,3.92756,0,0,0,3.92756,0,0,0,0,0,4.134273,3.92756,0,0,9.817506,20.76322,0,4.134273,-4.134273,25.32847,64.94466,0.1847202,4.320315,0,0,20.76322
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.288373,1.288373,0,0,0,1.288373,0,0,0,0,0,1.356183,1.288373,0,0,14.41114,16.62895,0,1.356183,-1.356183,23.89893,61.27917,0.1847202,1.417211,0,0,16.62895
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.910375,2.910375,0,0,0,2.910375,11.7062,0,0,0,0.3406943,3.063552,2.910375,0,0,15.91801,15.27277,0,2.722858,-2.722858,21.02878,53.91985,0.1847202,3.201412,0.2725554,0,15.61346
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.130024,1.130024,0,0,0,1.130024,222.7566,0,0,0,2.517202,1.189499,1.130024,0,0,18.94341,12.54991,1.327704,0,1.327704,22.28835,57.14951,0.1846894,1.243026,2.013762,0,15.06711
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,5.530519,5.530519,0,0,0,5.530519,80.05836,0,8.881784E-16,0,4.427643,5.821599,5.530519,0,0,17.61571,13.74484,0,1.393956,-1.393956,20.81899,53.38193,0.1846894,6.08357,3.542114,0,18.17249
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,9.623123,9.623123,12,0,3.372,9.623123,63.34035,0,0,0,6.09532,0,0,2.376877,2.258033,19.16455,12.35089,8.353354,0,8.353354,28.74368,73.7016,0.1847837,10.58544,4.876256,12,18.44621
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,5.000922,5.000922,7.96714,0,2.351686,5.000922,153.7488,0,0,0,7.688858,0,0,2.966218,2.817907,10.81119,19.8689,10.50677,0,10.50677,38.71127,99.25948,0.1847156,5.501014,6.151086,12,27.55776
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,5.261302,5.261302,0,0,0,5.261302,156.9942,2.417297,0,0,8.259937,5.538213,5.261302,0,0,0.3044277,29.32499,0.3044277,0,0.3044277,39.00008,100,0.1847085,5.787433,6.60795,0,37.58493
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.957746,1.957746,0,0,0,1.957746,498.6963,7.702419,0,0,9.763205,2.060785,1.957746,0,0,0,29.59898,0,0,0,39.00008,100,0.1847085,2.15352,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.687979,2.687979,0,0,0,2.687979,346.1546,6.475111,0,0,9.304562,2.829451,2.687979,0,0,0,29.59898,0,0,0,39.00008,100,0.1847085,2.956777,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,7.194299,7.194299,0,0,0,7.194299,132.5625,1.963994,0,0,9.53694,7.572947,7.194299,0,0,0,29.59898,0,0,0,39.00008,100,0.1847085,7.913729,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,11.45256,11.45256,4.12193,0,1.378848,11.45256,67.37753,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.1847085,12.59781,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847085,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,6.698722,6.698722,0,0,0,6.698722,32.80348,0,8.881784E-16,0,2.197414,7.051287,6.698722,0,0,0,29.59898,0,4.853873,-4.853873,33.88365,86.88097,0.1847085,7.368595,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,8.885819,8.885819,12,0,3.372,8.885819,0,0,0,0,0,0,0,3.114181,2.958472,5.393192,24.74511,2.958472,0,2.958472,36.6903,94.0775,0.1847496,9.774402,0,12,24.74511
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,4.130481,4.130481,0,0,0,4.130481,0,0,8.881784E-16,0,0,4.347874,4.130481,0,0,2.43472,27.40773,0,4.347874,-4.347874,32.10724,82.32609,0.1847496,4.543529,0,0,27.40773
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,5.585261,5.585261,0,0,0,5.585261,0,0,0,0,0,5.879222,5.585261,0,0,7.265692,23.05986,0,5.879222,-5.879222,25.90999,66.43575,0.1847496,6.143787,0,0,23.05986
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.79816,17.18063,0,0,0,25.90999,66.43575,0.1847496,0,0,0,17.18063
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.8457522,0.8457522,0,0,0,0.8457522,0,0,0,0,0,0.8902655,0.8457522,0,0,13.79816,17.18063,0,0.8902655,-0.8902655,24.97157,64.02954,0.1847496,0.9303275,0,0,17.18063
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.672338,1.672338,0,0,0,1.672338,0,0,2.220446E-16,0,0,1.760356,1.672338,0,0,14.78734,16.29037,0,1.760356,-1.760356,23.11599,59.27166,0.1847496,1.839572,0,0,16.29037
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.7433,14.53001,0,0,0,23.11599,59.27166,0.1847496,0,0,0,14.53001
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.460952,1.460952,0,0,0,1.460952,0,0,2.220446E-16,0,0,1.537844,1.460952,0,0,16.7433,14.53001,0,1.537844,-1.537844,21.49496,55.11518,0.1847496,1.607047,0,0,14.53001
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.5883324,0.5883324,0,0,0,0.5883324,0,0,1.110223E-16,0,0,0.6192972,0.5883324,0,0,18.45201,12.99217,0,0.6192972,-0.6192972,20.84217,53.44135,0.1847496,0.6471656,0,0,12.99217
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.4939992,0.4939992,0,0,0,0.4939992,0,0,1.110223E-16,0,0,0.5199991,0.4939992,0,0,19.14012,12.37287,0,0.5199991,-0.5199991,20.29404,52.03589,0.1847496,0.543399,0,0,12.37287
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.530602,1.530602,0,0,0,1.530602,0,0,2.220446E-16,0,0,1.611159,1.530602,0,0,19.7179,11.85287,0,1.611159,-1.611159,18.59573,47.68126,0.1847496,1.683662,0,0,11.85287
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.280901,1.280901,0,0,0,1.280901,0,0,2.220446E-16,0,0,1.348316,1.280901,0,0,21.50807,10.24171,0,1.348316,-1.348316,17.17448,44.03703,0.1847496,1.408991,0,0,10.24171
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.273171,1.273171,0,0,0,1.273171,19.06001,0,2.220446E-16,0,0.2426665,1.34018,1.273171,0,0,23.0062,8.893395,0,1.097513,-1.097513,16.0176,41.07068,0.1847496,1.400488,0.1941332,0,9.136062
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,7.24554,7.24554,12,0,3.372,7.24554,9.166076,0,0,0,0.6641316,0,0,4.75446,4.516737,24.22566,7.795882,5.180869,0,5.180869,20.9326,53.67323,0.1848192,7.970093,0.5313053,12,8.460013
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.57685,2.57685,11.37685,0,3.214343,2.57685,71.38043,0,0,0,1.839367,0,0,8.8,8.36,19.04479,12.45866,10.19937,0,10.19937,30.60857,78.48335,0.1848778,2.834536,1.471494,12,14.29803
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,6.412132,6.412132,12,0,3.372,6.412132,18.92247,0,0,0,1.213334,0,0,5.587868,5.308475,8.845426,21.63809,6.521808,0,6.521808,36.7957,94.34776,0.1849637,7.053346,0.9706672,12,22.85143
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,11.564,11.564,11.17769,0,3.163956,11.564,23.60996,1.776357E-15,0,0,2.730256,0.4066384,0.3863065,0,0,2.323618,27.50772,2.323618,0,2.323618,39.00008,100,0.1849874,12.7204,2.184205,12,30.23798
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,7.472314,7.472314,0,0,0,7.472314,43.87934,0,8.881784E-16,0,3.278802,7.865594,7.472314,0,0,0,29.59898,0,4.586792,-4.586792,34.16518,87.60284,0.1849874,8.219545,2.623042,0,32.87778
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.525304,2.525304,0,0,0,2.525304,355.0096,1.210422,0,0,8.965072,2.658215,2.525304,0,0,5.096435,25.01219,5.096435,0,5.096435,39.00008,100,0.18487,2.777835,7.172058,0,33.97726
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,13.08937,13.08937,5.997511,0,1.85337,13.08937,57.03188,0,0,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.18487,14.39831,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,7.193595,7.193595,0,0,0,7.193595,62.9477,0,8.881784E-16,0,4.528203,7.572205,7.193595,0,0,0,29.59898,0,3.044002,-3.044002,35.79142,91.77268,0.18487,7.912954,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.095316,3.095316,0,0,0,3.095316,89.2199,0,0,0,2.761638,3.258228,3.095316,0,0,3.382225,26.55498,0,0.4965895,-0.4965895,35.26797,90.4305,0.18487,3.404848,2.20931,0,29.31661
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,9.721198,9.721198,10.42186,0,2.972732,9.721198,32.88121,-1.110223E-16,0,0,3.196448,0,0,0.7006663,0.665633,3.933991,26.05839,3.862081,0,3.862081,38.93186,99.82507,0.1849119,10.69332,2.557158,12,29.25483
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,7.317386,7.317386,0,0,0,7.317386,27.40313,0,8.881784E-16,0,2.005193,7.702511,7.317386,0,0,0.07191049,29.53426,0,5.697318,-5.697318,32.92636,84.42638,0.1849119,8.049124,1.604154,0,31.53945
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,8.83239,8.83239,12,0,3.372,8.83239,0,0,0,0,0,0,0,3.16761,3.009229,6.402264,23.83694,3.009229,0,3.009229,35.78116,91.74638,0.1849535,9.71563,0,12,23.83694
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,6.114194,6.114194,0,0,0,6.114194,0,0,8.881784E-16,0,0,6.435993,6.114194,0,0,3.393035,26.54525,0,6.435993,-6.435993,28.99703,74.35121,0.1849535,6.725613,0,0,26.54525
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,3.821307,3.821307,0,0,0,3.821307,0,0,4.440892E-16,0,0,4.022429,3.821307,0,0,10.54414,20.10925,0,4.022429,-4.022429,24.75702,63.4794,0.1849535,4.203438,0,0,20.10925
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.87071,1.87071,0,0,0,1.87071,0,0,2.220446E-16,0,0,1.969169,1.87071,0,0,15.0135,16.08682,0,1.969169,-1.969169,22.68133,58.15714,0.1849535,2.057781,0,0,16.08682
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.7531748,0.7531748,0,0,0,0.7531748,0,0,1.110223E-16,0,0,0.7928156,0.7531748,0,0,17.20147,14.11766,0,0.7928156,-0.7928156,21.84563,56.01432,0.1849535,0.8284923,0,0,14.11766
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,4.466234,4.466234,0,0,0,4.466234,0,0,0,0,0,4.701299,4.466234,0,0,18.08237,13.32484,0,4.701299,-4.701299,16.89003,43.30767,0.1849535,4.912858,0,0,13.32484
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.849822,2.849822,0,0,0,2.849822,0,0,4.440892E-16,0,0,2.999813,2.849822,0,0,23.30604,8.623542,0,2.999813,-2.999813,13.72795,35.19979,0.1849535,3.134804,0,0,8.623542
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.533131,2.533131,0,0,0,2.533131,0,0,0,0,0,2.666454,2.533131,0,0,26.63917,5.623729,0,2.666454,-2.666454,10.91726,27.99291,0.1849535,2.786445,0,0,5.623729
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.151764,1.151764,0,0,0,1.151764,0,0,0,0,0,1.212383,1.151764,0,0,29.60189,2.957274,0,1.212383,-1.212383,9.639292,24.71608,0.1849535,1.266941,0,0,2.957274
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.049032,2.049032,10.84903,0,3.080805,2.049032,0,0,0,0,0,0,0,8.8,8.36,30.94899,1.744891,8.36,0,8.36,17.57028,45.05192,0.1850356,2.253936,0,12,1.744891
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.575654,1.575654,10.37565,0,2.96104,1.575654,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.58899,9.268891,8.36,0,8.36,25.50128,65.38776,0.1851009,1.73322,0,12,9.268891
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.8879133,0.8879133,9.687913,0,2.787042,0.8879133,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.22899,16.79289,8.36,0,8.36,33.43227,85.72359,0.1851422,0.9767047,0,12,16.79289
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.782928,1.782928,0,0,0,1.782928,23.37844,0,2.220446E-16,0,0.4168207,1.876766,1.782928,0,0,5.868986,24.31689,0,1.459945,-1.459945,31.89335,81.77766,0.1851422,1.961221,0.3334566,0,24.73371
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,10.51275,10.51275,12,0,3.372,10.51275,25.69095,0,0,0,2.700824,0,0,1.487254,1.412891,7.491147,22.85695,4.113715,0,4.113715,35.79596,91.78434,0.185189,11.56402,2.16066,12,25.55777
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.509691,2.509691,0,0,0,2.509691,235.4266,0,0,0,5.908481,2.641781,2.509691,0,0,3.377432,26.55929,3.2667,0,3.2667,38.89503,99.73064,0.185114,2.760661,4.726784,0,32.46777
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.7429125,0.7429125,0,0,0,0.7429125,1155.154,7.689041,0,0,8.581786,0.7820132,0.7429125,0,0,0.1107319,29.49932,0.1107319,0,0.1107319,39.00008,100,0.1851115,0.8172038,6.865429,0,38.0811
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,5.501544,5.501544,0,0,0,5.501544,167.1656,3.405588,0,0,9.196688,5.791099,5.501544,0,0,0,29.59898,0,0,0,39.00008,100,0.1851115,6.051699,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.4044844,0.4044844,0,0,0,0.4044844,2794.216,10.8764,0,0,11.30217,0.4257731,0.4044844,0,0,0,29.59898,0,0,0,39.00008,100,0.1851115,0.4449328,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.8074257,0.8074257,0,0,0,0.8074257,1357.857,10.11376,0,0,10.96368,0.8499218,0.8074257,0,0,0,29.59898,0,0,0,39.00008,100,0.1851115,0.8881682,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.445421,3.445421,0,0,0,3.445421,311.7519,7.114407,0,0,10.74117,3.626759,3.445421,0,0,0,29.59898,0,0,0,39.00008,100,0.1851115,3.789963,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,4.956717,4.956717,0,0,0,4.956717,183.6006,3.882965,0,0,9.100562,5.217597,4.956717,0,0,0,29.59898,0,0,0,39.00008,100,0.1851115,5.452389,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851115,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,6.287077,6.287077,0,0,0,6.287077,88.84395,0,0,0,5.585687,6.617976,6.287077,0,0,0,29.59898,0,1.032288,-1.032288,37.91195,97.20994,0.1851115,6.915785,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,1.140984,0,0,2.287971,0,0,0,0,1.146987,28.56669,1.146987,0,1.146987,39.00008,100,0.1850852,0,1.830377,0,30.85466
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850852,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2294856,0.2294856,0,0,0,0.2294856,0,0,0,0,0,0.2415637,0.2294856,0,0,0,29.59898,0,0.2415637,-0.2415637,38.74545,99.3471,0.1850852,0.2524341,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,10.75601,10.75601,11.03854,0,3.12875,10.75601,0,0,0,0,0,0,0,0.2825307,0.2684042,0.2684042,29.35741,0.2684042,0,0.2684042,39.00008,100,0.1850889,11.83161,0,12,29.35741
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850889,0,0,0,29.59898
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.064642,1.064642,0,0,0,1.064642,0,0,2.220446E-16,0,0,1.120676,1.064642,0,0,0,29.59898,0,1.120676,-1.120676,37.81878,96.97104,0.1850889,1.171106,0,0,29.59898
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.810248,1.810248,0,0,0,1.810248,0,0,2.220446E-16,0,0,1.905524,1.810248,0,0,1.245195,28.4783,0,1.905524,-1.905524,35.81018,91.8208,0.1850889,1.991272,0,0,28.4783
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362444,26.57278,0,0,0,35.81018,91.8208,0.1850889,0,0,0,26.57278
