Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.643604,2.643604,0,0,0,2.643604,0,0,0,0,0,2.782741,2.643604,0,0,3.362444,26.57278,0,2.782741,-2.782741,32.87692,84.29962,0.1850889,2.907964,0,0,26.57278
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.454378,23.79004,0,0,0,32.87692,84.29962,0.1850889,0,0,0,23.79004
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.692943,1.692943,0,0,0,1.692943,0,0,2.220446E-16,0,0,1.782046,1.692943,0,0,6.454378,23.79004,0,1.782046,-1.782046,30.99848,79.48312,0.1850889,1.862238,0,0,23.79004
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.975705,2.975705,0,0,0,2.975705,0,0,4.440892E-16,0,0,3.132321,2.975705,0,0,8.434429,22.00799,0,3.132321,-3.132321,27.69672,71.01709,0.1850889,3.273275,0,0,22.00799
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.871224,1.871224,0,0,0,1.871224,0,0,2.220446E-16,0,0,1.969709,1.871224,0,0,11.91479,18.87567,0,1.969709,-1.969709,25.62046,65.69337,0.1850889,2.058346,0,0,18.87567
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.041453,1.041453,0,0,0,1.041453,31.50557,0,0,0,0.3281158,1.096267,1.041453,0,0,14.10335,16.90596,0,0.7681507,-0.7681507,24.81076,63.61721,0.1850889,1.145598,0.2624926,0,17.23408
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,15.2329,15.2329,12,0,3.372,15.2329,13.28255,0,0,0,2.023317,3.403048,3.232896,0,0,14.95685,16.13781,0,1.379732,-1.379732,23.3564,59.88808,0.1850889,16.75619,1.618653,12,18.16113
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,8.434581,8.434581,12,0,3.372,8.434581,54.55363,0,0,0,4.60137,0,0,3.565419,3.387148,16.48989,14.75808,7.988518,0,7.988518,30.93497,79.32028,0.185182,9.278039,3.681096,12,19.35945
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.024089,2.024089,3,0,1.095,2.024089,405.3978,0.6645891,0,0,8.205613,0,0,0.3113216,0.2957556,8.501369,21.94775,8.501369,0,8.501369,39.00008,100,0.1849874,2.226498,6.564491,12,30.15336
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,8.216125,8.216125,3,0,1.095,8.216125,129.3211,5.134524,0,0,10.62518,5.490658,5.216125,0,0,0,29.59898,0,0,0,39.00008,100,0.1849874,9.037738,8.500146,12,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,4.438061,4.438061,0,0,0,4.438061,211.8467,4.730243,0,0,9.401886,4.671643,4.438061,0,0,0,29.59898,0,0,0,39.00008,100,0.1849874,4.881867,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.676965,2.676965,0,0,0,2.676965,342.6938,6.355935,0,0,9.173793,2.817858,2.676965,0,0,0,29.59898,0,0,0,39.00008,100,0.1849874,2.944662,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,7.683987,7.683987,3,0,1.095,7.683987,142.3563,6.008129,0,0,10.93864,4.930512,4.683987,0,0,0,29.59898,0,0,0,39.00008,100,0.1849874,8.452385,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,13.95497,13.95497,5.594971,0,1.751528,13.95497,77.85448,2.06457,0,0,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849874,15.35047,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,8.18194,8.18194,3,0,1.095,8.18194,101.2195,2.827041,0,0,8.281715,5.454674,5.18194,0,0,0,29.59898,0,0,0,39.00008,100,0.1849874,9.000134,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,8.606487,8.606487,3.926358,0,1.329368,8.606487,57.24115,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.1849874,9.467135,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.289885,2.289885,0,0,0,2.289885,119.5977,0.3282437,0,0,2.738648,2.410405,2.289885,0,0,0,29.59898,0,0,0,39.00008,100,0.1849874,2.518873,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,12.07824,12.07824,12,0,3.372,12.07824,0,0,0,0,0,0.08235988,0.07824188,0,0,0,29.59898,0,0.08235988,-0.08235988,38.91326,99.7774,0.1849874,13.28607,0,12,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,3.478485,3.478485,0,0,0,3.478485,0,0,4.440892E-16,0,0,3.661563,3.478485,0,0,0.09151098,29.51662,0,3.661563,-3.661563,35.05363,89.88094,0.1849874,3.826334,0,0,29.51662
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.534955,1.534955,0,0,0,1.534955,0,0,2.220446E-16,0,0,1.615742,1.534955,0,0,4.159915,25.85505,0,1.615742,-1.615742,33.35049,85.51392,0.1849874,1.688451,0,0,25.85505
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,3.991334,3.991334,0,0,0,3.991334,0,0,4.440892E-16,0,0,4.201405,3.991334,0,0,5.955184,24.23931,0,4.201405,-4.201405,28.92183,74.15838,0.1849874,4.390468,0,0,24.23931
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.07359,3.07359,0,0,0,3.07359,0,0,4.440892E-16,0,0,3.235358,3.07359,0,0,10.62341,20.03791,0,3.235358,-3.235358,25.51146,65.41386,0.1849874,3.380949,0,0,20.03791
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.489697,2.489697,0,0,0,2.489697,0,0,4.440892E-16,0,0,2.620734,2.489697,0,0,14.21825,16.80255,0,2.620734,-2.620734,22.74896,58.33056,0.1849874,2.738667,0,0,16.80255
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.7957139,0.7957139,0,0,0,0.7957139,0,0,1.110223E-16,0,0,0.8375936,0.7957139,0,0,17.13018,14.18182,0,0.8375936,-0.8375936,21.86606,56.06671,0.1849874,0.8752853,0,0,14.18182
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.457879,1.457879,0,0,0,1.457879,0,0,2.220446E-16,0,0,1.53461,1.457879,0,0,18.06084,13.34422,0,1.53461,-1.53461,20.24844,51.91898,0.1849874,1.603667,0,0,13.34422
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.387434,1.387434,0,0,0,1.387434,0,0,0,0,0,1.460457,1.387434,0,0,19.76596,11.80961,0,1.460457,-1.460457,18.70898,47.97166,0.1849874,1.526178,0,0,11.80961
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.6458075,0.6458075,0,0,0,0.6458075,0,0,0,0,0,0.6797974,0.6458075,0,0,21.38869,10.34916,0,0.6797974,-0.6797974,17.99241,46.1343,0.1849874,0.7103883,0,0,10.34916
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.715394,2.715394,0,0,0,2.715394,0,0,0,0,0,2.858309,2.715394,0,0,22.14402,9.669358,0,2.858309,-2.858309,14.97949,38.40888,0.1849874,2.986933,0,0,9.669358
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.212529,1.212529,0,0,0,1.212529,0,0,0,0,0,1.276346,1.212529,0,0,25.31992,6.811049,0,1.276346,-1.276346,13.63411,34.95918,0.1849874,1.333782,0,0,6.811049
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.998356,1.998356,0,0,0,1.998356,17.29455,0,2.220446E-16,0,0.3456066,2.103532,1.998356,0,0,26.73808,5.534703,0,1.757926,-1.757926,11.78109,30.20786,0.1849874,2.198191,0.2764853,0,5.88031
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,9.588051,9.588051,12,0,3.372,9.588051,16.75432,0,0,0,1.606412,0,0,2.411949,2.291351,28.69133,3.776778,3.897764,0,3.897764,15.47883,39.68924,0.1850351,10.54686,1.28513,12,5.38319
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.049126,2.049126,10.84913,0,3.080829,2.049126,242.1144,0,0,0,4.961229,0,0,8.8,8.36,24.79357,7.284765,13.32123,0,13.32123,28.11646,72.09335,0.1850032,2.254038,3.968983,12,12.24599
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,3.306046,3.306046,9.48741,0,2.736315,3.306046,150.1988,0,0,0,4.965642,0,0,6.181364,5.872296,11.47234,19.27387,10.83794,0,10.83794,38.39823,98.4568,0.1849808,3.636651,3.972513,12,24.23951
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,5.708177,5.708177,0,0,0,5.708177,151.9087,2.028204,0,0,8.671215,6.008607,5.708177,0,0,0.6344031,29.02802,0.6344031,0,0.6344031,39.00008,100,0.1849664,6.278995,6.936972,0,37.69923
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,9.336748,9.336748,3,0,1.095,9.336748,100.0933,2.675199,0,0,9.34546,6.670261,6.336748,0,0,0,29.59898,0,0,0,39.00008,100,0.1849664,10.27042,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,8.279084,8.279084,3,0,1.095,8.279084,131.6313,5.340933,0,0,10.89786,5.556931,5.279084,0,0,0,29.59898,0,0,0,39.00008,100,0.1849664,9.106993,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,3.32637,3.32637,0,0,0,3.32637,260.8091,5.174031,0,0,8.675472,3.501442,3.32637,0,0,0,29.59898,0,0,0,39.00008,100,0.1849664,3.659007,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.968568,2.968568,0,0,0,2.968568,184.7225,2.358806,0,0,5.483613,3.124808,2.968568,0,0,0,29.59898,0,0,0,39.00008,100,0.1849664,3.265424,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,5.287456,5.287456,0,0,0,5.287456,82.48478,0,0,0,4.361346,5.565743,5.287456,0,0,0,29.59898,0,1.204397,-1.204397,37.73053,96.74476,0.1849664,5.816201,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,9.747128,9.747128,9.875815,0,2.834581,9.747128,12.33961,0,0,0,1.202758,0,0,0.1286879,0.1222535,1.338219,28.39458,1.325011,0,1.325011,38.98755,99.96787,0.1849802,10.72184,0.9622062,12,29.59734
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,7.008314,7.008314,0,0,0,7.008314,7.709696,0,8.881784E-16,0,0.5403197,7.377172,7.008314,0,0,0.01320744,29.58709,0,6.836853,-6.836853,31.78087,81.48926,0.1849802,7.709145,0.4322558,0,30.12741
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.888255,1.888255,0,0,0,1.888255,0,0,2.220446E-16,0,0,1.987636,1.888255,0,0,7.60971,22.75024,0,1.987636,-1.987636,29.68572,76.11708,0.1849802,2.07708,0,0,22.75024
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,11.39124,11.39124,12,0,3.372,11.39124,0,0,0,0,0,0,0,0.6087578,0.5783199,9.818195,20.7626,0.5783199,0,0.5783199,30.23436,77.52385,0.1849881,12.53037,0,12,20.7626
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,14.07928,14.07928,12,0,3.372,14.07928,0,0,0,0,0,2.188711,2.079275,0,0,9.239875,21.28309,0,2.188711,-2.188711,27.92726,71.60822,0.1849881,15.4872,0,12,21.28309
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,19.78258,19.78258,12,0,3.372,19.78258,0,0,0,1.400835,0,8.192186,7.782578,0,0,11.67178,19.09438,0,8.192186,-8.192186,19.29193,49.4664,0.1849881,21.76084,0,12,19.09438
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,3.488054,3.488054,12,0,3.372,3.488054,0,0,0,0,0,0,0,8.511947,8.086349,20.77421,10.90219,8.086349,0,8.086349,26.96332,69.13658,0.1850985,3.836859,0,12,10.90219
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.729689,2.729689,11.52969,0,3.253011,2.729689,0,0,0,0,0,0,0,8.8,8.36,12.68786,18.17991,8.36,0,8.36,34.89431,89.47242,0.185203,3.002657,0,12,18.17991
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.480485,2.480485,0,0,0,2.480485,0,0,0,0,0,2.611037,2.480485,0,0,4.327857,25.70391,0,2.611037,-2.611037,32.14204,82.41532,0.185203,2.728533,0,0,25.70391
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.412593,1.412593,0,0,0,1.412593,0,0,2.220446E-16,0,0,1.48694,1.412593,0,0,7.229009,23.09287,0,1.48694,-1.48694,30.57467,78.39642,0.185203,1.553852,0,0,23.09287
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.401246,2.401246,0,0,0,2.401246,0,0,4.440892E-16,0,0,2.527627,2.401246,0,0,8.881164,21.60593,0,2.527627,-2.527627,27.91031,71.56476,0.185203,2.641371,0,0,21.60593
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.6776977,0.6776977,0,0,0,0.6776977,0,0,0,0,0,0.713366,0.6776977,0,0,11.68964,19.0783,0,0.713366,-0.713366,27.15836,69.63668,0.185203,0.7454675,0,0,19.0783
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2411169,0.2411169,0,0,0,0.2411169,0,0,2.775558E-17,0,0,0.2538072,0.2411169,0,0,12.48227,18.36494,0,0.2538072,-0.2538072,26.89082,68.95069,0.185203,0.2652286,0,0,18.36494
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.632457,2.632457,0,0,0,2.632457,0,0,4.440892E-16,0,0,2.771008,2.632457,0,0,12.76428,18.11113,0,2.771008,-2.771008,23.96992,61.46122,0.185203,2.895703,0,0,18.11113
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,15.84317,15.34012,0.3186774,0,0.3186774,24.27225,62.23641,0.1851958,0,0.2549419,0,15.6588
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,15.5245,15.62693,1.631169,0,1.631169,25.81971,66.20425,0.1851586,0,1.304935,0,17.2581
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,13.89333,17.09498,3.689347,0,3.689347,29.31973,75.17865,0.1850747,0,2.951478,0,20.78433
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.405452,2.405452,0,0,0,2.405452,262.8793,0,0,0,6.323438,2.532055,2.405452,0,0,10.20398,20.4154,3.791383,0,3.791383,32.91655,84.40125,0.1849886,2.645998,5.05875,0,26.73883
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.524747,1.524747,0,0,0,1.524747,529.6199,0.05776916,0,0,8.075363,1.604997,1.524747,0,0,6.412597,23.82764,6.412597,0,6.412597,39.00008,100,0.184843,1.677222,6.46029,0,31.903
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,10.30297,10.30297,3,0,1.095,10.30297,104.3399,3.062768,0,0,10.7501,7.687335,7.302969,0,0,0,29.59898,0,0,0,39.00008,100,0.184843,11.33327,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,10.68268,10.68268,3,0,1.095,10.68268,79.10168,0.3631482,0,0,8.450175,8.087028,7.682676,0,0,0,29.59898,0,0,0,39.00008,100,0.184843,11.75094,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,13.77274,13.77274,10.34336,0,2.952871,13.77274,26.21025,8.881784E-16,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.184843,15.15001,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,5.367443,5.367443,0,0,0,5.367443,109.2227,0.2125253,0,0,5.862465,5.64994,5.367443,0,0,0,29.59898,0,0,0,39.00008,100,0.184843,5.904187,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.689521,2.689521,0,0,0,2.689521,238.1074,3.572874,0,0,6.403948,2.831074,2.689521,0,0,0,29.59898,0,0,0,39.00008,100,0.184843,2.958473,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,4.249019,4.249019,0,0,0,4.249019,136.2394,1.316185,0,0,5.788836,4.472651,4.249019,0,0,0,29.59898,0,0,0,39.00008,100,0.184843,4.673921,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,6.810944,6.810944,0,0,0,6.810944,33.59103,0,8.881784E-16,0,2.287866,7.169415,6.810944,0,0,0,29.59898,0,4.881548,-4.881548,33.85447,86.80617,0.184843,7.492038,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.935965,1.935965,0,0,0,1.935965,0,0,2.220446E-16,0,0,2.037858,1.935965,0,0,5.423943,24.71743,0,2.037858,-2.037858,31.70638,81.29826,0.184843,2.129561,0,0,24.71743
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,6.752729,6.752729,0,0,0,6.752729,0,0,8.881784E-16,0,0,7.108136,6.752729,0,0,7.688229,22.67957,0,7.108136,-7.108136,24.21375,62.08641,0.184843,7.428002,0,0,22.67957
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.7328267,0.7328267,0,0,0,0.7328267,0,0,0,0,0,0.7713965,0.7328267,0,0,15.58616,15.57144,0,0.7713965,-0.7713965,23.40063,60.00149,0.184843,0.8061093,0,0,15.57144
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.44327,14.80004,0,0,0,23.40063,60.00149,0.184843,0,0,0,14.80004
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.6690937,0.6690937,0,0,0,0.6690937,0,0,1.110223E-16,0,0,0.7043092,0.6690937,0,0,16.44327,14.80004,0,0.7043092,-0.7043092,22.65822,58.09789,0.184843,0.7360031,0,0,14.80004
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.653734,1.653734,0,0,0,1.653734,0,0,2.220446E-16,0,0,1.740773,1.653734,0,0,17.22583,14.09573,0,1.740773,-1.740773,20.82328,53.39293,0.184843,1.819107,0,0,14.09573
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.16002,12.35496,0,0,0,20.82328,53.39293,0.184843,0,0,0,12.35496
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,3.199163,3.199163,0,0,0,3.199163,0,0,4.440892E-16,0,0,3.36754,3.199163,0,0,19.16002,12.35496,0,3.36754,-3.36754,17.27359,44.29116,0.184843,3.519079,0,0,12.35496
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.435588,2.435588,0,0,0,2.435588,0,0,4.440892E-16,0,0,2.563777,2.435588,0,0,22.90173,8.987418,0,2.563777,-2.563777,14.57113,37.36179,0.184843,2.679147,0,0,8.987418
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,4.260591,4.260591,0,0,0,4.260591,0,0,0,0,0,4.484832,4.260591,0,0,25.75037,6.423641,0,4.484832,-4.484832,9.8437,25.24021,0.184843,4.68665,0,0,6.423641
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.599733,1.599733,0,0,0,1.599733,0,0,2.220446E-16,0,0,1.68393,1.599733,0,0,30.73352,1.938809,0,1.68393,-1.68393,8.068682,20.68889,0.184843,1.759707,0,0,1.938809
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.068451,3.068451,11.86845,0,3.338718,3.068451,0,0,0,0,0,0,0,8.8,8.36,32.60455,0.2548793,8.36,0,8.36,15.99967,41.02472,0.1849568,3.375296,0,12,0.2548793
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.956319,2.956319,11.75632,0,3.310349,2.956319,13.61355,1.776357E-15,0,0,0.4024601,0,0,8.8,8.36,24.24455,7.778879,8.76246,0,8.76246,24.31247,62.33955,0.1850598,3.251951,0.3219681,12,8.181339
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,15.48209,15.66509,10.97215,0,10.97215,34.72157,89.0295,0.1850109,0,2.089724,12,18.27725
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,8.710615,8.710615,8.13079,0,2.39309,8.710615,58.78209,0,0,0,5.120282,0.6103426,0.5798255,0,0,4.50994,25.54003,4.50994,0,4.50994,39.00008,100,0.1850561,9.581677,4.096226,12,30.66031
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,6.932527,6.932527,0,0,0,6.932527,75.81185,0,0,0,5.255677,7.297396,6.932527,0,0,0,29.59898,0,2.04172,-2.04172,36.84792,94.48165,0.1850561,7.625779,4.204541,0,34.85466
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,6.29394,0,0,8.562517,0,0,0,0,2.268577,27.55726,2.268577,0,2.268577,39.00008,100,0.1850048,0,6.850014,0,36.11978
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,6.181077,6.181077,0,0,0,6.181077,115.189,0.6135262,0,0,7.119923,6.506397,6.181077,0,0,0,29.59898,0,0,0,39.00008,100,0.1850048,6.799185,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.138989,3.138989,0,0,0,3.138989,361.5713,8.045485,0,0,11.34968,3.304199,3.138989,0,0,0,29.59898,0,0,0,39.00008,100,0.1850048,3.452888,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850048,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850048,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,6.351499,6.351499,0,0,0,6.351499,115.2642,0.6352138,0,0,7.321002,6.685788,6.351499,0,0,0,29.59898,0,0,0,39.00008,100,0.1850048,6.986649,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,5.914674,5.914674,0,0,0,5.914674,59.81293,0,8.881784E-16,0,3.53774,6.225973,5.914674,0,0,0,29.59898,0,2.688233,-2.688233,36.16643,92.73425,0.1850048,6.506142,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,2.986925,26.91075,1.718955,0,1.718955,37.79718,96.91564,0.1849659,0,1.375164,0,28.6297
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.267971,28.4578,0,0,0,37.79718,96.91564,0.1849659,0,0,0,28.4578
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.267971,28.4578,0,0,0,37.79718,96.91564,0.1849659,0,0,0,28.4578
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,11.2617,11.2617,12,0,3.372,11.2617,0,0,0,0,0,0,0,0.7382973,0.7013825,1.267971,28.4578,0.7013825,0,0.7013825,38.46257,98.62177,0.1849754,12.38787,0,12,28.4578
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.378294,2.378294,0,0,0,2.378294,0,0,0,0,0,2.503467,2.378294,0,0,0.5665885,29.08905,0,2.503467,-2.503467,35.82368,91.8554,0.1849754,2.616123,0,0,29.08905
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.091425,1.091425,0,0,0,1.091425,0,0,0,0,0,1.148868,1.091425,0,0,3.348218,26.58558,0,1.148868,-1.148868,34.61267,88.75024,0.1849754,1.200567,0,0,26.58558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.4587054,0.4587054,0,0,0,0.4587054,0,0,0,0,0,0.4828478,0.4587054,0,0,4.624739,25.43671,0,0.4828478,-0.4828478,34.1037,87.44521,0.1849754,0.5045759,0,0,25.43671
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.161236,24.95387,0,0,0,34.1037,87.44521,0.1849754,0,0,0,24.95387
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.643754,2.643754,0,0,0,2.643754,0,0,4.440892E-16,0,0,2.782899,2.643754,0,0,5.161236,24.95387,0,2.782899,-2.782899,31.17027,79.9236,0.1849754,2.90813,0,0,24.95387
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.018368,1.018368,0,0,0,1.018368,0,0,2.220446E-16,0,0,1.071967,1.018368,0,0,8.253346,22.17097,0,1.071967,-1.071967,30.04031,77.02629,0.1849754,1.120205,0,0,22.17097
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.7914554,0.7914554,0,0,0,0.7914554,0,0,1.110223E-16,0,0,0.833111,0.7914554,0,0,9.444421,21.099,0,0.833111,-0.833111,29.16214,74.77456,0.1849754,0.8706009,0,0,21.099
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.418124,1.418124,0,0,0,1.418124,0,0,2.220446E-16,0,0,1.492762,1.418124,0,0,10.3701,20.26589,0,1.492762,-1.492762,27.58863,70.73993,0.1849754,1.559936,0,0,20.26589
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.13469,2.13469,0,0,0,2.13469,0,0,0,0,0,2.247042,2.13469,0,0,12.02872,18.77313,0,2.247042,-2.247042,25.22004,64.66663,0.1849754,2.348159,0,0,18.77313
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.274132,2.274132,0,0,0,2.274132,1.369346,0,4.440892E-16,0,0.03114074,2.393823,2.274132,0,0,14.52544,16.52608,0,2.362682,-2.362682,22.72955,58.28079,0.1849754,2.501545,0.02491259,0,16.55722
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,11.7819,11.7819,12,0,3.372,11.7819,2.234344,0,0,0,0.263248,0,0,0.2181035,0.2071983,17.15064,14.1634,0.4704463,0,0.4704463,23.17586,59.42516,0.1849809,12.96009,0.2105984,12,14.42665
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,10.58498,10.58498,12,0,3.372,10.58498,0.5578213,0,0,0,0.05904527,0,0,1.415021,1.34427,16.68019,14.5868,1.403315,0,1.403315,24.50716,62.83874,0.1849997,11.64348,0.04723622,12,14.64585
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,9.063711,9.063711,12,0,3.372,9.063711,5.343252,0,0,0,0.4842969,0,0,2.936289,2.789474,15.27688,15.84979,3.273771,0,3.273771,27.61293,70.80225,0.1850423,9.970082,0.3874376,12,16.33408
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.828963,0,0,8.8,8.36,12.00311,18.79618,10.18896,0,10.18896,37.27903,95.58707,0.1850112,0,1.46317,12,20.62514
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,3.751178,3.751178,0,0,0,3.751178,35.31721,0,0,0,1.324811,3.948608,3.751178,0,0,1.814144,27.96625,0,2.623797,-2.623797,34.51331,88.49548,0.1850112,4.126296,1.059849,0,29.29106
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,5.909919,5.909919,0,0,0,5.909919,35.23914,0,0,0,2.082604,6.220967,5.909919,0,0,4.729474,25.34245,0,4.138363,-4.138363,30.15109,77.31033,0.1850112,6.500911,1.666083,0,27.42506
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,4.175827,4.175827,0,0,0,4.175827,26.53795,0,0,0,1.108179,4.395607,4.175827,0,0,9.327655,21.20409,0,3.287428,-3.287428,26.68583,68.42508,0.1850112,4.59341,0.8865433,0,22.31227
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.3859563,0.3859563,0,0,0,0.3859563,122.1263,0,0,0,0.471354,0.4062698,0.3859563,0,0,12.98035,17.91666,0.06508425,0,0.06508425,26.74758,68.5834,0.1850097,0.4245519,0.3770832,0,18.38801
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,5.97689,5.97689,0,0,0,5.97689,30.27048,0,8.881784E-16,0,1.809233,6.291463,5.97689,0,0,12.91527,17.97523,0,4.48223,-4.48223,22.02289,56.46885,0.1850097,6.574578,1.447387,0,19.78447
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,5.853019,5.853019,0,0,0,5.853019,16.65192,0,8.881784E-16,0,0.9746398,6.161072,5.853019,0,0,17.89552,13.49301,0,5.186432,-5.186432,16.55591,42.45097,0.1850097,6.438321,0.7797118,0,14.46765
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,23.65823,8.306574,0.6140446,0,0.6140446,17.13845,43.94465,0.1849959,0,0.4912357,0,8.920619
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,12.37082,12.37082,12,0,3.372,12.37082,0,0,0,0,0,0.3903421,0.370825,0,0,23.04418,8.859214,0,0.3903421,-0.3903421,16.72699,42.88963,0.1849959,13.60791,0,12,8.859214
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,17.65487,17.65487,12,0,3.372,17.65487,0,0,0,0,0,5.952491,5.654866,0,0,23.4779,8.468872,0,5.952491,-5.952491,10.45251,26.80127,0.1849959,19.42035,0,12,8.468872
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,6.387965,6.387965,12,0,3.372,6.387965,0,0,0,0,0,0,0,5.612035,5.331433,30.09177,2.516381,5.331433,0,5.331433,15.51036,39.77007,0.1850679,7.026762,0,12,2.516381
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.76034,7.314671,8.36,0,8.36,23.44135,60.1059,0.1850781,0,0,12,7.314671
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.013549,2.013549,10.81355,0,3.071828,2.013549,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.40034,14.83867,8.36,0,8.36,31.37234,80.44173,0.185157,2.214903,0,12,14.83867
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.403516,2.403516,0,0,0,2.403516,0,0,4.440892E-16,0,0,2.530017,2.403516,0,0,8.040341,22.36267,0,2.530017,-2.530017,28.70547,73.60361,0.185157,2.643868,0,0,22.36267
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.3770413,0.3770413,0,0,0,0.3770413,0,0,0,0,0,0.3968855,0.3770413,0,0,10.85147,19.83265,0,0.3968855,-0.3968855,28.28712,72.53091,0.185157,0.4147454,0,0,19.83265
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.4012508,0.4012508,0,0,0,0.4012508,0,0,5.551115E-17,0,0,0.4223692,0.4012508,0,0,11.29246,19.43577,0,0.4223692,-0.4223692,27.8419,71.38934,0.185157,0.4413759,0,0,19.43577
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.76175,19.0134,0,0,0,27.8419,71.38934,0.185157,0,0,0,19.0134
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.76175,19.0134,0,0,0,27.8419,71.38934,0.185157,0,0,0,19.0134
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.9288161,0.9288161,0,0,0,0.9288161,0,0,1.110223E-16,0,0,0.9777011,0.9288161,0,0,11.76175,19.0134,0,0.9777011,-0.9777011,26.81131,68.74681,0.185157,1.021698,0,0,19.0134
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.6139132,0.6139132,0,0,0,0.6139132,0,0,0,0,0,0.6462244,0.6139132,0,0,12.84809,18.0357,0,0.6462244,-0.6462244,26.13013,67.0002,0.185157,0.6753046,0,0,18.0357
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,3.667841,3.667841,0,0,0,3.667841,3.530174,0,4.440892E-16,0,0.1294812,3.860885,3.667841,0,0,13.56612,17.38947,0,3.731404,-3.731404,22.19688,56.91497,0.185157,4.034625,0.1035849,0,17.51896
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,7.170582,7.170582,0,0,0,7.170582,17.97595,0,0,0,1.28898,7.547982,7.170582,0,0,17.71212,13.65807,0,6.259001,-6.259001,15.59932,39.99817,0.185157,7.887641,1.031184,0,14.94705
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,24.66657,7.399068,3.218114,0,3.218114,18.65229,47.82629,0.1850846,0,2.574491,0,10.61718
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,5.743505,5.743505,0,0,0,5.743505,68.81912,0,8.881784E-16,0,3.95263,6.045795,5.743505,0,0,21.44845,10.29537,0,2.093165,-2.093165,16.4459,42.16889,0.1850846,6.317856,3.162104,0,14.248
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,5.207551,5.207551,0,0,0,5.207551,127.1924,0,0,0,6.62361,5.481632,5.207551,0,0,23.77419,8.202206,1.141978,0,1.141978,17.52927,44.94677,0.1850589,5.728306,5.298888,0,14.82582
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,8.776921,8.776921,12,0,3.372,8.776921,44.25632,0,0,0,3.884343,0,0,3.223079,3.061925,22.63221,9.229986,6.946268,0,6.946268,24.11908,61.84368,0.1851388,9.654613,3.107474,12,13.11433
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,12.47868,12.47868,12,0,3.372,12.47868,60.31067,0,0,0,7.525973,0.5038697,0.4786761,0,0,15.68595,15.48163,7.022103,0,7.022103,30.78084,78.92506,0.1852085,13.72654,6.020779,12,23.0076
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,10.32727,10.32727,12,0,3.372,10.32727,63.34662,0,0,0,6.541979,0,0,1.672726,1.58909,8.663842,21.80152,8.131069,0,8.131069,38.49464,98.70402,0.1852947,11.36,5.233583,12,28.3435
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.9173079,0.9173079,0,0,0,0.9173079,511.6977,3.195483,0,0,4.693843,0.9655872,0.9173079,0,0,0.5327736,29.11948,0.5327736,0,0.5327736,39.00008,100,0.1852828,1.009039,3.755075,0,33.81332
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,4.354538,4.354538,0,0,0,4.354538,55.74214,0,0,0,2.427313,4.583724,4.354538,0,0,0,29.59898,0,2.156411,-2.156411,36.72702,94.17166,0.1852828,4.789992,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,5.828832,5.828832,0,0,0,5.828832,37.88209,0,0,0,2.208084,6.135613,5.828832,0,0,2.396013,27.44257,0,3.927529,-3.927529,32.58704,83.55635,0.1852828,6.411716,1.766467,0,29.65065
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,4.231621,4.231621,0,0,0,4.231621,25.70254,0,8.881784E-16,0,1.087634,4.454338,4.231621,0,0,6.759934,23.51504,0,3.366704,-3.366704,29.03822,74.45683,0.1852828,4.654783,0.8701074,0,24.60267
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,7.749144,7.749144,12,0,3.372,7.749144,0,0,0,0,0,0,0,4.250856,4.038313,10.50072,20.14833,4.038313,0,4.038313,32.8693,84.2801,0.1853369,8.524058,0,12,20.14833
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,12.42916,12.42916,12,0,3.372,12.42916,0,0,0,0,0,0.4517429,0.4291557,0,0,6.462403,23.78282,0,0.4517429,-0.4517429,32.39312,83.05913,0.1853369,13.67207,0,12,23.78282
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,8.346475,8.346475,12,0,3.372,8.346475,0,0,0,0,0,0,0,3.653525,3.470849,6.96434,23.33107,3.470849,0,3.470849,35.68586,91.50202,0.1853833,9.181123,0,12,23.33107
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,6.015326,6.015326,0,0,0,6.015326,0,0,8.881784E-16,0,0,6.331922,6.015326,0,0,3.493491,26.45484,0,6.331922,-6.331922,29.01143,74.38813,0.1853833,6.616858,0,0,26.45484
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,4.275438,4.275438,0,0,0,4.275438,0,0,8.881784E-16,0,0,4.500461,4.275438,0,0,10.52896,20.12292,0,4.500461,-4.500461,24.26753,62.22431,0.1853833,4.702981,0,0,20.12292
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.708429,1.708429,0,0,0,1.708429,0,0,2.220446E-16,0,0,1.798346,1.708429,0,0,15.52947,15.62245,0,1.798346,-1.798346,22.3719,57.36374,0.1853833,1.879272,0,0,15.62245
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.782435,1.782435,0,0,0,1.782435,0,0,0,0,0,1.876248,1.782435,0,0,17.52763,13.82411,0,1.876248,-1.876248,20.39417,52.29263,0.1853833,1.960679,0,0,13.82411
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.2843793,0.2843793,0,0,0,0.2843793,0,0,0,0,0,0.2993466,0.2843793,0,0,19.61235,11.94786,0,0.2993466,-0.2993466,20.07863,51.48355,0.1853833,0.3128172,0,0,11.94786
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.9880226,0.9880226,0,0,0,0.9880226,0,0,1.110223E-16,0,0,1.040024,0.9880226,0,0,19.94496,11.64851,0,1.040024,-1.040024,18.98235,48.67258,0.1853833,1.086825,0,0,11.64851
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.9093677,0.9093677,0,0,0,0.9093677,0,0,1.110223E-16,0,0,0.9572291,0.9093677,0,0,21.10054,10.60849,0,0.9572291,-0.9572291,17.97334,46.08539,0.1853833,1.000304,0,0,10.60849
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.956708,1.956708,0,0,0,1.956708,0,0,2.220446E-16,0,0,2.059692,1.956708,0,0,22.16413,9.65126,0,2.059692,-2.059692,15.80223,40.51846,0.1853833,2.152379,0,0,9.65126
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.579338,2.579338,0,0,0,2.579338,0,0,0,0,0,2.715092,2.579338,0,0,24.45268,7.591568,0,2.715092,-2.715092,12.94027,33.18012,0.1853833,2.837272,0,0,7.591568
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.854709,0.854709,0,0,0,0.854709,2.683413,0,1.110223E-16,0,0.02293538,0.8996937,0.854709,0,0,27.46945,4.876476,0,0.8767583,-0.8767583,12.01609,30.81042,0.1853833,0.9401799,0.0183483,0,4.899411
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.4473565,0.4473565,0,0,0,0.4473565,53.13522,0,0,0,0.2377039,0.4709016,0.4473565,0,0,28.44362,3.999717,0,0.2331977,-0.2331977,11.77028,30.18013,0.1853833,0.4920922,0.1901631,0,4.237421
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,28.70273,3.76652,0.4998787,0,0.4998787,12.2445,31.3961,0.1853721,0,0.399903,0,4.266398
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,9.666926,9.666926,12,0,3.372,9.666926,11.1046,0,0,0,1.073473,0,0,2.333074,2.21642,28.20285,4.216411,3.289894,0,3.289894,15.36557,39.39882,0.1854124,10.63362,0.8587788,12,5.289884
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,4.882009,4.882009,12,0,3.372,4.882009,17.30115,0,0,0,0.8446435,0,0,7.117991,6.762091,24.91296,7.177315,7.606735,0,7.606735,22.58195,57.90232,0.185511,5.37021,0.6757148,12,8.021958
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.372823,0,0,8.8,8.36,17.30622,14.02338,9.732822,0,9.732822,31.81532,81.57758,0.1854899,0,1.098258,12,15.3962
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,8.290792,8.290792,12,0,3.372,8.290792,8.150374,0,0,0,0.6757306,0,0,3.709208,3.523747,7.573402,22.78292,4.199478,0,4.199478,35.79929,91.79288,0.1855435,9.119872,0.5405845,12,23.45865
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,7.496434,7.496434,0,0,0,7.496434,17.36272,0,8.881784E-16,0,1.301585,7.890983,7.496434,0,0,3.373924,26.56245,0,6.589398,-6.589398,28.85346,73.98308,0.1855435,8.246078,1.041268,0,27.86403
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.613681,2.613681,0,0,0,2.613681,95.95165,0,0,0,2.50787,2.751243,2.613681,0,0,10.69548,19.97305,0,0.2433731,-0.2433731,28.59692,73.32529,0.1855435,2.875049,2.006296,0,22.48092
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,10.96589,19.72968,1.412592,0,1.412592,29.93702,76.76144,0.1855119,0,1.130073,0,21.14227
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,9.5533,21.00101,0.8941747,0,0.8941747,30.78531,78.93654,0.1854918,0,0.7153398,0,21.89518
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,8.553957,8.553957,12,0,3.372,8.553957,4.583879,0,0,0,0.392103,0,0,3.446043,3.273741,8.659125,21.80577,3.665844,0,3.665844,34.26303,87.85376,0.1855393,9.409352,0.3136824,12,22.19787
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,14.25915,14.25915,12,0,3.372,14.25915,0,0,0,0,0,2.378052,2.259149,0,0,4.993281,25.10502,0,2.378052,-2.378052,31.75635,81.42637,0.1855393,15.68506,0,12,25.10502
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.001419,2.001419,0,0,0,2.001419,0,0,4.440892E-16,0,0,2.106757,2.001419,0,0,7.635561,22.72697,0,2.106757,-2.106757,29.53563,75.73224,0.1855393,2.201561,0,0,22.72697
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1211538,0.1211538,0,0,0,0.1211538,0,0,1.387779E-17,0,0,0.1275303,0.1211538,0,0,9.976402,20.62022,0,0.1275303,-0.1275303,29.4012,75.38755,0.1855393,0.1332692,0,0,20.62022
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.282965,2.282965,0,0,0,2.282965,0,0,4.440892E-16,0,0,2.403121,2.282965,0,0,10.1181,20.49269,0,2.403121,-2.403121,26.86809,68.8924,0.1855393,2.511262,0,0,20.49269
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.900204,2.900204,0,0,0,2.900204,0,0,4.440892E-16,0,0,3.052846,2.900204,0,0,12.78824,18.08956,0,3.052846,-3.052846,23.65011,60.64118,0.1855393,3.190224,0,0,18.08956
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.18029,15.03672,0,0,0,23.65011,60.64118,0.1855393,0,0,0,15.03672
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.176185,1.176185,0,0,0,1.176185,0,0,2.220446E-16,0,0,1.23809,1.176185,0,0,16.18029,15.03672,0,1.23809,-1.23809,22.34505,57.29488,0.1855393,1.293804,0,0,15.03672
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.55594,13.79863,0,0,0,22.34505,57.29488,0.1855393,0,0,0,13.79863
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,3.861534,3.861534,0,0,0,3.861534,0,0,4.440892E-16,0,0,4.064773,3.861534,0,0,17.55594,13.79863,0,4.064773,-4.064773,18.0604,46.30862,0.1855393,4.247687,0,0,13.79863
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.5700236,0.5700236,0,0,0,0.5700236,0,0,1.110223E-16,0,0,0.6000248,0.5700236,0,0,22.07236,9.733855,0,0.6000248,-0.6000248,17.42792,44.68688,0.1855393,0.627026,0,0,9.733855
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.477204,2.477204,0,0,0,2.477204,0,0,0,0,0,2.607583,2.477204,0,0,22.73905,9.133831,0,2.607583,-2.607583,14.67928,37.63911,0.1855393,2.724924,0,0,9.133831
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.393855,2.393855,0,0,0,2.393855,0,0,0,0,0,2.519848,2.393855,0,0,25.63637,6.526248,0,2.519848,-2.519848,12.02313,30.82848,0.1855393,2.633241,0,0,6.526248
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.831098,2.831098,0,0,0,2.831098,17.10026,0,4.440892E-16,0,0.484125,2.980103,2.831098,0,0,28.4362,4.0064,0,2.495978,-2.495978,9.39214,24.08236,0.1855393,3.114208,0.3873,0,4.490525
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,10.64101,10.64101,12,0,3.372,10.64101,27.89113,0,0,0,2.9679,0,0,1.358986,1.291036,31.20951,1.510422,4.258936,0,4.258936,13.43252,34.4423,0.1855856,11.70512,2.37432,12,4.478322
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,7.481477,7.481477,11.96295,0,3.362628,7.481477,74.80346,0,0,0,5.596404,0,0,4.481477,4.257403,26.95057,5.343464,9.853807,0,9.853807,22.78066,58.41184,0.1856688,8.229625,4.477123,12,10.93987
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,10.51265,10.51265,12,0,3.372,10.51265,63.79525,0,0,0,6.706572,0,0,1.487349,1.412982,17.09676,14.21189,8.119554,0,8.119554,30.48355,78.16279,0.1857532,11.56392,5.365257,12,20.91846
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,8.438928,8.438928,9.741828,0,2.800682,8.438928,90.12682,0,0,0,7.605737,0,0,1.3029,1.237755,8.977211,21.51949,8.843492,0,8.843492,38.87322,99.67473,0.1857835,9.28282,6.084589,12,29.12523
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,11.21303,11.21303,3,0,1.095,11.21303,84.57427,0.7043254,0,0,9.483335,8.645291,8.213027,0,0,0.1337187,29.47863,0.1337187,0,0.1337187,39.00008,100,0.1857805,12.33433,7.586668,12,38.96197
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,9.372867,9.372867,3,0,1.095,9.372867,108.5207,3.463223,0,0,10.1715,6.70828,6.372866,0,0,0,29.59898,0,0,0,39.00008,100,0.1857805,10.31015,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.913333,2.913333,0,0,0,2.913333,371.2446,7.748926,0,0,10.81559,3.066667,2.913333,0,0,0,29.59898,0,0,0,39.00008,100,0.1857805,3.204667,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,9.280378,9.280378,3,0,1.095,9.280378,101.2976,2.789873,0,0,9.400798,6.610925,6.280378,0,0,0,29.59898,0,0,0,39.00008,100,0.1857805,10.20842,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.497573,2.497573,0,0,0,2.497573,285.9263,4.512194,0,0,7.141218,2.629024,2.497573,0,0,0,29.59898,0,0,0,39.00008,100,0.1857805,2.74733,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,7.23045,7.23045,0,0,0,7.23045,58.1913,0,0,0,4.207493,7.611,7.23045,0,0,0,29.59898,0,3.403507,-3.403507,35.41247,90.80102,0.1857805,7.953495,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,10.32518,10.32518,12,0,3.372,10.32518,19.08736,0,0,0,1.970804,0,0,1.674823,1.591082,3.781674,26.19547,3.561886,0,3.561886,38.79157,99.46536,0.1858208,11.35769,1.576643,12,28.16628
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,20.72317,20.36,12,0,3.372,20.36,0,0,0.3631668,2.435483,0,8.8,8.36,0,0,0.2197884,29.40117,0,8.8,-8.8,29.51555,75.68076,0.1858208,22.79548,0,12,29.40117
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,5.032349,5.032349,12,0,3.372,5.032349,0,0,0,0,0,0,0,6.967651,6.619269,9.997566,20.60117,6.619269,0,6.619269,35.79514,91.78223,0.1859083,5.535583,0,12,20.60117
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.268541,1.268541,0,0,0,1.268541,0,0,2.220446E-16,0,0,1.335307,1.268541,0,0,3.378298,26.55851,0,1.335307,-1.335307,34.38761,88.17317,0.1859083,1.395396,0,0,26.55851
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.861971,25.2232,0,0,0,34.38761,88.17317,0.1859083,0,0,0,25.2232
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.4555221,0.4555221,0,0,0,0.4555221,0,0,5.551115E-17,0,0,0.479497,0.4555221,0,0,4.861971,25.2232,0,0.479497,-0.479497,33.88217,86.87719,0.1859083,0.5010743,0,0,25.2232
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.077084,3.077084,0,0,0,3.077084,0,0,4.440892E-16,0,0,3.239036,3.077084,0,0,5.394746,24.74371,0,3.239036,-3.239036,30.46793,78.12274,0.1859083,3.384793,0,0,24.74371
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.09625835,0.09625835,0,0,0,0.09625835,0,0,0,0,0,0.1013246,0.09625835,0,0,8.993675,21.50467,0,0.1013246,-0.1013246,30.36112,77.84888,0.1859083,0.1058842,0,0,21.50467
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.4837,1.4837,0,0,0,1.4837,0,0,0,0,0,1.561789,1.4837,0,0,9.106257,21.40335,0,1.561789,-1.561789,28.71485,73.62768,0.1859083,1.63207,0,0,21.40335
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.408719,1.408719,0,0,0,1.408719,0,0,2.220446E-16,0,0,1.482862,1.408719,0,0,10.84158,19.84156,0,1.482862,-1.482862,27.15178,69.6198,0.1859083,1.549591,0,0,19.84156
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.954017,0.954017,0,0,0,0.954017,0,0,1.110223E-16,0,0,1.004228,0.954017,0,0,12.4892,18.3587,0,1.004228,-1.004228,26.09323,66.90559,0.1859083,1.049419,0,0,18.3587
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.440044,0.440044,0,0,0,0.440044,0,0,5.551115E-17,0,0,0.4632042,0.440044,0,0,13.60501,17.35447,0,0.4632042,-0.4632042,25.60497,65.65363,0.1859083,0.4840484,0,0,17.35447
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.5855861,0.5855861,0,0,0,0.5855861,0,0,0,0,0,0.6164064,0.5855861,0,0,14.11968,16.89126,0,0.6164064,-0.6164064,24.95522,63.98762,0.1859083,0.6441447,0,0,16.89126
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.5541203,0.5541203,0,0,0,0.5541203,52.04715,0,0,0,0.2884038,0.5832845,0.5541203,0,0,14.80458,16.27486,0,0.2948807,-0.2948807,24.64439,63.19061,0.1859083,0.6095323,0.2307231,0,16.56326
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,8.401095,8.401095,12,0,3.372,8.401095,33.70926,0,0,0,2.831947,0,0,3.598905,3.418959,15.13223,15.97998,6.250906,0,6.250906,30.57452,78.39604,0.1859809,9.241205,2.265557,12,18.81192
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,4.708369,4.708369,7.878425,0,2.329242,4.708369,117.7567,0,0,0,5.544418,0,0,3.170056,3.011554,8.881319,21.60579,8.555971,0,8.555971,38.69143,99.20859,0.1859546,5.179205,4.435534,12,27.15021
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,4.114572,4.114572,0,0,0,4.114572,200.6857,3.600879,0,0,8.257356,4.331129,4.114572,0,0,0.3253479,29.30617,0.3253479,0,0.3253479,39.00008,100,0.1859473,4.52603,6.605885,0,37.56352
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.660049,1.660049,0,0,0,1.660049,468.2689,6.026072,0,0,7.773491,1.74742,1.660049,0,0,0,29.59898,0,0,0,39.00008,100,0.1859473,1.826054,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,5.646978,5.646978,0,0,0,5.646978,163.2171,3.272646,0,0,9.216833,5.944187,5.646978,0,0,0,29.59898,0,0,0,39.00008,100,0.1859473,6.211676,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.950979,1.950979,0,0,0,1.950979,618.0439,10.00424,0,0,12.0579,2.053662,1.950979,0,0,0,29.59898,0,0,0,39.00008,100,0.1859473,2.146077,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,8.814489,8.814489,3,0,1.095,8.814489,94.33156,2.19433,0,0,8.314846,6.120516,5.81449,0,0,0,29.59898,0,0,0,39.00008,100,0.1859473,9.695939,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,13.54382,13.54382,5.183817,0,1.647506,13.54382,69.79388,0.6527564,0,0,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1859473,14.8982,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,3.967423,3.967423,0,0,0,3.967423,177.4422,2.863647,0,0,7.039882,4.176235,3.967423,0,0,0,29.59898,0,0,0,39.00008,100,0.1859473,4.364166,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,4.491213,4.491213,0,0,0,4.491213,101.7296,0,0,0,4.568892,4.727593,4.491213,0,0,0,29.59898,0,0.1587001,-0.1587001,38.83279,99.57107,0.1859473,4.940334,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,4.412051,4.412051,0,0,0,4.412051,38.00904,0,8.881784E-16,0,1.676978,4.644264,4.412051,0,0,0.1763334,29.44028,0,2.967286,-2.967286,35.705,91.55109,0.1859473,4.853256,1.341583,0,31.11726
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.473318,26.47299,0,0,0,35.705,91.55109,0.1859473,0,0,0,26.47299
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.852927,2.852927,0,0,0,2.852927,0,0,4.440892E-16,0,0,3.003081,2.852927,0,0,3.473318,26.47299,0,3.003081,-3.003081,32.53947,83.43438,0.1859473,3.13822,0,0,26.47299
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,15.49292,15.49292,12,0,3.372,15.49292,0,0,0,0,0,3.676761,3.492923,0,0,6.810074,23.46991,0,3.676761,-3.676761,28.66383,73.49685,0.1859473,17.04222,0,12,23.46991
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,6.749499,6.749499,12,0,3.372,6.749499,0,0,0,0,0,0,0,5.250501,4.987976,10.89536,19.79315,4.987976,0,4.987976,33.39584,85.63018,0.186013,7.424449,0,12,19.79315
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907389,24.28233,0,0,0,33.39584,85.63018,0.186013,0,0,0,24.28233
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907389,24.28233,0,0,0,33.39584,85.63018,0.186013,0,0,0,24.28233
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.061686,3.061686,0,0,0,3.061686,0,0,4.440892E-16,0,0,3.222827,3.061686,0,0,5.907389,24.28233,0,3.222827,-3.222827,29.99868,76.91953,0.186013,3.367855,0,0,24.28233
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.8849602,0.8849602,0,0,0,0.8849602,0,0,1.110223E-16,0,0,0.931537,0.8849602,0,0,9.488308,21.0595,0,0.931537,-0.931537,29.01675,74.40178,0.186013,0.9734562,0,0,21.0595
