Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.099795,1.099795,0,0,0,1.099795,0,0,0,0,0,1.157679,1.099795,0,0,10.52335,20.12796,0,1.157679,-1.157679,27.79645,71.27281,0.186013,1.209775,0,0,20.12796
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.537054,2.537054,0,0,0,2.537054,0,0,4.440892E-16,0,0,2.670583,2.537054,0,0,11.80966,18.97028,0,2.670583,-2.670583,24.98141,64.05476,0.186013,2.79076,0,0,18.97028
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2737312,0.2737312,0,0,0,0.2737312,0,0,5.551115E-17,0,0,0.2881381,0.2737312,0,0,14.77697,16.2997,0,0.2881381,-0.2881381,24.67768,63.27599,0.186013,0.3011043,0,0,16.2997
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.955737,1.955737,0,0,0,1.955737,0,0,4.440892E-16,0,0,2.058671,1.955737,0,0,15.09713,16.01156,0,2.058671,-2.058671,22.50766,57.71182,0.186013,2.151311,0,0,16.01156
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,4.116227,4.116227,0,0,0,4.116227,14.1335,0,0,0,0.581767,4.332871,4.116227,0,0,17.38454,13.95289,0,3.751104,-3.751104,18.55365,47.57335,0.186013,4.52785,0.4654136,0,14.53466
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,8.409367,8.409367,12,0,3.372,8.409367,34.37912,0,0,0,2.891066,0,0,3.590634,3.411102,21.55243,10.20179,6.302168,0,6.302168,24.53241,62.90348,0.1860859,9.250303,2.312853,12,13.09285
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,4.507138,4.507138,12,0,3.372,4.507138,130.3306,0,0,0,5.874179,0,0,7.492862,7.118219,15.25026,15.87374,12.9924,0,12.9924,36.85808,94.50771,0.1860993,4.957851,4.699344,12,21.74792
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,7.950696,7.950696,3.351533,0,1.183938,7.950696,89.2889,8.881784E-16,0,0,7.09909,4.841224,4.599163,0,0,2.257866,27.5669,2.257866,0,2.257866,39.00008,100,0.1860609,8.745766,5.679272,12,34.66599
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,7.22565,0,0,7.22565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860609,0,5.78052,0,36.82463
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860609,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.523285,2.523285,0,0,0,2.523285,319.9872,5.4181,0,0,8.074189,2.65609,2.523285,0,0,0,29.59898,0,0,0,39.00008,100,0.1860609,2.775614,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,14.62431,14.62431,6.719005,0,2.035908,14.62431,56.90096,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1860609,16.08674,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,4.658972,4.658972,0,0,0,4.658972,173.7905,3.192668,0,0,8.096849,4.904181,4.658972,0,0,0,29.59898,0,0,0,39.00008,100,0.1860609,5.12487,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.9376734,0.9376734,0,0,0,0.9376734,658.5,5.187555,0,0,6.17458,0.9870247,0.9376734,0,0,0,29.59898,0,0,0,39.00008,100,0.1860609,1.031441,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,7.891544,7.891544,4.045819,0,1.359592,7.891544,51.29707,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.1860609,8.680698,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,5.611618,5.611618,0,0,0,5.611618,23.49073,0,8.881784E-16,0,1.31821,5.906967,5.611618,0,0,0,29.59898,0,4.588757,-4.588757,34.16311,87.59753,0.1860609,6.17278,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,3.82923,3.82923,0,0,0,3.82923,0,0,4.440892E-16,0,0,4.030768,3.82923,0,0,5.098618,25.01022,0,4.030768,-4.030768,29.9143,76.70319,0.1860609,4.212153,0,0,25.01022
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,7.503315,7.503315,0,0,0,7.503315,0,0,8.881784E-16,0,0,7.898226,7.503315,0,0,9.57725,20.97945,0,7.898226,-7.898226,21.58884,55.35589,0.1860609,8.253647,0,0,20.97945
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.35306,13.08123,0,0,0,21.58884,55.35589,0.1860609,0,0,0,13.08123
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.35306,13.08123,0,0,0,21.58884,55.35589,0.1860609,0,0,0,13.08123
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.35306,13.08123,0,0,0,21.58884,55.35589,0.1860609,0,0,0,13.08123
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.284237,2.284237,0,0,0,2.284237,0,0,4.440892E-16,0,0,2.40446,2.284237,0,0,18.35306,13.08123,0,2.40446,-2.40446,19.05432,48.85712,0.1860609,2.512661,0,0,13.08123
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.731824,1.731824,0,0,0,1.731824,0,0,2.220446E-16,0,0,1.822973,1.731824,0,0,21.02468,10.67677,0,1.822973,-1.822973,17.13273,43.93,0.1860609,1.905007,0,0,10.67677
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.474106,1.474106,0,0,0,1.474106,0,0,0,0,0,1.55169,1.474106,0,0,23.05021,8.853794,0,1.55169,-1.55169,15.49711,39.7361,0.1860609,1.621516,0,0,8.853794
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.77431,7.302104,0,0,0,15.49711,39.7361,0.1860609,0,0,0,7.302104
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.277273,2.277273,0,0,0,2.277273,0,0,0,0,0,2.39713,2.277273,0,0,24.77431,7.302104,0,2.39713,-2.39713,12.97031,33.25714,0.1860609,2.505,0,0,7.302104
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,3.984872,3.984872,0,0,0,3.984872,0,0,4.440892E-16,0,0,4.194602,3.984872,0,0,27.43778,4.904974,0,4.194602,-4.194602,8.548813,21.91999,0.1860609,4.383359,0,0,4.904974
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.09845,0.7103719,0,0,0,8.548813,21.91999,0.1860609,0,0,0,0.7103719
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2607678,0.2607678,0,0,0,0.2607678,141.1767,0,0,0,0.3681434,0.2744924,0.2607678,0,0,32.09845,0.7103719,0.093651,0,0.093651,8.637658,22.1478,0.1860588,0.2868446,0.2945147,0,1.078515
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.849963,2.849963,11.64996,0,3.283441,2.849963,86.33977,0,0,0,2.460651,0,0,8.8,8.36,32.0048,0.7946578,10.82065,0,10.82065,18.90303,48.46921,0.1861087,3.134959,1.968521,12,3.255309
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,21.18415,10.53324,13.38085,0,13.38085,31.59722,81.01835,0.1860063,0,4.016681,12,15.55409
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,6.623338,6.623338,0,0,0,6.623338,109.6055,0,0,0,7.259543,6.971935,6.623338,0,0,7.803298,22.57601,0.2876085,0,0.2876085,31.87007,81.71796,0.1859999,7.285672,5.807635,0,29.83555
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0.8882332,0,0,8.403923,0,0,0,0,7.51569,22.83486,7.51569,0,7.51569,39.00008,100,0.1858337,0,6.723139,0,31.23878
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.411627,1.411627,0,0,0,1.411627,845.1837,10.44492,0,0,11.93084,1.485924,1.411627,0,0,0,29.59898,0,0,0,39.00008,100,0.1858337,1.55279,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858337,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,10.40882,10.40882,3,0,1.095,10.40882,118.1761,4.501976,0,0,12.30073,7.798754,7.408816,0,0,0,29.59898,0,0,0,39.00008,100,0.1858337,11.4497,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858337,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,5.766249,5.766249,0,0,0,5.766249,145.8266,2.338991,0,0,8.408726,6.069736,5.766249,0,0,0,29.59898,0,0,0,39.00008,100,0.1858337,6.342874,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,6.159729,6.159729,0,0,0,6.159729,82.40809,0,8.881784E-16,0,5.076115,6.483926,6.159729,0,0,0,29.59898,0,1.407811,-1.407811,37.51612,96.19498,0.1858337,6.775702,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.8826202,0.8826202,0,0,0,0.8826202,217.9166,0,0,0,1.923376,0.9290739,0.8826202,0,0,1.564234,28.19117,0.9943024,0,0.9943024,38.45939,98.61363,0.1858117,0.9708822,1.538701,0,30.11454
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,9.386899,9.386899,9.986827,0,2.862667,9.386899,0,4.440892E-16,0,0,0,0,0,0.599928,0.5699316,0.5699316,29.08604,0.5699316,0,0.5699316,39.00008,100,0.1858192,10.32559,0,12,29.08604
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.910068,2.910068,0,0,0,2.910068,0,0,0,0,0,3.063229,2.910068,0,0,0,29.59898,0,3.063229,-3.063229,35.77115,91.72072,0.1858192,3.201074,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.96902,1.96902,0,0,0,1.96902,0,0,2.220446E-16,0,0,2.072653,1.96902,0,0,3.403588,26.53575,0,2.072653,-2.072653,33.58638,86.11876,0.1858192,2.165922,0,0,26.53575
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.706535,24.4631,0,0,0,33.58638,86.11876,0.1858192,0,0,0,24.4631
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.332815,2.332815,0,0,0,2.332815,0,0,4.440892E-16,0,0,2.455595,2.332815,0,0,5.706535,24.4631,0,2.455595,-2.455595,30.99796,79.48179,0.1858192,2.566096,0,0,24.4631
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.04934,1.04934,0,0,0,1.04934,0,0,2.220446E-16,0,0,1.104568,1.04934,0,0,8.434974,22.0075,0,1.104568,-1.104568,29.83364,76.49637,0.1858192,1.154274,0,0,22.0075
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.8480726,0.8480726,0,0,0,0.8480726,0,0,1.110223E-16,0,0,0.892708,0.8480726,0,0,9.662272,20.90293,0,0.892708,-0.892708,28.89264,74.08356,0.1858192,0.9328799,0,0,20.90293
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65417,20.01023,0,0,0,28.89264,74.08356,0.1858192,0,0,0,20.01023
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,4.27974,4.27974,0,0,0,4.27974,0,0,8.881784E-16,0,0,4.50499,4.27974,0,0,10.65417,20.01023,0,4.50499,-4.50499,24.14397,61.90749,0.1858192,4.707715,0,0,20.01023
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.682666,1.682666,0,0,0,1.682666,0,0,2.220446E-16,0,0,1.771228,1.682666,0,0,15.65971,15.50524,0,1.771228,-1.771228,22.27693,57.12022,0.1858192,1.850933,0,0,15.50524
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.975057,1.975057,0,0,0,1.975057,0,0,2.220446E-16,0,0,2.079007,1.975057,0,0,17.62774,13.73401,0,2.079007,-2.079007,20.08546,51.50109,0.1858192,2.172563,0,0,13.73401
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.815654,1.815654,0,0,0,1.815654,0,0,2.220446E-16,0,0,1.911215,1.815654,0,0,19.93775,11.655,0,1.911215,-1.911215,18.07087,46.33546,0.1858192,1.99722,0,0,11.655
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.606643,2.606643,0,0,0,2.606643,5.025762,0,4.440892E-16,0,0.1310037,2.743834,2.606643,0,0,22.06133,9.743785,0,2.612831,-2.612831,15.3167,39.27351,0.1858192,2.867307,0.1048029,0,9.874789
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,7.536682,7.536682,12,0,3.372,7.536682,28.51188,8.881784E-16,0,0,2.14885,0,0,4.463318,4.240152,24.96447,7.130954,6.389002,0,6.389002,21.37784,54.81487,0.1858954,8.29035,1.71908,12,9.279804
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,18.57547,12.88106,13.08855,0,13.08855,33.79473,86.65298,0.1858002,0,3.782841,12,17.60961
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,0,0,0,0,2.944185,0,0,8.431103,0,0,0,0,5.486918,24.66075,5.486918,0,5.486918,39.00008,100,0.1856793,0,6.744883,0,33.09185
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,4.994888,4.994888,0,0,0,4.994888,164.9114,2.979361,0,0,8.237139,5.257777,4.994888,0,0,0,29.59898,0,0,0,39.00008,100,0.1856793,5.494377,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,6.93516,6.93516,0,0,0,6.93516,165.0226,4.144413,0,0,11.44458,7.300169,6.93516,0,0,0,29.59898,0,0,0,39.00008,100,0.1856793,7.628676,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,8.097487,8.097487,3,0,1.095,8.097487,145.3293,6.402246,0,0,11.76802,5.365777,5.097488,0,0,0,29.59898,0,0,0,39.00008,100,0.1856793,8.907237,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,4.644018,4.644018,0,0,0,4.644018,208.5722,4.797691,0,0,9.686131,4.88844,4.644018,0,0,0,29.59898,0,0,0,39.00008,100,0.1856793,5.108419,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856793,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,10.16529,10.16529,5.101948,0,1.626793,10.16529,52.43169,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1856793,11.18182,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856793,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,5.043466,5.043466,0,0,0,5.043466,30.33171,0,0,0,1.529769,5.308911,5.043466,0,0,0,29.59898,0,3.779142,-3.779142,35.01651,89.78575,0.1856793,5.547812,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,14.42036,14.42036,12,0,3.372,14.42036,0,0,0,0,0,2.547744,2.420356,0,0,4.199047,25.81984,0,2.547744,-2.547744,32.33096,82.89972,0.1856793,15.86239,0,12,25.81984
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,11.93754,11.93754,12,0,3.372,11.93754,0,0,0,0,0,0,0,0.06246328,0.05934012,7.029873,23.27209,0.05934012,0,0.05934012,32.38725,83.04407,0.18568,13.13129,0,12,23.27209
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,13.50798,13.50798,12,0,3.372,13.50798,0,0,0,0,0,1.587348,1.507981,0,0,6.970533,23.3255,0,1.587348,-1.587348,30.71404,78.75378,0.18568,14.85878,0,12,23.3255
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,11.25395,11.25395,12,0,3.372,11.25395,0,-1.110223E-16,0,0,0,0,0,0.7460546,0.7087519,8.734253,21.73815,0.7087519,0,0.7087519,31.38642,80.47784,0.1856893,12.37934,0,12,21.73815
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.197605,1.197605,0,0,0,1.197605,0,0,2.220446E-16,0,0,1.260637,1.197605,0,0,8.025501,22.37603,0,1.260637,-1.260637,30.05759,77.07059,0.1856893,1.317366,0,0,22.37603
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.6994566,0.6994566,0,0,0,0.6994566,0,0,1.110223E-16,0,0,0.7362701,0.6994566,0,0,9.426209,21.11539,0,0.7362701,-0.7362701,29.28149,75.0806,0.1856893,0.7694023,0,0,21.11539
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.588563,1.588563,0,0,0,1.588563,0,0,2.220446E-16,0,0,1.672172,1.588563,0,0,10.24429,20.37912,0,1.672172,-1.672172,27.51887,70.56107,0.1856893,1.747419,0,0,20.37912
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.888575,0.888575,0,0,0,0.888575,0,0,1.110223E-16,0,0,0.9353421,0.888575,0,0,12.10226,18.70695,0,0.9353421,-0.9353421,26.53293,68.03303,0.1856893,0.9774325,0,0,18.70695
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.88362,1.88362,0,0,0,1.88362,0,0,2.220446E-16,0,0,1.982758,1.88362,0,0,13.14152,17.77161,0,1.982758,-1.982758,24.44292,62.67404,0.1856893,2.071982,0,0,17.77161
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.448038,1.448038,0,0,0,1.448038,0,0,2.220446E-16,0,0,1.524251,1.448038,0,0,15.34459,15.78885,0,1.524251,-1.524251,22.83622,58.5543,0.1856893,1.592842,0,0,15.78885
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.937243,1.937243,0,0,0,1.937243,0,0,4.440892E-16,0,0,2.039204,1.937243,0,0,17.0382,14.2646,0,2.039204,-2.039204,20.68671,53.04274,0.1856893,2.130968,0,0,14.2646
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.7034736,0.7034736,0,0,0,0.7034736,0,0,0,0,0,0.7404985,0.7034736,0,0,19.30398,12.22539,0,0.7404985,-0.7404985,19.90616,51.04133,0.1856893,0.7738209,0,0,12.22539
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.940819,1.940819,0,0,0,1.940819,9.666874,0,0,0,0.1876165,2.042968,1.940819,0,0,20.12676,11.48489,0,1.855351,-1.855351,17.95045,46.0267,0.1856893,2.134901,0.1500932,0,11.67251
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,6.171755,6.171755,0,0,0,6.171755,19.99101,0,8.881784E-16,0,1.233796,6.496584,6.171755,0,0,22.18826,9.629544,0,5.262788,-5.262788,12.40298,31.80245,0.1856893,6.78893,0.987037,0,10.86334
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,5.747701,5.747701,12,0,3.372,5.747701,64.21684,0,0,0,3.690992,0,0,6.252299,5.939684,28.0358,4.366756,9.630676,0,9.630676,21.53944,55.22923,0.1857771,6.322471,2.952793,12,8.057748
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,4.533598,4.533598,12,0,3.372,4.533598,187.9039,0,0,0,8.518808,0,0,7.466402,7.093082,18.40513,13.03436,15.61189,0,15.61189,36.35018,93.20541,0.1857334,4.986958,6.815047,12,21.55317
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,6.311126,6.311126,0,0,0,6.311126,124.3649,0,0,0,7.848827,6.643291,6.311126,0,0,2.793236,27.08507,1.205537,0,1.205537,37.49385,96.13789,0.1857069,6.942239,6.279062,0,34.93389
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,5.582411,5.582411,0,0,0,5.582411,160.5918,1.500972,0,0,8.964892,5.876222,5.582411,0,0,1.587699,28.17005,1.587699,0,1.587699,39.00008,100,0.1856721,6.140652,7.171914,0,37.13494
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,4.972869,4.972869,0,0,0,4.972869,191.5255,4.289712,0,0,9.524311,5.234599,4.972869,0,0,0,29.59898,0,0,0,39.00008,100,0.1856721,5.470156,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.027811,3.027811,0,0,0,3.027811,370.1716,8.020928,0,0,11.2081,3.18717,3.027811,0,0,0,29.59898,0,0,0,39.00008,100,0.1856721,3.330592,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,5.73915,5.73915,0,0,0,5.73915,93.50965,0,0,0,5.366659,6.04121,5.73915,0,0,0,29.59898,0,0.6745515,-0.6745515,38.28904,98.17683,0.1856721,6.313065,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.269879,2.269879,0,0,0,2.269879,240.0112,2.309115,0,0,5.447963,2.389346,2.269879,0,0,0.7495016,28.92443,0.7495016,0,0.7495016,39.00008,100,0.1856556,2.496866,4.35837,0,34.37239
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.138407,3.138407,0,0,0,3.138407,72.13995,0,4.440892E-16,0,2.264046,3.303587,3.138407,0,0,0,29.59898,0,1.039541,-1.039541,37.9043,97.19033,0.1856556,3.452248,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,1.155046,28.55944,1.084257,0,1.084257,38.93292,99.8278,0.1856318,0,0.8674052,0,29.64369
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.665295,1.665295,0,0,0,1.665295,0,0,2.220446E-16,0,0,1.752942,1.665295,0,0,0.07078925,29.53527,0,1.752942,-1.752942,37.08516,95.08996,0.1856318,1.831824,0,0,29.53527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,6.279191,6.279191,0,0,0,6.279191,0,0,8.881784E-16,0,0,6.609674,6.279191,0,0,2.018502,27.78233,0,6.609674,-6.609674,30.11795,77.22536,0.1856318,6.907109,0,0,27.78233
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.362585,21.17265,0,0,0,30.11795,77.22536,0.1856318,0,0,0,21.17265
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,9.73905,9.73905,12,0,3.372,9.73905,0,0,0,0,0,0,0,2.260951,2.147903,9.362585,21.17265,2.147903,0,2.147903,32.15563,82.45016,0.1856598,10.71295,0,12,21.17265
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.214682,23.10576,0,0,0,32.15563,82.45016,0.1856598,0,0,0,23.10576
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.369548,1.369548,0,0,0,1.369548,0,0,2.220446E-16,0,0,1.44163,1.369548,0,0,7.214682,23.10576,0,1.44163,-1.44163,30.63602,78.55373,0.1856598,1.506503,0,0,23.10576
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.7138485,0.7138485,0,0,0,0.7138485,0,0,1.110223E-16,0,0,0.7514195,0.7138485,0,0,8.816492,21.66413,0,0.7514195,-0.7514195,29.84395,76.5228,0.1856598,0.7852334,0,0,21.66413
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.527011,1.527011,0,0,0,1.527011,0,0,0,0,0,1.60738,1.527011,0,0,9.651403,20.91272,0,1.60738,-1.60738,28.14963,72.17838,0.1856598,1.679712,0,0,20.91272
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.093019,3.093019,0,0,0,3.093019,0,0,0,0,0,3.255809,3.093019,0,0,11.43738,19.30533,0,3.255809,-3.255809,24.7177,63.37859,0.1856598,3.40232,0,0,19.30533
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.613621,1.613621,0,0,0,1.613621,0,0,2.220446E-16,0,0,1.698548,1.613621,0,0,15.05495,16.04953,0,1.698548,-1.698548,22.92727,58.78777,0.1856598,1.774983,0,0,16.04953
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.04104328,0.04104328,0,0,0,0.04104328,0,0,6.938894E-18,0,0,0.04320345,0.04104328,0,0,16.94222,14.35098,0,0.04320345,-0.04320345,22.88173,58.67099,0.1856598,0.04514761,0,0,14.35098
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,3.827273,3.827273,0,0,0,3.827273,0,0,0,0,0,4.028709,3.827273,0,0,16.99023,14.30777,0,4.028709,-4.028709,18.6351,47.78222,0.1856598,4.210001,0,0,14.30777
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,21.46657,10.27907,0.2820108,0,0.2820108,18.90264,48.46821,0.1856536,0,0.2256086,0,10.56108
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,6.453825,6.453825,0,0,0,6.453825,27.90946,0,8.881784E-16,0,1.801228,6.7935,6.453825,0,0,21.18456,10.53288,0,4.992272,-4.992272,13.64032,34.97512,0.1856536,7.099207,1.440982,0,12.3341
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,26.73153,5.540603,2.992795,0,2.992795,16.47954,42.25514,0.185588,0,2.394236,0,8.533399
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,12.10048,12.10048,12,0,3.372,12.10048,56.702,0,0,0,6.861215,0.1057702,0.1004817,0,0,23.73873,8.234118,6.755445,0,6.755445,22.88832,58.68787,0.185653,13.31053,5.488972,12,15.09533
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.137449,3.137449,11.38437,0,3.216244,3.137449,255.2027,0,0,0,8.006852,0,0,8.246916,7.83457,16.98329,14.31402,15.84142,0,15.84142,37.91681,97.2224,0.1855842,3.451194,6.405482,12,22.32087
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,10.85633,10.85633,8.576944,0,2.505967,10.85633,32.61894,0,0,0,3.541221,2.399355,2.279388,0,0,1.141865,28.5713,1.141865,0,1.141865,39.00008,100,0.1855951,11.94197,2.832977,12,32.11252
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,15.83368,15.83368,9.146048,0,2.64995,15.83368,44.45973,0,0,0,7.03961,7.03961,6.68763,0,0,0,29.59898,0,0,0,39.00008,100,0.1855951,17.41705,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,7.761546,7.761546,3,0,1.095,7.761546,100.8388,2.8145,0,0,7.826653,5.012154,4.761546,0,0,0,29.59898,0,0,0,39.00008,100,0.1855951,8.537701,6.261322,12,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,9.279493,9.279493,4.672916,0,1.518248,9.279493,52.25531,0,0,0,4.849028,4.849028,4.606576,0,0,0,29.59898,0,0,0,39.00008,100,0.1855951,10.20744,3.879222,12,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,5.364989,5.364989,0,0,0,5.364989,73.15459,0,0,0,3.924736,5.647357,5.364989,0,0,0,29.59898,0,1.722621,-1.722621,37.18428,95.34411,0.1855951,5.901488,3.139789,0,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,8.070063,8.070063,6.171425,0,1.897371,8.070063,48.48276,0,0,0,3.912589,1.998566,1.898638,0,0,1.914023,27.87636,1.914023,0,1.914023,39.00008,100,0.1856135,8.877069,3.130071,12,31.78895
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856135,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,8.251462,8.251462,8.251462,0,2.42362,8.251462,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856135,9.076608,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,7.522955,7.522955,0,0,0,7.522955,0,0,8.881784E-16,0,0,7.9189,7.522955,0,0,0,29.59898,0,7.9189,-7.9189,30.65282,78.59683,0.1856135,8.27525,0,0,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,7.18313,7.18313,0,0,0,7.18313,0,0,8.881784E-16,0,0,7.56119,7.18313,0,0,8.798778,21.68008,0,7.56119,-7.56119,22.68263,58.16048,0.1856135,7.901443,0,0,21.68008
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,12.08864,12.08864,12,0,3.372,12.08864,0,0,0,0,0,0.0933092,0.08864374,0,0,17.2001,14.11889,0,0.0933092,-0.0933092,22.58427,57.90828,0.1856135,13.29751,0,12,14.11889
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.088458,1.088458,9.888458,0,2.83778,1.088458,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.30378,14.02558,8.36,0,8.36,30.51527,78.24412,0.1856587,1.197304,0,12,14.02558
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.034247,1.034247,9.834247,0,2.824064,1.034247,0,0,0,0,0,0,0,8.8,8.36,8.943776,21.54958,8.36,0,8.36,38.44626,98.57996,0.1857021,1.137671,0,12,21.54958
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,4.71608,4.71608,0,0,0,4.71608,0,0,8.881784E-16,0,0,4.964294,4.71608,0,0,0.5837765,29.07358,0,4.964294,-4.964294,33.21343,85.16248,0.1857021,5.187687,0,0,29.07358
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.099659,24.10929,0,0,0,33.21343,85.16248,0.1857021,0,0,0,24.10929
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.099659,24.10929,0,0,0,33.21343,85.16248,0.1857021,0,0,0,24.10929
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3009062,0.3009062,0,0,0,0.3009062,0,0,0,0,0,0.3167433,0.3009062,0,0,6.099659,24.10929,0,0.3167433,-0.3167433,32.87955,84.30639,0.1857021,0.3309968,0,0,24.10929
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.736218,2.736218,0,0,0,2.736218,0,0,4.440892E-16,0,0,2.880229,2.736218,0,0,6.451596,23.79254,0,2.880229,-2.880229,29.84353,76.52171,0.1857021,3.00984,0,0,23.79254
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.651851,20.91231,0,0,0,29.84353,76.52171,0.1857021,0,0,0,20.91231
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,9.651851,20.91231,0.67236,0,0.67236,30.48138,78.15724,0.1856874,0,0.537888,0,21.58467
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,8.979491,21.51744,2.958343,0,2.958343,33.28791,85.35346,0.1856229,0,2.366675,0,24.47578
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,6.735035,6.735035,0,0,0,6.735035,69.93567,0,8.881784E-16,0,4.710192,7.089511,6.735035,0,0,6.021148,24.17994,0,2.379319,-2.379319,30.77989,78.92265,0.1856229,7.408539,3.768154,0,28.89014
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,7.833947,7.833947,8.483961,0,2.482442,7.833947,101.8721,0,0,0,7.98061,0,0,0.6500139,0.6175132,8.664835,21.80063,8.598124,0,8.598124,38.93679,99.83772,0.1856165,8.617342,6.384488,12,29.78124
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,10.92522,10.92522,5.135557,0,1.635296,10.92522,56.39333,0,0,0,6.161096,6.094384,5.789665,0,0,0.06671195,29.53894,0.06671195,0,0.06671195,39.00008,100,0.1856172,12.01774,4.928876,12,35.70003
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,10.66288,10.66288,3.507417,0,1.223377,10.66288,70.63819,0,0,0,7.532065,7.532065,7.155462,0,0,0,29.59898,0,0,0,39.00008,100,0.1856172,11.72917,6.025652,12,37.13104
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,6.494201,6.494201,0,0,0,6.494201,154.5483,3.200678,0,0,10.03668,6.836001,6.494201,0,0,0,29.59898,0,0,0,39.00008,100,0.1856172,7.143621,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,7.161726,7.161726,0,0,0,7.161726,131.3821,1.870567,0,0,9.409226,7.538659,7.161726,0,0,0,29.59898,0,0,0,39.00008,100,0.1856172,7.877899,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,3.156702,3.156702,0,0,0,3.156702,327.1563,7.004507,0,0,10.32735,3.322844,3.156702,0,0,0,29.59898,0,0,0,39.00008,100,0.1856172,3.472372,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856172,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,9.13347,9.13347,4.127731,0,1.380316,9.13347,57.69109,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.1856172,10.04682,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,5.009053,5.009053,0,0,0,5.009053,42.82845,0,0,0,2.1453,5.272688,5.009053,0,0,0,29.59898,0,3.127388,-3.127388,35.70352,91.54731,0.1856172,5.509959,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.474875,26.47159,0,0,0,35.70352,91.54731,0.1856172,0,0,0,26.47159
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.084,2.084,0,0,0,2.084,0,0,4.440892E-16,0,0,2.193685,2.084,0,0,3.474875,26.47159,0,2.193685,-2.193685,33.39117,85.61823,0.1856172,2.2924,0,0,26.47159
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.74397,2.74397,0,0,0,2.74397,0,0,4.440892E-16,0,0,2.888389,2.74397,0,0,5.912302,24.27791,0,2.888389,-2.888389,30.34655,77.8115,0.1856172,3.018367,0,0,24.27791
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,10.27017,10.27017,12,0,3.372,10.27017,0,0,0,0,0,0,0,1.72983,1.643338,9.121624,21.38952,1.643338,0,1.643338,31.90555,81.80894,0.1856384,11.29719,0,12,21.38952
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.084692,3.084692,0,0,0,3.084692,0,0,4.440892E-16,0,0,3.247045,3.084692,0,0,7.478285,22.86852,0,3.247045,-3.247045,28.48287,73.03284,0.1856384,3.393162,0,0,22.86852
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.569391,1.569391,0,0,0,1.569391,0,0,0,0,0,1.651991,1.569391,0,0,11.08611,19.62148,0,1.651991,-1.651991,26.74152,68.56786,0.1856384,1.72633,0,0,19.62148
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.032229,2.032229,0,0,0,2.032229,0,0,4.440892E-16,0,0,2.139188,2.032229,0,0,12.92166,17.96949,0,2.139188,-2.139188,24.48661,62.78606,0.1856384,2.235452,0,0,17.96949
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.511747,1.511747,0,0,0,1.511747,0,0,0,0,0,1.591312,1.511747,0,0,15.29853,15.8303,0,1.591312,-1.591312,22.80922,58.48507,0.1856384,1.662921,0,0,15.8303
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.3988078,0.3988078,0,0,0,0.3988078,0,0,0,0,0,0.4197976,0.3988078,0,0,17.06666,14.23899,0,0.4197976,-0.4197976,22.36672,57.35044,0.1856384,0.4386885,0,0,14.23899
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.074297,1.074297,0,0,0,1.074297,0,0,2.220446E-16,0,0,1.130839,1.074297,0,0,17.5331,13.81919,0,1.130839,-1.130839,21.17471,54.29402,0.1856384,1.181727,0,0,13.81919
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.14277,1.14277,0,0,0,1.14277,0,0,0,0,0,1.202916,1.14277,0,0,18.78959,12.68835,0,1.202916,-1.202916,19.90672,51.04278,0.1856384,1.257047,0,0,12.68835
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.091128,1.091128,0,0,0,1.091128,0,0,2.220446E-16,0,0,1.148555,1.091128,0,0,20.12616,11.48543,0,1.148555,-1.148555,18.69604,47.93847,0.1856384,1.20024,0,0,11.48543
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.7370684,0.7370684,0,0,0,0.7370684,26.04351,0,1.110223E-16,0,0.1919585,0.7758614,0.7370684,0,0,21.40233,10.33688,0,0.583903,-0.583903,18.08055,46.3603,0.1856384,0.8107752,0.1535668,0,10.52884
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.267695,1.267695,0,0,0,1.267695,135.0873,0,0,0,1.712495,1.334416,1.267695,0,0,22.05112,9.752975,0.3780788,0,0.3780788,18.43923,47.27998,0.1856302,1.394465,1.369996,0,11.46547
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,9.632519,9.632519,12,0,3.372,9.632519,47.93622,0,0,0,4.617465,0,0,2.367481,2.249107,21.67304,10.09325,6.866573,0,6.866573,24.95343,63.98304,0.1857033,10.59577,3.693973,12,14.71071
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,6.234449,6.234449,12,0,3.372,6.234449,121.2001,0,0,0,7.556161,0,0,5.765551,5.477273,14.80646,16.27316,13.03343,0,13.03343,37.31804,95.68708,0.1857161,6.857894,6.044929,12,23.82932
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,7.926061,7.926061,3,0,1.095,7.926061,115.2222,2.174224,0,0,9.13258,5.185327,4.926061,0,0,1.773029,28.00325,1.773029,0,1.773029,39.00008,100,0.1856776,8.718667,7.306064,12,37.13583
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.893927,2.893927,0,0,0,2.893927,376.4262,7.84726,0,0,10.8935,3.046239,2.893927,0,0,0,29.59898,0,0,0,39.00008,100,0.1856776,3.183319,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.937759,2.937759,0,0,0,2.937759,356.6235,7.38436,0,0,10.47674,3.092378,2.937759,0,0,0,29.59898,0,0,0,39.00008,100,0.1856776,3.231535,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856776,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.018723,1.018723,0,0,0,1.018723,826.1043,7.343374,0,0,8.415713,1.07234,1.018723,0,0,0,29.59898,0,0,0,39.00008,100,0.1856776,1.120595,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,7.118746,7.118746,0,0,0,7.118746,79.13926,0,0,0,5.633723,7.493417,7.118746,0,0,0,29.59898,0,1.859694,-1.859694,37.03979,94.97363,0.1856776,7.830621,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,3.31374,3.31374,0,0,0,3.31374,69.25319,0,0,0,2.294871,3.488148,3.31374,0,0,2.066327,27.73928,0,1.193277,-1.193277,35.78196,91.74844,0.1856776,3.645114,1.835897,0,30.03415
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,3.651332,3.651332,0,0,0,3.651332,43.59209,0,4.440892E-16,0,1.591692,3.843508,3.651332,0,0,3.39219,26.54601,0,2.251816,-2.251816,33.40834,85.66225,0.1856776,4.016465,1.273353,0,28.1377
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.424612,2.424612,0,0,0,2.424612,0,0,4.440892E-16,0,0,2.552223,2.424612,0,0,5.894207,24.29419,0,2.552223,-2.552223,30.71806,78.76411,0.1856776,2.667073,0,0,24.29419
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.320718,1.320718,0,0,0,1.320718,0,0,2.220446E-16,0,0,1.39023,1.320718,0,0,8.730011,21.74197,0,1.39023,-1.39023,29.25263,75.0066,0.1856776,1.45279,0,0,21.74197
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27471,20.35174,0,0,0,29.25263,75.0066,0.1856776,0,0,0,20.35174
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.038615,2.038615,0,0,0,2.038615,0,0,4.440892E-16,0,0,2.145911,2.038615,0,0,10.27471,20.35174,0,2.145911,-2.145911,26.99064,69.20663,0.1856776,2.242477,0,0,20.35174
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.342834,1.342834,0,0,0,1.342834,0,0,2.220446E-16,0,0,1.41351,1.342834,0,0,12.65906,18.20583,0,1.41351,-1.41351,25.50067,65.38621,0.1856776,1.477118,0,0,18.20583
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.7649198,0.7649198,0,0,0,0.7649198,0,0,1.110223E-16,0,0,0.8051788,0.7649198,0,0,14.22962,16.79232,0,0.8051788,-0.8051788,24.65194,63.20998,0.1856776,0.8414118,0,0,16.79232
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.270051,2.270051,0,0,0,2.270051,0,0,0,0,0,2.389528,2.270051,0,0,15.12427,15.98714,0,2.389528,-2.389528,22.13316,56.75157,0.1856776,2.497056,0,0,15.98714
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.8229987,0.8229987,0,0,0,0.8229987,0,0,1.110223E-16,0,0,0.8663144,0.8229987,0,0,17.7793,13.59761,0,0.8663144,-0.8663144,21.21998,54.4101,0.1856776,0.9052985,0,0,13.59761
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.31209,1.31209,0,0,0,1.31209,0,0,2.220446E-16,0,0,1.381147,1.31209,0,0,18.74187,12.7313,0,1.381147,-1.381147,19.76412,50.67714,0.1856776,1.443299,0,0,12.7313
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.3353691,0.3353691,0,0,0,0.3353691,0,0,0,0,0,0.3530201,0.3353691,0,0,20.27648,11.35015,0,0.3530201,-0.3530201,19.39201,49.723,0.1856776,0.368906,0,0,11.35015
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.065863,3.065863,0,0,0,3.065863,0,0,0,0,0,3.227224,3.065863,0,0,20.66872,10.99713,0,3.227224,-3.227224,15.99022,41.00047,0.1856776,3.372449,0,0,10.99713
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.299158,1.299158,0,0,0,1.299158,0,0,2.220446E-16,0,0,1.367535,1.299158,0,0,24.25453,7.769905,0,1.367535,-1.367535,14.54871,37.3043,0.1856776,1.429074,0,0,7.769905
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.9879774,0.9879774,0,0,0,0.9879774,29.58921,0,1.110223E-16,0,0.2923347,1.039976,0.9879774,0,0,25.77401,6.40237,0,0.7476416,-0.7476416,13.76062,35.28358,0.1856776,1.086775,0.2338677,0,6.694705
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,3.957768,3.957768,0,0,0,3.957768,59.37971,0,0,0,2.350112,4.166072,3.957768,0,0,26.60472,5.654729,0,1.815961,-1.815961,11.84643,30.37541,0.1856776,4.353545,1.880089,0,8.00484
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,7.7078,7.7078,12,0,3.372,7.7078,70.37688,0,0,0,5.424509,0,0,4.2922,4.07759,28.62246,3.838768,9.502099,0,9.502099,20.86091,53.48942,0.1857671,8.47858,4.339607,12,9.263277
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,7.537199,7.537199,12,0,3.372,7.537199,99.88721,0,0,0,7.528699,0,0,4.462801,4.239661,19.12036,12.39066,11.76836,0,11.76836,32.02536,82.11614,0.1858072,8.290919,6.022959,12,19.91936
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,6.439809,6.439809,0,0,0,6.439809,128.1852,0,0,0,8.254878,6.778746,6.439809,0,0,7.351997,22.98218,1.476132,0,1.476132,33.42574,85.70686,0.1857752,7.083789,6.603902,0,31.23706
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,14.55201,14.55201,12,0,3.372,14.55201,58.36515,0,0,0,8.493301,2.686324,2.552008,0,0,5.875865,24.3107,5.806977,0,5.806977,38.93473,99.83243,0.1858302,16.00721,6.794641,12,32.804
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,5.679446,5.679446,0,0,0,5.679446,138.4163,1.814029,0,0,7.861281,5.978364,5.679446,0,0,0.06888817,29.53698,0.06888817,0,0.06888817,39.00008,100,0.1858287,6.24739,6.289025,0,37.39826
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858287,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858287,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858287,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,11.08147,11.08147,7.865841,0,2.326058,11.08147,30.54532,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1858287,12.18961,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,7.39165,7.39165,0,0,0,7.39165,25.38088,0,0,0,1.876066,7.780684,7.39165,0,0,0,29.59898,0,5.904619,-5.904619,32.77606,84.04102,0.1858287,8.130816,1.500853,0,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.560688,23.69436,0,0,0,32.77606,84.04102,0.1858287,0,0,0,23.69436
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.276579,2.276579,0,0,0,2.276579,0,0,4.440892E-16,0,0,2.396399,2.276579,0,0,6.560688,23.69436,0,2.396399,-2.396399,30.25004,77.56404,0.1858287,2.504237,0,0,23.69436
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,9.660561,9.660561,12,0,3.372,9.660561,0,0,0,0,0,0,0,2.339439,2.222467,9.223353,21.29796,2.222467,0,2.222467,32.35846,82.97023,0.1858573,10.62662,0,12,21.29796
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,6.340081,6.340081,0,0,0,6.340081,0,0,8.881784E-16,0,0,6.673769,6.340081,0,0,7.000886,23.29818,0,6.673769,-6.673769,25.32368,64.9324,0.1858573,6.974089,0,0,23.29818
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.5552422,0.5552422,0,0,0,0.5552422,0,0,1.110223E-16,0,0,0.5844655,0.5552422,0,0,14.41619,16.62441,0,0.5844655,-0.5844655,24.7076,63.3527,0.1858573,0.6107665,0,0,16.62441
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.09274665,0.09274665,0,0,0,0.09274665,0,0,1.387779E-17,0,0,0.09762804,0.09274665,0,0,15.06559,16.03995,0,0.09762804,-0.09762804,24.60469,63.08883,0.1858573,0.1020213,0,0,16.03995
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.8289874,0.8289874,0,0,0,0.8289874,0,0,0,0,0,0.8726183,0.8289874,0,0,15.17407,15.94232,0,0.8726183,-0.8726183,23.68487,60.73032,0.1858573,0.9118862,0,0,15.94232
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.708848,1.708848,0,0,0,1.708848,0,0,2.220446E-16,0,0,1.798787,1.708848,0,0,16.14364,15.0697,0,1.798787,-1.798787,21.78879,55.86857,0.1858573,1.879732,0,0,15.0697
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.98313,1.98313,0,0,0,1.98313,0,0,2.220446E-16,0,0,2.087505,1.98313,0,0,18.1423,13.27091,0,2.087505,-2.087505,19.58836,50.22647,0.1858573,2.181443,0,0,13.27091
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,3.290949,3.290949,0,0,0,3.290949,0,0,0,0,0,3.464157,3.290949,0,0,20.46175,11.18341,0,3.464157,-3.464157,15.93682,40.86356,0.1858573,3.620044,0,0,11.18341
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.239776,1.239776,0,0,0,1.239776,0,0,2.220446E-16,0,0,1.305028,1.239776,0,0,24.31081,7.719251,0,1.305028,-1.305028,14.5612,37.33633,0.1858573,1.363754,0,0,7.719251
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,3.90589,3.90589,0,0,0,3.90589,0,0,4.440892E-16,0,0,4.111463,3.90589,0,0,25.76084,6.414223,0,4.111463,-4.111463,10.22734,26.22389,0.1858573,4.296479,0,0,6.414223
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.201938,1.201938,0,0,0,1.201938,23.56983,0,2.220446E-16,0,0.2832948,1.265198,1.201938,0,0,30.32913,2.302759,0,0.9819034,-0.9819034,9.19232,23.57,0.1858573,1.322132,0.2266358,0,2.586054
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.186997,2.186997,10.987,0,3.11571,2.186997,129.2085,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,31.42014,1.320856,11.18579,0,11.18579,19.80409,50.77961,0.1858766,2.405697,2.260628,12,4.146642
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,6.199436,6.199436,12,0,3.372,6.199436,80.30081,-8.881784E-16,0,0,4.978197,0,0,5.800564,5.510536,20.23435,11.38806,10.48873,0,10.48873,29.75457,76.29362,0.1859441,6.819379,3.982558,12,16.36626
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,5.005311,0,1.602344,0,0,0,0,0,4.990571,0,0,5.005311,4.755045,9.745617,20.82792,9.745617,0,9.745617,39.00008,100,0.1857991,0,3.992457,12,25.81849
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857991,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,5.394167,5.394167,0,0,0,5.394167,140.6474,1.908687,0,0,7.586757,5.678071,5.394167,0,0,0,29.59898,0,0,0,39.00008,100,0.1857991,5.933584,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,5.041529,5.041529,0,0,0,5.041529,238.3589,6.710059,0,0,12.01693,5.306872,5.041529,0,0,0,29.59898,0,0,0,39.00008,100,0.1857991,5.545681,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,5.814759,5.814759,0,0,0,5.814759,183.5904,4.554538,0,0,10.67534,6.120799,5.814759,0,0,0,29.59898,0,0,0,39.00008,100,0.1857991,6.396235,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,5.826665,5.826665,0,0,0,5.826665,180.6579,4.393001,0,0,10.52633,6.133332,5.826665,0,0,0,29.59898,0,0,0,39.00008,100,0.1857991,6.409332,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857991,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,8.124097,8.124097,4.500225,0,1.474557,8.124097,46.95416,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.1857991,8.936506,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.6261372,0.6261372,0,0,0,0.6261372,258.3403,0.9584728,0,0,1.617565,0.6590918,0.6261372,0,0,0,29.59898,0,0,0,39.00008,100,0.1857991,0.6887509,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,17.34129,17.34129,12,0,3.372,17.34129,0,0,0,0,0,5.622411,5.34129,0,0,0,29.59898,0,5.622411,-5.622411,33.07354,84.80377,0.1857991,19.07542,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,8.730338,8.730338,12,0,3.372,8.730338,0,0,0,0,0,0,0,3.269661,3.106179,6.247123,23.97657,3.106179,0,3.106179,36.02032,92.3596,0.1858388,9.603373,0,12,23.97657
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,16.32145,16.32145,12,0,3.372,16.32145,0,0,0,0,0,4.548899,4.321454,0,0,3.140945,26.77213,0,4.548899,-4.548899,31.22536,80.06486,0.1858388,17.9536,0,12,26.77213
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.572925,2.572925,0,0,0,2.572925,0,0,4.440892E-16,0,0,2.708343,2.572925,0,0,8.195276,22.22323,0,2.708343,-2.708343,28.37051,72.74476,0.1858388,2.830218,0,0,22.22323
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20455,19.51489,0,0,0,28.37051,72.74476,0.1858388,0,0,0,19.51489
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.013968,3.013968,0,0,0,3.013968,0,0,4.440892E-16,0,0,3.172598,3.013968,0,0,11.20455,19.51489,0,3.172598,-3.172598,25.0263,64.16987,0.1858388,3.315365,0,0,19.51489
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.7227333,0.7227333,0,0,0,0.7227333,0,0,1.110223E-16,0,0,0.7607719,0.7227333,0,0,14.72966,16.34229,0,0.7607719,-0.7607719,24.22438,62.11366,0.1858388,0.7950066,0,0,16.34229
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.265664,1.265664,0,0,0,1.265664,0,0,2.220446E-16,0,0,1.332278,1.265664,0,0,15.57496,15.58152,0,1.332278,-1.332278,22.82003,58.51279,0.1858388,1.39223,0,0,15.58152
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1433758,0.1433758,0,0,0,0.1433758,0,0,2.775558E-17,0,0,0.1509219,0.1433758,0,0,17.05527,14.24924,0,0.1509219,-0.1509219,22.66095,58.10487,0.1858388,0.1577133,0,0,14.24924
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.71713,1.71713,0,0,0,1.71713,0,0,2.220446E-16,0,0,1.807506,1.71713,0,0,17.22296,14.09832,0,1.807506,-1.807506,20.75567,53.21955,0.1858388,1.888843,0,0,14.09832
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.483557,1.483557,0,0,0,1.483557,0,0,2.220446E-16,0,0,1.561638,1.483557,0,0,19.2313,12.29081,0,1.561638,-1.561638,19.10956,48.99876,0.1858388,1.631912,0,0,12.29081
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.031515,1.031515,0,0,0,1.031515,0,0,2.220446E-16,0,0,1.085805,1.031515,0,0,20.96645,10.72917,0,1.085805,-1.085805,17.96502,46.06406,0.1858388,1.134666,0,0,10.72917
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.293698,2.293698,0,0,0,2.293698,5.141543,0,0,0,0.1179315,2.414419,2.293698,0,0,22.1729,9.643368,0,2.296488,-2.296488,15.54431,39.85712,0.1858388,2.523068,0.0943452,0,9.761299
