Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.05514932,0.05514932,0,0,0,0.05514932,1784.898,0,0,0,0.9843593,0.05805192,0.05514932,0,0,24.72455,7.346879,0.9263074,0,0.9263074,16.42308,42.11037,0.1858188,0.06066426,0.7874874,0,8.331239
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,12.37996,12.37996,12,0,3.372,12.37996,5.968915,0,0,0,0.7389491,0.3999549,0.3799572,0,0,23.79825,8.180556,0.3389941,0,0.3389941,16.74468,42.93498,0.185822,13.61795,0.5911593,12,8.919505
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.095558,1.095558,9.895558,0,2.839576,1.095558,238.8384,1.776357E-15,0,0,2.616614,0,0,8.8,8.36,23.45925,8.485651,10.97661,0,10.97661,27.15801,69.63578,0.1858103,1.205114,2.093291,12,11.10227
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.7389,0,0,8.8,8.36,12.48264,18.3646,10.0989,0,10.0989,36.73867,94.20152,0.1857818,0,1.39112,12,20.1035
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,6.642746,6.642746,0,0,0,6.642746,45.15634,0,0,0,2.999621,6.992364,6.642746,0,0,2.383738,27.45361,0,3.992743,-3.992743,32.52995,83.40995,0.1857818,7.307021,2.399697,0,30.45324
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,6.82012,23.46087,1.324074,0,1.324074,33.78607,86.63078,0.1857533,0,1.059259,0,24.78494
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.426903,1.426903,0,0,0,1.426903,176.0189,0,0,0,2.511619,1.502003,1.426903,0,0,5.496046,24.65254,1.009615,0,1.009615,34.74388,89.08669,0.1857316,1.569594,2.009295,0,27.16416
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,0,0,0,2.43602,0,0,0,0,4.48643,25.56119,2.43602,0,2.43602,37.05489,95.01234,0.1856793,0,1.948816,0,27.99721
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.785855,0.785855,0,0,0,0.785855,208.8302,0,0,0,1.641103,0.8272157,0.785855,0,0,2.05041,27.75361,0.8138868,0,0.8138868,37.82701,96.99213,0.1856618,0.8644404,1.312882,0,29.39471
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,8.842521,8.842521,8.161621,0,2.40089,8.842521,22.08939,0,0,0,1.953259,0.7167358,0.6808991,0,0,1.236523,28.48611,1.236523,0,1.236523,39.00008,100,0.1856734,9.726772,1.562607,12,30.43937
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,6.432446,6.432446,0,0,0,6.432446,18.03676,0,0,0,1.160205,6.770996,6.432446,0,0,0,29.59898,0,5.610791,-5.610791,33.08578,84.83517,0.1856734,7.075691,0.928164,0,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.234212,23.98819,0,0,0,33.08578,84.83517,0.1856734,0,0,0,23.98819
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,3.227999,3.227999,0,0,0,3.227999,0,0,4.440892E-16,0,0,3.397894,3.227999,0,0,6.234212,23.98819,0,3.397894,-3.397894,29.50409,75.65136,0.1856734,3.550799,0,0,23.98819
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,16.17865,16.17865,12,0,3.372,16.17865,0,0,0,0,0,4.398576,4.178647,0,0,10.00965,20.59029,0,4.398576,-4.398576,24.86758,63.76291,0.1856734,17.79651,0,12,20.59029
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,10.16802,10.16802,12,0,3.372,10.16802,0,0,0,0,0,0,0,1.831977,1.740378,14.89696,16.19172,1.740378,0,1.740378,26.51865,67.99641,0.1856956,11.18483,0,12,16.19172
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.446472,1.446472,10.24647,0,2.928357,1.446472,0,0,0,0,0,0,0,8.8,8.36,13.15658,17.75806,8.36,0,8.36,34.44964,88.33224,0.1857516,1.591119,0,12,17.75806
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.845473,1.845473,0,0,0,1.845473,0,0,2.220446E-16,0,0,1.942604,1.845473,0,0,4.796579,25.28206,0,1.942604,-1.942604,32.40196,83.08178,0.1857516,2.030021,0,0,25.28206
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,3.857974,3.857974,0,0,0,3.857974,0,0,4.440892E-16,0,0,4.061026,3.857974,0,0,6.955027,23.33945,0,4.061026,-4.061026,28.12126,72.10566,0.1857516,4.243772,0,0,23.33945
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.156006,2.156006,0,0,0,2.156006,0,0,0,0,0,2.26948,2.156006,0,0,11.46728,19.27843,0,2.26948,-2.26948,25.72902,65.97172,0.1857516,2.371607,0,0,19.27843
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.615957,2.615957,0,0,0,2.615957,0,0,4.440892E-16,0,0,2.753639,2.615957,0,0,13.98892,17.00895,0,2.753639,-2.753639,22.82643,58.52919,0.1857516,2.877553,0,0,17.00895
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.033833,3.033833,0,0,0,3.033833,0,0,4.440892E-16,0,0,3.193508,3.033833,0,0,17.04852,14.25531,0,3.193508,-3.193508,19.46018,49.89779,0.1857516,3.337216,0,0,14.25531
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.415284,2.415284,0,0,0,2.415284,0,0,0,0,0,2.542405,2.415284,0,0,20.59686,11.0618,0,2.542405,-2.542405,16.78025,43.02619,0.1857516,2.656813,0,0,11.0618
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.910529,2.910529,0,0,0,2.910529,0,0,4.440892E-16,0,0,3.063715,2.910529,0,0,23.42176,8.519396,0,3.063715,-3.063715,13.55081,34.74559,0.1857516,3.201582,0,0,8.519396
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.805945,1.805945,0,0,0,1.805945,8.864457,0,2.220446E-16,0,0.1600872,1.900995,1.805945,0,0,26.82589,5.455682,0,1.740908,-1.740908,11.71573,30.04028,0.1857516,1.98654,0.1280698,0,5.615769
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,5.71993,5.71993,12,0,3.372,5.71993,22.092,8.881784E-16,0,0,1.263647,0,0,6.28007,5.966066,28.76023,3.714774,7.229713,0,7.229713,18.57444,47.62667,0.1858394,6.291923,1.010918,12,4.978421
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.04551896,0.04551896,8.845519,0,2.573916,0.04551896,4501.476,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,21.53051,10.22152,10.40903,0,10.40903,28.44931,72.9468,0.1858058,0.05007086,1.63922,12,12.27054
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,6.54469,6.54469,12,0,3.372,6.54469,69.7659,0,0,0,4.565962,0,0,5.45531,5.182545,11.12149,19.58964,9.748507,0,9.748507,37.69755,96.6602,0.1858886,7.199159,3.652769,12,24.1556
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,8.602,8.602,4.153678,0,1.386881,8.602,70.39555,0,0,0,6.055425,4.682444,4.448322,0,0,1.372982,28.36329,1.372982,0,1.372982,39.00008,100,0.1858965,9.4622,4.84434,12,34.41872
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858965,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858965,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,11.42321,11.42321,3.83295,0,1.305736,11.42321,69.9431,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.1858965,12.56553,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,3.909291,3.909291,0,0,0,3.909291,89.63404,0,4.440892E-16,0,3.504055,4.115043,3.909291,0,0,0,29.59898,0,0.6109877,-0.6109877,38.35604,98.34863,0.1858965,4.30022,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,3.485237,0,0,4.164112,0,0,0,0,0.6788753,28.98799,0.6788753,0,0.6788753,39.00008,100,0.185882,0,3.33129,0,33.1521
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185882,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.395348,3.395348,0,0,0,3.395348,58.79578,0,0,0,1.996321,3.574051,3.395348,0,0,0,29.59898,0,1.577729,-1.577729,37.33701,95.73572,0.185882,3.734883,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,4.66881,4.66881,0,0,0,4.66881,0,0,0,0,0,4.914536,4.66881,0,0,1.753033,28.02125,0,4.914536,-4.914536,32.15663,82.45273,0.185882,5.135691,0,0,28.02125
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,14.04126,14.04126,12,0,3.372,14.04126,0,0,0,0,0,2.148694,2.04126,0,0,7.213629,23.10671,0,2.148694,-2.148694,29.89171,76.64525,0.185882,15.44538,0,12,23.10671
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.701154,2.701154,11.50115,0,3.245792,2.701154,0,0,0,0,0,0,0,8.8,8.36,9.601067,20.95802,8.36,0,8.36,37.8227,96.98109,0.1859782,2.97127,0,12,20.95802
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.241067,28.48202,0,0,0,37.8227,96.98109,0.1859782,0,0,0,28.48202
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.55625,2.55625,0,0,0,2.55625,0,0,0,0,0,2.69079,2.55625,0,0,1.241067,28.48202,0,2.69079,-2.69079,34.98636,89.70843,0.1859782,2.811875,0,0,28.48202
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.320883,1.320883,0,0,0,1.320883,0,0,2.220446E-16,0,0,1.390403,1.320883,0,0,4.230833,25.79123,0,1.390403,-1.390403,33.52074,85.95045,0.1859782,1.452971,0,0,25.79123
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.167241,1.167241,0,0,0,1.167241,0,0,0,0,0,1.228675,1.167241,0,0,5.775725,24.40083,0,1.228675,-1.228675,32.22561,82.62959,0.1859782,1.283965,0,0,24.40083
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.90127,1.90127,0,0,0,1.90127,0,0,2.220446E-16,0,0,2.001337,1.90127,0,0,7.140919,23.17215,0,2.001337,-2.001337,30.11601,77.22039,0.1859782,2.091397,0,0,23.17215
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.547606,1.547606,0,0,0,1.547606,0,0,2.220446E-16,0,0,1.629059,1.547606,0,0,9.364627,21.17081,0,1.629059,-1.629059,28.39883,72.81738,0.1859782,1.702367,0,0,21.17081
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.8570616,0.8570616,0,0,0,0.8570616,0,0,1.110223E-16,0,0,0.9021701,0.8570616,0,0,11.17469,19.54176,0,0.9021701,-0.9021701,27.44786,70.379,0.1859782,0.9427677,0,0,19.54176
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.1771,18.63959,0,0,0,27.44786,70.379,0.1859782,0,0,0,18.63959
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.893768,1.893768,0,0,0,1.893768,0,0,2.220446E-16,0,0,1.99344,1.893768,0,0,12.1771,18.63959,0,1.99344,-1.99344,25.34659,64.99113,0.1859782,2.083145,0,0,18.63959
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.4093135,0.4093135,0,0,0,0.4093135,185.43,0,0,0,0.75899,0.4308563,0.4093135,0,0,14.39204,16.64614,0.3281337,0,0.3281337,25.65789,65.78932,0.1859711,0.4502449,0.607192,0,17.40513
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,4.49302,4.49302,0,0,0,4.49302,74.54041,0,0,0,3.349116,4.729495,4.49302,0,0,14.0639,16.94147,0,1.380379,-1.380379,24.20284,62.05844,0.1859711,4.942322,2.679293,0,20.29058
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,5.660899,5.660899,0,0,0,5.660899,108.4903,0,0,0,6.141528,5.958841,5.660899,0,0,15.59766,15.56109,0.182687,0,0.182687,24.37615,62.50283,0.1859672,6.226989,4.913222,0,21.70261
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,7.718686,7.718686,12,0,3.372,7.718686,121.3001,0,0,0,9.362776,0,0,4.281314,4.067249,15.41497,15.7255,13.43003,0,13.43003,37.11699,95.17159,0.185971,8.490554,7.490221,12,25.08828
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,7.612396,0,0,9.597342,0,0,0,0,1.984946,27.81253,1.984946,0,1.984946,39.00008,100,0.1859286,0,7.677874,0,37.40987
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,12.58776,12.58776,4.227763,0,1.405624,12.58776,93.38737,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1859286,13.84654,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.276044,2.276044,0,0,0,2.276044,535.8474,9.800286,0,0,12.19612,2.395836,2.276044,0,0,0,29.59898,0,0,0,39.00008,100,0.1859286,2.503649,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,7.943962,7.943962,3,0,1.095,7.943962,143.1532,6.167867,0,0,11.37204,5.20417,4.943962,0,0,0,29.59898,0,0,0,39.00008,100,0.1859286,8.738358,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,10.31791,10.31791,3,0,1.095,10.31791,83.26894,0.8885511,0,0,8.591616,7.703065,7.317912,0,0,0,29.59898,0,0,0,39.00008,100,0.1859286,11.3497,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,5.058737,5.058737,0,0,0,5.058737,144.2747,1.973492,0,0,7.298478,5.324986,5.058737,0,0,0,29.59898,0,0,0,39.00008,100,0.1859286,5.56461,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,4.791753,4.791753,0,0,0,4.791753,105.914,0.03118673,0,0,5.075138,5.043951,4.791753,0,0,0,29.59898,0,0,0,39.00008,100,0.1859286,5.270929,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,16.6068,16.6068,12,0,3.372,16.6068,11.16886,0,0,0,1.85479,4.849265,4.606802,0,0,0,29.59898,0,2.994475,-2.994475,35.84362,91.90655,0.1859286,18.26748,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,7.64949,7.64949,11.1518,0,3.157405,7.64949,0,0,0,0,0,0,0,3.50231,3.327194,3.327194,26.6045,3.327194,0,3.327194,39.00008,100,0.1859706,8.414439,0,12,26.6045
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,3.828333,3.828333,0,0,0,3.828333,0,0,8.881784E-16,0,0,4.029824,3.828333,0,0,0,29.59898,0,4.029824,-4.029824,34.75227,89.10821,0.1859706,4.211166,0,0,29.59898
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,17.02231,17.02231,12,0,3.372,17.02231,0,0,0,0,0,5.286647,5.022315,0,0,4.477583,25.56915,0,5.286647,-5.286647,29.17966,74.81948,0.1859706,18.72455,0,12,25.56915
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.35163,20.28251,8.36,0,8.36,37.11065,95.15531,0.1859793,0,0,12,20.28251
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.9441282,0.9441282,0,0,0,0.9441282,0,0,1.110223E-16,0,0,0.9938191,0.9441282,0,0,1.991635,27.80651,0,0.9938191,-0.9938191,36.06307,92.46922,0.1859793,1.038541,0,0,27.80651
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.410886,2.410886,0,0,0,2.410886,0,0,4.440892E-16,0,0,2.537774,2.410886,0,0,3.095879,26.81269,0,2.537774,-2.537774,33.38802,85.61014,0.1859793,2.651974,0,0,26.81269
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.516328,1.516328,0,0,0,1.516328,0,0,0,0,0,1.596135,1.516328,0,0,5.915628,24.27491,0,1.596135,-1.596135,31.70555,81.29611,0.1859793,1.667961,0,0,24.27491
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.7824582,0.7824582,0,0,0,0.7824582,0,0,1.110223E-16,0,0,0.8236402,0.7824582,0,0,7.689111,22.67878,0,0.8236402,-0.8236402,30.83735,79.06998,0.1859793,0.8607041,0,0,22.67878
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.912336,1.912336,0,0,0,1.912336,0,0,0,0,0,2.012985,1.912336,0,0,8.604267,21.85514,0,2.012985,-2.012985,28.71548,73.62929,0.1859793,2.103569,0,0,21.85514
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.505283,2.505283,0,0,0,2.505283,0,0,4.440892E-16,0,0,2.63714,2.505283,0,0,10.84092,19.84215,0,2.63714,-2.63714,25.93569,66.50164,0.1859793,2.755811,0,0,19.84215
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.637087,1.637087,0,0,0,1.637087,0,0,0,0,0,1.72325,1.637087,0,0,13.77107,17.20501,0,1.72325,-1.72325,24.11923,61.84405,0.1859793,1.800796,0,0,17.20501
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.092336,2.092336,0,0,0,2.092336,0,0,0,0,0,2.202459,2.092336,0,0,15.68579,15.48176,0,2.202459,-2.202459,21.79763,55.89125,0.1859793,2.30157,0,0,15.48176
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.013272,2.013272,0,0,0,2.013272,28.91707,0,4.440892E-16,0,0.5821791,2.119233,2.013272,0,0,18.13297,13.2793,0,1.537054,-1.537054,20.17743,51.7369,0.1859793,2.214599,0.4657433,0,13.86148
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,19.84081,11.74225,2.430345,0,2.430345,22.48306,57.64876,0.1859274,0,1.944276,0,14.17259
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.384167,1.384167,0,0,0,1.384167,221.9065,0,0,0,3.071555,1.457018,1.384167,0,0,17.41047,13.92956,1.614538,0,1.614538,24.01475,61.57615,0.185893,1.522583,2.457244,0,17.00111
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,15.79593,15.38264,3.794832,0,3.794832,27.61484,70.80714,0.1858122,0,3.035866,0,19.17747
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,6.350337,6.350337,0,0,0,6.350337,87.54694,0,8.881784E-16,0,5.559525,6.684565,6.350337,0,0,12.0011,18.79799,0,1.12504,-1.12504,26.42894,67.76639,0.1858122,6.98537,4.44762,0,24.35752
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,8.510275,8.510275,12,0,3.372,8.510275,44.96312,0,0,0,3.826485,0,0,3.489725,3.315239,13.25114,17.67295,7.141724,0,7.141724,33.20418,85.13875,0.1858896,9.361302,3.061188,12,21.49944
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,6.109415,24.1005,3.849509,0,3.849509,36.85614,94.50274,0.1858077,0,3.079607,0,27.95001
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,3.904744,3.904744,0,0,0,3.904744,103.1986,0,0,0,4.02964,4.110257,3.904744,0,0,2.259906,27.56506,0,0.08061726,-0.08061726,36.77116,94.28485,0.1858077,4.295218,3.223711,0,31.5947
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,6.501065,6.501065,0,0,0,6.501065,80.27499,0,8.881784E-16,0,5.218729,6.843226,6.501065,0,0,2.349481,27.48445,0,1.624497,-1.624497,35.0588,89.89417,0.1858077,7.151171,4.174984,0,32.70317
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.380055,2.380055,0,0,0,2.380055,202.267,0,0,0,4.814066,2.505321,2.380055,0,0,4.154477,25.85995,2.308744,0,2.308744,37.24906,95.51022,0.1857586,2.618061,3.851253,0,30.67402
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0.05983685,0,0,1.90557,0,0,0,0,1.845733,27.93782,1.845733,0,1.845733,39.00008,100,0.1857194,0,1.524456,0,29.84339
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857194,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,10.73518,10.73518,10.73518,0,3.052,10.73518,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857194,11.8087,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,11.46744,11.46744,11.46744,0,3.237263,11.46744,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857194,12.61419,0,12,29.59898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857194,0,0,0,29.59898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857194,0,0,0,29.59898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.912711,2.912711,0,0,0,2.912711,0,0,4.440892E-16,0,0,3.066012,2.912711,0,0,0,29.59898,0,3.066012,-3.066012,35.76822,91.7132,0.1857194,3.203982,0,0,29.59898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.744292,2.744292,0,0,0,2.744292,0,0,0,0,0,2.888728,2.744292,0,0,3.40668,26.53297,0,2.888728,-2.888728,32.72323,83.90556,0.1857194,3.018721,0,0,26.53297
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.8295736,0.8295736,0,0,0,0.8295736,0,0,0,0,0,0.8732353,0.8295736,0,0,6.616377,23.64424,0,0.8732353,-0.8732353,31.80276,81.54538,0.1857194,0.912531,0,0,23.64424
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.5041921,0.5041921,0,0,0,0.5041921,0,0,0,0,0,0.5307286,0.5041921,0,0,7.586639,22.771,0,0.5307286,-0.5307286,31.24332,80.11092,0.1857194,0.5546113,0,0,22.771
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,3.322049,3.322049,0,0,0,3.322049,0,0,4.440892E-16,0,0,3.496894,3.322049,0,0,8.176337,22.24027,0,3.496894,-3.496894,27.55727,70.65953,0.1857194,3.654254,0,0,22.24027
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.0190627,0.0190627,0,0,0,0.0190627,0,0,3.469447E-18,0,0,0.020066,0.0190627,0,0,12.06178,18.74338,0,0.020066,-0.020066,27.53612,70.6053,0.1857194,0.02096897,0,0,18.74338
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.3956149,0.3956149,0,0,0,0.3956149,0,0,5.551115E-17,0,0,0.4164367,0.3956149,0,0,12.08407,18.72331,0,0.4164367,-0.4164367,27.09716,69.47976,0.1857194,0.4351764,0,0,18.72331
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.272581,1.272581,0,0,0,1.272581,0,0,2.220446E-16,0,0,1.339559,1.272581,0,0,12.54678,18.30688,0,1.339559,-1.339559,25.68514,65.8592,0.1857194,1.399839,0,0,18.30688
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.006165,2.006165,0,0,0,2.006165,13.43846,0,0,0,0.2695976,2.111752,2.006165,0,0,14.03518,16.96732,0,1.842155,-1.842155,23.74334,60.88023,0.1857194,2.206781,0.2156781,0,17.23692
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.084485,2.084485,0,0,0,2.084485,66.29664,0,4.440892E-16,0,1.381943,2.194194,2.084485,0,0,16.08202,15.12516,0,0.8122511,-0.8122511,22.88715,58.68488,0.1857194,2.292933,1.105555,0,16.50711
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,6.908713,6.908713,0,0,0,6.908713,39.02428,0,8.881784E-16,0,2.696076,7.27233,6.908713,0,0,16.98452,14.31291,0,4.576254,-4.576254,18.06336,46.3162,0.1857194,7.599585,2.156861,0,17.00899
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.10589,2.10589,0,0,0,2.10589,228.2447,0,0,0,4.806582,2.216726,2.10589,0,0,22.06924,9.736659,2.589856,0,2.589856,20.52031,52.61607,0.1856644,2.316479,3.845266,0,14.54324
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,8.303523,8.303523,12,0,3.372,8.303523,66.96368,0,0,0,5.560344,0,0,3.696477,3.511653,19.47939,12.06753,9.071998,0,9.071998,29.12676,74.68385,0.1857603,9.133875,4.448275,12,17.62787
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,7.790249,7.790249,10.93828,0,3.103384,7.790249,91.05841,0,0,0,7.093677,0,0,3.148027,2.990626,10.40739,20.23233,10.0843,0,10.0843,38.69357,99.21409,0.1858012,8.569274,5.674942,12,27.326
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.025532,0,0,5.348619,0,0,0,0,0.323087,29.3082,0.323087,0,0.323087,39.00008,100,0.1857943,0,4.278895,0,34.65682
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,9.305969,9.305969,3,0,1.095,9.305969,74.51428,0.2964142,0,0,6.934276,6.637862,6.305969,0,0,0,29.59898,0,0,0,39.00008,100,0.1857943,10.23657,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,7.658532,7.658532,3,0,1.095,7.658532,77.89767,1.0621,0,0,5.965817,4.903718,4.658532,0,0,0,29.59898,0,0,0,39.00008,100,0.1857943,8.424385,4.772654,12,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,6.981116,6.981116,0,0,0,6.981116,98.79344,0,0,0,6.896885,7.348544,6.981116,0,0,0,29.59898,0,0.4516582,-0.4516582,38.52399,98.77926,0.1857943,7.679228,5.517509,0,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,4.696479,0,0,5.198322,0,0,0,0,0.5018424,29.14732,0.5018424,0,0.5018424,39.00008,100,0.1857837,0,4.158658,0,34.34564
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857837,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857837,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,5.508948,5.508948,0,0,0,5.508948,0,0,8.881784E-16,0,0,5.798893,5.508948,0,0,0,29.59898,0,5.798893,-5.798893,32.88751,84.32677,0.1857837,6.059843,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,3.9826,3.9826,0,0,0,3.9826,0,0,4.440892E-16,0,0,4.192211,3.9826,0,0,6.443214,23.80009,0,4.192211,-4.192211,28.46853,72.99609,0.1857837,4.38086,0,0,23.80009
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,5.547153,5.547153,0,0,0,5.547153,0,0,8.881784E-16,0,0,5.839109,5.547153,0,0,11.10123,19.60787,0,5.839109,-5.839109,22.31357,57.21416,0.1857837,6.101869,0,0,19.60787
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.081439,2.081439,0,0,0,2.081439,0,0,0,0,0,2.190989,2.081439,0,0,17.58912,13.76877,0,2.190989,-2.190989,20.00406,51.29237,0.1857837,2.289583,0,0,13.76877
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.900246,1.900246,0,0,0,1.900246,0,0,2.220446E-16,0,0,2.000259,1.900246,0,0,20.02356,11.57778,0,2.000259,-2.000259,17.89561,45.88608,0.1857837,2.09027,0,0,11.57778
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,3.362755,3.362755,0,0,0,3.362755,0,0,0,0,0,3.539742,3.362755,0,0,22.24607,9.577518,0,3.539742,-3.539742,14.16439,36.31887,0.1857837,3.699031,0,0,9.577518
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2575292,0.2575292,0,0,0,0.2575292,0,0,5.551115E-17,0,0,0.2710834,0.2575292,0,0,26.17911,6.037776,0,0.2710834,-0.2710834,13.87864,35.58619,0.1857837,0.2832821,0,0,6.037776
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.711052,1.711052,0,0,0,1.711052,0,0,0,0,0,1.801107,1.711052,0,0,26.48032,5.766692,0,1.801107,-1.801107,11.98011,30.71817,0.1857837,1.882157,0,0,5.766692
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,3.815811,3.815811,12,0,3.372,3.815811,0,0,0,0,0,0,0,8.184189,7.77498,28.48155,3.965585,7.77498,0,7.77498,19.3561,49.63093,0.1858813,4.197392,0,12,3.965585
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.481126,1.481126,10.28113,0,2.937125,1.481126,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.70657,10.96307,8.36,0,8.36,27.28709,69.96677,0.1859374,1.629238,0,12,10.96307
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.209362,1.209362,10.00936,0,2.868369,1.209362,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.34657,18.48707,8.36,0,8.36,35.21809,90.3026,0.1859847,1.330298,0,12,18.48707
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.600102,1.600102,0,0,0,1.600102,44.17094,0,2.220446E-16,0,0.7067801,1.684318,1.600102,0,0,3.986568,26.01107,0,0.9775376,-0.9775376,34.18767,87.66052,0.1859847,1.760112,0.5654241,0,26.71785
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,4.428832,4.428832,0,0,0,4.428832,69.53101,0,0,0,3.079411,4.661928,4.428832,0,0,5.072721,25.03353,0,1.582517,-1.582517,32.51955,83.3833,0.1859847,4.871715,2.463529,0,28.11294
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,7.141978,7.141978,0,0,0,7.141978,82.76301,0,0,0,5.910916,7.517872,7.141978,0,0,6.831073,23.45101,0,1.606956,-1.606956,30.82567,79.04002,0.1859847,7.856176,4.728733,0,29.36193
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,7.724448,7.724448,7.648418,0,2.27105,7.724448,112.5855,0,0,0,8.69661,0.08003052,0.076029,0,0,8.61658,21.84406,8.61658,0,8.61658,39.00008,100,0.1859511,8.496892,6.957288,12,30.54067
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,8.094663,8.094663,3,0,1.095,8.094663,122.0501,4.516745,0,0,9.879547,5.362803,5.094662,0,0,0,29.59898,0,0,0,39.00008,100,0.1859511,8.904129,7.903637,12,39.47852
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.143741,3.143741,0,0,0,3.143741,377.2324,8.550008,0,0,11.85921,3.309201,3.143741,0,0,0,29.59898,0,0,0,39.00008,100,0.1859511,3.458115,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,5.408346,5.408346,0,0,0,5.408346,217.9216,6.092959,0,0,11.78595,5.692996,5.408346,0,0,0,29.59898,0,0,0,39.00008,100,0.1859511,5.94918,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859511,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,9.825132,9.825132,3,0,1.095,9.825132,75.42061,0.225825,0,0,7.410175,7.18435,6.825132,0,0,0,29.59898,0,0,0,39.00008,100,0.1859511,10.80765,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.583912,1.583912,0,0,0,1.583912,450.5095,5.4684,0,0,7.135675,1.667276,1.583912,0,0,0,29.59898,0,0,0,39.00008,100,0.1859511,1.742303,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,5.126424,5.126424,0,0,0,5.126424,94.15319,0,0,0,4.826692,5.396235,5.126424,0,0,0,29.59898,0,0.569544,-0.569544,38.39973,98.46064,0.1859511,5.639066,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,10.30687,10.30687,8.983097,0,2.608723,10.30687,19.65946,0,0,0,2.026275,1.393448,1.323776,0,0,0.6328266,29.02943,0.6328266,0,0.6328266,39.00008,100,0.185957,11.33756,1.62102,12,31.05571
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,11.02738,11.02738,11.02738,0,3.125928,11.02738,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185957,12.13012,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,13.4631,13.4631,12,0,3.372,13.4631,0,0,0,0,0,1.540108,1.463103,0,0,0,29.59898,0,1.540108,-1.540108,37.37666,95.8374,0.185957,14.80941,0,12,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,4.449663,4.449663,0,0,0,4.449663,0,0,0,0,0,4.683856,4.449663,0,0,1.711231,28.05887,0,4.683856,-4.683856,32.43945,83.17789,0.185957,4.894629,0,0,28.05887
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.915515,23.37502,0,0,0,32.43945,83.17789,0.185957,0,0,0,23.37502
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.915515,23.37502,0,0,0,32.43945,83.17789,0.185957,0,0,0,23.37502
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.541669,1.541669,0,0,0,1.541669,0,0,0,0,0,1.622809,1.541669,0,0,6.915515,23.37502,0,1.622809,-1.622809,30.72885,78.79177,0.185957,1.695836,0,0,23.37502
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.218536,1.218536,0,0,0,1.218536,0,0,2.220446E-16,0,0,1.28267,1.218536,0,0,8.718637,21.7522,0,1.28267,-1.28267,29.3768,75.32498,0.185957,1.34039,0,0,21.7522
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.423194,1.423194,0,0,0,1.423194,0,0,0,0,0,1.498099,1.423194,0,0,10.14383,20.46954,0,1.498099,-1.498099,27.79767,71.27592,0.185957,1.565513,0,0,20.46954
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.091509,1.091509,0,0,0,1.091509,0,0,2.220446E-16,0,0,1.148957,1.091509,0,0,11.80838,18.97144,0,1.148957,-1.148957,26.58656,68.17052,0.185957,1.20066,0,0,18.97144
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.245671,1.245671,0,0,0,1.245671,0,0,2.220446E-16,0,0,1.311232,1.245671,0,0,13.085,17.82248,0,1.311232,-1.311232,25.2044,64.62653,0.185957,1.370238,0,0,17.82248
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.038832,3.038832,0,0,0,3.038832,0,0,4.440892E-16,0,0,3.19877,3.038832,0,0,14.54192,16.51125,0,3.19877,-3.19877,21.8326,55.98091,0.185957,3.342715,0,0,16.51125
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.287819,1.287819,0,0,0,1.287819,0,0,2.220446E-16,0,0,1.355599,1.287819,0,0,18.09611,13.31248,0,1.355599,-1.355599,20.40367,52.31701,0.185957,1.416601,0,0,13.31248
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.971881,1.971881,0,0,0,1.971881,11.16785,0,0,0,0.2202166,2.075665,1.971881,0,0,19.60233,11.95688,0,1.855448,-1.855448,18.44786,47.3021,0.185957,2.169069,0.1761733,0,12.1771
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,7.076838,7.076838,0,0,0,7.076838,13.68906,0,0,0,0.9687524,7.449303,7.076838,0,0,21.66394,10.10143,0,6.48055,-6.48055,11.61676,29.7865,0.185957,7.784522,0.7750019,0,11.07018
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,5.883907,5.883907,12,0,3.372,5.883907,12.51733,0,0,0,0.7365081,0,0,6.116093,5.810288,28.86455,3.62088,6.546796,0,6.546796,17.82759,45.71169,0.1860363,6.472298,0.5892065,12,4.357388
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,9.213082,9.213082,12,0,3.372,9.213082,33.85743,0,0,0,3.119313,0,0,2.786917,2.647572,22.31776,9.512997,5.766884,0,5.766884,23.29854,59.73973,0.186098,10.13439,2.49545,12,12.63231
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.642535,2.642535,11.44254,0,3.230962,2.642535,83.03274,1.776357E-15,0,0,2.19417,0,0,8.8,8.36,16.55087,14.70319,10.55417,0,10.55417,33.31111,85.41292,0.1861444,2.906789,1.755336,12,16.89736
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,5.996703,24.20195,1.664832,0,1.664832,34.8905,89.46265,0.1861093,0,1.331866,0,25.86678
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,9.510261,9.510261,7.768592,0,2.301454,9.510261,64.82688,0,0,0,6.165205,1.833335,1.741668,0,0,4.331871,25.70029,4.331871,0,4.331871,39.00008,100,0.186149,10.46129,4.932164,12,31.8655
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.052722,2.052722,0,0,0,2.052722,407.4888,6.203852,0,0,8.364612,2.16076,2.052722,0,0,0,29.59898,0,0,0,39.00008,100,0.186149,2.257994,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,9.1111,9.1111,4.13309,0,1.381672,9.1111,57.51238,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.186149,10.02221,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,17.8877,17.8877,12,0,3.372,17.8877,29.88626,0,0,0,5.345965,6.197583,5.887703,0,0,0,29.59898,0,0.8516173,-0.8516173,38.10239,97.69825,0.186149,19.67647,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,7.788066,7.788066,5.081447,0,1.621606,7.788066,48.73244,4.440892E-16,0,0,3.795315,2.849073,2.70662,0,0,0.9462415,28.74736,0.9462415,0,0.9462415,39.00008,100,0.1861577,8.566873,3.036252,12,32.54268
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,10.22012,10.22012,8.565193,0,2.502994,10.22012,17.04506,0,0,0,1.742026,1.742026,1.654924,0,0,0,29.59898,0,0,0,39.00008,100,0.1861577,11.24213,1.39362,12,31.341
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861577,0,0,0,29.59898
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,4.825284,4.825284,0,0,0,4.825284,0,0,8.881784E-16,0,0,5.079246,4.825284,0,0,0,29.59898,0,5.079246,-5.079246,33.64608,86.27184,0.1861577,5.307812,0,0,29.59898
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,11.09827,11.09827,12,0,3.372,11.09827,0,0,0,0,0,0,0,0.9017258,0.8566396,5.643607,24.51973,0.8566396,0,0.8566396,34.45876,88.35562,0.1861683,12.2081,0,12,24.51973
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.6067957,0.6067957,0,0,0,0.6067957,0,0,1.110223E-16,0,0,0.6387324,0.6067957,0,0,4.786967,25.29071,0,0.6387324,-0.6387324,33.78548,86.62926,0.1861683,0.6674753,0,0,25.29071
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.145055,2.145055,0,0,0,2.145055,0,0,0,0,0,2.257952,2.145055,0,0,5.49667,24.65198,0,2.257952,-2.257952,31.40539,80.52647,0.1861683,2.35956,0,0,24.65198
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.6097466,0.6097466,0,0,0,0.6097466,0,0,1.110223E-16,0,0,0.6418386,0.6097466,0,0,8.005506,22.39402,0,0.6418386,-0.6418386,30.72883,78.79172,0.1861683,0.6707213,0,0,22.39402
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.718659,21.75218,0,0,0,30.72883,78.79172,0.1861683,0,0,0,21.75218
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.410328,2.410328,0,0,0,2.410328,0,0,0,0,0,2.537188,2.410328,0,0,8.718659,21.75218,0,2.537188,-2.537188,28.0544,71.93422,0.1861683,2.651361,0,0,21.75218
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.7230445,0.7230445,0,0,0,0.7230445,0,0,1.110223E-16,0,0,0.7610995,0.7230445,0,0,11.53776,19.215,0,0.7610995,-0.7610995,27.25213,69.87712,0.1861683,0.7953489,0,0,19.215
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.3387332,0.3387332,0,0,0,0.3387332,0,0,5.551115E-17,0,0,0.3565613,0.3387332,0,0,12.38342,18.4539,0,0.3565613,-0.3565613,26.87628,68.91341,0.1861683,0.3726065,0,0,18.4539
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,3.61296,3.61296,0,0,0,3.61296,0,0,4.440892E-16,0,0,3.803116,3.61296,0,0,12.7796,18.09734,0,3.803116,-3.803116,22.86745,58.63436,0.1861683,3.974256,0,0,18.09734
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.9596217,0.9596217,0,0,0,0.9596217,0,0,1.110223E-16,0,0,1.010128,0.9596217,0,0,17.00529,14.29422,0,1.010128,-1.010128,21.80268,55.90419,0.1861683,1.055584,0,0,14.29422
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.8836022,0.8836022,0,0,0,0.8836022,90.57465,0,0,0,0.8003196,0.9301076,0.8836022,0,0,18.12765,13.28409,0,0.129788,-0.129788,21.66587,55.5534,0.1861683,0.9719624,0.6402556,0,14.08441
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,5.286724,5.286724,0,0,0,5.286724,39.10218,0,0,0,2.067224,5.564972,5.286724,0,0,18.27186,13.1543,0,3.497748,-3.497748,17.97892,46.0997,0.1861683,5.815396,1.653779,0,15.22153
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,8.432076,8.432076,12,0,3.372,8.432076,26.37013,0,0,0,2.223549,0,0,3.567924,3.389528,22.15825,9.656556,5.613077,0,5.613077,23.30395,59.7536,0.1862308,9.275283,1.778839,12,11.88011
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,7.432564,7.432564,11.86513,0,3.337877,7.432564,62.96288,8.881784E-16,0,0,4.679757,0,0,4.432564,4.210936,16.54517,14.70833,8.890693,0,8.890693,31.7384,81.38036,0.1863254,8.17582,3.743805,12,19.38808
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.74369,2.74369,0,0,0,2.74369,261.0942,0,0,0,7.163615,2.888094,2.74369,0,0,7.654477,22.70995,4.275521,0,4.275521,35.79452,91.78063,0.1862353,3.018059,5.730892,0,29.87356
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,4.913854,4.913854,0,0,0,4.913854,197.9418,1.175138,0,0,9.726571,5.172478,4.913854,0,0,3.378956,26.55792,3.378956,0,3.378956,39.00008,100,0.1861642,5.405239,7.781257,0,36.28449
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.9132468,0.9132468,0,0,0,0.9132468,1058.894,8.709003,0,0,9.670317,0.9613125,0.9132468,0,0,0,29.59898,0,0,0,39.00008,100,0.1861642,1.004572,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.474859,2.474859,0,0,0,2.474859,299.1221,4.797736,0,0,7.40285,2.605114,2.474859,0,0,0,29.59898,0,0,0,39.00008,100,0.1861642,2.722345,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.184687,1.184687,0,0,0,1.184687,680.1542,6.810658,0,0,8.057695,1.247038,1.184687,0,0,0,29.59898,0,0,0,39.00008,100,0.1861642,1.303155,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.01601,3.01601,0,0,0,3.01601,172.9197,2.040529,0,0,5.215277,3.174747,3.01601,0,0,0,29.59898,0,0,0,39.00008,100,0.1861642,3.317611,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.094232,1.094232,0,0,0,1.094232,373.4087,2.934134,0,0,4.085958,1.151823,1.094232,0,0,0,29.59898,0,0,0,39.00008,100,0.1861642,1.203655,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,3.834488,3.834488,0,0,0,3.834488,35.78883,0,8.881784E-16,0,1.372319,4.036303,3.834488,0,0,0,29.59898,0,2.663985,-2.663985,36.19199,92.7998,0.1861642,4.217937,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.959983,26.93499,0,0,0,36.19199,92.7998,0.1861642,0,0,0,26.93499
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,7.590018,7.590018,0,0,0,7.590018,0,0,0,0,0,7.989492,7.590018,0,0,2.959983,26.93499,0,7.989492,-7.989492,27.77033,71.20583,0.1861642,8.34902,0,0,26.93499
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.8372,18.9455,0,0,0,27.77033,71.20583,0.1861642,0,0,0,18.9455
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,18.90945,18.90945,12,0,3.372,18.90945,0,0,0,0.4403949,0,7.273105,6.90945,0,0,11.8372,18.9455,0,7.273105,-7.273105,20.1038,51.54811,0.1861642,20.80039,0,12,18.9455
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.4121955,0.4121955,9.212195,0,2.666686,0.4121955,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.91842,11.6724,8.36,0,8.36,28.03479,71.88394,0.1861857,0.4534151,0,12,11.6724
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.426922,2.426922,11.22692,0,3.176411,2.426922,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.55842,19.1964,8.36,0,8.36,35.96579,92.21978,0.1862709,2.669614,0,12,19.1964
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.028388,3.028388,0,0,0,3.028388,0,0,4.440892E-16,0,0,3.187777,3.028388,0,0,3.198425,26.7204,0,3.187777,-3.187777,32.60558,83.60387,0.1862709,3.331227,0,0,26.7204
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.580858,1.580858,0,0,0,1.580858,0,0,0,0,0,1.664061,1.580858,0,0,6.740399,23.53262,0,1.664061,-1.664061,30.8515,79.10625,0.1862709,1.738944,0,0,23.53262
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,4.021653,4.021653,0,0,0,4.021653,0,0,8.881784E-16,0,0,4.233319,4.021653,0,0,8.589355,21.86856,0,4.233319,-4.233319,26.38919,67.66445,0.1862709,4.423819,0,0,21.86856
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.087666,2.087666,0,0,0,2.087666,0,0,4.440892E-16,0,0,2.197543,2.087666,0,0,13.29304,17.63524,0,2.197543,-2.197543,24.07278,61.72495,0.1862709,2.296432,0,0,17.63524
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,3.626302,3.626302,0,0,0,3.626302,0,0,4.440892E-16,0,0,3.817161,3.626302,0,0,15.73476,15.4377,0,3.817161,-3.817161,20.04914,51.40794,0.1862709,3.988933,0,0,15.4377
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.08511083,0.08511083,0,0,0,0.08511083,0,0,0,0,0,0.08959035,0.08511083,0,0,19.97605,11.62054,0,0.08959035,-0.08959035,19.9547,51.16579,0.1862709,0.09362191,0,0,11.62054
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.993059,1.993059,0,0,0,1.993059,28.89913,0,2.220446E-16,0,0.5759767,2.097957,1.993059,0,0,20.07559,11.53095,0,1.52198,-1.52198,18.35039,47.05219,0.1862709,2.192365,0.4607814,0,12.10692
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,21.76668,10.00896,3.416026,0,3.416026,21.59112,55.36173,0.1861992,0,2.732821,0,13.42499
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,7.919468,7.919468,12,0,3.372,7.919468,76.577,0,0,0,6.064491,0,0,4.080532,3.876505,18.35065,13.08339,9.940996,0,9.940996,31.02198,79.54337,0.1862757,8.711415,4.851593,12,19.14788
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,7.763136,7.763136,7.8845,0,2.330778,7.763136,106.6825,0,0,0,8.281907,0,0,0.1213633,0.1152952,8.409658,22.03028,8.397202,0,8.397202,38.98826,99.9697,0.1862542,8.53945,6.625526,12,30.31219
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,12.79972,12.79972,4.439718,0,1.459249,12.79972,71.75403,0.3718573,0,0,9.184313,8.8,8.36,0,0,0.01245571,29.58777,0.01245571,0,0.01245571,39.00008,100,0.1862539,14.07969,7.34745,12,38.77208
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,11.61796,11.61796,3.257957,0,1.160263,11.61796,92.31381,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862539,12.77975,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862539,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.31846,2.31846,0,0,0,2.31846,359.3478,5.890853,0,0,8.331338,2.440485,2.31846,0,0,0,29.59898,0,0,0,39.00008,100,0.1862539,2.550306,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,11.86808,11.86808,4.919672,0,1.580677,11.86808,61.62845,0,0,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.1862539,13.05489,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1615839,0.1615839,0,0,0,0.1615839,3771.657,5.924302,0,0,6.09439,0.1700883,0.1615839,0,0,0,29.59898,0,0,0,39.00008,100,0.1862539,0.1777423,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862539,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,9.787424,9.787424,8.756971,0,2.551514,9.787424,11.08246,6.661338E-16,0,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1862539,10.76617,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,9.656931,9.656931,9.656931,0,2.779204,9.656931,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862539,10.62262,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,9.266463,9.266463,9.266463,0,2.680415,9.266463,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862539,10.19311,0,12,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,3.390219,3.390219,0,0,0,3.390219,0,0,4.440892E-16,0,0,3.568651,3.390219,0,0,0,29.59898,0,3.568651,-3.568651,35.23839,90.35466,0.1862539,3.729241,0,0,29.59898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,5.179952,5.179952,0,0,0,5.179952,0,0,8.881784E-16,0,0,5.452581,5.179952,0,0,3.965168,26.03033,0,5.452581,-5.452581,29.49086,75.61745,0.1862539,5.697947,0,0,26.03033
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02359,20.57775,0,0,0,29.49086,75.61745,0.1862539,0,0,0,20.57775
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02359,20.57775,0,0,0,29.49086,75.61745,0.1862539,0,0,0,20.57775
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.849111,1.849111,0,0,0,1.849111,0,0,0,0,0,1.946433,1.849111,0,0,10.02359,20.57775,0,1.946433,-1.946433,27.43914,70.35664,0.1862539,2.034023,0,0,20.57775
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.327405,1.327405,0,0,0,1.327405,0,0,2.220446E-16,0,0,1.397269,1.327405,0,0,12.18629,18.63131,0,1.397269,-1.397269,25.96629,66.58011,0.1862539,1.460146,0,0,18.63131
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.015105,1.015105,0,0,0,1.015105,0,0,2.220446E-16,0,0,1.068532,1.015105,0,0,13.73882,17.23404,0,1.068532,-1.068532,24.83996,63.69208,0.1862539,1.116616,0,0,17.23404
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.7740741,0.7740741,0,0,0,0.7740741,0,0,1.110223E-16,0,0,0.8148149,0.7740741,0,0,14.92607,16.16551,0,0.8148149,-0.8148149,23.98107,61.4898,0.1862539,0.8514815,0,0,16.16551
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.7409686,0.7409686,0,0,0,0.7409686,0,0,1.110223E-16,0,0,0.779967,0.7409686,0,0,15.83142,15.3507,0,0.779967,-0.779967,23.15891,59.38171,0.1862539,0.8150654,0,0,15.3507
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.381961,0.381961,0,0,0,0.381961,0,0,5.551115E-17,0,0,0.4020642,0.381961,0,0,16.69805,14.57073,0,0.4020642,-0.4020642,22.7351,58.29501,0.1862539,0.420157,0,0,14.57073
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.6650428,0.6650428,0,0,0,0.6650428,78.73939,0,1.110223E-16,0,0.5236506,0.7000451,0.6650428,0,0,17.14479,14.16867,0,0.1763945,-0.1763945,22.54917,57.81826,0.1862539,0.7315471,0.4189205,0,14.69232
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,9.323306,9.323306,12,0,3.372,9.323306,31.00257,0,0,0,2.890464,0,0,2.676694,2.542859,17.34079,13.99227,5.433323,0,5.433323,27.70367,71.0349,0.1863115,10.25564,2.312371,12,16.88274
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,6.418926,0,1.959988,0,0,0,0,0,5.809482,0,0,6.418926,6.09798,11.90746,18.88226,11.90746,0,11.90746,39.00008,100,0.1861703,0,4.647585,12,24.69174
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.573518,2.573518,0,0,0,2.573518,342.9604,6.11718,0,0,8.826147,2.708966,2.573518,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,2.83087,7.060917,0,38.42513
