Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,9.884931,9.884931,3,0,1.095,9.884931,104.237,3.05646,0,0,10.30376,7.247295,6.88493,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,10.87342,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,7.906244,7.906244,3,0,1.095,7.906244,133.583,5.396927,0,0,10.56139,5.164467,4.906244,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,8.696869,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.216607,2.216607,0,0,0,2.216607,483.2296,8.37803,0,0,10.7113,2.33327,2.216607,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,2.438267,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,16.61346,16.61346,8.253459,0,2.424125,16.61346,59.67072,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,18.27481,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,6.978058,6.978058,0,0,0,6.978058,128.8457,1.645604,0,0,8.990928,7.345325,6.978058,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,7.675864,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,6.049863,6.049863,0,0,0,6.049863,128.8309,1.425814,0,0,7.79409,6.368277,6.049863,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,6.654849,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,11.018,11.018,6.009626,0,1.856435,11.018,47.84874,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,12.1198,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861703,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.838289,2.838289,0,0,0,2.838289,0,0,4.440892E-16,0,0,2.987673,2.838289,0,0,0,29.59898,0,2.987673,-2.987673,35.8508,91.92493,0.1861703,3.122118,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.00896,3.00896,0,0,0,3.00896,0,0,0,0,0,3.167327,3.00896,0,0,3.319637,26.61131,0,3.167327,-3.167327,32.51214,83.36429,0.1861703,3.309856,0,0,26.61131
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,4.805403,4.805403,0,0,0,4.805403,0,0,0,0,0,5.058319,4.805403,0,0,6.838888,23.44398,0,5.058319,-5.058319,27.1802,69.69269,0.1861703,5.285944,0,0,23.44398
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.8419272,0.8419272,0,0,0,0.8419272,0,0,1.110223E-16,0,0,0.8862392,0.8419272,0,0,12.45924,18.38566,0,0.8862392,-0.8862392,26.24603,67.29736,0.1861703,0.9261199,0,0,18.38566
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.44395,17.49942,0,0,0,26.24603,67.29736,0.1861703,0,0,0,17.49942
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.06519137,0.06519137,0,0,0,0.06519137,0,0,0,0,0,0.0686225,0.06519137,0,0,13.44395,17.49942,0,0.0686225,-0.0686225,26.17369,67.11189,0.1861703,0.07171051,0,0,17.49942
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.479586,1.479586,0,0,0,1.479586,0,0,0,0,0,1.557459,1.479586,0,0,13.5202,17.4308,0,1.557459,-1.557459,24.53198,62.9024,0.1861703,1.627544,0,0,17.4308
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.057259,1.057259,0,0,0,1.057259,0,0,0,0,0,1.112905,1.057259,0,0,15.25071,15.87334,0,1.112905,-1.112905,23.35888,59.89444,0.1861703,1.162985,0,0,15.87334
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.822393,2.822393,0,0,0,2.822393,0,0,0,0,0,2.97094,2.822393,0,0,16.48727,14.76044,0,2.97094,-2.97094,20.22723,51.8646,0.1861703,3.104633,0,0,14.76044
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1046461,0.1046461,0,0,0,0.1046461,0,0,1.387779E-17,0,0,0.1101538,0.1046461,0,0,19.78831,11.78949,0,0.1101538,-0.1101538,20.11112,51.56688,0.1861703,0.1151107,0,0,11.78949
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0496652,0.0496652,0,0,0,0.0496652,0,0,6.938894E-18,0,0,0.05227916,0.0496652,0,0,19.91071,11.67934,0,0.05227916,-0.05227916,20.05602,51.42558,0.1861703,0.05463172,0,0,11.67934
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.374016,2.374016,0,0,0,2.374016,25.25617,0,0,0,0.5995856,2.498964,2.374016,0,0,19.9688,11.62706,0,1.899379,-1.899379,18.05389,46.29194,0.1861703,2.611418,0.4796685,0,12.22665
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,6.559198,6.559198,0,0,0,6.559198,44.68389,0,0,0,2.930905,6.904419,6.559198,0,0,22.07922,9.727683,0,3.973514,-3.973514,13.86544,35.55235,0.1861703,7.215118,2.344724,0,12.65859
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,26.49423,5.754169,4.786817,0,4.786817,18.40662,47.19635,0.1860703,0,3.829454,0,10.54099
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,5.514963,5.514963,0,0,0,5.514963,122.2233,0,0,0,6.740567,5.805223,5.514963,0,0,21.70742,10.0623,0.9353432,0,0.9353432,19.29396,49.47159,0.1860508,6.066459,5.392454,0,16.80287
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,6.660816,6.660816,0,0,0,6.660816,127.6573,0,0,0,8.503017,7.011385,6.660816,0,0,20.77207,10.90411,1.491632,0,1.491632,20.70905,53.10001,0.1860197,7.326898,6.802414,0,19.40713
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.026124,3.026124,0,0,0,3.026124,327.6792,0,0,0,9.915978,3.185394,3.026124,0,0,19.28044,12.24658,6.730585,0,6.730585,27.09424,69.47227,0.1858793,3.328736,7.932783,0,22.16256
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,4.868308,4.868308,0,0,0,4.868308,153.5179,0,0,0,7.473722,5.124534,4.868308,0,0,12.54986,18.30411,2.349188,0,2.349188,29.32288,75.18671,0.1858304,5.355138,5.978978,0,25.77783
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01573659,0.01573659,0,0,0,0.01573659,42152.48,0,0,0,6.633361,0.01656483,0.01573659,0,0,10.20067,20.41838,6.616796,0,6.616796,35.60012,91.28217,0.1856927,0.01731025,5.306689,0,27.05174
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,10.53022,10.53022,7.04739,0,2.11899,10.53022,68.84954,8.881784E-16,0,0,7.25001,3.666139,3.482832,0,0,3.583871,26.3735,3.583871,0,3.583871,39.00008,100,0.1857253,11.58324,5.800008,12,33.6235
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.526448,2.526448,0,0,0,2.526448,235.2901,3.285062,0,0,5.94448,2.659419,2.526448,0,0,0,29.59898,0,0,0,39.00008,100,0.1857253,2.779093,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,6.853943,6.853943,0,0,0,6.853943,48.2096,0,0,0,3.304258,7.214676,6.853943,0,0,0,29.59898,0,3.910418,-3.910418,34.87814,89.43094,0.1857253,7.539337,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,5.146795,5.146795,0,0,0,5.146795,23.96127,0,0,0,1.233237,5.417679,5.146795,0,0,4.344909,25.68856,0,4.184442,-4.184442,30.46735,78.12125,0.1857253,5.661474,0.9865897,0,26.9218
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.994288,21.50412,0,0,0,30.46735,78.12125,0.1857253,0,0,0,21.50412
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,3.592077,3.592077,0,0,0,3.592077,0,0,0,0,0,3.781134,3.592077,0,0,8.994288,21.50412,0,3.781134,-3.781134,26.48168,67.90161,0.1857253,3.951285,0,0,21.50412
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,9.654717,9.654717,12,0,3.372,9.654717,0,0,0,0,0,0,0,2.345283,2.228018,13.19555,17.72298,2.228018,0,2.228018,28.59537,73.3213,0.1857528,10.62019,0,12,17.72298
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,4.548304,4.548304,12,0,3.372,4.548304,0,0,0,0,0,0,0,7.451696,7.079112,10.96753,19.7282,7.079112,0,7.079112,35.3112,90.54136,0.18584,5.003134,0,12,19.7282
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.547977,2.547977,0,0,0,2.547977,0,0,0,0,0,2.682082,2.547977,0,0,3.888419,26.0994,0,2.682082,-2.682082,32.48404,83.29224,0.18584,2.802775,0,0,26.0994
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.911232,2.911232,0,0,0,2.911232,0,0,4.440892E-16,0,0,3.064455,2.911232,0,0,6.86851,23.41732,0,3.064455,-3.064455,29.25382,75.00964,0.18584,3.202355,0,0,23.41732
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.6064384,0.6064384,0,0,0,0.6064384,0,0,1.110223E-16,0,0,0.6383562,0.6064384,0,0,10.27346,20.35287,0,0.6383562,-0.6383562,28.58093,73.28429,0.18584,0.6670823,0,0,20.35287
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.099989,2.099989,0,0,0,2.099989,0,0,4.440892E-16,0,0,2.210515,2.099989,0,0,10.98274,19.71451,0,2.210515,-2.210515,26.25084,67.30972,0.18584,2.309988,0,0,19.71451
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,3.939685,3.939685,0,0,0,3.939685,0,0,0,0,0,4.147037,3.939685,0,0,13.43887,17.50399,0,4.147037,-4.147037,21.87948,56.10113,0.18584,4.333654,0,0,17.50399
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.152713,2.152713,0,0,0,2.152713,0,0,4.440892E-16,0,0,2.266014,2.152713,0,0,18.04669,13.35696,0,2.266014,-2.266014,19.4909,49.97655,0.18584,2.367984,0,0,13.35696
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,3.208827,3.208827,0,0,0,3.208827,0,0,4.440892E-16,0,0,3.377713,3.208827,0,0,20.56448,11.09094,0,3.377713,-3.377713,15.93047,40.84729,0.18584,3.52971,0,0,11.09094
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.800532,1.800532,0,0,0,1.800532,0,0,2.220446E-16,0,0,1.895296,1.800532,0,0,24.3175,7.713229,0,1.895296,-1.895296,13.93266,35.72469,0.18584,1.980585,0,0,7.713229
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.569256,0.569256,0,0,0,0.569256,129.8137,0,0,0,0.7389721,0.5992168,0.569256,0,0,26.42338,5.817933,0.1397552,0,0.1397552,14.06524,36.06464,0.1858371,0.6261816,0.5911776,0,6.556905
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,26.28363,5.943713,2.166681,0,2.166681,16.12073,41.33513,0.1857921,0,1.733345,0,8.110394
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,12.66286,12.66286,12,0,3.372,12.66286,30.93357,0,0,0,3.917076,0.6977494,0.6628619,0,0,24.11695,7.893725,3.219326,0,3.219326,19.17485,49.16619,0.1858213,13.92915,3.133661,12,11.8108
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,11.34433,11.34433,12,0,3.372,11.34433,61.92065,0,0,0,7.024484,0,0,0.6556678,0.6228844,20.89762,10.79112,7.647368,0,7.647368,26.42978,67.76854,0.1858927,12.47877,5.619587,12,17.8156
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,9.716315,9.716315,12,0,3.372,9.716315,100.5697,0,0,0,9.771673,0,0,2.283685,2.1695,13.25025,17.67375,11.94117,0,11.94117,37.75818,96.81564,0.1859273,10.68795,7.817339,12,27.44543
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,6.594811,6.594811,0,0,0,6.594811,155.898,2.030192,0,0,10.28118,6.941906,6.594811,0,0,1.309079,28.42081,1.309079,0,1.309079,39.00008,100,0.1859001,7.254292,8.224941,0,38.70198
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.9584125,0.9584125,0,0,0,0.9584125,754.5623,6.222964,0,0,7.231819,1.008855,0.9584125,0,0,0,29.59898,0,0,0,39.00008,100,0.1859001,1.054254,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.117667,1.117667,0,0,0,1.117667,936.2995,9.28822,0,0,10.46471,1.176492,1.117667,0,0,0,29.59898,0,0,0,39.00008,100,0.1859001,1.229434,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859001,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,10.10429,10.10429,3,0,1.095,10.10429,78.75062,0.4789921,0,0,7.957188,7.478196,7.104286,0,0,0,29.59898,0,0,0,39.00008,100,0.1859001,11.11471,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,13.9852,13.9852,9.308113,0,2.690953,13.9852,35.20328,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1859001,15.38372,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859001,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,10.35667,10.35667,10.35667,0,2.956238,10.35667,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859001,11.39234,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.8745311,0.8745311,0,0,0,0.8745311,0,0,1.110223E-16,0,0,0.9205591,0.8745311,0,0,0,29.59898,0,0.9205591,-0.9205591,38.02972,97.51192,0.1859001,0.9619843,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,5.82562,5.82562,0,0,0,5.82562,0,0,0,0,0,6.132232,5.82562,0,0,1.022843,28.67842,0,6.132232,-6.132232,31.56578,80.93774,0.1859001,6.408182,0,0,28.67842
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,6.444541,6.444541,0,0,0,6.444541,0,0,8.881784E-16,0,0,6.783728,6.444541,0,0,7.836434,22.54619,0,6.783728,-6.783728,24.41511,62.60271,0.1859001,7.088995,0,0,22.54619
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.3022855,0.3022855,0,0,0,0.3022855,0,0,5.551115E-17,0,0,0.3181953,0.3022855,0,0,15.37391,15.76246,0,0.3181953,-0.3181953,24.0797,61.74269,0.1859001,0.332514,0,0,15.76246
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.371364,1.371364,0,0,0,1.371364,0,0,2.220446E-16,0,0,1.443542,1.371364,0,0,15.72746,15.44426,0,1.443542,-1.443542,22.55807,57.8411,0.1859001,1.508501,0,0,15.44426
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.043825,1.043825,0,0,0,1.043825,0,0,0,0,0,1.098763,1.043825,0,0,17.33139,14.00072,0,1.098763,-1.098763,21.39988,54.87136,0.1859001,1.148207,0,0,14.00072
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.55224,12.90196,0,0,0,21.39988,54.87136,0.1859001,0,0,0,12.90196
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.571639,1.571639,0,0,0,1.571639,0,0,0,0,0,1.654357,1.571639,0,0,18.55224,12.90196,0,1.654357,-1.654357,19.65603,50.39998,0.1859001,1.728803,0,0,12.90196
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.06698585,0.06698585,0,0,0,0.06698585,0,0,1.387779E-17,0,0,0.07051142,0.06698585,0,0,20.39042,11.2476,0,0.07051142,-0.07051142,19.58171,50.2094,0.1859001,0.07368444,0,0,11.2476
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.969608,1.969608,0,0,0,1.969608,0,0,2.220446E-16,0,0,2.073272,1.969608,0,0,20.46876,11.17709,0,2.073272,-2.073272,17.39628,44.60577,0.1859001,2.166569,0,0,11.17709
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7724,9.10382,0,0,0,17.39628,44.60577,0.1859001,0,0,0,9.10382
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.955065,1.955065,0,0,0,1.955065,27.32074,0,4.440892E-16,0,0.5341382,2.057963,1.955065,0,0,22.7724,9.10382,0,1.523825,-1.523825,15.79003,40.48718,0.1859001,2.150571,0.4273106,0,9.637958
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,4.934618,4.934618,0,0,0,4.934618,50.12242,0,0,0,2.47335,5.194335,4.934618,0,0,24.46554,7.579995,0,2.720985,-2.720985,12.92186,33.13291,0.1859001,5.428081,1.97868,0,10.05335
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,7.534552,7.534552,12,0,3.372,7.534552,71.71768,0,0,0,5.403606,0,0,4.465448,4.242176,27.48885,4.85901,9.645782,0,9.645782,22.07265,56.59644,0.1859822,8.288007,4.322885,12,10.26262
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.910561,0,0,8.8,8.36,17.84307,13.54021,17.27056,0,17.27056,38.45695,98.60736,0.1858064,0,7.128448,12,22.45078
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.18923,0,0,9.761741,0,0,0,0,0.5725107,29.08372,0.5725107,0,0.5725107,39.00008,100,0.1857946,0,7.809393,0,38.84546
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857946,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,9.137221,9.137221,3,0,1.095,9.137221,118.2307,4.342768,0,0,10.803,6.460233,6.137221,0,0,0,29.59898,0,0,0,39.00008,100,0.1857946,10.05094,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,9.825079,9.825079,3,0,1.095,9.825079,109.2152,3.546191,0,0,10.73048,7.184293,6.825078,0,0,0,29.59898,0,0,0,39.00008,100,0.1857946,10.80759,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,6.611406,6.611406,0,0,0,6.611406,112.8745,0.5032147,0,0,7.46259,6.959375,6.611406,0,0,0,29.59898,0,0,0,39.00008,100,0.1857946,7.272547,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,6.44769,6.44769,0,0,0,6.44769,87.63169,0,0,0,5.650219,6.787042,6.44769,0,0,0,29.59898,0,1.136822,-1.136822,37.80176,96.9274,0.1857946,7.092459,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,1.781016,0,0,3.044152,0,0,0,0,1.263136,28.46216,1.263136,0,1.263136,39.00008,100,0.1857685,0,2.435322,0,31.50631
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,3.528054,3.528054,0,0,0,3.528054,45.70161,0,4.440892E-16,0,1.612377,3.71374,3.528054,0,0,0,29.59898,0,2.101363,-2.101363,36.78505,94.32044,0.1857685,3.880859,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,8.309006,8.309006,10.76674,0,3.059985,8.309006,0,0,0,0,0,0,0,2.457735,2.334848,2.334848,27.49762,2.334848,0,2.334848,39.00008,100,0.1857971,9.139906,0,12,27.49762
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.9488298,0.9488298,0,0,0,0.9488298,0,0,1.110223E-16,0,0,0.9987683,0.9488298,0,0,0,29.59898,0,0.9987683,-0.9987683,37.94728,97.30053,0.1857971,1.043713,0,0,29.59898
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.109743,28.60021,0,0,0,37.94728,97.30053,0.1857971,0,0,0,28.60021
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,4.479809,4.479809,0,0,0,4.479809,0,0,8.881784E-16,0,0,4.715588,4.479809,0,0,1.109743,28.60021,0,4.715588,-4.715588,32.97662,84.55526,0.1857971,4.92779,0,0,28.60021
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.66612,2.66612,0,0,0,2.66612,0,0,0,0,0,2.806442,2.66612,0,0,6.349285,23.88462,0,2.806442,-2.806442,30.01837,76.97002,0.1857971,2.932732,0,0,23.88462
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.467554,21.07818,0,0,0,30.01837,76.97002,0.1857971,0,0,0,21.07818
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,3.64518,3.64518,0,0,0,3.64518,0,0,4.440892E-16,0,0,3.837032,3.64518,0,0,9.467554,21.07818,0,3.837032,-3.837032,25.97378,66.5993,0.1857971,4.009698,0,0,21.07818
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.25526,1.25526,0,0,0,1.25526,0,0,2.220446E-16,0,0,1.321327,1.25526,0,0,13.73092,17.24115,0,1.321327,-1.321327,24.58098,63.02803,0.1857971,1.380786,0,0,17.24115
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.959627,1.959627,0,0,0,1.959627,0,0,2.220446E-16,0,0,2.062765,1.959627,0,0,15.19906,15.91982,0,2.062765,-2.062765,22.40664,57.45279,0.1857971,2.15559,0,0,15.91982
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.455733,1.455733,0,0,0,1.455733,0,0,2.220446E-16,0,0,1.53235,1.455733,0,0,17.49102,13.85706,0,1.53235,-1.53235,20.7914,53.31116,0.1857971,1.601306,0,0,13.85706
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.19364,12.32471,0,0,0,20.7914,53.31116,0.1857971,0,0,0,12.32471
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.515581,2.515581,0,0,0,2.515581,0,0,4.440892E-16,0,0,2.64798,2.515581,0,0,19.19364,12.32471,0,2.64798,-2.64798,18.00018,46.15422,0.1857971,2.767139,0,0,12.32471
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.267851,2.267851,0,0,0,2.267851,34.8213,0,4.440892E-16,0,0.789695,2.387211,2.267851,0,0,22.13584,9.676726,0,1.597516,-1.597516,16.31625,41.83646,0.1857971,2.494636,0.631756,0,10.46642
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.147203,3.147203,0,0,0,3.147203,88.79921,0,0,0,2.794692,3.312845,3.147203,0,0,23.91085,8.07921,0,0.518154,-0.518154,15.77007,40.43599,0.1857971,3.461924,2.235753,0,10.8739
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,5.037897,5.037897,0,0,0,5.037897,127.6782,0,0,0,6.432298,5.303049,5.037897,0,0,24.48658,7.561056,1.129249,0,1.129249,16.84137,43.18291,0.1857737,5.541687,5.145838,0,13.99335
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,6.007647,6.007647,0,0,0,6.007647,151.0795,0,0,0,9.076321,6.323839,6.007647,0,0,23.35733,8.57738,2.752482,0,2.752482,19.4526,49.87836,0.1857169,6.608411,7.261057,0,17.6537
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.515494,2.515494,0,0,0,2.515494,350.0607,0,0,0,8.805757,2.647889,2.515494,0,0,20.60485,11.05461,6.157868,0,6.157868,25.29447,64.85748,0.18559,2.767044,7.044606,0,19.86037
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.98717,2.98717,0,0,0,2.98717,258.5007,0,0,0,7.721855,3.144389,2.98717,0,0,14.44698,16.59669,4.577466,0,4.577466,29.63703,75.99224,0.1854958,3.285887,6.177484,0,24.31855
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,10.31209,10.31209,12,0,3.372,10.31209,73.1413,0,0,0,7.542396,0,0,1.687911,1.603516,9.869515,20.71641,9.145911,0,9.145911,38.31361,98.23982,0.1855836,11.3433,6.033916,12,28.25881
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,4.589529,4.589529,0,0,0,4.589529,189.6245,3.148184,0,0,8.702871,4.831083,4.589529,0,0,0.7236044,28.94773,0.7236044,0,0.7236044,39.00008,100,0.1855687,5.048482,6.962297,0,37.6506
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,9.472505,9.472505,3,0,1.095,9.472505,91.1968,1.825458,0,0,8.63862,6.813162,6.472504,0,0,0,29.59898,0,0,0,39.00008,100,0.1855687,10.41975,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,9.50667,9.50667,3,0,1.095,9.50667,73.68149,0.1555293,0,0,7.004656,6.849126,6.50667,0,0,0,29.59898,0,0,0,39.00008,100,0.1855687,10.45734,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,4.341117,4.341117,0,0,0,4.341117,90.09392,0,0,0,3.911082,4.569597,4.341117,0,0,0,29.59898,0,0.6585146,-0.6585146,38.30594,98.22017,0.1855687,4.775229,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0.6378373,0,0,1.36952,0,0,0,0,0.7316829,28.94046,0.7316829,0,0.7316829,39.00008,100,0.1855536,0,1.095616,0,30.30998
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,4.696253,4.696253,0,0,0,4.696253,0,0,0,0,0,4.943425,4.696253,0,0,0,29.59898,0,4.943425,-4.943425,33.78925,86.63893,0.1855536,5.165879,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,10.45698,10.45698,12,0,3.372,10.45698,0,0,0,0,0,0,0,1.543018,1.465867,5.492694,24.65555,1.465867,0,1.465867,35.17989,90.20467,0.1855716,11.50268,0,12,24.65555
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.122993,3.122993,0,0,0,3.122993,0,0,4.440892E-16,0,0,3.287361,3.122993,0,0,4.026827,25.97483,0,3.287361,-3.287361,31.71471,81.31961,0.1855716,3.435293,0,0,25.97483
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.550832,2.550832,0,0,0,2.550832,0,0,0,0,0,2.685086,2.550832,0,0,7.679451,22.68747,0,2.685086,-2.685086,28.88438,74.06237,0.1855716,2.805915,0,0,22.68747
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66288,20.00239,0,0,0,28.88438,74.06237,0.1855716,0,0,0,20.00239
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66288,20.00239,0,0,0,28.88438,74.06237,0.1855716,0,0,0,20.00239
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66288,20.00239,0,0,0,28.88438,74.06237,0.1855716,0,0,0,20.00239
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66288,20.00239,0,0,0,28.88438,74.06237,0.1855716,0,0,0,20.00239
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.3545199,0.3545199,0,0,0,0.3545199,0,0,5.551115E-17,0,0,0.3731789,0.3545199,0,0,10.66288,20.00239,0,0.3731789,-0.3731789,28.49102,73.05374,0.1855716,0.3899719,0,0,20.00239
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.2789635,0.2789635,0,0,0,0.2789635,0,0,0,0,0,0.2936458,0.2789635,0,0,11.07752,19.62921,0,0.2936458,-0.2936458,28.18149,72.26008,0.1855716,0.3068599,0,0,19.62921
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.915998,1.915998,0,0,0,1.915998,0,0,2.220446E-16,0,0,2.01684,1.915998,0,0,11.4038,19.33556,0,2.01684,-2.01684,26.05555,66.80898,0.1855716,2.107598,0,0,19.33556
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.5804406,0.5804406,0,0,0,0.5804406,0,0,1.110223E-16,0,0,0.6109901,0.5804406,0,0,13.64473,17.31872,0,0.6109901,-0.6109901,25.41151,65.15759,0.1855716,0.6384847,0,0,17.31872
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,14.32361,16.70773,0.4012376,0,0.4012376,25.79216,66.13361,0.1855633,0,0.3209901,0,17.10897
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,13.92237,17.06885,2.23387,0,2.23387,27.91139,71.56754,0.1855174,0,1.787096,0,19.30272
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,4.724176,4.724176,0,0,0,4.724176,93.09658,0,0,0,4.398046,4.972817,4.724176,0,0,11.6885,19.07933,0,0.5747704,-0.5747704,27.30553,70.01405,0.1855174,5.196594,3.518437,0,23.47738
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,5.005114,5.005114,0,0,0,5.005114,173.1924,0,0,0,8.668479,5.268541,5.005114,0,0,12.32713,18.50456,3.399938,0,3.399938,30.531,78.28445,0.1854476,5.505625,6.934783,0,27.17304
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,1.772524,0,0,10.69972,0,0,0,0,8.927196,21.5645,8.927196,0,8.927196,39.00008,100,0.1852645,0,8.559775,0,32.26422
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,7.60287,7.60287,3,0,1.095,7.60287,103.8891,3.053429,0,0,7.898555,4.845126,4.60287,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,8.363157,6.318844,12,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,6.893734,6.893734,0,0,0,6.893734,115.2442,0.6880697,0,0,7.944632,7.256562,6.893734,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,7.583107,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.802486,2.802486,0,0,0,2.802486,321.1485,6.050155,0,0,9.000139,2.949985,2.802486,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,3.082734,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.072665,3.072665,0,0,0,3.072665,222.445,3.600605,0,0,6.83499,3.234385,3.072665,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,3.379932,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.376164,1.376164,0,0,0,1.376164,492.5734,5.330024,0,0,6.778617,1.448593,1.376164,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,1.51378,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852645,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,7.286448,7.286448,0,0,0,7.286448,22.75738,0,8.881784E-16,0,1.658204,7.669945,7.286448,0,0,0,29.59898,0,6.011741,-6.011741,32.66315,83.75149,0.1852645,8.015093,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,3.743796,3.743796,0,0,0,3.743796,0,0,4.440892E-16,0,0,3.940838,3.743796,0,0,6.679712,23.58724,0,3.940838,-3.940838,28.50914,73.10021,0.1852645,4.118175,0,0,23.58724
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,8.928235,8.928235,12,0,3.372,8.928235,0,4.440892E-16,0,0,0,0,0,3.071765,2.918177,11.05842,19.6464,2.918177,0,2.918177,31.27757,80.19872,0.1853002,9.821058,0,12,19.6464
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,6.481994,6.481994,0,0,0,6.481994,0,0,8.881784E-16,0,0,6.823152,6.481994,0,0,8.140244,22.27276,0,6.823152,-6.823152,24.08533,61.75714,0.1853002,7.130193,0,0,22.27276
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.900558,1.900558,0,0,0,1.900558,0,0,2.220446E-16,0,0,2.000587,1.900558,0,0,15.72152,15.44961,0,2.000587,-2.000587,21.97653,56.34996,0.1853002,2.090614,0,0,15.44961
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2259535,0.2259535,0,0,0,0.2259535,0,0,2.775558E-17,0,0,0.2378458,0.2259535,0,0,17.9444,13.44902,0,0.2378458,-0.2378458,21.72582,55.70711,0.1853002,0.2485489,0,0,13.44902
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.754725,0.754725,0,0,0,0.754725,0,0,0,0,0,0.7944474,0.754725,0,0,18.20867,13.21117,0,0.7944474,-0.7944474,20.8884,53.55988,0.1853002,0.8301976,0,0,13.21117
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.76946,1.76946,0,0,0,1.76946,0,0,0,0,0,1.862589,1.76946,0,0,19.09139,12.41673,0,1.862589,-1.862589,18.92505,48.52568,0.1853002,1.946406,0,0,12.41673
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.057926,1.057926,0,0,0,1.057926,0,0,2.220446E-16,0,0,1.113606,1.057926,0,0,21.16093,10.55414,0,1.113606,-1.113606,17.75121,45.51583,0.1853002,1.163718,0,0,10.55414
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2518075,0.2518075,0,0,0,0.2518075,0,0,5.551115E-17,0,0,0.2650605,0.2518075,0,0,22.39827,9.440532,0,0.2650605,-0.2650605,17.47181,44.79943,0.1853002,0.2769882,0,0,9.440532
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69279,9.175471,0,0,0,17.47181,44.79943,0.1853002,0,0,0,9.175471
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.344364,2.344364,0,0,0,2.344364,0,0,4.440892E-16,0,0,2.467752,2.344364,0,0,22.69279,9.175471,0,2.467752,-2.467752,14.87057,38.1296,0.1853002,2.5788,0,0,9.175471
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.9488,1.9488,0,0,0,1.9488,0,0,0,0,0,2.051368,1.9488,0,0,25.43473,6.70772,0,2.051368,-2.051368,12.70824,32.58517,0.1853002,2.14368,0,0,6.70772
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,27.71403,4.656352,0.9341061,0,0.9341061,13.59441,34.8574,0.185281,0,0.7472848,0,5.590457
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,6.178297,6.178297,12,0,3.372,6.178297,57.65009,0,0,0,3.561794,0,0,5.821703,5.530618,26.77992,5.497047,9.092411,0,9.092411,22.22023,56.97484,0.1853744,6.796127,2.849435,12,9.058841
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,7.718994,7.718994,12,0,3.372,7.718994,82.93007,0,0,0,6.401367,0,0,4.281006,4.066956,17.68751,13.68022,10.46832,0,10.46832,32.15135,82.4392,0.1854394,8.490893,5.121093,12,20.08158
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,5.731009,5.731009,0,0,0,5.731009,141.1154,0,0,0,8.087337,6.03264,5.731009,0,0,7.21919,23.10171,2.054696,0,2.054696,34.10061,87.43729,0.1853974,6.304109,6.469869,0,31.18904
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.125857,1.125857,0,0,0,1.125857,916.5306,3.969219,0,0,10.31882,1.185113,1.125857,0,0,5.164494,24.95093,5.164494,0,5.164494,39.00008,100,0.1852918,1.238443,8.25506,0,35.26976
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,12.33775,12.33775,3.977749,0,1.342371,12.33775,96.54519,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1852918,13.57152,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,4.049823,4.049823,0,0,0,4.049823,290.585,7.505207,0,0,11.76818,4.262972,4.049823,0,0,0,29.59898,0,0,0,39.00008,100,0.1852918,4.454805,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,3.939819,3.939819,0,0,0,3.939819,275.429,6.704225,0,0,10.8514,4.147177,3.939819,0,0,0,29.59898,0,0,0,39.00008,100,0.1852918,4.3338,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,6.50407,6.50407,0,0,0,6.50407,130.9631,1.671543,0,0,8.517932,6.846389,6.50407,0,0,0,29.59898,0,0,0,39.00008,100,0.1852918,7.154477,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,5.006445,5.006445,0,0,0,5.006445,146.1053,2.044737,0,0,7.314679,5.269942,5.006445,0,0,0,29.59898,0,0,0,39.00008,100,0.1852918,5.50709,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,8.352109,8.352109,3.810331,0,1.300014,8.352109,57.24086,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.1852918,9.187321,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.7919732,0.7919732,0,0,0,0.7919732,261.8598,1.240203,0,0,2.073859,0.833656,0.7919732,0,0,0,29.59898,0,0,0,39.00008,100,0.1852918,0.8711705,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,13.59733,13.59733,12,0,3.372,13.59733,0,0,0,0,0,1.6814,1.59733,0,0,0,29.59898,0,1.6814,-1.6814,37.22773,95.45552,0.1852918,14.95706,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,7.014865,7.014865,0,0,0,7.014865,0,0,0,0,0,7.384069,7.014865,0,0,1.868223,27.91758,0,7.384069,-7.384069,29.44423,75.49789,0.1852918,7.716352,0,0,27.91758
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,6.109096,6.109096,0,0,0,6.109096,0,0,0,0,0,6.430627,6.109096,0,0,10.07274,20.53351,0,6.430627,-6.430627,22.66576,58.11721,0.1852918,6.720006,0,0,20.53351
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,6.431345,6.431345,0,0,0,6.431345,0,0,8.881784E-16,0,0,6.769837,6.431345,0,0,17.21789,14.10288,0,6.769837,-6.769837,15.52972,39.81972,0.1852918,7.07448,0,0,14.10288
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.632833,1.632833,0,0,0,1.632833,0,0,0,0,0,1.718771,1.632833,0,0,24.73993,7.333044,0,1.718771,-1.718771,13.71798,35.17423,0.1852918,1.796116,0,0,7.333044
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64967,5.614273,0,0,0,13.71798,35.17423,0.1852918,0,0,0,5.614273
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.949754,1.949754,0,0,0,1.949754,0,0,4.440892E-16,0,0,2.052372,1.949754,0,0,26.64967,5.614273,0,2.052372,-2.052372,11.55459,29.62709,0.1852918,2.144729,0,0,5.614273
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.6183231,0.6183231,0,0,0,0.6183231,0,0,0,0,0,0.6508664,0.6183231,0,0,28.93009,3.5619,0,0.6508664,-0.6508664,10.86852,27.86793,0.1852918,0.6801553,0,0,3.5619
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.915955,2.915955,11.71595,0,3.300137,2.915955,0,0,0,0,0,0,0,8.8,8.36,29.65327,2.911034,8.36,0,8.36,18.79951,48.20377,0.1853911,3.207551,0,12,2.911034
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.516818,1.516818,10.31682,0,2.946155,1.516818,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.29327,10.43503,8.36,0,8.36,26.7305,68.5396,0.1854469,1.6685,0,12,10.43503
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.871364,1.871364,10.67136,0,3.035855,1.871364,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.93327,17.95903,8.36,0,8.36,34.66149,88.87544,0.1855135,2.0585,0,12,17.95903
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.19982,2.19982,0,0,0,2.19982,0,0,4.440892E-16,0,0,2.3156,2.19982,0,0,4.573271,25.48303,0,2.3156,-2.3156,32.22063,82.61685,0.1855135,2.419802,0,0,25.48303
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.577607,2.577607,0,0,0,2.577607,4.691514,0,0,0,0.1209288,2.713271,2.577607,0,0,7.14616,23.16743,0,2.592342,-2.592342,29.48807,75.61028,0.1855135,2.835368,0.09674303,0,23.28836
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,10.02654,20.57509,1.439973,0,1.439973,30.85415,79.11304,0.1854841,0,1.151978,0,22.01506
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,10.34661,10.34661,12,0,3.372,10.34661,34.57409,0,0,0,3.577245,0,0,1.653394,1.570724,8.586567,21.87107,5.147969,0,5.147969,35.73794,91.63555,0.1855353,11.38127,2.861796,12,25.44831
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,8.685038,8.685038,5.834088,0,1.812024,8.685038,74.14588,4.440892E-16,0,0,6.439598,3.001,2.85095,0,0,3.438598,26.50424,3.438598,0,3.438598,39.00008,100,0.1855527,9.553542,5.151679,12,32.94384
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,9.71941,0,0,9.71941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855527,0,7.775528,0,39.31839
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2971029,0.2971029,0,0,0,0.2971029,3649.449,10.52988,0,0,10.84262,0.3127399,0.2971029,0,0,0,29.59898,0,0,0,39.00008,100,0.1855527,0.3268132,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,10.10167,10.10167,3,0,1.095,10.10167,81.98309,0.8062183,0,0,8.281664,7.475446,7.101673,0,0,0,29.59898,0,0,0,39.00008,100,0.1855527,11.11184,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.376043,1.376043,0,0,0,1.376043,851.0573,10.26244,0,0,11.71091,1.448466,1.376043,0,0,0,29.59898,0,0,0,39.00008,100,0.1855527,1.513647,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.391465,1.391465,0,0,0,1.391465,592.8307,6.784333,0,0,8.249034,1.4647,1.391465,0,0,0,29.59898,0,0,0,39.00008,100,0.1855527,1.530612,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,7.661842,7.661842,3.975149,0,1.341713,7.661842,50.65009,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.1855527,8.428026,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,8.391312,8.391312,7.154961,0,2.146205,8.391312,15.50916,2.220446E-16,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.1855527,9.230443,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855527,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,5.491928,5.491928,0,0,0,5.491928,0,0,8.881784E-16,0,0,5.780977,5.491928,0,0,0,29.59898,0,5.780977,-5.780977,32.90639,84.3752,0.1855527,6.041121,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.2893033,0.2893033,0,0,0,0.2893033,0,0,5.551115E-17,0,0,0.3045298,0.2893033,0,0,6.423308,23.818,0,0.3045298,-0.3045298,32.58539,83.55212,0.1855527,0.3182336,0,0,23.818
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,4.635361,4.635361,0,0,0,4.635361,0,0,0,0,0,4.879327,4.635361,0,0,6.761674,23.51347,0,4.879327,-4.879327,27.44213,70.36429,0.1855527,5.098897,0,0,23.51347
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,5.23045,5.23045,0,0,0,5.23045,0,0,8.881784E-16,0,0,5.505737,5.23045,0,0,12.18315,18.63414,0,5.505737,-5.505737,21.63857,55.48341,0.1855527,5.753495,0,0,18.63414
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.454073,2.454073,0,0,0,2.454073,0,0,0,0,0,2.583235,2.454073,0,0,18.30063,13.12841,0,2.583235,-2.583235,18.9156,48.50145,0.1855527,2.69948,0,0,13.12841
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.523611,2.523611,0,0,0,2.523611,0,0,4.440892E-16,0,0,2.656432,2.523611,0,0,21.17089,10.54517,0,2.656432,-2.656432,16.11548,41.32166,0.1855527,2.775971,0,0,10.54517
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.599584,1.599584,0,0,0,1.599584,0,0,0,0,0,1.683773,1.599584,0,0,24.12249,7.888741,0,1.683773,-1.683773,14.34063,36.77076,0.1855527,1.759543,0,0,7.888741
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.99335,6.204968,0,0,0,14.34063,36.77076,0.1855527,0,0,0,6.204968
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.03623807,0.03623807,0,0,0,0.03623807,0,0,6.938894E-18,0,0,0.03814533,0.03623807,0,0,25.99335,6.204968,0,0.03814533,-0.03814533,14.30042,36.66766,0.1855527,0.03986187,0,0,6.204968
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.238493,1.238493,0,0,0,1.238493,0,0,2.220446E-16,0,0,1.303677,1.238493,0,0,26.03573,6.166822,0,1.303677,-1.303677,12.92622,33.14409,0.1855527,1.362343,0,0,6.166822
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.48426,4.863145,0,0,0,12.92622,33.14409,0.1855527,0,0,0,4.863145
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.48426,4.863145,0,0,0,12.92622,33.14409,0.1855527,0,0,0,4.863145
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.4264071,0.4264071,0,0,0,0.4264071,262.0144,0,0,0,1.117248,0.4488496,0.4264071,0,0,27.48426,4.863145,0.6683984,0,0.6683984,13.56032,34.76998,0.1855391,0.4690478,0.8937984,0,5.980393
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,26.81586,5.464704,2.507429,0,2.507429,15.93908,40.86934,0.185488,0,2.005943,0,7.972133
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,4.181506,4.181506,0,0,0,4.181506,103.9882,0,0,0,4.348272,4.401585,4.181506,0,0,24.30843,7.72139,0,0.05331243,-0.05331243,15.88288,40.72525,0.185488,4.599656,3.478618,0,12.06966
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.37369,1.37369,0,0,0,1.37369,476.2125,0,0,0,6.541681,1.445989,1.37369,0,0,24.36767,7.668078,5.095692,0,5.095692,20.71708,53.12061,0.1853843,1.511058,5.233345,0,14.20976
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.402039,1.402039,0,0,0,1.402039,572.7618,0,0,0,8.030342,1.47583,1.402039,0,0,19.27197,12.2542,6.554512,0,6.554512,26.93523,69.06456,0.1852511,1.542242,6.424273,0,20.28454
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.471426,1.471426,0,0,0,1.471426,637.2711,0,0,0,9.376975,1.54887,1.471426,0,0,12.71746,18.15326,7.828105,0,7.828105,34.36163,88.10656,0.1850922,1.618569,7.50158,0,27.53024
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,4.826946,4.826946,0,0,0,4.826946,176.0888,0,0,0,8.499709,5.080996,4.826946,0,0,4.889358,25.19856,3.418714,0,3.418714,37.6049,96.42263,0.185023,5.30964,6.799767,0,33.69827
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,5.65734,0,0,7.127984,0,0,0,0,1.470644,28.2754,1.470644,0,1.470644,39.00008,100,0.1849932,0,5.702387,0,35.40338
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,8.409389,8.409389,3,0,1.095,8.409389,73.72056,0.5053551,0,0,6.199449,5.694094,5.409389,0,0,0,29.59898,0,0,0,39.00008,100,0.1849932,9.250328,4.959559,12,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849932,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,5.231171,5.231171,0,0,0,5.231171,51.96936,0,0,0,2.718606,5.506495,5.231171,0,0,0,29.59898,0,2.787889,-2.787889,36.06139,92.4649,0.1849932,5.754288,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,4.729967,4.729967,0,0,0,4.729967,31.65935,0,0,0,1.497477,4.978912,4.729967,0,0,3.097655,26.81109,0,3.481436,-3.481436,32.39163,83.05529,0.1849932,5.202963,1.197981,0,28.30857
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.452657,3.452657,0,0,0,3.452657,0,0,4.440892E-16,0,0,3.634376,3.452657,0,0,6.965917,23.32965,0,3.634376,-3.634376,28.56066,73.23232,0.1849932,3.797923,0,0,23.32965
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00411,19.69528,0,0,0,28.56066,73.23232,0.1849932,0,0,0,19.69528
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00411,19.69528,0,0,0,28.56066,73.23232,0.1849932,0,0,0,19.69528
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00411,19.69528,0,0,0,28.56066,73.23232,0.1849932,0,0,0,19.69528
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.5761709,0.5761709,0,0,0,0.5761709,0,0,1.110223E-16,0,0,0.6064957,0.5761709,0,0,11.00411,19.69528,0,0.6064957,-0.6064957,27.92136,71.59308,0.1849932,0.633788,0,0,19.69528
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.903134,1.903134,0,0,0,1.903134,0,0,0,0,0,2.003299,1.903134,0,0,11.678,19.08878,0,2.003299,-2.003299,25.80969,66.17857,0.1849932,2.093448,0,0,19.08878
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,3.187299,3.187299,0,0,0,3.187299,0,0,4.440892E-16,0,0,3.355052,3.187299,0,0,13.90388,17.08548,0,3.355052,-3.355052,22.27316,57.11055,0.1849932,3.506029,0,0,17.08548
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.5071214,0.5071214,0,0,0,0.5071214,0,0,1.110223E-16,0,0,0.533812,0.5071214,0,0,17.63172,13.73043,0,0.533812,-0.533812,21.71047,55.66777,0.1849932,0.5578335,0,0,13.73043
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,4.66582,4.66582,0,0,0,4.66582,0,0,8.881784E-16,0,0,4.911389,4.66582,0,0,18.22484,13.19662,0,4.911389,-4.911389,16.53341,42.39328,0.1849932,5.132401,0,0,13.19662
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.835204,1.835204,0,0,0,1.835204,0,0,2.220446E-16,0,0,1.931794,1.835204,0,0,23.68194,8.285229,0,1.931794,-1.931794,14.49712,37.17204,0.1849932,2.018724,0,0,8.285229
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.16332,2.16332,0,0,0,2.16332,0,0,0,0,0,2.277179,2.16332,0,0,25.82838,6.353435,0,2.277179,-2.277179,12.09677,31.01729,0.1849932,2.379652,0,0,6.353435
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.281064,2.281064,0,0,0,2.281064,0,0,0,0,0,2.401119,2.281064,0,0,28.35858,4.076256,0,2.401119,-2.401119,9.565765,24.52755,0.1849932,2.50917,0,0,4.076256
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,3.248199,3.248199,11.60722,0,3.272626,3.248199,0.03836935,0,0,0,0.001246313,0,0,8.35902,7.941069,31.02649,1.675137,7.942315,0,7.942315,17.10051,43.84737,0.1850895,3.573019,0.0009970502,12,1.676383
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,5.82045,5.82045,12,0,3.372,5.82045,6.861279,0,0,0,0.3993573,0,0,6.17955,5.870573,23.08418,8.82322,6.26993,0,6.26993,23.04869,59.09907,0.1851642,6.402495,0.3194858,12,9.222578
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.40222,2.40222,11.20222,0,3.170161,2.40222,33.5537,1.776357E-15,0,0,0.8060336,0,0,8.8,8.36,16.81425,14.46616,9.166034,0,9.166034,31.74435,81.3956,0.1852307,2.642442,0.6448268,12,15.27219
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,3.200973,3.200973,0,0,0,3.200973,99.65112,0,0,0,3.189805,3.369445,3.200973,0,0,7.648211,22.71559,0,0.17964,-0.17964,31.55499,80.91007,0.1852307,3.52107,2.551844,0,25.90539
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,5.466941,5.466941,0,0,0,5.466941,107.377,0,0,0,5.870236,5.754674,5.466941,0,0,7.847812,22.53595,0.1155618,0,0.1155618,31.66462,81.19118,0.1852283,6.013635,4.696189,0,28.40618
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,7.73225,22.63995,4.710573,0,4.710573,36.13346,92.64972,0.1851331,0,3.768458,0,27.35053
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.26915,2.26915,0,0,0,2.26915,196.8958,0,0,0,4.467861,2.388579,2.26915,0,0,3.021677,26.87947,2.079283,0,2.079283,38.10604,97.70761,0.1850911,2.496065,3.574289,0,31.34733
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,6.296084,6.296084,0,0,0,6.296084,47.1061,0,8.881784E-16,0,2.96584,6.627457,6.296084,0,0,0.9423946,28.75082,0,3.661617,-3.661617,34.24636,87.811,0.1850911,6.925692,2.372672,0,31.71666
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.969118,2.969118,0,0,0,2.969118,153.2238,0,0,0,4.549394,3.125387,2.969118,0,0,5.010858,25.08921,1.424007,0,1.424007,35.59729,91.27493,0.1850623,3.26603,3.639515,0,29.6386
