Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,7.646673,7.646673,8.762763,0,2.552979,7.646673,31.54338,0,0,0,2.412019,0,0,1.11609,1.060286,3.586851,26.37081,3.472305,0,3.472305,38.89141,99.72137,0.1850967,8.411341,1.929616,12,28.78283
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.4848028,0.4848028,0,0,0,0.4848028,86.61945,0,5.551115E-17,0,0.4199334,0.5103187,0.4848028,0,0,0.1145461,29.49589,0,0.09038524,-0.09038524,38.79613,99.47707,0.1850967,0.533283,0.3359467,0,29.91582
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,4.306549,4.306549,0,0,0,4.306549,9.587115,0,8.881784E-16,0,0.4128738,4.533209,4.306549,0,0,0.2149742,29.4055,0,4.120336,-4.120336,34.45292,88.34064,0.1850967,4.737204,0.3302991,0,29.81837
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,5.429276,5.429276,0,0,0,5.429276,0,0,8.881784E-16,0,0,5.715027,5.429276,0,0,4.793125,25.28517,0,5.715027,-5.715027,28.42875,72.8941,0.1850967,5.972203,0,0,25.28517
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,3.175982,3.175982,0,0,0,3.175982,0,0,0,0,0,3.343139,3.175982,0,0,11.14316,19.57014,0,3.343139,-3.343139,24.90478,63.85827,0.1850967,3.493581,0,0,19.57014
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,8.589803,8.589803,12,0,3.372,8.589803,0,0,0,0,0,0,0,3.410197,3.239687,14.85775,16.227,3.239687,0,3.239687,27.97821,71.73886,0.1851359,9.448783,0,12,16.227
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,15.13227,15.13227,12,0,3.372,15.13227,0,0,0,0,0,3.297131,3.132274,0,0,11.61807,19.14272,0,3.297131,-3.297131,24.50273,62.82739,0.1851359,16.6455,0,12,19.14272
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,4.114859,4.114859,12,0,3.372,4.114859,0,0,0,0,0,0,0,7.885141,7.490884,15.28155,15.84559,7.490884,0,7.490884,31.60921,81.04909,0.1852262,4.526345,0,12,15.84559
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2037137,0.2037137,0,0,0,0.2037137,0,0,2.775558E-17,0,0,0.2144354,0.2037137,0,0,7.790661,22.58738,0,0.2144354,-0.2144354,31.38317,80.46951,0.1852262,0.224085,0,0,22.58738
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,4.583298,4.583298,0,0,0,4.583298,0,0,8.881784E-16,0,0,4.824524,4.583298,0,0,8.028923,22.37295,0,4.824524,-4.824524,26.29768,67.42981,0.1852262,5.041627,0,0,22.37295
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.6285709,0.6285709,0,0,0,0.6285709,0,0,0,0,0,0.6616536,0.6285709,0,0,13.38951,17.54842,0,0.6616536,-0.6616536,25.60023,65.64149,0.1852262,0.691428,0,0,17.54842
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,4.624247,4.624247,0,0,0,4.624247,0,0,0,0,0,4.867628,4.624247,0,0,14.12468,16.88677,0,4.867628,-4.867628,20.4693,52.48529,0.1852262,5.086671,0,0,16.88677
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.508126,0.508126,0,0,0,0.508126,0,0,1.110223E-16,0,0,0.5348695,0.508126,0,0,19.53315,12.01914,0,0.5348695,-0.5348695,19.9055,51.03965,0.1852262,0.5589386,0,0,12.01914
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.8698264,0.8698264,0,0,0,0.8698264,0,0,0,0,0,0.9156068,0.8698264,0,0,20.12745,11.48427,0,0.9156068,-0.9156068,18.94037,48.56495,0.1852262,0.9568091,0,0,11.48427
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.14479,10.56867,0,0,0,18.94037,48.56495,0.1852262,0,0,0,10.56867
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.945062,2.945062,0,0,0,2.945062,4.43789,0,4.440892E-16,0,0.1306986,3.100066,2.945062,0,0,21.14479,10.56867,0,2.969367,-2.969367,15.81038,40.53935,0.1852262,3.239569,0.1045589,0,10.69936
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,9.967105,9.967105,12,0,3.372,9.967105,11.99276,0,0,0,1.195331,0,0,2.032896,1.931251,24.44409,7.599298,3.126582,0,3.126582,18.77652,48.14481,0.1852602,10.96381,0.9562649,12,8.794629
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,4.167356,4.167356,12,0,3.372,4.167356,84.14019,0,0,0,3.506421,0,0,7.832644,7.441012,21.31751,10.41322,10.94743,0,10.94743,29.16216,74.77463,0.1853147,4.584091,2.805137,12,13.91964
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.4933597,0.4933597,4.197197,0,1.397891,0.4933597,1388.729,4.440892E-16,0,0,6.851429,0,0,3.703837,3.518645,10.37007,20.26591,10.37007,0,10.37007,39.00008,100,0.1851425,0.5426956,5.481143,12,27.11734
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,8.437089,8.437089,3,0,1.095,8.437089,77.6898,0.8315066,0,0,6.554758,5.723251,5.437088,0,0,0,29.59898,0,0,0,39.00008,100,0.1851425,9.280798,5.243806,12,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,3.892849,3.892849,0,0,0,3.892849,202.5309,3.786488,0,0,7.884224,4.097736,3.892849,0,0,0,29.59898,0,0,0,39.00008,100,0.1851425,4.282134,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,3.861065,3.861065,0,0,0,3.861065,206.5134,3.909336,0,0,7.973614,4.064279,3.861065,0,0,0,29.59898,0,0,0,39.00008,100,0.1851425,4.247171,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,8.452782,8.452782,3.297617,0,1.170297,8.452782,64.19768,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.1851425,9.29806,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,6.362737,6.362737,0,0,0,6.362737,55.08302,0,0,0,3.504788,6.697618,6.362737,0,0,0,29.59898,0,3.19283,-3.19283,35.63454,91.37043,0.1851425,6.99901,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,5.786363,5.786363,0,0,0,5.786363,76.20805,0,8.881784E-16,0,4.409675,6.090909,5.786363,0,0,3.547589,26.40615,0,1.681234,-1.681234,33.86237,86.8264,0.1851425,6.365,3.52774,0,30.81582
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.444245,2.444245,0,0,0,2.444245,61.52776,0,0,0,1.503889,2.572889,2.444245,0,0,5.415626,24.72491,0,1.069,-1.069,32.73554,83.93711,0.1851425,2.688669,1.203111,0,26.2288
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.221166,1.221166,0,0,0,1.221166,33.73845,0,0,0,0.4120025,1.285438,1.221166,0,0,6.603404,23.65591,0,0.8734353,-0.8734353,31.81486,81.57639,0.1851425,1.343282,0.329602,0,24.06792
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.573888,22.78248,0,0,0,31.81486,81.57639,0.1851425,0,0,0,22.78248
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.573888,22.78248,0,0,0,31.81486,81.57639,0.1851425,0,0,0,22.78248
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,3.274796,3.274796,0,0,0,3.274796,0,0,4.440892E-16,0,0,3.447154,3.274796,0,0,7.573888,22.78248,0,3.447154,-3.447154,28.18124,72.25944,0.1851425,3.602276,0,0,22.78248
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,10.23044,10.23044,12,0,3.372,10.23044,0,0,0,0,0,0,0,1.769565,1.681086,11.40406,19.33533,1.681086,0,1.681086,29.77606,76.34871,0.1851628,11.25348,0,12,19.33533
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.736311,2.736311,11.53631,0,3.254687,2.736311,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.722973,20.8483,8.36,0,8.36,37.70705,96.68455,0.1852552,3.009942,0,12,20.8483
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.362973,28.3723,0,0,0,37.70705,96.68455,0.1852552,0,0,0,28.3723
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.531955,2.531955,0,0,0,2.531955,0,0,4.440892E-16,0,0,2.665215,2.531955,0,0,1.362973,28.3723,0,2.665215,-2.665215,34.89767,89.48101,0.1852552,2.78515,0,0,28.3723
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.803214,1.803214,0,0,0,1.803214,0,0,2.220446E-16,0,0,1.89812,1.803214,0,0,4.324323,25.70709,0,1.89812,-1.89812,32.89687,84.35078,0.1852552,1.983536,0,0,25.70709
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.093878,1.093878,0,0,0,1.093878,0,0,2.220446E-16,0,0,1.15145,1.093878,0,0,6.433345,23.80897,0,1.15145,-1.15145,31.68314,81.23865,0.1852552,1.203265,0,0,23.80897
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.3656397,0.3656397,0,0,0,0.3656397,0,0,5.551115E-17,0,0,0.3848839,0.3656397,0,0,7.712734,22.65752,0,0.3848839,-0.3848839,31.27743,80.19839,0.1852552,0.4022036,0,0,22.65752
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.150749,1.150749,0,0,0,1.150749,0,0,2.220446E-16,0,0,1.211315,1.150749,0,0,8.140383,22.27263,0,1.211315,-1.211315,30.0006,76.92445,0.1852552,1.265824,0,0,22.27263
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.019715,1.019715,0,0,0,1.019715,0,0,2.220446E-16,0,0,1.073384,1.019715,0,0,9.486289,21.06132,0,1.073384,-1.073384,28.86915,74.02331,0.1852552,1.121686,0,0,21.06132
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.389122,1.389122,0,0,0,1.389122,7.480122,0,2.220446E-16,0,0.103908,1.462234,1.389122,0,0,10.67894,19.98793,0,1.358325,-1.358325,27.43735,70.35204,0.1852552,1.528034,0.08312641,0,20.09184
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,7.281525,7.281525,0,0,0,7.281525,5.495834,0,0,0,0.4001805,7.664763,7.281525,0,0,12.18819,18.62961,0,7.264582,-7.264582,19.77981,50.71735,0.1852552,8.009677,0.3201444,0,19.02979
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,20.25995,11.36503,3.267973,0,3.267973,22.88008,58.66675,0.1851895,0,2.614378,0,14.633
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,4.159971,4.159971,0,0,0,4.159971,67.5731,0,0,0,2.811021,4.378917,4.159971,0,0,16.99197,14.3062,0,1.567896,-1.567896,21.22737,54.42905,0.1851895,4.575968,2.248817,0,17.11722
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,7.147049,7.147049,0,0,0,7.147049,43.93652,0,0,0,3.140164,7.52321,7.147049,0,0,18.73408,12.73831,0,4.383045,-4.383045,16.60723,42.58257,0.1851895,7.861754,2.512131,0,15.87847
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,23.60413,8.355262,1.317082,0,1.317082,17.85673,45.78639,0.1851631,0,1.053666,0,9.672344
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,4.382801,4.382801,0,0,0,4.382801,80.19863,0,0,0,3.514946,4.613475,4.382801,0,0,22.28705,9.540636,0,1.098529,-1.098529,16.69878,42.8173,0.1851631,4.821081,2.811957,0,13.05558
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,15.08525,15.08525,12,0,3.372,15.08525,26.70017,0,0,0,4.027788,3.247635,3.085253,0,0,23.50763,8.442107,0.7801529,0,0.7801529,17.4389,44.71503,0.18517,16.59378,3.22223,12,12.4699
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,8.456935,8.456935,12,0,3.372,8.456935,22.08319,0,0,0,1.867561,0,0,3.543065,3.365912,22.72748,9.144245,5.233472,0,5.233472,22.4038,57.44554,0.185227,9.302629,1.494048,12,11.01181
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,8.216165,8.216165,12,0,3.372,8.216165,14.60844,0,0,0,1.200253,0,0,3.783835,3.594643,17.49401,13.85437,4.794897,0,4.794897,26.95264,69.1092,0.1852807,9.037782,0.9602028,12,15.05462
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,9.526849,9.526849,12,0,3.372,9.526849,17.14359,0,0,0,1.633244,0,0,2.473151,2.349494,12.69911,18.16978,3.982738,0,3.982738,30.731,78.79728,0.1853233,10.47953,1.306595,12,19.80302
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,6.577492,6.577492,12,0,3.372,6.577492,6.80017,0,0,0,0.4472806,0,0,5.422508,5.151382,8.716374,21.75424,5.598663,0,5.598663,36.04236,92.41611,0.1853889,7.235241,0.3578245,12,22.20152
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.6226395,0.6226395,0,0,0,0.6226395,0,0,0,0,0,0.6554099,0.6226395,0,0,3.117711,26.79304,0,0.6554099,-0.6554099,35.35149,90.64468,0.1853889,0.6849034,0,0,26.79304
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,6.461098,6.461098,0,0,0,6.461098,0,0,8.881784E-16,0,0,6.801156,6.461098,0,0,3.845944,26.13763,0,6.801156,-6.801156,28.18245,72.26254,0.1853889,7.107207,0,0,26.13763
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.40278,19.33647,0,0,0,28.18245,72.26254,0.1853889,0,0,0,19.33647
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,5.313296,5.313296,0,0,0,5.313296,0,0,8.881784E-16,0,0,5.592943,5.313296,0,0,11.40278,19.33647,0,5.592943,-5.592943,22.28697,57.14596,0.1853889,5.844625,0,0,19.33647
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.320414,1.320414,0,0,0,1.320414,0,0,2.220446E-16,0,0,1.38991,1.320414,0,0,17.61716,13.74353,0,1.38991,-1.38991,20.82187,53.38931,0.1853889,1.452456,0,0,13.74353
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.535726,1.535726,0,0,0,1.535726,0,0,0,0,0,1.616554,1.535726,0,0,19.16151,12.35362,0,1.616554,-1.616554,19.11788,49.0201,0.1853889,1.689299,0,0,12.35362
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.823976,1.823976,0,0,0,1.823976,0,0,2.220446E-16,0,0,1.919975,1.823976,0,0,20.95768,10.73707,0,1.919975,-1.919975,17.09405,43.8308,0.1853889,2.006374,0,0,10.73707
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.335356,2.335356,0,0,0,2.335356,0,0,0,0,0,2.458269,2.335356,0,0,23.09099,8.817091,0,2.458269,-2.458269,14.5028,37.1866,0.1853889,2.568891,0,0,8.817091
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.7208035,0.7208035,0,0,0,0.7208035,0,0,1.110223E-16,0,0,0.7587405,0.7208035,0,0,25.8224,6.358822,0,0.7587405,-0.7587405,13.70302,35.13588,0.1853889,0.7928839,0,0,6.358822
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.416567,2.416567,0,0,0,2.416567,0,0,4.440892E-16,0,0,2.543754,2.416567,0,0,26.66544,5.600081,0,2.543754,-2.543754,11.02167,28.26063,0.1853889,2.658223,0,0,5.600081
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,3.370462,3.370462,12,0,3.372,3.370462,0,0,0,0,0,0,0,8.629538,8.198061,29.49183,3.056327,8.198061,0,8.198061,18.79903,48.20255,0.1854869,3.707509,0,12,3.056327
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.29377,10.43458,8.36,0,8.36,26.73002,68.53838,0.1854955,0,0,12,10.43458
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.4408417,0.4408417,9.240842,0,2.673933,0.4408417,385.3414,0,0,0,1.698746,0,0,8.8,8.36,12.93377,17.95858,10.05875,0,10.05875,36.27259,93.00645,0.1854835,0.4849259,1.358997,12,19.65733
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,13.57658,13.57658,12,0,3.372,13.57658,26.03137,0,0,0,3.534169,1.659557,1.57658,0,0,2.875028,27.01145,1.874612,0,1.874612,38.051,97.56647,0.1855,14.93424,2.827336,12,30.54562
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,7.148203,7.148203,0,0,0,7.148203,85.98294,0,0,0,6.146235,7.524425,7.148203,0,0,1.000416,28.6986,0,1.378189,-1.378189,36.59826,93.84151,0.1855,7.863024,4.916988,0,34.84484
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,8.076141,8.076141,3,0,1.095,8.076141,122.4515,2.014315,0,0,9.88936,5.343307,5.076142,0,0,2.531738,27.32041,2.531738,0,2.531738,39.00008,100,0.1854493,8.883756,7.911488,12,37.20977
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,11.17763,11.17763,3,0,1.095,11.17763,100.2977,2.602876,0,0,11.21091,8.608034,8.177632,0,0,0,29.59898,0,0,0,39.00008,100,0.1854493,12.2954,8.968728,12,40.80989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854493,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,5.222143,5.222143,0,0,0,5.222143,193.7164,4.619155,0,0,10.11615,5.496992,5.222143,0,0,0,29.59898,0,0,0,39.00008,100,0.1854493,5.744357,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.355504,0.355504,0,0,0,0.355504,2644.034,9.025431,0,0,9.399646,0.3742147,0.355504,0,0,0,29.59898,0,0,0,39.00008,100,0.1854493,0.3910544,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.451779,3.451779,0,0,0,3.451779,259.3729,5.319527,0,0,8.952979,3.633452,3.451779,0,0,0,29.59898,0,0,0,39.00008,100,0.1854493,3.796957,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854493,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.225934,1.225934,0,0,0,1.225934,349.0918,2.989177,0,0,4.279633,1.290456,1.225934,0,0,0,29.59898,0,0,0,39.00008,100,0.1854493,1.348527,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,5.168805,5.168805,0,0,0,5.168805,40.54256,0,0,0,2.095566,5.440847,5.168805,0,0,0,29.59898,0,3.345281,-3.345281,35.47384,90.95839,0.1854493,5.685685,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,14.38439,14.38439,12,0,3.372,14.38439,0,0,0,0,0,2.509879,2.384385,0,0,3.716979,26.2537,0,2.509879,-2.509879,32.8282,84.1747,0.1854493,15.82282,0,12,26.2537
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,15.29146,15.29146,12,0,3.372,15.29146,0,0,0,0,0,3.464691,3.291457,0,0,6.505733,23.74382,0,3.464691,-3.464691,29.17609,74.81034,0.1854493,16.8206,0,12,23.74382
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,7.279185,7.279185,12,0,3.372,7.279185,0,0,0,0,0,0,0,4.720815,4.484775,10.35539,20.27913,4.484775,0,4.484775,33.43072,85.71963,0.1855027,8.007103,0,12,20.27913
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,11.06948,11.06948,12,0,3.372,11.06948,0,0,0,0,0,0,0,0.9305225,0.8839964,5.870616,24.31542,0.8839964,0,0.8839964,34.26936,87.86996,0.1855133,12.17642,0,12,24.31542
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.130384,1.130384,0,0,0,1.130384,0,0,0,0,0,1.189878,1.130384,0,0,4.986619,25.11102,0,1.189878,-1.189878,33.01511,84.65397,0.1855133,1.243423,0,0,25.11102
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,3.204182,3.204182,0,0,0,3.204182,0,0,4.440892E-16,0,0,3.372823,3.204182,0,0,6.308707,23.92114,0,3.372823,-3.372823,29.45985,75.53792,0.1855133,3.5246,0,0,23.92114
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.6001638,0.6001638,0,0,0,0.6001638,0,0,1.110223E-16,0,0,0.6317514,0.6001638,0,0,10.05629,20.54832,0,0.6317514,-0.6317514,28.79392,73.83042,0.1855133,0.6601802,0,0,20.54832
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.30502,2.30502,0,0,0,2.30502,0,0,4.440892E-16,0,0,2.426337,2.30502,0,0,10.75823,19.91657,0,2.426337,-2.426337,26.23634,67.27253,0.1855133,2.535522,0,0,19.91657
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.8458386,0.8458386,0,0,0,0.8458386,0,0,1.110223E-16,0,0,0.8903564,0.8458386,0,0,13.45416,17.49023,0,0.8903564,-0.8903564,25.29782,64.86607,0.1855133,0.9304224,0,0,17.49023
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,3.973848,3.973848,0,0,0,3.973848,0,0,8.881784E-16,0,0,4.182998,3.973848,0,0,14.44345,16.59987,0,4.182998,-4.182998,20.88855,53.56028,0.1855133,4.371233,0,0,16.59987
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.185767,2.185767,0,0,0,2.185767,0,0,4.440892E-16,0,0,2.300807,2.185767,0,0,19.09122,12.41688,0,2.300807,-2.300807,18.46329,47.34167,0.1855133,2.404344,0,0,12.41688
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.949035,1.949035,0,0,0,1.949035,0,0,0,0,0,2.051615,1.949035,0,0,21.64768,10.11607,0,2.051615,-2.051615,16.3007,41.79657,0.1855133,2.143938,0,0,10.11607
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.108987,1.108987,0,0,0,1.108987,43.11861,0,0,0,0.4781799,1.167355,1.108987,0,0,23.92725,8.064453,0,0.6891751,-0.6891751,15.57424,39.93387,0.1855133,1.219886,0.382544,0,8.542633
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,5.296831,5.296831,0,0,0,5.296831,51.47226,0,0,0,2.726399,5.575612,5.296831,0,0,24.693,7.375278,0,2.849213,-2.849213,12.57091,32.23303,0.1855133,5.826514,2.181119,0,10.10168
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,27.85879,4.526065,5.814136,0,5.814136,18.08668,46.37601,0.1853971,0,4.651309,0,10.3402
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.503326,1.503326,0,0,0,1.503326,556.6231,0,0,0,8.367861,1.582449,1.503326,0,0,22.04466,9.758787,6.785412,0,6.785412,24.52389,62.88164,0.1852616,1.653659,6.694289,0,18.12665
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,5.40749,5.40749,0,0,0,5.40749,205.863,0,0,0,11.13202,5.692095,5.40749,0,0,15.25924,15.86566,5.439926,0,5.439926,29.68465,76.11435,0.1851532,5.948239,8.905617,0,26.99768
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.6809224,0.6809224,0,0,0,0.6809224,1432.747,0,0,0,9.755894,0.7167604,0.6809224,0,0,9.819318,20.76159,9.039133,0,9.039133,38.25993,98.10219,0.1849733,0.7490146,7.804715,0,30.51748
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.6011283,0.6011283,0,0,0,0.6011283,1421.708,7.133337,0,0,8.546289,0.6327667,0.6011283,0,0,0.7801849,28.89681,0.7801849,0,0.7801849,39.00008,100,0.1849578,0.6612411,6.837031,0,37.4431
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,5.794984,5.794984,0,0,0,5.794984,168.6577,3.673706,0,0,9.773689,6.099984,5.794984,0,0,0,29.59898,0,0,0,39.00008,100,0.1849578,6.374483,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,11.17156,11.17156,3,0,1.095,11.17156,99.75812,2.542896,0,0,11.14454,8.601646,8.171564,0,0,0,29.59898,0,0,0,39.00008,100,0.1849578,12.28872,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,8.559076,8.559076,3,0,1.095,8.559076,103.0593,2.969269,0,0,8.820928,5.851659,5.559076,0,0,0,29.59898,0,0,0,39.00008,100,0.1849578,9.414984,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,6.905721,6.905721,0,0,0,6.905721,72.25704,0,0,0,4.98987,7.26918,6.905721,0,0,0,29.59898,0,2.27931,-2.27931,36.59747,93.83949,0.1849578,7.596293,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,7.011149,7.011149,0,0,0,7.011149,30.80775,0,8.881784E-16,0,2.159977,7.380157,7.011149,0,0,2.532567,27.31967,0,5.22018,-5.22018,31.09492,79.73041,0.1849578,7.712264,1.727982,0,29.47964
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.010174,3.010174,0,0,0,3.010174,0,0,0,0,0,3.168604,3.010174,0,0,8.332767,22.09949,0,3.168604,-3.168604,27.75492,71.16632,0.1849578,3.311191,0,0,22.09949
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,8.645524,8.645524,12,0,3.372,8.645524,0,0,0,0,0,0,0,3.354476,3.186752,11.85344,18.93088,3.186752,0,3.186752,30.77814,78.91814,0.1849958,9.510077,0,12,18.93088
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,8.329947,8.329947,12,0,3.372,8.329947,0,0,0,0,0,0,0,3.670053,3.486551,8.666686,21.79896,3.486551,0,3.486551,34.08577,87.39924,0.1850373,9.162941,0,12,21.79896
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,15.05006,15.05006,12,0,3.372,15.05006,0,0,0,0,0,3.210592,3.050062,0,0,5.180135,24.93686,0,3.210592,-3.210592,30.70151,78.72166,0.1850373,16.55507,0,12,24.93686
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.6572379,0.6572379,9.457238,0,2.728681,0.6572379,0,0,0,0,0,0,0,8.8,8.36,8.747459,21.72626,8.36,0,8.36,38.6325,99.0575,0.1850661,0.7229617,0,12,21.72626
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.7800893,0.7800893,0,0,0,0.7800893,0,0,1.110223E-16,0,0,0.8211465,0.7800893,0,0,0.3874591,29.25027,0,0.8211465,-0.8211465,37.76694,96.8381,0.1850661,0.8580981,0,0,29.25027
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.7171839,0.7171839,0,0,0,0.7171839,0,0,1.110223E-16,0,0,0.7549304,0.7171839,0,0,1.299844,28.42912,0,0.7549304,-0.7549304,36.97117,94.79768,0.1850661,0.7889023,0,0,28.42912
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,3.99501,3.99501,0,0,0,3.99501,0,0,0,0,0,4.205274,3.99501,0,0,2.138656,27.67419,0,4.205274,-4.205274,32.53842,83.43169,0.1850661,4.394511,0,0,27.67419
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.9087748,0.9087748,0,0,0,0.9087748,0,0,1.110223E-16,0,0,0.9566051,0.9087748,0,0,6.811182,23.46891,0,0.9566051,-0.9566051,31.53007,80.84618,0.1850661,0.9996523,0,0,23.46891
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.3205676,0.3205676,0,0,0,0.3205676,0,0,5.551115E-17,0,0,0.3374396,0.3205676,0,0,7.874076,22.51231,0,0.3374396,-0.3374396,31.17438,79.93415,0.1850661,0.3526244,0,0,22.51231
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.249009,22.17487,0,0,0,31.17438,79.93415,0.1850661,0,0,0,22.17487
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.6176689,0.6176689,0,0,0,0.6176689,0,0,1.110223E-16,0,0,0.6501778,0.6176689,0,0,8.249009,22.17487,0,0.6501778,-0.6501778,30.48903,78.17685,0.1850661,0.6794358,0,0,22.17487
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.9598019,0.9598019,0,0,0,0.9598019,183.3945,0,0,0,1.760224,1.010318,0.9598019,0,0,8.971429,21.52469,0.7499062,0,0.7499062,31.20046,80.00101,0.1850512,1.055782,1.408179,0,23.28492
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,8.221523,22.19961,3.25308,0,3.25308,34.2866,87.91418,0.1849866,0,2.602464,0,25.45269
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,1.928967,0,0,6.89741,0,0,0,0,4.968443,25.12738,4.968443,0,4.968443,39.00008,100,0.1848881,0,5.517928,0,32.02479
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.574668,1.574668,0,0,0,1.574668,600.7844,7.802814,0,0,9.46036,1.657545,1.574668,0,0,0,29.59898,0,0,0,39.00008,100,0.1848881,1.732135,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.218506,2.218506,0,0,0,2.218506,543.7431,9.727704,0,0,12.06297,2.335269,2.218506,0,0,0,29.59898,0,0,0,39.00008,100,0.1848881,2.440357,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,13.06473,13.06473,4.704731,0,1.526297,13.06473,95.10804,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1848881,14.3712,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848881,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.5851429,0.5851429,0,0,0,0.5851429,2217.377,12.35888,0,0,12.97482,0.6159399,0.5851429,0,0,0,29.59898,0,0,0,39.00008,100,0.1848881,0.6436571,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,12.22555,12.22555,3.865552,0,1.313985,12.22555,85.79453,1.688855,0,0,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1848881,13.44811,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.6620056,0.6620056,0,0,0,0.6620056,1304.322,7.937836,0,0,8.634684,0.696848,0.6620056,0,0,0,29.59898,0,0,0,39.00008,100,0.1848881,0.7282062,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,6.939296,6.939296,0,0,0,6.939296,83.38582,0,0,0,5.786388,7.304522,6.939296,0,0,0,29.59898,0,1.518133,-1.518133,37.39983,95.8968,0.1848881,7.633225,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.880722,1.880722,0,0,0,1.880722,122.2085,0,0,0,2.298401,1.979707,1.880722,0,0,1.686814,28.08084,0.3186938,0,0.3186938,37.70216,96.67203,0.1848818,2.068794,1.838721,0,30.37925
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.368121,28.36767,0,0,0,37.70216,96.67203,0.1848818,0,0,0,28.36767
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.368121,28.36767,0,0,0,37.70216,96.67203,0.1848818,0,0,0,28.36767
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,5.649516,5.649516,0,0,0,5.649516,0,0,8.881784E-16,0,0,5.946858,5.649516,0,0,1.368121,28.36767,0,5.946858,-5.946858,31.43363,80.59888,0.1848818,6.214467,0,0,28.36767
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,10.06187,10.06187,12,0,3.372,10.06187,0,0,0,0,0,0,0,1.938134,1.841227,7.975741,22.42081,1.841227,0,1.841227,33.18037,85.0777,0.1849037,11.06805,0,12,22.42081
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.6229132,0.6229132,0,0,0,0.6229132,0,0,1.110223E-16,0,0,0.6556981,0.6229132,0,0,6.134513,24.07792,0,0.6556981,-0.6556981,32.4892,83.30547,0.1849037,0.6852045,0,0,24.07792
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.766286,1.766286,0,0,0,1.766286,0,0,2.220446E-16,0,0,1.859248,1.766286,0,0,6.863067,23.42222,0,1.859248,-1.859248,30.52938,78.28031,0.1849037,1.942914,0,0,23.42222
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.928898,21.56297,0,0,0,30.52938,78.28031,0.1849037,0,0,0,21.56297
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.803694,1.803694,0,0,0,1.803694,0,0,2.220446E-16,0,0,1.898625,1.803694,0,0,8.928898,21.56297,0,1.898625,-1.898625,28.52806,73.14871,0.1849037,1.984063,0,0,21.56297
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.180969,1.180969,0,0,0,1.180969,0,0,0,0,0,1.243125,1.180969,0,0,11.03848,19.66434,0,1.243125,-1.243125,27.21769,69.7888,0.1849037,1.299066,0,0,19.66434
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,5.275692,5.275692,0,0,0,5.275692,0,0,0,0,0,5.55336,5.275692,0,0,12.41973,18.42122,0,5.55336,-5.55336,21.36393,54.7792,0.1849037,5.803261,0,0,18.42122
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,5.582613,5.582613,0,0,0,5.582613,0,0,8.881784E-16,0,0,5.876435,5.582613,0,0,18.59013,12.86786,0,5.876435,-5.876435,15.16962,38.8964,0.1849037,6.140874,0,0,12.86786
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.8529655,0.8529655,0,0,0,0.8529655,0,0,1.110223E-16,0,0,0.8978584,0.8529655,0,0,25.1195,6.991425,0,0.8978584,-0.8978584,14.2232,36.46967,0.1849037,0.938262,0,0,6.991425
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.113998,2.113998,0,0,0,2.113998,72.23692,0,0,0,1.527087,2.225261,2.113998,0,0,26.11712,6.093566,0,0.6981739,-0.6981739,13.48726,34.58265,0.1849037,2.325397,1.22167,0,7.620653
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,6.9526,6.9526,12,0,3.372,6.9526,39.57135,0,0,0,2.751238,0,0,5.0474,4.79503,26.89287,5.395392,7.546268,0,7.546268,20.64628,52.93906,0.1849849,7.64786,2.20099,12,8.14663
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,19.34661,12.18703,13.08896,0,13.08896,33.06355,84.77818,0.1849003,0,3.783168,12,16.91599
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,5.548981,5.548981,0,0,0,5.548981,147.8096,0,0,0,8.201924,5.841033,5.548981,0,0,6.257646,23.9671,2.360892,0,2.360892,35.30329,90.52108,0.1848537,6.103879,6.561539,0,32.16902
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.568889,0.568889,0,0,0,0.568889,1826,5.892332,0,0,10.38792,0.5988306,0.568889,0,0,3.896754,26.0919,3.896754,0,3.896754,39.00008,100,0.1847767,0.625778,8.310333,0,36.47982
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2824757,0.2824757,0,0,0,0.2824757,2932.436,7.986075,0,0,8.283419,0.2973428,0.2824757,0,0,0,29.59898,0,0,0,39.00008,100,0.1847767,0.3107232,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3082895,0.3082895,0,0,0,0.3082895,4098.794,12.31164,0,0,12.63615,0.3245153,0.3082895,0,0,0,29.59898,0,0,0,39.00008,100,0.1847767,0.3391185,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847767,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,9.193016,9.193016,3,0,1.095,9.193016,114.678,4.023401,0,0,10.54237,6.518964,6.193016,0,0,0,29.59898,0,0,0,39.00008,100,0.1847767,10.11232,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,9.924307,9.924307,3,0,1.095,9.924307,80.75166,0.7252984,0,0,8.014043,7.288744,6.924307,0,0,0,29.59898,0,0,0,39.00008,100,0.1847767,10.91674,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.395833,2.395833,0,0,0,2.395833,213.0133,2.581512,0,0,5.103441,2.521929,2.395833,0,0,0,29.59898,0,0,0,39.00008,100,0.1847767,2.635416,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,9.408108,9.408108,8.316163,0,2.439989,9.408108,12.21728,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1847767,10.34892,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,7.558565,7.558565,0,0,0,7.558565,0,0,8.881784E-16,0,0,7.956384,7.558565,0,0,0,29.59898,0,7.956384,-7.956384,30.61331,78.49551,0.1847767,8.314422,0,0,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,9.784928,9.784928,12,0,3.372,9.784928,0,0,0,0,0,0,0,2.215072,2.104318,8.840427,21.64259,2.104318,0,2.104318,32.60965,83.6143,0.1848017,10.76342,0,12,21.64259
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,6.97952,6.97952,0,0,0,6.97952,0,0,8.881784E-16,0,0,7.346863,6.97952,0,0,6.736109,23.53648,0,7.346863,-7.346863,24.86537,63.75723,0.1848017,7.677473,0,0,23.53648
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,15.16048,15.16048,12,0,3.372,15.16048,0,0,0,0,0,3.326823,3.160482,0,0,14.89929,16.18962,0,3.326823,-3.326823,21.35859,54.76551,0.1848017,16.67653,0,12,16.18962
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.04392,1.04392,9.84392,0,2.826512,1.04392,0,0,0,0,0,0,0,8.8,8.36,18.59576,12.86279,8.36,0,8.36,29.28958,75.10134,0.1848421,1.148312,0,12,12.86279
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1080954,0.1080954,8.908095,0,2.589748,0.1080954,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.23576,20.38679,8.36,0,8.36,37.22057,95.43718,0.1848544,0.1189049,0,12,20.38679
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.518994,2.518994,0,0,0,2.518994,0,0,4.440892E-16,0,0,2.651573,2.518994,0,0,1.875761,27.91079,0,2.651573,-2.651573,34.42557,88.27052,0.1848544,2.770893,0,0,27.91079
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.598514,1.598514,0,0,0,1.598514,0,0,2.220446E-16,0,0,1.682646,1.598514,0,0,4.821952,25.25922,0,1.682646,-1.682646,32.65191,83.72267,0.1848544,1.758365,0,0,25.25922
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.738835,1.738835,0,0,0,1.738835,0,0,2.220446E-16,0,0,1.830352,1.738835,0,0,6.691559,23.57657,0,1.830352,-1.830352,30.72255,78.7756,0.1848544,1.912718,0,0,23.57657
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.03574,2.03574,0,0,0,2.03574,0,0,4.440892E-16,0,0,2.142884,2.03574,0,0,8.725284,21.74622,0,2.142884,-2.142884,28.46375,72.98383,0.1848544,2.239314,0,0,21.74622
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.832022,2.832022,0,0,0,2.832022,0,0,4.440892E-16,0,0,2.981076,2.832022,0,0,11.10627,19.60334,0,2.981076,-2.981076,25.32142,64.92658,0.1848544,3.115224,0,0,19.60334
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.41857,16.62226,0,0,0,25.32142,64.92658,0.1848544,0,0,0,16.62226
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.3657515,0.3657515,0,0,0,0.3657515,459.6829,0,0,0,1.681297,0.3850016,0.3657515,0,0,14.41857,16.62226,1.296296,0,1.296296,26.55119,68.07984,0.1848289,0.4023267,1.345038,0,18.30356
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,4.481275,4.481275,0,0,0,4.481275,57.60635,0,8.881784E-16,0,2.581499,4.717132,4.481275,0,0,13.12228,17.78893,0,2.135633,-2.135633,24.30004,62.30767,0.1848289,4.929402,2.065199,0,20.37043
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,8.241844,8.241844,12,0,3.372,8.241844,31.06141,0,0,0,2.560033,0,0,3.758156,3.570248,15.4952,15.6533,6.130281,0,6.130281,30.11573,77.21967,0.1848936,9.066029,2.048026,12,18.21333
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.493281,1.493281,6.634743,0,2.01459,1.493281,300.0461,8.881784E-16,0,0,4.480533,0,0,5.141462,4.884388,9.364922,21.17055,9.364922,0,9.364922,39.00008,100,0.184818,1.642609,3.584426,12,25.65108
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3147324,0.3147324,0,0,0,0.3147324,2382.682,7.167775,0,0,7.499073,0.3312973,0.3147324,0,0,0,29.59898,0,0,0,39.00008,100,0.184818,0.3462057,5.999258,0,37.09805
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,4.594974,4.594974,0,0,0,4.594974,108.6459,0.155437,0,0,4.992252,4.836815,4.594974,0,0,0,29.59898,0,0,0,39.00008,100,0.184818,5.054471,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,3.357823,3.357823,0,0,0,3.357823,242.6568,4.613435,0,0,8.147985,3.53455,3.357823,0,0,0,29.59898,0,0,0,39.00008,100,0.184818,3.693605,6.518389,0,37.74696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,8.644322,8.644322,3,0,1.095,8.644322,92.58723,2.062147,0,0,8.003539,5.941392,5.644322,0,0,0,29.59898,0,0,0,39.00008,100,0.184818,9.508755,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.6011739,0.6011739,0,0,0,0.6011739,1685.95,9.502679,0,0,10.13549,0.6328146,0.6011739,0,0,0,29.59898,0,0,0,39.00008,100,0.184818,0.6612913,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,6.208667,6.208667,0,0,0,6.208667,88.92624,0,0,0,5.521134,6.535439,6.208667,0,0,0,29.59898,0,1.014305,-1.014305,37.93091,97.25854,0.184818,6.829534,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.136831,1.136831,0,0,0,1.136831,297.7796,1.061581,0,0,3.385251,1.196664,1.136831,0,0,1.127005,28.58467,1.127005,0,1.127005,39.00008,100,0.1847958,1.250514,2.708201,0,31.96992
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847958,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,13.54824,13.54824,12,0,3.372,13.54824,0,0,0,0,0,1.629731,1.548244,0,0,0,29.59898,0,1.629731,-1.629731,37.28219,95.59517,0.1847958,14.90307,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,12.5062,12.5062,12,0,3.372,12.5062,0,0,0,0,0,0.5328394,0.5061975,0,0,1.810812,27.96925,0,0.5328394,-0.5328394,36.72053,94.15501,0.1847958,13.75682,0,12,27.96925
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,10.7208,10.7208,12,0,3.372,10.7208,0,0,0,0,0,0,0,1.279202,1.215241,2.402856,27.43641,1.215241,0,1.215241,37.87341,97.11111,0.1848102,11.79288,0,12,27.43641
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.303424,1.303424,0,0,0,1.303424,0,0,2.220446E-16,0,0,1.372025,1.303424,0,0,1.187614,28.53012,0,1.372025,-1.372025,36.42717,93.4028,0.1848102,1.433766,0,0,28.53012
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.161227,1.161227,0,0,0,1.161227,0,0,2.220446E-16,0,0,1.222344,1.161227,0,0,2.712087,27.1581,0,1.222344,-1.222344,35.1387,90.09906,0.1848102,1.27735,0,0,27.1581
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.070247,25.93575,0,0,0,35.1387,90.09906,0.1848102,0,0,0,25.93575
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.063449,1.063449,0,0,0,1.063449,0,0,0,0,0,1.11942,1.063449,0,0,4.070247,25.93575,0,1.11942,-1.11942,33.95873,87.07349,0.1848102,1.169794,0,0,25.93575
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.890472,1.890472,0,0,0,1.890472,0,0,2.220446E-16,0,0,1.989971,1.890472,0,0,5.314048,24.81634,0,1.989971,-1.989971,31.86112,81.69501,0.1848102,2.07952,0,0,24.81634
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.525127,22.82636,0,0,0,31.86112,81.69501,0.1848102,0,0,0,22.82636
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.525127,22.82636,0,0,0,31.86112,81.69501,0.1848102,0,0,0,22.82636
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.9860035,0.9860035,0,0,0,0.9860035,0,0,1.110223E-16,0,0,1.037898,0.9860035,0,0,7.525127,22.82636,0,1.037898,-1.037898,30.76707,78.88978,0.1848102,1.084604,0,0,22.82636
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,3.765745,3.765745,0,0,0,3.765745,0,0,4.440892E-16,0,0,3.963942,3.765745,0,0,8.678348,21.78847,0,3.963942,-3.963942,26.58871,68.17605,0.1848102,4.142319,0,0,21.78847
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.338478,2.338478,0,0,0,2.338478,60.87444,0,0,0,1.423535,2.461555,2.338478,0,0,13.08273,17.82452,0,1.03802,-1.03802,25.49454,65.37049,0.1848102,2.572325,1.138828,0,19.24806
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,5.224251,5.224251,0,0,0,5.224251,42.23643,0,8.881784E-16,0,2.206537,5.499212,5.224251,0,0,14.23608,16.7865,0,3.292675,-3.292675,22.02376,56.47107,0.1848102,5.746676,1.76523,0,18.99304
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,7.034525,7.034525,0,0,0,7.034525,56.18904,0,0,0,3.952632,7.404763,7.034525,0,0,17.89461,13.49383,0,3.452131,-3.452131,18.3849,47.14066,0.1848102,7.737978,3.162106,0,17.44646
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,5.964867,5.964867,0,0,0,5.964867,86.80554,0,0,0,5.177835,6.278807,5.964867,0,0,21.73031,10.0417,0,1.100972,-1.100972,17.22437,44.16496,0.1848102,6.561353,4.142268,0,15.21953
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,14.22528,14.22528,12,0,3.372,14.22528,70.74586,0,0,0,10.06379,2.342395,2.225275,0,0,22.95361,8.940725,7.721399,0,7.721399,24.54953,62.94739,0.1848419,15.6478,8.051035,12,19.00452
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,11.5155,11.5155,11.5155,0,3.249423,11.5155,101.2449,0,0,0,11.65886,0,0,0,0,15.23221,15.88999,11.65886,0,11.65886,35.6101,91.30775,0.1848626,12.66706,9.327088,12,27.54885
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,11.12447,11.12447,3,0,1.095,11.12447,114.2073,0.57953,0,0,12.70496,8.552078,8.124475,0,0,3.573355,26.38296,3.573355,0,3.573355,39.00008,100,0.1847924,12.23692,10.16397,12,39.08792
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,4.725369,4.725369,0,0,0,4.725369,259.9571,7.309859,0,0,12.28393,4.974073,4.725369,0,0,0,29.59898,0,0,0,39.00008,100,0.1847924,5.197906,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.029336,1.029336,0,0,0,1.029336,680.0504,5.916493,0,0,7.000005,1.083512,1.029336,0,0,0,29.59898,0,0,0,39.00008,100,0.1847924,1.13227,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,9.348043,9.348043,3.190304,0,1.143147,9.348043,69.33891,0,1.776357E-15,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.1847924,10.28285,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.564416,3.564416,0,0,0,3.564416,128.1591,0.8161072,0,0,4.568124,3.752017,3.564416,0,0,0,29.59898,0,0,0,39.00008,100,0.1847924,3.920857,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,7.574316,7.574316,0,0,0,7.574316,20.92511,0,8.881784E-16,0,1.584934,7.972964,7.574316,0,0,0,29.59898,0,6.388031,-6.388031,32.2665,82.73446,0.1847924,8.331748,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,13.63082,13.63082,12,0,3.372,13.63082,0,0,0,0,0,1.716651,1.630819,0,0,7.097812,23.21095,0,1.716651,-1.716651,30.45699,78.0947,0.1847924,14.9939,0,12,23.21095
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.99476,2.99476,11.79476,0,3.320074,2.99476,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.005202,21.4943,8.36,0,8.36,38.38799,98.43053,0.1848908,3.294236,0,12,21.4943
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,9.229383,9.229383,9.908543,0,2.842861,9.229383,0,6.661338E-16,0,0,0,0,0,0.6791602,0.6452022,0.6452022,29.0183,0.6452022,0,0.6452022,39.00008,100,0.1848984,10.15232,0,12,29.0183
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,4.412124,4.412124,0,0,0,4.412124,0,0,0,0,0,4.644341,4.412124,0,0,0,29.59898,0,4.644341,-4.644341,34.10452,87.4473,0.1848984,4.853336,0,0,29.59898
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.587784,2.587784,0,0,0,2.587784,0,0,0,0,0,2.723983,2.587784,0,0,5.160378,24.95464,0,2.723983,-2.723983,31.23318,80.08492,0.1848984,2.846562,0,0,24.95464
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.9109092,0.9109092,0,0,0,0.9109092,0,0,1.110223E-16,0,0,0.9588518,0.9109092,0,0,8.187026,22.23066,0,0.9588518,-0.9588518,30.22247,77.49335,0.1848984,1.002,0,0,22.23066
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.791104,1.791104,0,0,0,1.791104,0,0,2.220446E-16,0,0,1.885373,1.791104,0,0,9.252417,21.2718,0,1.885373,-1.885373,28.23511,72.39757,0.1848984,1.970215,0,0,21.2718
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.322358,1.322358,0,0,0,1.322358,0,0,2.220446E-16,0,0,1.391956,1.322358,0,0,11.34728,19.38643,0,1.391956,-1.391956,26.76786,68.63539,0.1848984,1.454594,0,0,19.38643
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.89389,17.99447,0,0,0,26.76786,68.63539,0.1848984,0,0,0,17.99447
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.258313,1.258313,0,0,0,1.258313,0,0,2.220446E-16,0,0,1.32454,1.258313,0,0,12.89389,17.99447,0,1.32454,-1.32454,25.37167,65.05543,0.1848984,1.384145,0,0,17.99447
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.36561,16.66993,0,0,0,25.37167,65.05543,0.1848984,0,0,0,16.66993
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.9872351,0.9872351,0,0,0,0.9872351,0,0,1.110223E-16,0,0,1.039195,0.9872351,0,0,14.36561,16.66993,0,1.039195,-1.039195,24.27626,62.2467,0.1848984,1.085959,0,0,16.66993
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.187373,1.187373,0,0,0,1.187373,19.50014,0,2.220446E-16,0,0.2315393,1.249866,1.187373,0,0,15.52027,15.63074,0,1.018327,-1.018327,23.20285,59.49437,0.1848984,1.30611,0.1852315,0,15.86228
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.37423,2.37423,0,0,0,2.37423,64.32024,0,0,0,1.52711,2.499189,2.37423,0,0,16.65174,14.61241,0,0.9720789,-0.9720789,22.17819,56.86704,0.1848984,2.611653,1.221688,0,16.13952
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,7.658691,7.658691,12,0,3.372,7.658691,38.16817,0,0,0,2.923182,0,0,4.341309,4.124244,17.73183,13.64033,7.047426,0,7.047426,28.86396,74.01002,0.1849724,8.42456,2.338546,12,16.56351
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,4.601496,4.601496,9.355838,0,2.703027,4.601496,123.4345,0,0,0,5.679832,0,0,4.754342,4.516625,10.6844,19.98302,10.19646,0,10.19646,38.53717,98.81306,0.1849619,5.061645,4.543865,12,25.66285
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,4.601721,4.601721,0,0,0,4.601721,219.2471,4.757278,0,0,10.08914,4.843917,4.601721,0,0,0.4879456,29.15983,0.4879456,0,0.4879456,39.00008,100,0.1849523,5.061893,8.071313,0,39.24897
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.067829,2.067829,0,0,0,2.067829,600.4626,10.23988,0,0,12.41654,2.176662,2.067829,0,0,0,29.59898,0,0,0,39.00008,100,0.1849523,2.274612,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.490065,1.490065,0,0,0,1.490065,565.8101,6.862448,0,0,8.430937,1.568489,1.490065,0,0,0,29.59898,0,0,0,39.00008,100,0.1849523,1.639071,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,4.126693,4.126693,0,0,0,4.126693,152.8093,1.962085,0,0,6.305972,4.343887,4.126693,0,0,0,29.59898,0,0,0,39.00008,100,0.1849523,4.539362,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849523,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,8.10711,8.10711,3,0,1.095,8.10711,76.46167,0.8229263,0,0,6.198832,5.375906,5.107111,0,0,0,29.59898,0,0,0,39.00008,100,0.1849523,8.917821,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,9.69935,9.69935,6.328201,0,1.937035,9.69935,36.58572,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.1849523,10.66928,2.838862,12,33.14756
