Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.309529,2.309529,0,0,0,2.309529,39.53009,0,4.440892E-16,0,0.9129589,2.431083,2.309529,0,0,0,29.59898,0,1.518124,-1.518124,37.39983,95.89682,0.1849523,2.540482,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,6.327712,6.327712,0,0,0,6.327712,0,0,8.881784E-16,0,0,6.660749,6.327712,0,0,1.686805,28.08085,0,6.660749,-6.660749,30.37879,77.89417,0.1849523,6.960483,0,0,28.08085
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,7.629627,7.629627,12,0,3.372,7.629627,0,0,0,0,0,0,0,4.370373,4.151855,9.087637,21.4201,4.151855,0,4.151855,34.31758,87.99363,0.1850011,8.39259,0,12,21.4201
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,15.66407,15.66407,12,0,3.372,15.66407,0,0,0,0,0,3.856919,3.664073,0,0,4.935783,25.15677,0,3.856919,-3.856919,30.25203,77.56916,0.1850011,17.23048,0,12,25.15677
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,8.733287,8.733287,12,0,3.372,8.733287,0,0,0,0,0,0,0,3.266713,3.103377,9.221248,21.29985,3.103377,0,3.103377,33.19616,85.11818,0.1850375,9.606616,0,12,21.29985
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.769874,2.769874,0,0,0,2.769874,0,0,4.440892E-16,0,0,2.915657,2.769874,0,0,6.117871,24.09289,0,2.915657,-2.915657,30.12278,77.23775,0.1850375,3.046861,0,0,24.09289
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.703822,0.703822,0,0,0,0.703822,0,0,0,0,0,0.7408653,0.703822,0,0,9.35749,21.17724,0,0.7408653,-0.7408653,29.34184,75.23534,0.1850375,0.7742042,0,0,21.17724
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18067,20.43637,0,0,0,29.34184,75.23534,0.1850375,0,0,0,20.43637
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18067,20.43637,0,0,0,29.34184,75.23534,0.1850375,0,0,0,20.43637
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.172516,1.172516,0,0,0,1.172516,0,0,0,0,0,1.234227,1.172516,0,0,10.18067,20.43637,0,1.234227,-1.234227,28.04085,71.89948,0.1850375,1.289768,0,0,20.43637
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.129217,1.129217,0,0,0,1.129217,0,0,2.220446E-16,0,0,1.18865,1.129217,0,0,11.55204,19.20214,0,1.18865,-1.18865,26.78791,68.68681,0.1850375,1.242139,0,0,19.20214
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.162346,1.162346,0,0,0,1.162346,0,0,0,0,0,1.223522,1.162346,0,0,12.87276,18.0135,0,1.223522,-1.223522,25.4982,65.37988,0.1850375,1.278581,0,0,18.0135
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.830745,1.830745,0,0,0,1.830745,0,0,2.220446E-16,0,0,1.9271,1.830745,0,0,14.23223,16.78997,0,1.9271,-1.9271,23.46686,60.17131,0.1850375,2.01382,0,0,16.78997
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,16.37345,14.86287,0.3171107,0,0.3171107,23.7677,60.94269,0.1850313,0,0.2536886,0,15.17998
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.396645,2.396645,0,0,0,2.396645,58.2359,0,4.440892E-16,0,1.395708,2.522784,2.396645,0,0,16.05634,15.14827,0,1.127076,-1.127076,22.57965,57.89643,0.1850313,2.636309,1.116566,0,16.54398
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.100376,2.100376,0,0,0,2.100376,173.0173,0,0,0,3.634013,2.210922,2.100376,0,0,17.30865,14.0212,1.423091,0,1.423091,23.92972,61.35813,0.1850034,2.310413,2.907211,0,17.65521
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,5.259129,5.259129,0,0,0,5.259129,40.90934,0,8.881784E-16,0,2.151475,5.535925,5.259129,0,0,15.88556,15.30198,0,3.38445,-3.38445,20.36219,52.21065,0.1850034,5.785042,1.72118,0,17.45345
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.770993,1.770993,0,0,0,1.770993,91.41619,0,0,0,1.618974,1.864203,1.770993,0,0,19.64606,11.91753,0,0.2452288,-0.2452288,20.1037,51.54784,0.1850034,1.948092,1.295179,0,13.5365
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,13.34321,13.34321,12,0,3.372,13.34321,10.82708,0,0,0,1.44468,1.413903,1.343208,0,0,19.91853,11.6723,0.03077658,0,0.03077658,20.1329,51.62271,0.1850037,14.67753,1.155744,12,13.11698
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.470257,2.470257,11.27026,0,3.187375,2.470257,107.9785,0,0,0,2.667345,0,0,8.8,8.36,19.88776,11.7,11.02734,0,11.02734,30.59435,78.44691,0.1850338,2.717282,2.133876,12,14.36734
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,6.004047,6.004047,9.494591,0,2.738132,6.004047,86.37763,0,0,0,5.186154,0,0,3.490544,3.316016,8.860411,21.62461,8.502171,0,8.502171,38.66022,99.12858,0.1850605,6.604452,4.148923,12,26.81076
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.298247,1.298247,0,0,0,1.298247,153.7107,0.2707285,0,0,1.995544,1.366576,1.298247,0,0,0.35824,29.27656,0.35824,0,0.35824,39.00008,100,0.1850535,1.428071,1.596435,0,31.27211
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.003431,1.003431,0,0,0,1.003431,31.98541,0,0,0,0.3209515,1.056243,1.003431,0,0,0,29.59898,0,0.7352914,-0.7352914,38.22501,98.01266,0.1850535,1.103774,0.2567612,0,29.91993
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,7.988531,7.988531,8.641218,0,2.522228,7.988531,1.626716,0,0,0,0.1299507,0,0,0.6526877,0.6200533,0.8169904,28.86369,0.7500041,0,0.7500041,38.93653,99.83705,0.1850618,8.787383,0.1039606,12,28.99364
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0.3616085,0,0,0.4285949,0,0,0,0,0.06698637,29.53869,0.06698637,0,0.06698637,39.00008,100,0.1850605,0,0.3428759,0,29.96729
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,25.25682,20.36,12,0,3.372,20.36,0,0,4.896818,7.422499,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1850605,27.7825,0,12,29.59898
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.956772,0.956772,9.756772,0,2.804463,0.956772,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1850977,1.052449,0,12,20.79898
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1881436,0.1881436,0,0,0,0.1881436,0,0,2.775558E-17,0,0,0.1980459,0.1881436,0,0,1.417778,28.32298,0,0.1980459,-0.1980459,37.4463,96.01595,0.1850977,0.206958,0,0,28.32298
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,4.49656,4.49656,0,0,0,4.49656,0,0,8.881784E-16,0,0,4.733221,4.49656,0,0,1.637829,28.12493,0,4.733221,-4.733221,32.45704,83.22302,0.1850977,4.946216,0,0,28.12493
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.548219,3.548219,0,0,0,3.548219,0,0,4.440892E-16,0,0,3.734967,3.548219,0,0,6.896963,23.39171,0,3.734967,-3.734967,28.52004,73.12817,0.1850977,3.903041,0,0,23.39171
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,4.690788,4.690788,0,0,0,4.690788,0,0,0,0,0,4.937672,4.690788,0,0,11.04693,19.65674,0,4.937672,-4.937672,23.31528,59.78265,0.1850977,5.159867,0,0,19.65674
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.53323,14.71907,0,0,0,23.31528,59.78265,0.1850977,0,0,0,14.71907
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.978165,1.978165,0,0,0,1.978165,0,0,2.220446E-16,0,0,2.082278,1.978165,0,0,16.53323,14.71907,0,2.082278,-2.082278,21.12037,54.15468,0.1850977,2.175981,0,0,14.71907
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.8340948,0.8340948,0,0,0,0.8340948,0,0,1.110223E-16,0,0,0.8779945,0.8340948,0,0,18.84687,12.63679,0,0.8779945,-0.8779945,20.19488,51.78164,0.1850977,0.9175042,0,0,12.63679
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02063012,0.02063012,0,0,0,0.02063012,0,0,3.469447E-18,0,0,0.02171591,0.02063012,0,0,19.82242,11.7588,0,0.02171591,-0.02171591,20.17199,51.72294,0.1850977,0.02269313,0,0,11.7588
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.488996,1.488996,0,0,0,1.488996,0,0,2.220446E-16,0,0,1.567364,1.488996,0,0,19.84655,11.73708,0,1.567364,-1.567364,18.51984,47.48668,0.1850977,1.637895,0,0,11.73708
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.9036953,0.9036953,0,0,0,0.9036953,0,0,0,0,0,0.9512582,0.9036953,0,0,21.58806,10.16972,0,0.9512582,-0.9512582,17.51713,44.91562,0.1850977,0.9940648,0,0,10.16972
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.816843,2.816843,0,0,0,2.816843,20.18463,0,4.440892E-16,0,0.5685693,2.965098,2.816843,0,0,22.64502,9.218461,0,2.396529,-2.396529,14.99096,38.43829,0.1850977,3.098527,0.4548555,0,9.78703
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,6.033282,6.033282,0,0,0,6.033282,30.9799,0,8.881784E-16,0,1.869105,6.350823,6.033282,0,0,25.30783,6.821933,0,4.481719,-4.481719,10.26682,26.32512,0.1850977,6.636611,1.495284,0,8.691037
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,30.28752,2.340214,4.600824,0,4.600824,14.63154,37.5167,0.1850079,0,3.680659,0,6.941038
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,8.990373,8.990373,12,0,3.372,8.990373,53.78318,0,0,0,4.835309,0,0,3.009627,2.859146,25.68669,6.480956,7.694454,0,7.694454,21.93114,56.23359,0.1850831,9.88941,3.868247,12,11.31626
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.923333,1.923333,10.72333,0,3.049003,1.923333,356.531,0,0,0,6.857278,0,0,8.8,8.36,17.99224,13.40596,15.21728,0,15.21728,36.36752,93.24986,0.1850152,2.115666,5.485822,12,20.26324
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,11.97359,11.97359,6.955082,0,2.095636,11.97359,67.29477,4.440892E-16,0,0,8.0576,5.28264,5.018508,0,0,2.77496,27.10151,2.77496,0,2.77496,39.00008,100,0.1850392,13.17095,6.44608,12,35.15911
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,9.14628,9.14628,3,0,1.095,9.14628,70.78423,0.004355058,0,0,6.474123,6.469768,6.14628,0,0,0,29.59898,0,0,0,39.00008,100,0.1850392,10.06091,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.683355,2.683355,0,0,0,2.683355,187.8883,2.217127,0,0,5.041711,2.824584,2.683355,0,0,0,29.59898,0,0,0,39.00008,100,0.1850392,2.951691,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,4.519835,4.519835,0,0,0,4.519835,52.35713,0,0,0,2.366456,4.75772,4.519835,0,0,0,29.59898,0,2.391265,-2.391265,36.47946,93.5369,0.1850392,4.971818,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,11.3007,11.3007,11.82218,0,3.327011,11.3007,18.65403,0,0,0,2.108035,0,0,0.5214793,0.4954054,2.656961,27.20771,2.603441,0,2.603441,38.9493,99.86981,0.1850631,12.43077,1.686428,12,29.31575
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,3.227691,3.227691,0,0,0,3.227691,75.06232,0,0,0,2.42278,3.39757,3.227691,0,0,0.05352025,29.55081,0,0.9747897,-0.9747897,37.92179,97.23515,0.1850631,3.55046,1.938224,0,31.97359
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,8.709621,8.709621,8.791814,0,2.560329,8.709621,12.0568,0,0,0,1.050101,0,0,0.0821927,0.07808307,1.13662,28.57602,1.128184,0,1.128184,38.99208,99.97948,0.1850731,9.580584,0.840081,12,29.62612
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,4.515517,4.515517,0,0,0,4.515517,0,0,8.881784E-16,0,0,4.753176,4.515517,0,0,0.008435567,29.59139,0,4.753176,-4.753176,33.98179,87.13261,0.1850731,4.967069,0,0,29.59139
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,10.03456,10.03456,12,0,3.372,10.03456,0,0,0,0,0,0,0,1.965438,1.867167,5.289742,24.83821,1.867167,0,1.867167,35.75314,91.67453,0.1850948,11.03802,0,12,24.83821
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.422575,26.51866,0,0,0,35.75314,91.67453,0.1850948,0,0,0,26.51866
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.422575,26.51866,0,0,0,35.75314,91.67453,0.1850948,0,0,0,26.51866
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1483899,0.1483899,0,0,0,0.1483899,0,0,0,0,0,0.1561999,0.1483899,0,0,3.422575,26.51866,0,0.1561999,-0.1561999,35.58849,91.25235,0.1850948,0.1632289,0,0,26.51866
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.773468,1.773468,0,0,0,1.773468,0,0,2.220446E-16,0,0,1.866809,1.773468,0,0,3.596131,26.36246,0,1.866809,-1.866809,33.6207,86.20675,0.1850948,1.950815,0,0,26.36246
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.033388,1.033388,0,0,0,1.033388,0,0,0,0,0,1.087777,1.033388,0,0,5.670362,24.49565,0,1.087777,-1.087777,32.47408,83.26671,0.1850948,1.136727,0,0,24.49565
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.879004,23.40788,0,0,0,32.47408,83.26671,0.1850948,0,0,0,23.40788
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.879004,23.40788,0,0,0,32.47408,83.26671,0.1850948,0,0,0,23.40788
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.340142,2.340142,0,0,0,2.340142,0,0,4.440892E-16,0,0,2.463308,2.340142,0,0,6.879004,23.40788,0,2.463308,-2.463308,29.87753,76.60889,0.1850948,2.574157,0,0,23.40788
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.616013,20.94457,0,0,0,29.87753,76.60889,0.1850948,0,0,0,20.94457
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.4255346,0.4255346,0,0,0,0.4255346,0,0,5.551115E-17,0,0,0.4479312,0.4255346,0,0,9.616013,20.94457,0,0.4479312,-0.4479312,29.40537,75.39822,0.1850948,0.4680881,0,0,20.94457
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.365407,2.365407,0,0,0,2.365407,47.22301,0,4.440892E-16,0,1.117016,2.489902,2.365407,0,0,10.11371,20.49664,0,1.372886,-1.372886,27.95822,71.68759,0.1850948,2.601948,0.893613,0,21.61365
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,5.134735,5.134735,0,0,0,5.134735,55.51035,0,0,0,2.850309,5.404984,5.134735,0,0,11.63914,19.12375,0,2.554675,-2.554675,25.26535,64.78283,0.1850948,5.648208,2.280247,0,21.97406
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.496421,1.496421,0,0,0,1.496421,395.0272,0,0,0,5.911268,1.57518,1.496421,0,0,14.47767,16.56907,4.336088,0,4.336088,29.37893,75.33044,0.1850105,1.646063,4.729014,0,22.48034
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,7.829258,7.829258,9.772762,0,2.808509,7.829258,103.4043,0,0,0,8.095788,0,0,1.943504,1.846329,10.14158,20.47155,9.942117,0,9.942117,38.81085,99.5148,0.1850173,8.612184,6.47663,12,28.56734
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.891597,1.891597,0,0,0,1.891597,566.5632,8.526475,0,0,10.71709,1.991155,1.891597,0,0,0.1994649,29.41946,0.1994649,0,0.1994649,39.00008,100,0.1850134,2.080757,8.573676,0,40.13655
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,4.593991,4.593991,0,0,0,4.593991,292.0257,8.579854,0,0,13.41563,4.83578,4.593991,0,0,0,29.59898,0,0,0,39.00008,100,0.1850134,5.05339,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,7.644989,7.644989,3,0,1.095,7.644989,180.857,8.937034,0,0,13.8265,4.889462,4.644989,0,0,0,29.59898,0,0,0,39.00008,100,0.1850134,8.409487,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,7.17492,7.17492,0,0,0,7.17492,169.8086,4.631084,0,0,12.18363,7.552547,7.17492,0,0,0,29.59898,0,0,0,39.00008,100,0.1850134,7.892412,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850134,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,5.460087,5.460087,0,0,0,5.460087,154.4678,2.686619,0,0,8.434079,5.74746,5.460087,0,0,0,29.59898,0,0,0,39.00008,100,0.1850134,6.006096,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,9.461335,9.461335,4.825068,0,1.556742,9.461335,51.58131,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.1850134,10.40747,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,6.176236,6.176236,0,0,0,6.176236,38.35102,0,0,0,2.368649,6.501301,6.176236,0,0,0,29.59898,0,4.132651,-4.132651,34.64388,88.83028,0.1850134,6.793859,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,26.75105,20.36,12,0,3.372,20.36,0,0,6.391051,9.066155,0,8.8,8.36,0,0,4.591835,25.46633,0,8.8,-8.8,25.36787,65.04568,0.1850134,29.42616,0,12,25.46633
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,8.500643,8.500643,12,0,3.372,8.500643,0,0,0,0,0,0,0,3.499357,3.324389,14.36961,16.66633,3.324389,0,3.324389,28.52166,73.13231,0.1850521,9.350707,0,12,16.66633
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,19.84683,19.84683,12,0,3.372,19.84683,0,0,0,1.471512,0,8.25982,7.846829,0,0,11.04522,19.65828,0,8.25982,-8.25982,19.81504,50.8077,0.1850521,21.83151,0,12,19.65828
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.675382,2.675382,11.47538,0,3.239272,2.675382,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.2228,11.39846,8.36,0,8.36,27.74604,71.14354,0.1851396,2.94292,0,12,11.39846
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.093629,2.093629,10.89363,0,3.092088,2.093629,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.8628,18.92246,8.36,0,8.36,35.67703,91.47938,0.1852099,2.302992,0,12,18.92246
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.8579637,0.8579637,0,0,0,0.8579637,0,0,1.110223E-16,0,0,0.9031197,0.8579637,0,0,3.502801,26.44646,0,0.9031197,-0.9031197,34.72506,89.03843,0.1852099,0.9437601,0,0,26.44646
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.922452,2.922452,0,0,0,2.922452,0,0,4.440892E-16,0,0,3.076265,2.922452,0,0,4.506268,25.54334,0,3.076265,-3.076265,31.48239,80.72392,0.1852099,3.214697,0,0,25.54334
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.702268,1.702268,0,0,0,1.702268,0,0,2.220446E-16,0,0,1.791861,1.702268,0,0,7.92434,22.46707,0,1.791861,-1.791861,29.5936,75.88087,0.1852099,1.872495,0,0,22.46707
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.185425,1.185425,0,0,0,1.185425,0,0,0,0,0,1.247816,1.185425,0,0,9.915297,20.67521,0,1.247816,-1.247816,28.27829,72.50829,0.1852099,1.303968,0,0,20.67521
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.4165262,0.4165262,0,0,0,0.4165262,0,0,5.551115E-17,0,0,0.4384486,0.4165262,0,0,11.30176,19.42739,0,0.4384486,-0.4384486,27.81612,71.32325,0.1852099,0.4581788,0,0,19.42739
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.713981,2.713981,0,0,0,2.713981,0,0,0,0,0,2.856822,2.713981,0,0,11.78892,18.98895,0,2.856822,-2.856822,24.80477,63.60184,0.1852099,2.985379,0,0,18.98895
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.6474634,0.6474634,0,0,0,0.6474634,0,0,0,0,0,0.6815404,0.6474634,0,0,14.96317,16.13212,0,0.6815404,-0.6815404,24.08636,61.75978,0.1852099,0.7122097,0,0,16.13212
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.342479,2.342479,0,0,0,2.342479,0,0,0,0,0,2.465767,2.342479,0,0,15.72044,15.45058,0,2.465767,-2.465767,21.48722,55.09531,0.1852099,2.576727,0,0,15.45058
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,18.46018,12.98482,3.411665,0,3.411665,24.7238,63.39425,0.1851438,0,2.729332,0,16.39648
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,8.204629,8.204629,12,0,3.372,8.204629,85.39586,0,0,0,7.006413,0,0,3.795371,3.605602,15.04851,16.05532,10.61202,0,10.61202,34.79125,89.20815,0.1852028,9.025092,5.605131,12,23.06173
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,8.983075,8.983075,5.035803,0,1.610058,8.983075,95.6412,8.881784E-16,0,0,8.591521,4.155024,3.947273,0,0,4.436498,25.60613,4.436498,0,4.436498,39.00008,100,0.1851768,9.881383,6.873217,12,34.19765
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,7.776904,7.776904,3,0,1.095,7.776904,132.5954,5.283499,0,0,10.31182,5.02832,4.776904,0,0,0,29.59898,0,0,0,39.00008,100,0.1851768,8.554595,8.249455,12,39.9108
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.454176,1.454176,0,0,0,1.454176,869.1346,11.10803,0,0,12.63874,1.530711,1.454176,0,0,0,29.59898,0,0,0,39.00008,100,0.1851768,1.599593,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,5.522204,5.522204,0,0,0,5.522204,194.2123,4.911956,0,0,10.7248,5.812847,5.522204,0,0,0,29.59898,0,0,0,39.00008,100,0.1851768,6.074425,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851768,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.992322,2.992322,0,0,0,2.992322,319.266,6.403655,0,0,9.553468,3.149813,2.992322,0,0,0,29.59898,0,0,0,39.00008,100,0.1851768,3.291554,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,4.463569,4.463569,0,0,0,4.463569,183.5649,3.495053,0,0,8.193547,4.698493,4.463569,0,0,0,29.59898,0,0,0,39.00008,100,0.1851768,4.909926,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,6.6258,6.6258,0,0,0,6.6258,67.86357,0,0,0,4.496504,6.974526,6.6258,0,0,0,29.59898,0,2.478022,-2.478022,36.38801,93.30241,0.1851768,7.28838,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,5.988731,5.988731,0,0,0,5.988731,29.70982,0,0,0,1.779241,6.303927,5.988731,0,0,2.753358,27.12096,0,4.524686,-4.524686,31.61858,81.0731,0.1851768,6.587604,1.423393,0,28.9002
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.985786,2.985786,0,0,0,2.985786,0,0,0,0,0,3.142933,2.985786,0,0,7.780787,22.59627,0,3.142933,-3.142933,28.30563,72.5784,0.1851768,3.284365,0,0,22.59627
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.789433,0.789433,0,0,0,0.789433,0,0,1.110223E-16,0,0,0.8309821,0.789433,0,0,11.27293,19.45334,0,0.8309821,-0.8309821,27.4297,70.33243,0.1851768,0.8683763,0,0,19.45334
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,9.12035,9.12035,12,0,3.372,9.12035,0,0,0,0,0,0,0,2.87965,2.735667,12.19625,18.62235,2.735667,0,2.735667,30.02498,76.98698,0.1852084,10.03238,0,12,18.62235
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,10.41023,10.41023,12,0,3.372,10.41023,0,0,0,0,0,0,0,1.589769,1.51028,9.460581,21.08446,1.51028,0,1.51028,31.45776,80.66077,0.1852259,11.45125,0,12,21.08446
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.865853,1.865853,0,0,0,1.865853,0,0,2.220446E-16,0,0,1.964055,1.865853,0,0,7.9503,22.44371,0,1.964055,-1.964055,29.38746,75.35233,0.1852259,2.052438,0,0,22.44371
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.306213,1.306213,0,0,0,1.306213,0,0,2.220446E-16,0,0,1.374961,1.306213,0,0,10.13258,20.47965,0,1.374961,-1.374961,27.93813,71.63609,0.1852259,1.436835,0,0,20.47965
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.442903,1.442903,0,0,0,1.442903,0,0,2.220446E-16,0,0,1.518846,1.442903,0,0,11.66032,19.10469,0,1.518846,-1.518846,26.33712,67.53095,0.1852259,1.587194,0,0,19.10469
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.695859,1.695859,0,0,0,1.695859,0,0,2.220446E-16,0,0,1.785115,1.695859,0,0,13.34793,17.58585,0,1.785115,-1.785115,24.45545,62.70615,0.1852259,1.865445,0,0,17.58585
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.7474183,0.7474183,0,0,0,0.7474183,0,0,1.110223E-16,0,0,0.786756,0.7474183,0,0,15.33139,15.80073,0,0.786756,-0.786756,23.62613,60.57971,0.1852259,0.8221601,0,0,15.80073
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.20556,15.01397,0,0,0,23.62613,60.57971,0.1852259,0,0,0,15.01397
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.20556,15.01397,0,0,0,23.62613,60.57971,0.1852259,0,0,0,15.01397
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.267038,1.267038,0,0,0,1.267038,0,0,0,0,0,1.333724,1.267038,0,0,16.20556,15.01397,0,1.333724,-1.333724,22.22027,56.97493,0.1852259,1.393741,0,0,15.01397
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.9388904,0.9388904,0,0,0,0.9388904,0,0,0,0,0,0.9883056,0.9388904,0,0,17.68748,13.68025,0,0.9883056,-0.9883056,21.1785,54.30374,0.1852259,1.032779,0,0,13.68025
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,18.78559,12.69195,1.596642,0,1.596642,22.69321,58.1876,0.185195,0,1.277313,0,14.28859
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.341909,2.341909,0,0,0,2.341909,148.5455,0,0,0,3.478801,2.465168,2.341909,0,0,17.18895,14.12892,1.013633,0,1.013633,23.65483,60.65327,0.1851754,2.5761,2.783041,0,17.60772
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,11.19807,11.19807,12,0,3.372,11.19807,25.16844,1.110223E-16,0,0,2.81838,0,0,0.801929,0.7618325,16.17532,15.04119,3.580213,0,3.580213,27.05131,69.36221,0.1852083,12.31788,2.254704,12,17.85957
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,12.59177,12.59177,12,0,3.372,12.59177,26.54615,0,0,0,3.34263,0.6229155,0.5917697,0,0,12.5951,18.26338,2.719715,0,2.719715,29.63146,75.97795,0.1852315,13.85095,2.674104,12,21.60601
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1208718,0.1208718,3.326648,0,1.177642,0.1208718,5650.536,8.881784E-16,0,0,6.829902,0,0,3.205776,3.045487,9.875389,20.71113,9.875389,0,9.875389,39.00008,100,0.1850504,0.1329589,5.463922,12,27.54103
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,15.78863,15.78863,7.428634,0,2.215444,15.78863,67.45122,1.849626,0,0,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850504,17.3675,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,5.895414,5.895414,0,0,0,5.895414,180.2262,4.419379,0,0,10.62508,6.205699,5.895414,0,0,0,29.59898,0,0,0,39.00008,100,0.1850504,6.484956,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,4.070256,4.070256,0,0,0,4.070256,188.9812,3.407541,0,0,7.692021,4.28448,4.070256,0,0,0,29.59898,0,0,0,39.00008,100,0.1850504,4.477282,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,3.184012,3.184012,0,0,0,3.184012,189.2461,2.674028,0,0,6.02562,3.351592,3.184012,0,0,0,29.59898,0,0,0,39.00008,100,0.1850504,3.502413,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,9.117624,9.117624,4.401708,0,1.449632,9.117624,54.44535,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.1850504,10.02939,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850504,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.193568,2.193568,0,0,0,2.193568,0,0,4.440892E-16,0,0,2.309018,2.193568,0,0,0,29.59898,0,2.309018,-2.309018,36.56616,93.75919,0.1850504,2.412924,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,5.111636,5.111636,0,0,0,5.111636,0,0,8.881784E-16,0,0,5.38067,5.111636,0,0,2.565576,27.28996,0,5.38067,-5.38067,30.89444,79.21634,0.1850504,5.6228,0,0,27.28996
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,4.401327,4.401327,0,0,0,4.401327,0,0,8.881784E-16,0,0,4.632976,4.401327,0,0,8.544098,21.90929,0,4.632976,-4.632976,26.01085,66.69435,0.1850504,4.84146,0,0,21.90929
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,9.342748,9.342748,12,0,3.372,9.342748,0,0,0,0,0,0,0,2.657252,2.52439,13.69185,17.27631,2.52439,0,2.52439,28.4057,72.83498,0.1850796,10.27702,0,12,17.27631
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.43082,1.43082,10.23082,0,2.924397,1.43082,0,0,0,0,0,0,0,8.8,8.36,11.16746,19.54827,8.36,0,8.36,36.33669,93.17081,0.1851301,1.573902,0,12,19.54827
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.9486242,0.9486242,0,0,0,0.9486242,0,0,0,0,0,0.9985518,0.9486242,0,0,2.807459,27.07227,0,0.9985518,-0.9985518,35.28412,90.47193,0.1851301,1.043487,0,0,27.07227
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.02975254,0.02975254,0,0,0,0.02975254,0,0,0,0,0,0.03131847,0.02975254,0,0,3.916961,26.07371,0,0.03131847,-0.03131847,35.25111,90.38728,0.1851301,0.0327278,0,0,26.07371
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.79606,1.79606,0,0,0,1.79606,0,0,2.220446E-16,0,0,1.89059,1.79606,0,0,3.951759,26.04239,0,1.89059,-1.89059,33.25826,85.2774,0.1851301,1.975666,0,0,26.04239
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.007213,1.007213,0,0,0,1.007213,0,0,0,0,0,1.060224,1.007213,0,0,6.052414,24.15181,0,1.060224,-1.060224,32.14068,82.41183,0.1851301,1.107934,0,0,24.15181
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.230442,23.09158,0,0,0,32.14068,82.41183,0.1851301,0,0,0,23.09158
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.230442,23.09158,0,0,0,32.14068,82.41183,0.1851301,0,0,0,23.09158
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.3935063,0.3935063,0,0,0,0.3935063,0,0,5.551115E-17,0,0,0.4142172,0.3935063,0,0,7.230442,23.09158,0,0.4142172,-0.4142172,31.70406,81.29229,0.1851301,0.4328569,0,0,23.09158
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.629121,1.629121,0,0,0,1.629121,0,0,2.220446E-16,0,0,1.714864,1.629121,0,0,7.690682,22.67736,0,1.714864,-1.714864,29.89643,76.65736,0.1851301,1.792033,0,0,22.67736
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.099134,3.099134,0,0,0,3.099134,110.4555,0,0,0,3.423166,3.262247,3.099134,0,0,9.596087,20.9625,0.1609191,0,0.1609191,30.04909,77.0488,0.185127,3.409048,2.738533,0,24.38567
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,8.077508,8.077508,10.87871,0,3.088314,8.077508,80.30363,0,0,0,6.486532,0,0,2.801204,2.661144,9.435168,21.10733,9.147676,0,9.147676,38.72734,99.30067,0.1851812,8.88526,5.189226,12,27.59386
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,8.174516,0,0,8.462008,0,0,0,0,0.287492,29.34023,0.287492,0,0.287492,39.00008,100,0.1851757,0,6.769606,0,37.80224
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851757,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,6.935326,6.935326,0,0,0,6.935326,188.8603,5.797731,0,0,13.09807,7.300343,6.935326,0,0,0,29.59898,0,0,0,39.00008,100,0.1851757,7.628858,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851757,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,6.087931,6.087931,0,0,0,6.087931,215.7683,6.727477,0,0,13.13583,6.408348,6.087931,0,0,0,29.59898,0,0,0,39.00008,100,0.1851757,6.696723,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,9.240772,9.240772,3,0,1.095,9.240772,121.9367,4.698659,0,0,11.26789,6.569234,6.240773,0,0,0,29.59898,0,0,0,39.00008,100,0.1851757,10.16485,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851757,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,9.151317,9.151317,3.98623,0,1.344516,9.151317,59.41149,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.1851757,10.06645,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.150199,1.150199,0,0,0,1.150199,163.4005,0.6686954,0,0,1.879431,1.210736,1.150199,0,0,0,29.59898,0,0,0,39.00008,100,0.1851757,1.265219,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,11.86766,11.86766,11.86766,0,3.338518,11.86766,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851757,13.05443,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,14.46319,14.46319,12,0,3.372,14.46319,0,0,0,0,0,2.592834,2.463192,0,0,0,29.59898,0,2.592834,-2.592834,36.26699,92.9921,0.1851757,15.90951,0,12,29.59898
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,11.12446,11.12446,12,0,3.372,11.12446,0,0,0,0,0,0,0,0.8755363,0.8317595,2.880927,27.00614,0.8317595,0,0.8317595,37.05607,95.01537,0.1851853,12.23691,0,12,27.00614
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.049167,27.75473,0,0,0,37.05607,95.01537,0.1851853,0,0,0,27.75473
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.573618,2.573618,0,0,0,2.573618,0,0,4.440892E-16,0,0,2.709072,2.573618,0,0,2.049167,27.75473,0,2.709072,-2.709072,34.20045,87.6933,0.1851853,2.83098,0,0,27.75473
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.6830345,0.6830345,0,0,0,0.6830345,0,0,1.110223E-16,0,0,0.7189837,0.6830345,0,0,5.059247,25.04566,0,0.7189837,-0.7189837,33.44258,85.75003,0.1851853,0.7513379,0,0,25.04566
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.858118,24.32667,0,0,0,33.44258,85.75003,0.1851853,0,0,0,24.32667
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.633219,1.633219,0,0,0,1.633219,0,0,2.220446E-16,0,0,1.719178,1.633219,0,0,5.858118,24.32667,0,1.719178,-1.719178,31.63041,81.10345,0.1851853,1.796541,0,0,24.32667
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.7733611,0.7733611,0,0,0,0.7733611,0,0,1.110223E-16,0,0,0.8140643,0.7733611,0,0,7.768315,22.60749,0,0.8140643,-0.8140643,30.77231,78.9032,0.1851853,0.8506972,0,0,22.60749
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.7964444,0.7964444,0,0,0,0.7964444,0,0,1.110223E-16,0,0,0.8383625,0.7964444,0,0,8.672832,21.79343,0,0.8383625,-0.8383625,29.8886,76.63728,0.1851853,0.8760888,0,0,21.79343
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.6878395,0.6878395,0,0,0,0.6878395,0,0,1.110223E-16,0,0,0.7240416,0.6878395,0,0,9.604345,20.95507,0,0.7240416,-0.7240416,29.12539,74.68034,0.1851853,0.7566235,0,0,20.95507
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40884,20.23103,0,0,0,29.12539,74.68034,0.1851853,0,0,0,20.23103
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.637839,2.637839,0,0,0,2.637839,0,0,4.440892E-16,0,0,2.776673,2.637839,0,0,10.40884,20.23103,0,2.776673,-2.776673,26.19852,67.17555,0.1851853,2.901623,0,0,20.23103
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,13.49403,17.45435,3.338885,0,3.338885,29.36606,75.29745,0.185121,0,2.671108,0,20.79324
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,9.092359,9.092359,12,0,3.372,9.092359,73.65665,0,0,0,6.697127,0,0,2.907642,2.762259,10.15514,20.45935,9.459387,0,9.459387,38.34003,98.30756,0.1852019,10.00159,5.357702,12,27.15648
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,6.787462,6.787462,0,0,0,6.787462,139.9196,1.656537,0,0,9.49699,7.144697,6.787462,0,0,0.6957561,28.9728,0.6957561,0,0.6957561,39.00008,100,0.1851885,7.466208,7.597592,0,38.46979
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.9652918,0.9652918,0,0,0,0.9652918,1024.482,8.873143,0,0,9.889239,1.016097,0.9652918,0,0,0,29.59898,0,0,0,39.00008,100,0.1851885,1.061821,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,6.300877,6.300877,0,0,0,6.300877,211.6682,6.704449,0,0,13.33695,6.632502,6.300877,0,0,0,29.59898,0,0,0,39.00008,100,0.1851885,6.930965,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,5.576763,5.576763,0,0,0,5.576763,246.8366,7.895215,0,0,13.76549,5.870277,5.576763,0,0,0,29.59898,0,0,0,39.00008,100,0.1851885,6.134439,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,9.476098,9.476098,3,0,1.095,9.476098,138.39,6.29703,0,0,13.11398,6.816945,6.476098,0,0,0,29.59898,0,0,0,39.00008,100,0.1851885,10.42371,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.916735,1.916735,0,0,0,1.916735,596.0017,9.406158,0,0,11.42377,2.017616,1.916735,0,0,0,29.59898,0,0,0,39.00008,100,0.1851885,2.108409,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,5.168183,5.168183,0,0,0,5.168183,159.9964,2.828711,0,0,8.268904,5.440192,5.168183,0,0,0,29.59898,0,0,0,39.00008,100,0.1851885,5.685001,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,6.506535,6.506535,0,0,0,6.506535,81.22725,0,8.881784E-16,0,5.285079,6.848984,6.506535,0,0,0,29.59898,0,1.563904,-1.563904,37.35158,95.77309,0.1851885,7.157188,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.645675,1.645675,0,0,0,1.645675,123.3747,0,0,0,2.030347,1.73229,1.645675,0,0,1.737672,28.03507,0.2980574,0,0.2980574,37.63434,96.49812,0.1851828,1.810243,1.624278,0,30.06542
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.439614,28.30333,0,0,0,37.63434,96.49812,0.1851828,0,0,0,28.30333
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,6.71397,6.71397,0,0,0,6.71397,0,0,8.881784E-16,0,0,7.067337,6.71397,0,0,1.439614,28.30333,0,7.067337,-7.067337,30.18471,77.39655,0.1851828,7.385367,0,0,28.30333
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,5.17946,5.17946,0,0,0,5.17946,0,0,8.881784E-16,0,0,5.452063,5.17946,0,0,9.292211,21.23599,0,5.452063,-5.452063,24.43773,62.66073,0.1851828,5.697406,0,0,21.23599
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.35006,15.78393,0,0,0,24.43773,62.66073,0.1851828,0,0,0,15.78393
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.078536,2.078536,0,0,0,2.078536,0,0,0,0,0,2.187933,2.078536,0,0,15.35006,15.78393,0,2.187933,-2.187933,22.13145,56.7472,0.1851828,2.28639,0,0,15.78393
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.4163133,0.4163133,0,0,0,0.4163133,0,0,5.551115E-17,0,0,0.4382246,0.4163133,0,0,17.7811,13.59599,0,0.4382246,-0.4382246,21.66952,55.56276,0.1851828,0.4579447,0,0,13.59599
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.190959,1.190959,0,0,0,1.190959,0,0,0,0,0,1.253641,1.190959,0,0,18.26801,13.15777,0,1.253641,-1.253641,20.34807,52.17443,0.1851828,1.310055,0,0,13.15777
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66095,11.90413,0,0,0,20.34807,52.17443,0.1851828,0,0,0,11.90413
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,5.266145,5.266145,0,0,0,5.266145,0,0,8.881784E-16,0,0,5.54331,5.266145,0,0,19.66095,11.90413,0,5.54331,-5.54331,14.5049,37.19199,0.1851828,5.792759,0,0,11.90413
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.744779,2.744779,0,0,0,2.744779,0,0,4.440892E-16,0,0,2.889241,2.744779,0,0,25.82018,6.360816,0,2.889241,-2.889241,11.45938,29.38296,0.1851828,3.019257,0,0,6.360816
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.185744,1.185744,0,0,0,1.185744,0,0,2.220446E-16,0,0,1.248152,1.185744,0,0,29.03045,3.471575,0,1.248152,-1.248152,10.14371,26.00946,0.1851828,1.304318,0,0,3.471575
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.131825,2.131825,10.93182,0,3.101752,2.131825,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.41728,2.223424,8.36,0,8.36,18.0747,46.3453,0.1852535,2.345008,0,12,2.223424
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.08652642,0.08652642,8.886526,0,2.584291,0.08652642,0,0,0,0,0,0,0,8.8,8.36,22.05728,9.747424,8.36,0,8.36,26.0057,66.68114,0.1852645,0.09517905,0,12,9.747424
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,12.96637,12.96637,12,0,3.372,12.96637,27.43248,0,0,0,3.556996,1.017231,0.9663696,0,0,13.69728,17.27142,2.539765,0,2.539765,28.41513,72.85915,0.185286,14.26301,2.845597,12,20.82842
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,9.241051,9.241051,12,0,3.372,9.241051,74.19766,0,0,0,6.856643,0,0,2.758949,2.621002,11.15752,19.55721,9.477645,0,9.477645,37.40641,95.91368,0.1853661,10.16516,5.485314,12,26.41386
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.764683,2.764683,0,0,0,2.764683,309.5198,3.967176,0,0,8.55724,2.910192,2.764683,0,0,1.679872,28.08709,1.679872,0,1.679872,39.00008,100,0.1853339,3.041151,6.845792,0,36.64433
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,4.406319,4.406319,0,0,0,4.406319,236.3688,5.776934,0,0,10.41516,4.63823,4.406319,0,0,0,29.59898,0,0,0,39.00008,100,0.1853339,4.846951,8.33213,0,40.01414
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.5782062,0.5782062,0,0,0,0.5782062,1945.008,10.63752,0,0,11.24616,0.6086381,0.5782062,0,0,0,29.59898,0,0,0,39.00008,100,0.1853339,0.6360268,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.128839,3.128839,0,0,0,3.128839,374.6163,8.427625,0,0,11.72114,3.293514,3.128839,0,0,0,29.59898,0,0,0,39.00008,100,0.1853339,3.441723,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853339,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.355366,2.355366,0,0,0,2.355366,410.6654,7.193342,0,0,9.672675,2.479333,2.355366,0,0,0,29.59898,0,0,0,39.00008,100,0.1853339,2.590903,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853339,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,5.366915,5.366915,0,0,0,5.366915,99.64594,8.881784E-16,0,0,5.347913,5.649384,5.366915,0,0,0,29.59898,0,0.3014713,-0.3014713,38.6823,99.18519,0.1853339,5.903607,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,11.07058,11.07058,9.143467,0,2.649297,11.07058,21.34944,0,0,0,2.363507,2.028539,1.927112,0,0,0.3349681,29.29751,0.3349681,0,0.3349681,39.00008,100,0.1853367,12.17764,1.890805,12,31.66101
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,11.84221,11.84221,11.84221,0,3.33208,11.84221,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853367,13.02644,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,7.864315,7.864315,7.864315,0,2.325672,7.864315,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853367,8.650746,0,12,29.59898
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.78221,2.78221,0,0,0,2.78221,0,0,4.440892E-16,0,0,2.928642,2.78221,0,0,0,29.59898,0,2.928642,-2.928642,35.91302,92.08448,0.1853367,3.060431,0,0,29.59898
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,6.723295,6.723295,0,0,0,6.723295,0,0,8.881784E-16,0,0,7.077153,6.723295,0,0,3.254047,26.67034,0,7.077153,-7.077153,28.45304,72.95638,0.1853367,7.395625,0,0,26.67034
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.301364,1.301364,0,0,0,1.301364,0,0,2.220446E-16,0,0,1.369857,1.301364,0,0,11.11755,19.59318,0,1.369857,-1.369857,27.00909,69.25393,0.1853367,1.431501,0,0,19.59318
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.63961,18.22333,0,0,0,27.00909,69.25393,0.1853367,0,0,0,18.22333
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.63961,18.22333,0,0,0,27.00909,69.25393,0.1853367,0,0,0,18.22333
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.198227,1.198227,0,0,0,1.198227,0,0,0,0,0,1.261292,1.198227,0,0,12.63961,18.22333,0,1.261292,-1.261292,25.67957,65.84492,0.1853367,1.31805,0,0,18.22333
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.732099,2.732099,0,0,0,2.732099,0,0,4.440892E-16,0,0,2.875894,2.732099,0,0,14.04105,16.96203,0,2.875894,-2.875894,22.64811,58.07196,0.1853367,3.005309,0,0,16.96203
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.963501,1.963501,0,0,0,1.963501,0,0,2.220446E-16,0,0,2.066844,1.963501,0,0,17.23649,14.08614,0,2.066844,-2.066844,20.46947,52.48571,0.1853367,2.159852,0,0,14.08614
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.982802,1.982802,0,0,0,1.982802,0,0,2.220446E-16,0,0,2.08716,1.982802,0,0,19.53298,12.0193,0,2.08716,-2.08716,18.26941,46.84454,0.1853367,2.181082,0,0,12.0193
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.76826,2.76826,0,0,0,2.76826,0,0,4.440892E-16,0,0,2.913958,2.76826,0,0,21.85205,9.932137,0,2.913958,-2.913958,15.19783,38.9687,0.1853367,3.045086,0,0,9.932137
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.08978,7.018178,0,0,0,15.19783,38.9687,0.1853367,0,0,0,7.018178
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,10.97886,10.97886,12,0,3.372,10.97886,26.45186,0,0,0,2.904112,0,0,1.021142,0.9700845,25.08978,7.018178,3.874197,0,3.874197,18.87321,48.39275,0.1853724,12.07674,2.32329,12,9.922291
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,6.397096,6.397096,12,0,3.372,6.397096,75.64304,0,0,0,4.838958,0,0,5.602904,5.322759,21.21558,10.50496,10.16172,0,10.16172,28.51346,73.1113,0.1854392,7.036806,3.871167,12,15.34391
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.797726,2.797726,8.1699,0,2.402985,2.797726,212.6834,0,0,0,5.950298,0,0,5.372174,5.103566,11.05386,19.6505,11.05386,0,11.05386,39.00008,100,0.1853776,3.077498,4.760239,12,25.6008
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,7.460624,0,0,7.460624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853776,0,5.968499,0,37.0596
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,9.837852,9.837852,3,0,1.095,9.837852,113.329,3.951404,0,0,11.14914,7.197739,6.837852,0,0,0,29.59898,0,0,0,39.00008,100,0.1853776,10.82164,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,4.11595,4.11595,0,0,0,4.11595,275.7813,7.018442,0,0,11.35102,4.332579,4.11595,0,0,0,29.59898,0,0,0,39.00008,100,0.1853776,4.527545,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,5.035769,5.035769,0,0,0,5.035769,181.3489,3.831503,0,0,9.132312,5.30081,5.035769,0,0,0,29.59898,0,0,0,39.00008,100,0.1853776,5.539346,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.6337467,0.6337467,0,0,0,0.6337467,1229.312,7.123621,0,0,7.790723,0.6671018,0.6337467,0,0,0,29.59898,0,0,0,39.00008,100,0.1853776,0.6971214,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,10.84224,10.84224,4.341239,0,1.434334,10.84224,63.11572,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.1853776,11.92646,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853776,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,4.780626,4.780626,0,0,0,4.780626,38.89569,0,0,0,1.859457,5.032238,4.780626,0,0,0,29.59898,0,3.17278,-3.17278,35.65567,91.42462,0.1853776,5.258688,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.841103,1.841103,0,0,0,1.841103,0,0,2.220446E-16,0,0,1.938003,1.841103,0,0,3.525311,26.4262,0,1.938003,-1.938003,33.61284,86.18659,0.1853776,2.025213,0,0,26.4262
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,4.979949,4.979949,0,0,0,4.979949,0,0,8.881784E-16,0,0,5.242052,4.979949,0,0,5.678648,24.48819,0,5.242052,-5.242052,28.08723,72.0184,0.1853776,5.477944,0,0,24.48819
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50315,19.24614,0,0,0,28.08723,72.0184,0.1853776,0,0,0,19.24614
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50315,19.24614,0,0,0,28.08723,72.0184,0.1853776,0,0,0,19.24614
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.775308,1.775308,0,0,0,1.775308,0,0,2.220446E-16,0,0,1.868745,1.775308,0,0,11.50315,19.24614,0,1.868745,-1.868745,26.1174,66.96756,0.1853776,1.952839,0,0,19.24614
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.57953,17.3774,0,0,0,26.1174,66.96756,0.1853776,0,0,0,17.3774
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.5292704,0.5292704,0,0,0,0.5292704,0,0,1.110223E-16,0,0,0.5571267,0.5292704,0,0,13.57953,17.3774,0,0.5571267,-0.5571267,25.53014,65.46176,0.1853776,0.5821974,0,0,17.3774
