Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.770138,2.770138,0,0,0,2.770138,0,0,4.440892E-16,0,0,2.915935,2.770138,0,0,14.19856,16.82027,0,2.915935,-2.915935,22.45647,57.58059,0.1853776,3.047152,0,0,16.82027
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.647575,2.647575,0,0,0,2.647575,0,0,0,0,0,2.786921,2.647575,0,0,17.43849,13.90434,0,2.786921,-2.786921,19.5188,50.04811,0.1853776,2.912332,0,0,13.90434
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.800336,1.800336,0,0,0,1.800336,0,0,2.220446E-16,0,0,1.895091,1.800336,0,0,20.53507,11.11742,0,1.895091,-1.895091,17.5212,44.92606,0.1853776,1.98037,0,0,11.11742
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.846003,1.846003,0,0,0,1.846003,0,0,2.220446E-16,0,0,1.943161,1.846003,0,0,22.64073,9.222324,0,1.943161,-1.943161,15.47293,39.6741,0.1853776,2.030604,0,0,9.222324
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.7998,7.279163,0,0,0,15.47293,39.6741,0.1853776,0,0,0,7.279163
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.8657894,0.8657894,0,0,0,0.8657894,0,0,1.110223E-16,0,0,0.9113572,0.8657894,0,0,24.7998,7.279163,0,0.9113572,-0.9113572,14.51227,37.21088,0.1853776,0.9523683,0,0,7.279163
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,12.19585,12.19585,12,0,3.372,12.19585,23.59322,0,0,0,2.877394,0.2061561,0.1958483,0,0,25.81241,6.367806,2.671238,0,2.671238,17.04643,43.70871,0.1854001,13.41543,2.301915,12,9.2452
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,3.587187,3.587187,11.8078,0,3.323373,3.587187,134.8438,0,0,0,4.8371,0,0,8.220613,7.809582,23.14118,8.77192,12.64668,0,12.64668,29.04413,74.47197,0.1854137,3.945905,3.86968,12,13.60902
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,7.278927,7.278927,9.170259,0,2.656075,7.278927,116.8252,0,0,0,8.503618,0,0,1.891332,1.796766,10.49449,20.15393,10.30038,0,10.30038,38.81593,99.52782,0.1853956,8.00682,6.802895,12,28.65755
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.582593,2.582593,0,0,0,2.582593,410.7624,7.695693,0,0,10.60832,2.718519,2.582593,0,0,0.1941104,29.42428,0.1941104,0,0.1941104,39.00008,100,0.1853919,2.840852,8.486658,0,40.0326
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,3.535601,3.535601,0,0,0,3.535601,313.4258,7.359798,0,0,11.08148,3.721685,3.535601,0,0,0,29.59898,0,0,0,39.00008,100,0.1853919,3.889161,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,12.16818,12.16818,3.808179,0,1.299469,12.16818,87.61016,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1853919,13.385,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853919,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,6.990169,6.990169,0,0,0,6.990169,114.2774,0.6301129,0,0,7.988185,7.358072,6.990169,0,0,0,29.59898,0,0,0,39.00008,100,0.1853919,7.689186,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.9167603,0.9167603,0,0,0,0.9167603,737.4282,5.795438,0,0,6.760449,0.9650109,0.9167603,0,0,0,29.59898,0,0,0,39.00008,100,0.1853919,1.008436,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.306079,2.306079,0,0,0,2.306079,177.5099,1.666067,0,0,4.093518,2.427452,2.306079,0,0,0,29.59898,0,0,0,39.00008,100,0.1853919,2.536687,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.236402,1.236402,0,0,0,1.236402,114.0672,0.1088535,0,0,1.410329,1.301476,1.236402,0,0,0,29.59898,0,0,0,39.00008,100,0.1853919,1.360042,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,7.619972,7.619972,7.619972,0,2.263853,7.619972,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853919,8.381969,0,12,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,10.27041,10.27041,10.27041,0,2.934414,10.27041,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853919,11.29745,0,12,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.8392249,0.8392249,0,0,0,0.8392249,0,0,0,0,0,0.8833947,0.8392249,0,0,0,29.59898,0,0.8833947,-0.8833947,38.0689,97.61237,0.1853919,0.9231474,0,0,29.59898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.088989,1.088989,0,0,0,1.088989,0,0,0,0,0,1.146304,1.088989,0,0,0.9815496,28.71558,0,1.146304,-1.146304,36.86059,94.51414,0.1853919,1.197888,0,0,28.71558
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.158219,2.158219,0,0,0,2.158219,0,0,4.440892E-16,0,0,2.27181,2.158219,0,0,2.255221,27.56928,0,2.27181,-2.27181,34.46589,88.3739,0.1853919,2.374041,0,0,27.56928
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.779454,25.29747,0,0,0,34.46589,88.3739,0.1853919,0,0,0,25.29747
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.779454,25.29747,0,0,0,34.46589,88.3739,0.1853919,0,0,0,25.29747
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.452332,1.452332,0,0,0,1.452332,0,0,2.220446E-16,0,0,1.528771,1.452332,0,0,4.779454,25.29747,0,1.528771,-1.528771,32.85442,84.24194,0.1853919,1.597565,0,0,25.29747
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.3681283,0.3681283,0,0,0,0.3681283,0,0,5.551115E-17,0,0,0.3875035,0.3681283,0,0,6.478088,23.7687,0,0.3875035,-0.3875035,32.44596,83.1946,0.1853919,0.4049411,0,0,23.7687
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.9522439,0.9522439,0,0,0,0.9522439,0,0,2.220446E-16,0,0,1.002362,0.9522439,0,0,6.908648,23.3812,0,1.002362,-1.002362,31.38938,80.48542,0.1853919,1.047468,0,0,23.3812
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.221173,1.221173,0,0,0,1.221173,0,0,2.220446E-16,0,0,1.285445,1.221173,0,0,8.022383,22.37883,0,1.285445,-1.285445,30.0344,77.01112,0.1853919,1.34329,0,0,22.37883
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.450655,21.09339,0,0,0,30.0344,77.01112,0.1853919,0,0,0,21.09339
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.6212806,0.6212806,0,0,0,0.6212806,0,0,1.110223E-16,0,0,0.6539796,0.6212806,0,0,9.450655,21.09339,0,0.6539796,-0.6539796,29.34505,75.24355,0.1853919,0.6834087,0,0,21.09339
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,10.1773,20.43941,2.193417,0,2.193417,31.4259,80.57907,0.18535,0,1.754733,0,22.63283
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.355184,1.355184,0,0,0,1.355184,126.9851,0,0,0,1.720881,1.426509,1.355184,0,0,7.983882,22.41348,0.2943723,0,0.2943723,31.70517,81.29514,0.1853444,1.490702,1.376705,0,24.13437
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,6.362129,6.362129,0,0,0,6.362129,68.79658,0,0,0,4.376927,6.696978,6.362129,0,0,7.68951,22.67842,0,2.320051,-2.320051,29.25962,75.02451,0.1853444,6.998342,3.501542,0,27.05535
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,8.949066,8.949066,12,0,3.372,8.949066,55.58029,4.440892E-16,0,0,4.973917,0,0,3.050934,2.898387,10.26734,20.35837,7.872304,0,7.872304,36.72794,94.17403,0.1854192,9.843972,3.979133,12,25.33228
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,11.64913,11.64913,12,0,3.372,11.64913,11.65908,0,0,0,1.358181,0,0,0.3508753,0.3333315,2.395041,27.44344,1.691512,0,1.691512,38.33265,98.28866,0.1854344,12.81404,1.086545,12,28.80162
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,14.00048,14.00048,7.705413,0,2.285469,14.00048,52.35475,0,0,0,7.329918,6.62639,6.29507,0,0,0.7035285,28.9658,0.7035285,0,0.7035285,39.00008,100,0.1854403,15.40053,5.863935,12,36.29572
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,7.100534,7.100534,0,0,0,7.100534,56.99817,0,8.881784E-16,0,4.047174,7.474247,7.100534,0,0,0,29.59898,0,3.427072,-3.427072,35.38763,90.73733,0.1854403,7.810587,3.23774,0,33.64615
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,7.07322,7.07322,0,0,0,7.07322,50.68169,0,0,0,3.584827,7.445495,7.07322,0,0,3.807858,26.17191,0,3.860667,-3.860667,31.31813,80.30273,0.1854403,7.780542,2.867862,0,29.75673
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,11.28322,11.28322,12,0,3.372,11.28322,9.175179,-1.110223E-16,0,0,1.035256,0,0,0.7167786,0.6809397,8.097487,22.31124,1.716195,0,1.716195,32.94625,84.4774,0.1854567,12.41154,0.8282046,12,23.34649
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,6.381292,23.85582,1.026076,0,1.026076,33.91967,86.97335,0.1854372,0,0.8208605,0,24.88189
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.049352,2.049352,0,0,0,2.049352,10.85571,0,0,0,0.2224716,2.157213,2.049352,0,0,5.355217,24.77928,0,1.934741,-1.934741,31.88028,81.74414,0.1854372,2.254287,0.1779773,0,25.00175
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,5.151775,5.151775,0,0,0,5.151775,0,0,0,0,0,5.422921,5.151775,0,0,7.504929,22.84454,0,5.422921,-5.422921,26.16402,67.08709,0.1854372,5.666952,0,0,22.84454
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,4.076801,4.076801,0,0,0,4.076801,0,0,0,0,0,4.29137,4.076801,0,0,13.5304,17.42162,0,4.29137,-4.29137,21.64052,55.48839,0.1854372,4.484481,0,0,17.42162
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.29859,13.13025,0,0,0,21.64052,55.48839,0.1854372,0,0,0,13.13025
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,16.63812,16.63812,12,0,3.372,16.63812,0,0,0,0,0,4.882237,4.638125,0,0,18.29859,13.13025,0,4.882237,-4.882237,16.49419,42.2927,0.1854372,18.30194,0,12,13.13025
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.72329,8.248014,8.36,0,8.36,24.42518,62.62854,0.1854454,0,0,12,8.248014
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.325049,1.325049,10.12505,0,2.897637,1.325049,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.36329,15.77201,8.36,0,8.36,32.35617,82.96438,0.1854918,1.457554,0,12,15.77201
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,3.85074,3.85074,0,0,0,3.85074,0,0,0,0,0,4.053411,3.85074,0,0,7.003293,23.29601,0,4.053411,-4.053411,28.0835,72.00883,0.1854918,4.235814,0,0,23.29601
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.6868201,0.6868201,0,0,0,0.6868201,0,0,1.110223E-16,0,0,0.7229686,0.6868201,0,0,11.50708,19.2426,0,0.7229686,-0.7229686,27.32142,70.05479,0.1854918,0.7555021,0,0,19.2426
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.31038,18.51963,0,0,0,27.32142,70.05479,0.1854918,0,0,0,18.51963
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.2059027,0.2059027,0,0,0,0.2059027,0,0,2.775558E-17,0,0,0.2167397,0.2059027,0,0,12.31038,18.51963,0,0.2167397,-0.2167397,27.09296,69.46899,0.1854918,0.2264929,0,0,18.51963
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.5512,18.30289,0,0,0,27.09296,69.46899,0.1854918,0,0,0,18.30289
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,4.180005,4.180005,0,0,0,4.180005,0,0,0,0,0,4.400005,4.180005,0,0,12.5512,18.30289,0,4.400005,-4.400005,22.45495,57.57668,0.1854918,4.598005,0,0,18.30289
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.486833,1.486833,0,0,0,1.486833,0,0,2.220446E-16,0,0,1.565088,1.486833,0,0,17.4401,13.90289,0,1.565088,-1.565088,20.8052,53.34657,0.1854918,1.635517,0,0,13.90289
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,9.901085,9.901085,12,0,3.372,9.901085,16.45347,0,0,0,1.629072,0,0,2.098916,1.99397,19.17908,12.3378,3.623042,0,3.623042,24.24232,62.15967,0.1855281,10.89119,1.303257,12,13.96688
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,15.55604,15.59854,11.36221,0,11.36221,35.02146,89.79844,0.1854791,0,2.40177,12,18.60075
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,5.93919,5.93919,0,0,0,5.93919,90.1713,0,0,0,5.355445,6.251779,5.93919,0,0,4.193829,25.82453,0,0.8963343,-0.8963343,34.07664,87.37583,0.1854791,6.533109,4.284356,0,31.17998
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,2.793232,0,0,7.982988,0,0,0,0,5.189756,24.9282,5.189756,0,5.189756,39.00008,100,0.1853805,0,6.38639,0,32.91119
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853805,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853805,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.104377,1.104377,0,0,0,1.104377,821.4807,7.909743,0,0,9.072246,1.162502,1.104377,0,0,0,29.59898,0,0,0,39.00008,100,0.1853805,1.214815,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,9.666886,9.666886,3,0,1.095,9.666886,97.1135,2.370077,0,0,9.387853,7.017776,6.666887,0,0,0,29.59898,0,0,0,39.00008,100,0.1853805,10.63358,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,4.289409,4.289409,0,0,0,4.289409,168.8616,2.727998,0,0,7.243165,4.515167,4.289409,0,0,0,29.59898,0,0,0,39.00008,100,0.1853805,4.71835,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,5.347237,5.347237,0,0,0,5.347237,60.73303,0,8.881784E-16,0,3.247539,5.628671,5.347237,0,0,0,29.59898,0,2.381132,-2.381132,36.49015,93.56429,0.1853805,5.881961,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,11.13971,11.13971,12,0,3.372,11.13971,13.45125,0,0,0,1.49843,0,0,0.8602898,0.8172753,2.645702,27.21785,2.315705,0,2.315705,38.68702,99.19728,0.1854023,12.25368,1.198744,12,28.71628
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,15.55151,15.55151,12,0,3.372,15.55151,0,0,0,0,0,3.738434,3.551512,0,0,0.3299967,29.30198,0,3.738434,-3.738434,34.74636,89.09306,0.1854023,17.10666,0,12,29.30198
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,3.757684,3.757684,0,0,0,3.757684,0,0,0,0,0,3.955457,3.757684,0,0,4.483812,25.56355,0,3.955457,-3.955457,30.57694,78.40226,0.1854023,4.133453,0,0,25.56355
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,4.598465,4.598465,0,0,0,4.598465,0,0,8.881784E-16,0,0,4.84049,4.598465,0,0,8.878765,21.60809,0,4.84049,-4.84049,25.47462,65.3194,0.1854023,5.058312,0,0,21.60809
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,3.944515,3.944515,0,0,0,3.944515,0,0,4.440892E-16,0,0,4.152121,3.944515,0,0,14.25709,16.7676,0,4.152121,-4.152121,21.0979,54.09706,0.1854023,4.338966,0,0,16.7676
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.9620875,0.9620875,0,0,0,0.9620875,0,0,0,0,0,1.012724,0.9620875,0,0,18.87055,12.61548,0,1.012724,-1.012724,20.03039,51.35988,0.1854023,1.058296,0,0,12.61548
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.192082,2.192082,0,0,0,2.192082,0,0,0,0,0,2.307455,2.192082,0,0,19.9958,11.60276,0,2.307455,-2.307455,17.59812,45.1233,0.1854023,2.411291,0,0,11.60276
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,3.759951,3.759951,0,0,0,3.759951,0,0,4.440892E-16,0,0,3.957844,3.759951,0,0,22.55964,9.2953,0,3.957844,-3.957844,13.42619,34.42606,0.1854023,4.135947,0,0,9.2953
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.818386,1.818386,0,0,0,1.818386,0,0,2.220446E-16,0,0,1.914091,1.818386,0,0,26.95725,5.337457,0,1.914091,-1.914091,11.40856,29.25266,0.1854023,2.000225,0,0,5.337457
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.581596,1.581596,0,0,0,1.581596,0,0,0,0,0,1.664838,1.581596,0,0,29.08401,3.423366,0,1.664838,-1.664838,9.653666,24.75294,0.1854023,1.739756,0,0,3.423366
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.9687922,0.9687922,0,0,0,0.9687922,0,0,0,0,0,1.019781,0.9687922,0,0,30.93383,1.758528,0,1.019781,-1.019781,8.578723,21.99668,0.1854023,1.065671,0,0,1.758528
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.06693,0.7387467,0,0,0,8.578723,21.99668,0.1854023,0,0,0,0.7387467
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.4671023,0.4671023,0,0,0,0.4671023,0,0,0,0,0,0.4916867,0.4671023,0,0,32.06693,0.7387467,0,0.4916867,-0.4916867,8.06044,20.66775,0.1854023,0.5138126,0,0,0.7387467
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.5165384,0.5165384,9.316539,0,2.693084,0.5165384,0,0,0,0,0,0,0,8.8,8.36,32.61324,0.24706,8.36,0,8.36,15.99143,41.00359,0.1854254,0.5681922,0,12,0.24706
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,24.25324,7.77106,9.775938,0,9.775938,25.2657,64.78372,0.1854068,0,1.132751,12,9.186998
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,6.241643,6.241643,12,0,3.372,6.241643,34.41493,0,0,0,2.148057,0,0,5.758357,5.470439,14.4773,16.5694,7.618496,0,7.618496,32.49324,83.31583,0.1854864,6.865808,1.718446,12,18.71746
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,6.122022,6.122022,0,0,0,6.122022,47.31854,0,8.881784E-16,0,2.896852,6.444234,6.122022,0,0,6.858808,23.42605,0,3.547382,-3.547382,28.75397,73.72799,0.1854864,6.734224,2.317481,0,26.3229
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,4.417338,4.417338,0,0,0,4.417338,32.17449,0,8.881784E-16,0,1.421256,4.64983,4.417338,0,0,10.80034,19.87867,0,3.228574,-3.228574,25.35076,65.00181,0.1854864,4.859072,1.137005,0,21.29992
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,14.38765,16.65009,6.19714,0,6.19714,31.22988,80.07645,0.1853691,0,4.957712,0,22.84723
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,6.875821,6.875821,0,0,0,6.875821,60.19503,0,8.881784E-16,0,4.138903,7.237706,6.875821,0,0,8.190508,22.22752,0,3.098804,-3.098804,27.96345,71.70102,0.1853691,7.563403,3.311122,0,26.36642
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,9.305786,9.305786,12,0,3.372,9.305786,34.10684,0,0,0,3.173909,0,0,2.694214,2.559504,11.63362,19.12872,5.733413,0,5.733413,33.40265,85.64764,0.1854244,10.23636,2.539128,12,22.30263
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,0.1047621,0,0,6.004972,0,0,0,0,5.90021,24.28879,5.90021,0,5.90021,39.00008,100,0.1853129,0,4.803977,0,30.29376
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,12.36329,12.36329,7.823865,0,2.315438,12.36329,38.64941,0,0,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.1853129,13.59961,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,10.16095,10.16095,7.927326,0,2.341613,10.16095,23.13938,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.1853129,11.17704,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,5.656596,5.656596,0,0,0,5.656596,9.751423,0,0,0,0.5515985,5.954311,5.656596,0,0,0,29.59898,0,5.402713,-5.402713,33.30512,85.39757,0.1853129,6.222255,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,9.234559,9.234559,12,0,3.372,9.234559,0,0,0,0,0,0,0,2.76544,2.627168,6.003014,24.19627,2.627168,0,2.627168,35.79747,91.7882,0.1853425,10.15802,0,12,24.19627
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.375846,26.56072,0,0,0,35.79747,91.7882,0.1853425,0,0,0,26.56072
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,4.863722,4.863722,0,0,0,4.863722,0,0,8.881784E-16,0,0,5.119707,4.863722,0,0,3.375846,26.56072,0,5.119707,-5.119707,30.40082,77.95068,0.1853425,5.350094,0,0,26.56072
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,6.769841,6.769841,0,0,0,6.769841,0,0,8.881784E-16,0,0,7.126148,6.769841,0,0,9.064409,21.44101,0,7.126148,-7.126148,22.8892,58.69015,0.1853425,7.446825,0,0,21.44101
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.7045786,0.7045786,0,0,0,0.7045786,0,0,0,0,0,0.7416617,0.7045786,0,0,16.98235,14.31486,0,0.7416617,-0.7416617,22.10742,56.68559,0.1853425,0.7750365,0,0,14.31486
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.402546,2.402546,0,0,0,2.402546,0,0,4.440892E-16,0,0,2.528996,2.402546,0,0,17.80642,13.5732,0,2.528996,-2.528996,19.44163,49.85023,0.1853425,2.6428,0,0,13.5732
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.61642,11.0442,0,0,0,19.44163,49.85023,0.1853425,0,0,0,11.0442
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.394392,1.394392,0,0,0,1.394392,0,0,2.220446E-16,0,0,1.467781,1.394392,0,0,20.61642,11.0442,0,1.467781,-1.467781,17.89445,45.88312,0.1853425,1.533831,0,0,11.0442
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.397451,0.397451,0,0,0,0.397451,0,0,5.551115E-17,0,0,0.4183695,0.397451,0,0,22.24728,9.576424,0,0.4183695,-0.4183695,17.45345,44.75235,0.1853425,0.4371961,0,0,9.576424
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.741716,1.741716,0,0,0,1.741716,0,0,2.220446E-16,0,0,1.833385,1.741716,0,0,22.71214,9.158054,0,1.833385,-1.833385,15.5209,39.79709,0.1853425,1.915887,0,0,9.158054
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.69215,1.69215,0,0,0,1.69215,0,0,2.220446E-16,0,0,1.78121,1.69215,0,0,24.74923,7.324669,0,1.78121,-1.78121,13.64333,34.98284,0.1853425,1.861365,0,0,7.324669
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.4877599,0.4877599,0,0,0,0.4877599,0,0,0,0,0,0.5134315,0.4877599,0,0,26.72835,5.543459,0,0.5134315,-0.5134315,13.10213,33.59514,0.1853425,0.5365359,0,0,5.543459
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.300871,2.300871,0,0,0,2.300871,0,0,0,0,0,2.421969,2.300871,0,0,27.29883,5.030028,0,2.421969,-2.421969,10.54915,27.04905,0.1853425,2.530958,0,0,5.030028
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.0979742,0.0979742,0,0,0,0.0979742,1403.734,0,0,0,1.375297,0.1031307,0.0979742,0,0,29.98991,2.608059,1.272167,0,1.272167,11.75603,30.14362,0.1853185,0.1077716,1.100238,0,3.983356
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,3.318893,3.318893,0,0,0,3.318893,88.10619,0,0,0,2.92415,3.493572,3.318893,0,0,28.71774,3.753009,0,0.5694216,-0.5694216,11.15581,28.60459,0.1853185,3.650783,2.33932,0,6.677159
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,5.496495,5.496495,12,0,3.372,5.496495,46.12941,0,0,0,2.5355,0,0,6.503505,6.17833,29.35044,3.183587,8.71383,0,8.71383,19.42248,49.80112,0.1854091,6.046144,2.0284,12,5.719087
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.4105383,0.4105383,9.210538,0,2.666266,0.4105383,1116.018,0,0,0,4.581682,0,0,8.8,8.36,20.6366,11.02603,12.94168,0,12.94168,31.70003,81.28197,0.1853427,0.4515922,3.665345,12,15.60772
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,4.053955,4.053955,0,0,0,4.053955,172.4635,0,0,0,6.99159,4.267321,4.053955,0,0,7.694923,22.67355,2.72427,0,2.72427,34.2845,87.90881,0.1852913,4.45935,5.593272,0,29.66514
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,8.480659,8.480659,4.42393,0,1.455254,8.480659,108.9643,0,0,0,9.240894,4.270242,4.056729,0,0,4.970653,25.12539,4.970653,0,4.970653,39.00008,100,0.1852384,9.328725,7.392715,12,34.36628
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,8.181913,8.181913,3,0,1.095,8.181913,94.7392,2.296834,0,0,7.751479,5.454645,5.181913,0,0,0,29.59898,0,0,0,39.00008,100,0.1852384,9.000104,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,6.141112,6.141112,0,0,0,6.141112,91.44893,0,0,0,5.615982,6.464329,6.141112,0,0,0,29.59898,0,0.8483472,-0.8483472,38.10584,97.70709,0.1852384,6.755224,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.549236,3.549236,0,0,0,3.549236,165.8006,1.206008,0,0,5.884655,3.736038,3.549236,0,0,0.9426081,28.75063,0.9426081,0,0.9426081,39.00008,100,0.1852207,3.90416,4.707724,0,34.63528
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852207,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852207,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,10.04469,10.04469,10.04469,0,2.877308,10.04469,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852207,11.04916,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,5.292604,5.292604,0,0,0,5.292604,0,0,8.881784E-16,0,0,5.571162,5.292604,0,0,0,29.59898,0,5.571162,-5.571162,33.12756,84.94228,0.1852207,5.821865,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,8.627058,8.627058,12,0,3.372,8.627058,0,0,0,0,0,0,0,3.372942,3.204295,6.19018,24.02781,3.204295,0,3.204295,36.16742,92.73679,0.1852567,9.489764,0,12,24.02781
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,5.243696,5.243696,0,0,0,5.243696,0,0,0,0,0,5.51968,5.243696,0,0,2.985886,26.91168,0,5.51968,-5.51968,30.34916,77.81821,0.1852567,5.768065,0,0,26.91168
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.529155,1.529155,0,0,0,1.529155,0,0,2.220446E-16,0,0,1.609636,1.529155,0,0,9.118863,21.392,0,1.609636,-1.609636,28.65246,73.4677,0.1852567,1.68207,0,0,21.392
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.5871416,0.5871416,0,0,0,0.5871416,0,0,1.110223E-16,0,0,0.6180438,0.5871416,0,0,10.90735,19.78236,0,0.6180438,-0.6180438,28.00098,71.79725,0.1852567,0.6458558,0,0,19.78236
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,3.813818,3.813818,0,0,0,3.813818,0,0,0,0,0,4.014545,3.813818,0,0,11.59406,19.16432,0,4.014545,-4.014545,23.76928,60.94675,0.1852567,4.1952,0,0,19.16432
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.683716,1.683716,0,0,0,1.683716,0,0,2.220446E-16,0,0,1.772333,1.683716,0,0,16.05467,15.14978,0,1.772333,-1.772333,21.90108,56.1565,0.1852567,1.852088,0,0,15.14978
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.663095,1.663095,0,0,0,1.663095,0,0,2.220446E-16,0,0,1.750627,1.663095,0,0,18.02393,13.37744,0,1.750627,-1.750627,20.05576,51.42491,0.1852567,1.829405,0,0,13.37744
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.255884,2.255884,0,0,0,2.255884,0,0,0,0,0,2.374614,2.255884,0,0,19.96907,11.62682,0,2.374614,-2.374614,17.55269,45.00681,0.1852567,2.481472,0,0,11.62682
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,4.008505,4.008505,0,0,0,4.008505,0,0,0,0,0,4.219479,4.008505,0,0,22.60753,9.252201,0,4.219479,-4.219479,13.10497,33.60242,0.1852567,4.409356,0,0,9.252201
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.324072,2.324072,0,0,0,2.324072,0,0,0,0,0,2.446392,2.324072,0,0,27.29584,5.032722,0,2.446392,-2.446392,10.52625,26.99033,0.1852567,2.556479,0,0,5.032722
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.01405,2.586331,0,0,0,10.52625,26.99033,0.1852567,0,0,0,2.586331
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,10.22978,10.22978,12,0,3.372,10.22978,33.28428,0,0,0,3.404907,0,0,1.770224,1.681713,30.01405,2.586331,5.08662,0,5.08662,15.35184,39.36361,0.1853039,11.25275,2.723926,12,5.991238
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,12.6221,12.6221,12,0,3.372,12.6221,52.62287,0,0,0,6.64211,0.6548398,0.6220978,0,0,24.92743,7.164289,5.98727,0,5.98727,21.03186,53.92775,0.1853535,13.88431,5.313688,12,13.8064
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,8.314867,8.314867,12,0,3.372,8.314867,110.3663,0,0,0,9.17681,0,0,3.685133,3.500877,18.94016,12.55283,12.67769,0,12.67769,33.05897,84.76643,0.1853718,9.146354,7.341448,12,21.72964
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,5.419316,5.419316,0,0,0,5.419316,184.8286,0,0,0,10.01645,5.704544,5.419316,0,0,6.262475,23.96275,4.311903,0,4.311903,37.1496,95.2552,0.1852908,5.961248,8.013158,0,33.9792
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,7.875107,7.875107,3,0,1.095,7.875107,108.826,1.487899,0,0,8.570162,5.131691,4.875107,0,0,1.950571,27.84346,1.950571,0,1.950571,39.00008,100,0.1852542,8.662618,6.85613,12,36.41363
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,10.40776,10.40776,3,0,1.095,10.40776,84.05607,0.9507114,0,0,8.748356,7.797645,7.407763,0,0,0,29.59898,0,0,0,39.00008,100,0.1852542,11.44854,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.203094,2.203094,0,0,0,2.203094,424.2435,7.027438,0,0,9.346484,2.319047,2.203094,0,0,0,29.59898,0,0,0,39.00008,100,0.1852542,2.423404,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,8.208768,8.208768,3,0,1.095,8.208768,82.32979,1.275348,0,0,6.758262,5.482914,5.208768,0,0,0,29.59898,0,0,0,39.00008,100,0.1852542,9.029645,5.40661,12,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852542,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.064875,3.064875,0,0,0,3.064875,119.4102,0.4335905,0,0,3.659775,3.226184,3.064875,0,0,0,29.59898,0,0,0,39.00008,100,0.1852542,3.371362,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,7.726218,7.726218,5.728,0,1.785184,7.726218,27.22403,4.440892E-16,0,0,2.103388,2.103388,1.998219,0,0,0,29.59898,0,0,0,39.00008,100,0.1852542,8.49884,1.682711,12,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,8.089437,8.089437,8.089437,0,2.382628,8.089437,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852542,8.898381,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,8.28257,8.28257,8.28257,0,2.43149,8.28257,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852542,9.110826,0,12,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,5.405129,5.405129,0,0,0,5.405129,0,0,8.881784E-16,0,0,5.68961,5.405129,0,0,0,29.59898,0,5.68961,-5.68961,33.0027,84.62215,0.1852542,5.945642,0,0,29.59898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,8.250383,8.250383,12,0,3.372,8.250383,0,0,0,0,0,0,0,3.749616,3.562135,6.321788,23.90937,3.562135,0,3.562135,36.38204,93.2871,0.1852941,9.075422,0,12,23.90937
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,3.322653,3.322653,0,0,0,3.322653,0,0,4.440892E-16,0,0,3.497529,3.322653,0,0,2.759653,27.11529,0,3.497529,-3.497529,32.69532,83.83399,0.1852941,3.654918,0,0,27.11529
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.483186,2.483186,0,0,0,2.483186,0,0,4.440892E-16,0,0,2.61388,2.483186,0,0,6.645796,23.61776,0,2.61388,-2.61388,29.94005,76.7692,0.1852941,2.731505,0,0,23.61776
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.550107,21.00388,0,0,0,29.94005,76.7692,0.1852941,0,0,0,21.00388
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,4.197221,4.197221,0,0,0,4.197221,0,0,8.881784E-16,0,0,4.418128,4.197221,0,0,9.550107,21.00388,0,4.418128,-4.418128,25.28294,64.82791,0.1852941,4.616943,0,0,21.00388
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.45914,16.58575,0,0,0,25.28294,64.82791,0.1852941,0,0,0,16.58575
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.054373,2.054373,0,0,0,2.054373,0,0,4.440892E-16,0,0,2.162498,2.054373,0,0,14.45914,16.58575,0,2.162498,-2.162498,23.00346,58.98312,0.1852941,2.25981,0,0,16.58575
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.778227,2.778227,0,0,0,2.778227,0,0,4.440892E-16,0,0,2.92445,2.778227,0,0,16.86191,14.42326,0,2.92445,-2.92445,19.92082,51.07893,0.1852941,3.05605,0,0,14.42326
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.234024,1.234024,0,0,0,1.234024,0,0,2.220446E-16,0,0,1.298973,1.234024,0,0,20.1113,11.49881,0,1.298973,-1.298973,18.55158,47.56807,0.1852941,1.357427,0,0,11.49881
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.55461,10.19983,0,0,0,18.55158,47.56807,0.1852941,0,0,0,10.19983
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,9.744915,9.744915,12,0,3.372,9.744915,31.45452,0,0,0,3.065216,0,0,2.255085,2.142331,21.55461,10.19983,5.207547,0,5.207547,23.4919,60.23551,0.1853435,10.71941,2.452173,12,13.26505
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,17.47784,17.47784,12,0,3.372,17.47784,39.88174,0,0,0,6.970465,5.766144,5.477837,0,0,16.34706,14.88663,1.204321,0,1.204321,24.63442,63.16504,0.1853534,19.22562,5.576372,12,21.85709
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,3.827391,3.827391,9.496539,0,2.738624,3.827391,239.725,0,0,0,9.175213,0,0,5.669148,5.385691,15.14274,15.97051,14.5609,0,14.5609,38.4481,98.58468,0.1852653,4.21013,7.34017,12,25.14573
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,4.633861,4.633861,0,0,0,4.633861,215.7585,4.538365,0,0,9.997947,4.877748,4.633861,0,0,0.5818337,29.07533,0.5818337,0,0.5818337,39.00008,100,0.1852544,5.097247,7.998358,0,39.07328
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.446028,2.446028,0,0,0,2.446028,487.3309,9.345485,0,0,11.92025,2.574766,2.446028,0,0,0,29.59898,0,0,0,39.00008,100,0.1852544,2.690631,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,11.78512,11.78512,3.425122,0,1.202556,11.78512,110.5081,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1852544,12.96363,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.117809,3.117809,0,0,0,3.117809,405.7372,9.368204,0,0,12.65011,3.281904,3.117809,0,0,0,29.59898,0,0,0,39.00008,100,0.1852544,3.42959,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,3.162178,3.162178,0,0,0,3.162178,340.8312,7.449082,0,0,10.77769,3.328609,3.162178,0,0,0,29.59898,0,0,0,39.00008,100,0.1852544,3.478396,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,5.891692,5.891692,0,0,0,5.891692,142.3851,2.187111,0,0,8.388891,6.20178,5.891692,0,0,0,29.59898,0,0,0,39.00008,100,0.1852544,6.480861,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,3.525714,3.525714,0,0,0,3.525714,146.4919,1.453607,0,0,5.164885,3.711278,3.525714,0,0,0,29.59898,0,0,0,39.00008,100,0.1852544,3.878286,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,5.635624,5.635624,0,0,0,5.635624,35.32588,0,0,0,1.990834,5.932236,5.635624,0,0,0,29.59898,0,3.941402,-3.941402,34.84547,89.34719,0.1852544,6.199186,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.570695,1.570695,0,0,0,1.570695,0,0,2.220446E-16,0,0,1.653363,1.570695,0,0,4.379335,25.65758,0,1.653363,-1.653363,33.10268,84.87849,0.1852544,1.727765,0,0,25.65758
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,6.464474,6.464474,0,0,0,6.464474,0,0,8.881784E-16,0,0,6.80471,6.464474,0,0,6.216406,24.00421,0,6.80471,-6.80471,25.92988,66.48675,0.1852544,7.110922,0,0,24.00421
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,3.662946,3.662946,0,0,0,3.662946,0,0,4.440892E-16,0,0,3.855732,3.662946,0,0,13.77719,17.1995,0,3.855732,-3.855732,21.86559,56.06549,0.1852544,4.029241,0,0,17.1995
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,12.11848,12.11848,12,0,3.372,12.11848,0,0,0,0,0,0.1247125,0.1184769,0,0,18.06134,13.34377,0,0.1247125,-0.1247125,21.73413,55.72842,0.1852544,13.33032,0,12,13.34377
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,3.231925,3.231925,12,0,3.372,3.231925,0,0,0,0,0,0,0,8.768075,8.329671,18.19991,13.21906,8.329671,0,8.329671,29.63635,75.99048,0.1853474,3.555118,0,12,13.21906
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.752882,1.752882,10.55288,0,3.005879,1.752882,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.87024,20.71576,8.36,0,8.36,37.56734,96.32632,0.1854052,1.92817,0,12,20.71576
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.04959,3.04959,0,0,0,3.04959,0,0,4.440892E-16,0,0,3.210095,3.04959,0,0,1.51024,28.23976,0,3.210095,-3.210095,34.1836,87.65009,0.1854052,3.354549,0,0,28.23976
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,3.371539,3.371539,0,0,0,3.371539,0,0,4.440892E-16,0,0,3.548988,3.371539,0,0,5.077012,25.02967,0,3.548988,-3.548988,30.44264,78.05789,0.1854052,3.708693,0,0,25.02967
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.020332,21.48068,0,0,0,30.44264,78.05789,0.1854052,0,0,0,21.48068
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.465061,3.465061,0,0,0,3.465061,0,0,4.440892E-16,0,0,3.647432,3.465061,0,0,9.020332,21.48068,0,3.647432,-3.647432,26.59791,68.19963,0.1854052,3.811567,0,0,21.48068
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.07303,17.83325,0,0,0,26.59791,68.19963,0.1854052,0,0,0,17.83325
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.152685,1.152685,0,0,0,1.152685,0,0,2.220446E-16,0,0,1.213353,1.152685,0,0,13.07303,17.83325,0,1.213353,-1.213353,25.31892,64.92018,0.1854052,1.267954,0,0,17.83325
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.144321,1.144321,0,0,0,1.144321,0,0,2.220446E-16,0,0,1.204548,1.144321,0,0,14.4212,16.61989,0,1.204548,-1.204548,24.04922,61.66454,0.1854052,1.258753,0,0,16.61989
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.4304732,0.4304732,0,0,0,0.4304732,900.1025,0,0,0,3.8747,0.4531297,0.4304732,0,0,15.75959,15.41535,3.421571,0,3.421571,27.2952,69.98756,0.1853413,0.4735205,3.09976,0,19.29004
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,9.65696,9.65696,12,0,3.372,9.65696,75.31016,0,0,0,7.272671,0,0,2.343041,2.225889,12.33802,18.49476,9.49856,0,9.49856,36.30633,93.09296,0.1854188,10.62265,5.818137,12,25.76743
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,8.127715,8.127715,3,0,1.095,8.127715,120.5727,1.562749,0,0,9.799805,5.397594,5.127715,0,0,2.839461,27.04346,2.839461,0,2.839461,39.00008,100,0.1853658,8.940486,7.839844,12,36.84327
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,6.327,6.327,0,0,0,6.327,189.6858,5.34142,0,0,12.00142,6.66,6.327,0,0,0,29.59898,0,0,0,39.00008,100,0.1853658,6.9597,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.568906,1.568906,0,0,0,1.568906,816.903,11.16496,0,0,12.81644,1.65148,1.568906,0,0,0,29.59898,0,0,0,39.00008,100,0.1853658,1.725797,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,7.021496,7.021496,0,0,0,7.021496,173.8091,4.812952,0,0,12.204,7.391048,7.021496,0,0,0,29.59898,0,0,0,39.00008,100,0.1853658,7.723646,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,10.17743,10.17743,3,0,1.095,10.17743,109.8267,3.622343,0,0,11.17753,7.555187,7.177427,0,0,0,29.59898,0,0,0,39.00008,100,0.1853658,11.19517,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853658,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,8.25661,8.25661,3,0,1.095,8.25661,87.17374,1.664323,0,0,7.197596,5.533273,5.256609,0,0,0,29.59898,0,0,0,39.00008,100,0.1853658,9.082271,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,7.032224,7.032224,0,0,0,7.032224,52.74361,0,8.881784E-16,0,3.709049,7.402341,7.032224,0,0,0,29.59898,0,3.693292,-3.693292,35.10701,90.01778,0.1853658,7.735446,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,8.379793,8.379793,10.7087,0,3.045302,8.379793,19.71614,0,0,0,1.652172,0,0,2.328912,2.212466,4.103658,25.90569,3.864638,0,3.864638,38.77332,99.41858,0.185404,9.217772,1.321737,12,27.55786
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,25.9424,20.36,12,0,3.372,20.36,0,0,5.582404,8.176644,0,8.8,8.36,0,0,0.2390199,29.38386,0,8.8,-8.8,29.49731,75.63397,0.185404,28.53664,0,12,29.38386
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.224727,2.224727,11.02473,0,3.125256,2.224727,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.0168,20.58386,8.36,0,8.36,37.4283,95.96981,0.1854749,2.4472,0,12,20.58386
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,5.980514,5.980514,0,0,0,5.980514,0,0,8.881784E-16,0,0,6.295278,5.980514,0,0,1.656798,28.10786,0,6.295278,-6.295278,30.7925,78.95496,0.1854749,6.578565,0,0,28.10786
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,4.320617,4.320617,0,0,0,4.320617,0,0,8.881784E-16,0,0,4.548018,4.320617,0,0,8.65155,21.81258,0,4.548018,-4.548018,25.99846,66.6626,0.1854749,4.752679,0,0,21.81258
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.659948,1.659948,0,0,0,1.659948,0,0,2.220446E-16,0,0,1.747314,1.659948,0,0,13.7049,17.26456,0,1.747314,-1.747314,24.15663,61.93996,0.1854749,1.825943,0,0,17.26456
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.296405,1.296405,0,0,0,1.296405,0,0,2.220446E-16,0,0,1.364637,1.296405,0,0,15.64636,15.51725,0,1.364637,-1.364637,22.71818,58.25163,0.1854749,1.426045,0,0,15.51725
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.415421,1.415421,0,0,0,1.415421,0,0,0,0,0,1.489917,1.415421,0,0,17.16263,14.15261,0,1.489917,-1.489917,21.14767,54.22469,0.1854749,1.556963,0,0,14.15261
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.017847,3.017847,0,0,0,3.017847,0,0,0,0,0,3.176681,3.017847,0,0,18.81809,12.6627,0,3.176681,-3.176681,17.79915,45.63877,0.1854749,3.319632,0,0,12.6627
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.404697,1.404697,0,0,0,1.404697,0,0,2.220446E-16,0,0,1.478628,1.404697,0,0,22.34773,9.486016,0,1.478628,-1.478628,16.24054,41.64234,0.1854749,1.545166,0,0,9.486016
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.8371945,0.8371945,0,0,0,0.8371945,0,0,1.110223E-16,0,0,0.8812574,0.8371945,0,0,23.99066,8.007388,0,0.8812574,-0.8812574,15.31162,39.26048,0.1854749,0.920914,0,0,8.007388
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.96983,7.126131,0,0,0,15.31162,39.26048,0.1854749,0,0,0,7.126131
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.014884,2.014884,0,0,0,2.014884,0,0,4.440892E-16,0,0,2.120931,2.014884,0,0,24.96983,7.126131,0,2.120931,-2.120931,13.07596,33.52803,0.1854749,2.216373,0,0,7.126131
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.169016,2.169016,0,0,0,2.169016,0,0,4.440892E-16,0,0,2.283175,2.169016,0,0,27.32642,5.0052,0,2.283175,-2.283175,10.66928,27.35708,0.1854749,2.385918,0,0,5.0052
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,3.822633,3.822633,12,0,3.372,3.822633,76.59,0,0,0,2.927755,0,0,8.177367,7.768498,29.86328,2.722025,10.69625,0,10.69625,20.81664,53.37589,0.1855298,4.204896,2.342204,12,5.64978
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,7.811646,7.811646,12,0,3.372,7.811646,61.72949,0,0,0,4.822089,0,0,4.188354,3.978936,19.16703,12.34865,8.801025,0,8.801025,29.16603,74.78453,0.1856133,8.592811,3.857671,12,17.17074
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.980628,1.980628,5.320371,0,1.682054,1.980628,363.18,0,0,0,7.193246,0,0,3.339743,3.172755,10.366,20.26958,10.366,0,10.366,39.00008,100,0.1854858,2.178691,5.754597,12,27.46282
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,7.758821,7.758821,3,0,1.095,7.758821,134.992,5.464501,0,0,10.47379,5.009285,4.758821,0,0,0,29.59898,0,0,0,39.00008,100,0.1854858,8.534703,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.820732,1.820732,0,0,0,1.820732,600.5421,9.017704,0,0,10.93426,1.91656,1.820732,0,0,0,29.59898,0,0,0,39.00008,100,0.1854858,2.002805,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,8.205558,8.205558,3,0,1.095,8.205558,125.6872,4.833797,0,0,10.31333,5.479535,5.205558,0,0,0,29.59898,0,0,0,39.00008,100,0.1854858,9.026114,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854858,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.103514,2.103514,0,0,0,2.103514,498.5473,8.272787,0,0,10.48701,2.214226,2.103514,0,0,0,29.59898,0,0,0,39.00008,100,0.1854858,2.313866,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,5.752258,5.752258,0,0,0,5.752258,138.3457,1.902993,0,0,7.958002,6.055008,5.752258,0,0,0,29.59898,0,0,0,39.00008,100,0.1854858,6.327484,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854858,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.930598,2.930598,0,0,0,2.930598,72.50279,0,0,0,2.124765,3.08484,2.930598,0,0,0,29.59898,0,0.9600745,-0.9600745,37.98807,97.40511,0.1854858,3.223658,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,10.38752,10.38752,11.51041,0,3.248134,10.38752,0,0,0,0,0,0,0,1.122894,1.066749,1.066749,28.6389,1.066749,0,1.066749,39.00008,100,0.1854976,11.42627,0,12,28.6389
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,14.78216,14.78216,12,0,3.372,14.78216,0,0,0,0,0,2.928586,2.782157,0,0,0,29.59898,0,2.928586,-2.928586,35.91308,92.08463,0.1854976,16.26037,0,12,29.59898
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,3.31917,3.31917,0,0,0,3.31917,0,0,0,0,0,3.493863,3.31917,0,0,3.253984,26.67039,0,3.493863,-3.493863,32.23022,82.64143,0.1854976,3.651087,0,0,26.67039
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.136055,23.17653,0,0,0,32.23022,82.64143,0.1854976,0,0,0,23.17653
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.951471,1.951471,0,0,0,1.951471,0,0,0,0,0,2.05418,1.951471,0,0,7.136055,23.17653,0,2.05418,-2.05418,30.06493,77.0894,0.1854976,2.146618,0,0,23.17653
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.390631,2.390631,0,0,0,2.390631,0,0,0,0,0,2.516454,2.390631,0,0,9.418477,21.12235,0,2.516454,-2.516454,27.41235,70.28794,0.1854976,2.629695,0,0,21.12235
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.097497,2.097497,0,0,0,2.097497,0,0,0,0,0,2.207891,2.097497,0,0,12.21454,18.60589,0,2.207891,-2.207891,25.08503,64.32046,0.1854976,2.307246,0,0,18.60589
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,3.518045,3.518045,0,0,0,3.518045,0,0,4.440892E-16,0,0,3.703206,3.518045,0,0,14.66775,16.398,0,3.703206,-3.703206,21.18151,54.31145,0.1854976,3.86985,0,0,16.398
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.78242,12.6948,0,0,0,21.18151,54.31145,0.1854976,0,0,0,12.6948
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.094451,2.094451,0,0,0,2.094451,0,0,0,0,0,2.204685,2.094451,0,0,18.78242,12.6948,0,2.204685,-2.204685,18.85756,48.35263,0.1854976,2.303896,0,0,12.6948
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.5971524,0.5971524,0,0,0,0.5971524,0,0,1.110223E-16,0,0,0.6285814,0.5971524,0,0,21.23207,10.49011,0,0.6285814,-0.6285814,18.19498,46.65371,0.1854976,0.6568676,0,0,10.49011
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.4922208,0.4922208,0,0,0,0.4922208,0,0,5.551115E-17,0,0,0.5181271,0.4922208,0,0,21.9305,9.861531,0,0.5181271,-0.5181271,17.64883,45.25331,0.1854976,0.5414429,0,0,9.861531
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.364469,2.364469,0,0,0,2.364469,0,0,0,0,0,2.488914,2.364469,0,0,22.50619,9.343405,0,2.488914,-2.488914,15.02528,38.52629,0.1854976,2.600915,0,0,9.343405
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,8.019041,8.019041,12,0,3.372,8.019041,31.2087,0,0,0,2.502639,0,0,3.980959,3.781911,25.27165,6.85449,6.28455,0,6.28455,20.98733,53.81356,0.1855599,8.820945,2.002111,12,9.357129
