Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,4.146444,4.146444,12,0,3.372,4.146444,110.2087,0,0,0,4.569741,0,0,7.853556,7.460878,18.9871,12.51058,12.03062,0,12.03062,32.40058,83.07824,0.1855897,4.561089,3.655793,12,17.08033
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,3.656453,3.656453,0,0,0,3.656453,229.0231,0,0,0,8.374122,3.848898,3.656453,0,0,6.956484,23.33814,4.525224,0,4.525224,36.69358,94.08591,0.1855057,4.022098,6.699297,0,31.71226
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,4.759469,4.759469,0,0,0,4.759469,140.8376,0,0,0,6.70312,5.009967,4.759469,0,0,2.431261,27.41084,1.693153,0,1.693153,38.29985,98.20454,0.1854743,5.235415,5.362496,0,34.11396
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.136786,1.136786,0,0,0,1.136786,883.5641,8.109507,0,0,10.04423,1.196617,1.136786,0,0,0.7381077,28.93468,0.7381077,0,0.7381077,39.00008,100,0.1854606,1.250464,8.035384,0,38.97891
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,7.898405,7.898405,3,0,1.095,7.898405,123.3371,4.585448,0,0,9.741664,5.156216,4.898405,0,0,0,29.59898,0,0,0,39.00008,100,0.1854606,8.688246,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,5.080132,5.080132,0,0,0,5.080132,218.5121,5.753197,0,0,11.1007,5.347508,5.080132,0,0,0,29.59898,0,0,0,39.00008,100,0.1854606,5.588146,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,4.099079,4.099079,0,0,0,4.099079,236.518,5.380239,0,0,9.695059,4.31482,4.099079,0,0,0,29.59898,0,0,0,39.00008,100,0.1854606,4.508987,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,7.252942,7.252942,0,0,0,7.252942,116.1241,0.787739,0,0,8.422415,7.634676,7.252942,0,0,0,29.59898,0,0,0,39.00008,100,0.1854606,7.978236,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,4.076252,4.076252,0,0,0,4.076252,139.9293,1.413078,0,0,5.703868,4.290791,4.076252,0,0,0,29.59898,0,0,0,39.00008,100,0.1854606,4.483877,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.538141,2.538141,0,0,0,2.538141,68.73196,0,0,0,1.744514,2.671727,2.538141,0,0,0,29.59898,0,0.9272131,-0.9272131,38.02271,97.49393,0.1854606,2.791955,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,4.324734,4.324734,0,0,0,4.324734,0,0,8.881784E-16,0,0,4.552352,4.324734,0,0,1.030237,28.67176,0,4.552352,-4.552352,33.22411,85.18985,0.1854606,4.757208,0,0,28.67176
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,16.06047,16.06047,12,0,3.372,16.06047,0,0,0,0,0,4.274179,4.060471,0,0,6.088406,24.11941,0,4.274179,-4.274179,28.71873,73.63762,0.1854606,17.66652,0,12,24.11941
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,12.36896,12.36896,12,0,3.372,12.36896,0,0,0,0,0,0.3883752,0.3689564,0,0,10.83749,19.84523,0,0.3883752,-0.3883752,28.30935,72.58792,0.1854606,13.60585,0,12,19.84523
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.076787,3.076787,11.87679,0,3.340827,3.076787,0,0,0,0,0,0,0,8.8,8.36,11.26902,19.45686,8.36,0,8.36,36.24034,92.92376,0.1855528,3.384466,0,12,19.45686
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.544345,1.544345,0,0,0,1.544345,0,0,0,0,0,1.625626,1.544345,0,0,2.909022,26.98086,0,1.625626,-1.625626,34.52678,88.53002,0.1855528,1.698779,0,0,26.98086
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.333108,2.333108,0,0,0,2.333108,0,0,0,0,0,2.455903,2.333108,0,0,4.715273,25.35523,0,2.455903,-2.455903,31.93803,81.89222,0.1855528,2.566419,0,0,25.35523
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,3.385828,3.385828,0,0,0,3.385828,0,0,4.440892E-16,0,0,3.564029,3.385828,0,0,7.444054,22.89933,0,3.564029,-3.564029,28.18121,72.25937,0.1855528,3.724411,0,0,22.89933
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.6974561,0.6974561,0,0,0,0.6974561,0,0,0,0,0,0.7341644,0.6974561,0,0,11.40409,19.3353,0,0.7341644,-0.7341644,27.40733,70.27508,0.1855528,0.7672017,0,0,19.3353
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21982,18.60114,0,0,0,27.40733,70.27508,0.1855528,0,0,0,18.60114
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,3.59991,3.59991,0,0,0,3.59991,0,0,0,0,0,3.78938,3.59991,0,0,12.21982,18.60114,0,3.78938,-3.78938,23.41298,60.03315,0.1855528,3.959902,0,0,18.60114
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.414902,2.414902,0,0,0,2.414902,0,0,4.440892E-16,0,0,2.542002,2.414902,0,0,16.43025,14.81176,0,2.542002,-2.542002,20.73347,53.16264,0.1855528,2.656392,0,0,14.81176
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.719784,1.719784,0,0,0,1.719784,0,0,2.220446E-16,0,0,1.810299,1.719784,0,0,19.25469,12.26975,0,1.810299,-1.810299,18.82525,48.26978,0.1855528,1.891762,0,0,12.26975
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.459333,3.459333,0,0,0,3.459333,0,0,4.440892E-16,0,0,3.641403,3.459333,0,0,21.26614,10.45946,0,3.641403,-3.641403,14.98687,38.4278,0.1855528,3.805267,0,0,10.45946
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,9.22112,9.22112,12,0,3.372,9.22112,5.237666,0,0,0,0.4829715,0,0,2.77888,2.639936,25.31214,6.818052,3.122908,0,3.122908,17.94952,46.02433,0.1855858,10.14323,0.3863772,12,7.301023
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,5.041255,5.041255,12,0,3.372,5.041255,43.17755,0,0,0,2.176691,0,0,6.958745,6.610807,22.18923,9.628669,8.787498,0,8.787498,26.28608,67.40006,0.1856755,5.545381,1.741352,12,11.80536
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.919006,0,0,8.8,8.36,13.40173,17.53742,12.27901,0,12.27901,37.93496,97.26894,0.1856108,0,3.135205,12,21.45642
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,9.504641,9.504641,6.134412,0,1.888006,9.504641,49.13744,6.661338E-16,0,0,4.670338,3.547609,3.370229,0,0,1.122728,28.58852,1.122728,0,1.122728,39.00008,100,0.1856199,10.4551,3.73627,12,33.25886
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,6.532289,6.532289,0,0,0,6.532289,107.092,0.1194633,0,0,6.995557,6.876093,6.532289,0,0,0,29.59898,0,0,0,39.00008,100,0.1856199,7.185518,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856199,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,4.402299,4.402299,0,0,0,4.402299,140.959,1.571437,0,0,6.205436,4.633999,4.402299,0,0,0,29.59898,0,0,0,39.00008,100,0.1856199,4.842529,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,7.690079,7.690079,3,0,1.095,7.690079,93.89404,2.283601,0,0,7.220526,4.936926,4.690079,0,0,0,29.59898,0,0,0,39.00008,100,0.1856199,8.459087,5.776421,12,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,6.925625,6.925625,0,0,0,6.925625,71.68553,0,0,0,4.964671,7.290132,6.925625,0,0,0,29.59898,0,2.325461,-2.325461,36.54883,93.71475,0.1856199,7.618188,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,8.296346,8.296346,7.383587,0,2.204047,8.296346,42.72536,0,0,0,3.544643,0.9607981,0.9127582,0,0,2.583845,27.27352,2.583845,0,2.583845,39.00008,100,0.1856409,9.125979,2.835715,12,30.81816
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,13.79879,13.79879,12,0,3.372,13.79879,9.612216,0,0,0,1.32637,1.893464,1.798791,0,0,0,29.59898,0,0.5670943,-0.5670943,38.40231,98.46726,0.1856409,15.17867,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,15.47946,15.47946,12,0,3.372,15.47946,0,0,0,0,0,3.662594,3.479465,0,0,0.6301047,29.03188,0,3.662594,-3.662594,34.5416,88.56802,0.1856409,17.02741,0,12,29.03188
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,21.16979,20.36,12,0,3.372,20.36,0,0,0.8097876,2.926766,0,8.8,8.36,0,0,4.699654,25.36929,0,8.8,-8.8,25.26558,64.78341,0.1856409,23.28677,0,12,25.36929
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,5.436302,5.436302,12,0,3.372,5.436302,0,0,0,0,0,0,0,6.563698,6.235513,14.47743,16.56929,6.235513,0,6.235513,31.18111,79.95139,0.1857093,5.979933,0,12,16.56929
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,6.803639,6.803639,12,0,3.372,6.803639,0,8.881784E-16,0,0,0,0,0,5.196361,4.936543,8.24192,22.18125,4.936543,0,4.936543,35.86432,91.95962,0.1857635,7.484003,0,12,22.18125
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.673955,2.673955,0,0,0,2.673955,0,0,0,0,0,2.814689,2.673955,0,0,3.305376,26.62414,0,2.814689,-2.814689,32.89738,84.35209,0.1857635,2.94135,0,0,26.62414
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.9677428,0.9677428,0,0,0,0.9677428,0,0,1.110223E-16,0,0,1.018677,0.9677428,0,0,6.432808,23.80945,0,1.018677,-1.018677,31.8236,81.59882,0.1857635,1.064517,0,0,23.80945
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.7679528,0.7679528,0,0,0,0.7679528,0,0,1.110223E-16,0,0,0.8083714,0.7679528,0,0,7.564672,22.79077,0,0.8083714,-0.8083714,30.9715,79.41395,0.1857635,0.844748,0,0,22.79077
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.462862,21.9824,0,0,0,30.9715,79.41395,0.1857635,0,0,0,21.9824
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.9250927,0.9250927,0,0,0,0.9250927,0,0,1.110223E-16,0,0,0.9737818,0.9250927,0,0,8.462862,21.9824,0,0.9737818,-0.9737818,29.94505,76.78201,0.1857635,1.017602,0,0,21.9824
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.544842,21.00862,0,0,0,29.94505,76.78201,0.1857635,0,0,0,21.00862
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.8499494,0.8499494,0,0,0,0.8499494,0,0,1.110223E-16,0,0,0.8946836,0.8499494,0,0,9.544842,21.00862,0,0.8946836,-0.8946836,29.00197,74.36387,0.1857635,0.9349444,0,0,21.00862
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53893,20.11394,0,0,0,29.00197,74.36387,0.1857635,0,0,0,20.11394
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.333774,2.333774,0,0,0,2.333774,0,0,0,0,0,2.456605,2.333774,0,0,10.53893,20.11394,0,2.456605,-2.456605,26.41248,67.72417,0.1857635,2.567152,0,0,20.11394
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,6.623898,6.623898,0,0,0,6.623898,27.13687,0,8.881784E-16,0,1.797518,6.972524,6.623898,0,0,13.2685,17.65733,0,5.175005,-5.175005,20.95754,53.73718,0.1857635,7.286287,1.438015,0,19.45485
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,5.524644,5.524644,0,0,0,5.524644,98.69745,0,0,0,5.452682,5.815415,5.524644,0,0,19.0185,12.48233,0,0.3627321,-0.3627321,20.57519,52.75679,0.1857635,6.077108,4.362146,0,17.93501
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.964303,2.964303,0,0,0,2.964303,295.6382,0,0,0,8.763614,3.120319,2.964303,0,0,19.42154,12.1196,5.643294,0,5.643294,25.92889,66.4842,0.1856592,3.260734,7.010891,0,20.88321
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,3.770997,3.770997,0,0,0,3.770997,260.7274,0,0,0,9.832023,3.969471,3.770997,0,0,13.77824,17.19856,5.862552,0,5.862552,31.49059,80.74495,0.185551,4.148097,7.865618,0,27.03058
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,2.019877,0,0,9.935567,0,0,0,0,7.91569,22.47486,7.91569,0,7.91569,39.00008,100,0.1854052,0,7.948454,0,32.41042
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,8.378786,8.378786,3,0,1.095,8.378786,100.4445,2.754148,0,0,8.416029,5.66188,5.378787,0,0,0,29.59898,0,0,0,39.00008,100,0.1854052,9.216665,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854052,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,5.919133,5.919133,0,0,0,5.919133,164.2941,3.49412,0,0,9.724786,6.230666,5.919133,0,0,0,29.59898,0,0,0,39.00008,100,0.1854052,6.511046,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.03308773,0.03308773,0,0,0,0.03308773,22442.6,7.390916,0,0,7.425745,0.03482919,0.03308773,0,0,0,29.59898,0,0,0,39.00008,100,0.1854052,0.0363965,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.560317,3.560317,0,0,0,3.560317,93.94517,0,0,0,3.344745,3.747702,3.560317,0,0,0,29.59898,0,0.4029563,-0.4029563,38.57533,98.91089,0.1854052,3.916348,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.09159,0,0,1.539319,0,0,0,0,0.4477293,29.19602,0.4477293,0,0.4477293,39.00008,100,0.185397,0,1.231455,0,30.73534
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.077038,3.077038,0,0,0,3.077038,0,0,4.440892E-16,0,0,3.238987,3.077038,0,0,0,29.59898,0,3.238987,-3.238987,35.58588,91.24567,0.185397,3.384742,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.598875,26.35999,0,0,0,35.58588,91.24567,0.185397,0,0,0,26.35999
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,5.042614,5.042614,0,0,0,5.042614,0,0,0,0,0,5.308015,5.042614,0,0,3.598875,26.35999,0,5.308015,-5.308015,29.99075,76.89919,0.185397,5.546875,0,0,26.35999
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,7.505705,7.505705,0,0,0,7.505705,0,0,8.881784E-16,0,0,7.900742,7.505705,0,0,9.496669,21.05198,0,7.900742,-7.900742,21.66263,55.5451,0.185397,8.256275,0,0,21.05198
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.343112,1.343112,0,0,0,1.343112,0,0,2.220446E-16,0,0,1.413803,1.343112,0,0,18.27527,13.15123,0,1.413803,-1.413803,20.17236,51.72388,0.185397,1.477424,0,0,13.15123
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.7966686,0.7966686,0,0,0,0.7966686,0,0,0,0,0,0.8385985,0.7966686,0,0,19.84616,11.73743,0,0.8385985,-0.8385985,19.28839,49.45732,0.185397,0.8763354,0,0,11.73743
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.8675528,0.8675528,0,0,0,0.8675528,0,0,1.110223E-16,0,0,0.9132135,0.8675528,0,0,20.77794,10.89883,0,0.9132135,-0.9132135,18.32578,46.98909,0.185397,0.9543081,0,0,10.89883
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.6584857,0.6584857,0,0,0,0.6584857,0,0,1.110223E-16,0,0,0.6931428,0.6584857,0,0,21.79262,9.98562,0,0.6931428,-0.6931428,17.59515,45.11567,0.185397,0.7243342,0,0,9.98562
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,3.341421,3.341421,0,0,0,3.341421,0,0,4.440892E-16,0,0,3.517286,3.341421,0,0,22.56278,9.292477,0,3.517286,-3.517286,13.8876,35.60917,0.185397,3.675563,0,0,9.292477
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.729377,2.729377,0,0,0,2.729377,0,0,0,0,0,2.873029,2.729377,0,0,26.47087,5.775191,0,2.873029,-2.873029,10.85916,27.84395,0.185397,3.002315,0,0,5.775191
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.66313,2.902163,0,0,0,10.85916,27.84395,0.185397,0,0,0,2.902163
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.66313,2.902163,0,0,0,10.85916,27.84395,0.185397,0,0,0,2.902163
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.660655,0.660655,0,0,0,0.660655,0,0,0,0,0,0.6954263,0.660655,0,0,29.66313,2.902163,0,0.6954263,-0.6954263,10.12612,25.96436,0.185397,0.7267205,0,0,2.902163
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,18.14545,15.01148,12,0,3.372,15.01148,6.416708,0,3.133973,5.680583,0.9632428,3.169979,3.01148,0,0,30.43582,2.206736,0,2.206736,-2.206736,7.800015,20,0.185397,19.96,0.7705942,12,3.169979
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.1853517,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.0974737,0.0974737,8.897473,0,2.587061,0.0974737,2929.607,1.776357E-15,0,0,2.855596,0,0,8.8,8.36,21.63454,10.12789,11.2156,0,11.2156,29.1158,74.65574,0.18531,0.1072211,2.284477,12,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,8.410017,8.410017,12,0,3.372,8.410017,43.95255,0,0,0,3.696417,0,0,3.589983,3.410484,10.41895,20.22193,7.106901,0,7.106901,35.85799,91.94339,0.1853773,9.251019,2.957134,12,23.91834
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.547709,1.547709,0,0,0,1.547709,485.4145,2.571589,0,0,7.512802,1.629167,1.547709,0,0,3.312047,26.61814,3.312047,0,3.312047,39.00008,100,0.1853165,1.702479,6.010242,0,34.13094
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,3.591272,3.591272,0,0,0,3.591272,194.8587,3.217619,0,0,6.997905,3.780286,3.591272,0,0,0,29.59898,0,0,0,39.00008,100,0.1853165,3.950399,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,4.643131,4.643131,0,0,0,4.643131,225.0957,5.563983,0,0,10.45149,4.887506,4.643131,0,0,0,29.59898,0,0,0,39.00008,100,0.1853165,5.107444,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853165,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.687659,1.687659,0,0,0,1.687659,469.9768,6.155123,0,0,7.931606,1.776483,1.687659,0,0,0,29.59898,0,0,0,39.00008,100,0.1853165,1.856425,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,3.615195,3.615195,0,0,0,3.615195,144.4572,1.416942,0,0,5.222411,3.805469,3.615195,0,0,0,29.59898,0,0,0,39.00008,100,0.1853165,3.976715,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853165,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,3.289515,3.289515,0,0,0,3.289515,0,0,4.440892E-16,0,0,3.462647,3.289515,0,0,0,29.59898,0,3.462647,-3.462647,35.35013,90.64117,0.1853165,3.618467,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,12.87824,12.87824,12,0,3.372,12.87824,0,0,0,0,0,0.924468,0.8782446,0,0,3.847386,26.13633,0,0.924468,-0.924468,34.37565,88.14252,0.1853165,14.16607,0,12,26.13633
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.874573,25.21186,0,0,0,34.37565,88.14252,0.1853165,0,0,0,25.21186
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,5.381053,5.381053,0,0,0,5.381053,0,0,8.881784E-16,0,0,5.664266,5.381053,0,0,4.874573,25.21186,0,5.664266,-5.664266,28.40499,72.83317,0.1853165,5.919158,0,0,25.21186
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.475509,1.475509,0,0,0,1.475509,0,0,2.220446E-16,0,0,1.553167,1.475509,0,0,11.1682,19.5476,0,1.553167,-1.553167,26.76781,68.63527,0.1853165,1.62306,0,0,19.5476
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.89394,17.99443,0,0,0,26.76781,68.63527,0.1853165,0,0,0,17.99443
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.916254,2.916254,0,0,0,2.916254,0,0,0,0,0,3.069741,2.916254,0,0,12.89394,17.99443,0,3.069741,-3.069741,23.53202,60.33839,0.1853165,3.20788,0,0,17.99443
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.993314,2.993314,0,0,0,2.993314,0,0,4.440892E-16,0,0,3.150856,2.993314,0,0,16.30477,14.92469,0,3.150856,-3.150856,20.21072,51.82227,0.1853165,3.292645,0,0,14.92469
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.820683,2.820683,0,0,0,2.820683,0,0,4.440892E-16,0,0,2.969139,2.820683,0,0,19.80572,11.77383,0,2.969139,-2.969139,17.08098,43.79729,0.1853165,3.102751,0,0,11.77383
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10476,8.804692,0,0,0,17.08098,43.79729,0.1853165,0,0,0,8.804692
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10476,8.804692,0,0,0,17.08098,43.79729,0.1853165,0,0,0,8.804692
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,4.872067,4.872067,0,0,0,4.872067,0,0,0,0,0,5.128491,4.872067,0,0,23.10476,8.804692,0,5.128491,-5.128491,11.67507,29.93602,0.1853165,5.359273,0,0,8.804692
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.7787876,0.7787876,0,0,0,0.7787876,0,0,0,0,0,0.8197764,0.7787876,0,0,28.80309,3.676201,0,0.8197764,-0.8197764,10.81095,27.72033,0.1853165,0.8566663,0,0,3.676201
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,29.71395,2.856424,3.19902,0,3.19902,13.84581,35.502,0.1852579,0,2.559216,0,6.055444
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.7013052,0.7013052,0,0,0,0.7013052,759.4226,0,0,0,5.32587,0.738216,0.7013052,0,0,26.51493,5.735542,4.587654,0,4.587654,18.19804,46.66154,0.1851738,0.7714357,4.260696,0,11.06141
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.72688,1.72688,0,0,0,1.72688,565.1575,0,0,0,9.759594,1.817769,1.72688,0,0,21.92727,9.86443,7.941825,0,7.941825,25.73232,65.98016,0.1850285,1.899568,7.807675,0,19.62403
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,9.626559,9.626559,12,0,3.372,9.626559,110.2414,0,0,0,10.61246,0,0,2.373441,2.254769,13.98545,17.01207,12.86723,0,12.86723,37.93924,97.2799,0.1850432,10.58922,8.489965,12,27.62453
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,7.653955,0,0,8.77218,0,0,0,0,1.118224,28.59258,1.118224,0,1.118224,39.00008,100,0.1850228,0,7.017743,0,37.36476
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.571904,2.571904,0,0,0,2.571904,247.969,3.670258,0,0,6.377526,2.707268,2.571904,0,0,0,29.59898,0,0,0,39.00008,100,0.1850228,2.829095,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,4.877398,4.877398,0,0,0,4.877398,143.4968,1.864807,0,0,6.998909,5.134102,4.877398,0,0,0,29.59898,0,0,0,39.00008,100,0.1850228,5.365137,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.176239,2.176239,0,0,0,2.176239,344.8937,5.214936,0,0,7.505714,2.290778,2.176239,0,0,0,29.59898,0,0,0,39.00008,100,0.1850228,2.393863,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,13.65947,13.65947,8.628774,0,2.51908,13.65947,38.76778,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1850228,15.02542,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.228607,1.228607,0,0,0,1.228607,189.069,1.029644,0,0,2.322915,1.29327,1.228607,0,0,0,29.59898,0,0,0,39.00008,100,0.1850228,1.351467,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,4.818026,4.818026,0,0,0,4.818026,38.02671,0,0,0,1.832137,5.071606,4.818026,0,0,0,29.59898,0,3.23947,-3.23947,35.58538,91.24438,0.1850228,5.299829,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,10.39537,10.39537,12,0,3.372,10.39537,0,0,0,0,0,0,0,1.604629,1.524398,3.599411,26.35951,1.524398,0,1.524398,37.03155,94.9525,0.1850395,11.43491,0,12,26.35951
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,6.590013,6.590013,0,0,0,6.590013,0,0,0,0,0,6.936856,6.590013,0,0,2.075013,27.73147,0,6.936856,-6.936856,29.71946,76.20359,0.1850395,7.249014,0,0,27.73147
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.218982,2.218982,0,0,0,2.218982,0,0,0,0,0,2.335771,2.218982,0,0,9.78263,20.79461,0,2.335771,-2.335771,27.25734,69.89048,0.1850395,2.440881,0,0,20.79461
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,6.238687,6.238687,0,0,0,6.238687,0,0,8.881784E-16,0,0,6.567039,6.238687,0,0,12.37793,18.45884,0,6.567039,-6.567039,20.33508,52.14111,0.1850395,6.862555,0,0,18.45884
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.014136,2.014136,0,0,0,2.014136,0,0,0,0,0,2.120143,2.014136,0,0,19.67464,11.8918,0,2.120143,-2.120143,18.10025,46.4108,0.1850395,2.215549,0,0,11.8918
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.019903,2.019903,0,0,0,2.019903,0,0,0,0,0,2.126214,2.019903,0,0,22.03036,9.771659,0,2.126214,-2.126214,15.85902,40.66408,0.1850395,2.221893,0,0,9.771659
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.39281,7.645445,0,0,0,15.85902,40.66408,0.1850395,0,0,0,7.645445
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,3.528748,3.528748,0,0,0,3.528748,0,0,4.440892E-16,0,0,3.714471,3.528748,0,0,24.39281,7.645445,0,3.714471,-3.714471,11.94363,30.62462,0.1850395,3.881622,0,0,7.645445
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3559297,0.3559297,0,0,0,0.3559297,0,0,5.551115E-17,0,0,0.3746628,0.3559297,0,0,28.52,3.930974,0,0.3746628,-0.3746628,11.5487,29.61198,0.1850395,0.3915226,0,0,3.930974
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2280078,0.2280078,0,0,0,0.2280078,0,0,2.775558E-17,0,0,0.2400082,0.2280078,0,0,28.9363,3.556311,0,0.2400082,-0.2400082,11.29571,28.96329,0.1850395,0.2508086,0,0,3.556311
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,3.349138,3.349138,12,0,3.372,3.349138,0,0,0,0,0,0,0,8.650862,8.218319,29.20297,3.316303,8.218319,0,8.218319,19.09229,48.95449,0.1851293,3.684052,0,12,3.316303
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3405859,0.3405859,9.140586,0,2.648568,0.3405859,0,0,0,0,0,0,0,8.8,8.36,20.98465,10.71279,8.36,0,8.36,27.02328,69.29032,0.1851469,0.3746445,0,12,10.71279
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.62465,18.23679,8.36,0,8.36,34.95427,89.62616,0.185155,0,0,12,18.23679
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,7.180871,7.180871,0,0,0,7.180871,22.17196,0,8.881784E-16,0,1.59214,7.558811,7.180871,0,0,4.264654,25.76079,0,5.966671,-5.966671,28.66485,73.49947,0.185155,7.898958,1.273712,0,27.35293
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,6.528634,6.528634,0,0,0,6.528634,24.87438,0,8.881784E-16,0,1.623957,6.872247,6.528634,0,0,10.89429,19.79412,0,5.248289,-5.248289,23.13267,59.31441,0.185155,7.181498,1.299166,0,21.41808
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,0,0,0,0,0,0,0,1.980497,0,0,0,0,16.72572,14.54583,1.980497,0,1.980497,25.01153,64.132,0.1851189,0,1.584398,0,16.52633
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,5.841801,5.841801,0,0,0,5.841801,43.63201,0,8.881784E-16,0,2.548895,6.149264,5.841801,0,0,14.74522,16.32828,0,3.600369,-3.600369,21.21641,54.40094,0.1851189,6.425981,2.039116,0,18.87717
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,8.202936,8.202936,12,0,3.372,8.202936,79.17011,0,0,0,6.494274,0,0,3.797063,3.60721,18.74563,12.72791,10.10148,0,10.10148,30.79952,78.97296,0.1851838,9.023231,5.195419,12,19.22218
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.494153,1.494153,3.36574,0,1.187532,1.494153,459.5341,6.661338E-16,0,0,6.866141,0,0,1.871587,1.778008,8.64415,21.81924,8.64415,0,8.64415,39.00008,100,0.1850367,1.643568,5.492913,12,28.68538
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,12.91958,12.91958,7.909248,0,2.33704,12.91958,40.82202,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.1850367,14.21154,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,7.995065,7.995065,3,0,1.095,7.995065,122.168,4.50945,0,0,9.767414,5.257964,4.995065,0,0,0,29.59898,0,0,0,39.00008,100,0.1850367,8.794572,7.813931,12,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,5.750527,5.750527,0,0,0,5.750527,69.41666,0,0,0,3.991824,6.053186,5.750527,0,0,0,29.59898,0,2.061363,-2.061363,36.82721,94.42856,0.1850367,6.325579,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,3.955327,3.955327,0,0,0,3.955327,89.02581,0,0,0,3.521262,4.163502,3.955327,0,0,2.290403,27.53761,0,0.6422403,-0.6422403,36.15023,92.69271,0.1850367,4.35086,2.81701,0,31.05888
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,4.478262,4.478262,0,0,0,4.478262,30.41756,0,8.881784E-16,0,1.362178,4.71396,4.478262,0,0,3.004003,26.89538,0,3.351782,-3.351782,32.61714,83.63353,0.1850367,4.926088,1.089742,0,28.25755
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,13.33733,13.33733,12,0,3.372,13.33733,0,0,0,0,0,1.407711,1.337325,0,0,6.728206,23.54359,0,1.407711,-1.407711,31.13328,79.82877,0.1850367,14.67106,0,12,23.54359
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,3.467177,3.467177,12,0,3.372,3.467177,0,0,0,0,0,0,0,8.532823,8.106181,8.292329,22.13588,8.106181,0,8.106181,38.82348,99.5472,0.1851249,3.813895,0,12,22.13588
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,12.73254,12.73254,12,0,3.372,12.73254,0,0,0,0,0,0.7710996,0.7325446,0,0,0.1861472,29.43145,0,0.7710996,-0.7710996,38.01067,97.46307,0.1851249,14.0058,0,12,29.43145
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.5738875,0.5738875,0,0,0,0.5738875,0,0,1.110223E-16,0,0,0.6040922,0.5738875,0,0,1.042925,28.66035,0,0.6040922,-0.6040922,37.37391,95.83033,0.1851249,0.6312763,0,0,28.66035
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.8876179,0.8876179,0,0,0,0.8876179,0,0,1.110223E-16,0,0,0.9343346,0.8876179,0,0,1.714138,28.05625,0,0.9343346,-0.9343346,36.38903,93.30502,0.1851249,0.9763796,0,0,28.05625
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.752288,27.12192,0,0,0,36.38903,93.30502,0.1851249,0,0,0,27.12192
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1761928,0.1761928,0,0,0,0.1761928,0,0,0,0,0,0.1854661,0.1761928,0,0,2.752288,27.12192,0,0.1854661,-0.1854661,36.19353,92.80374,0.1851249,0.1938121,0,0,27.12192
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.360937,2.360937,0,0,0,2.360937,0,0,4.440892E-16,0,0,2.485197,2.360937,0,0,2.958361,26.93645,0,2.485197,-2.485197,33.5739,86.08675,0.1851249,2.597031,0,0,26.93645
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.897429,0.897429,0,0,0,0.897429,0,0,1.110223E-16,0,0,0.9446621,0.897429,0,0,5.719691,24.45126,0,0.9446621,-0.9446621,32.57814,83.53353,0.1851249,0.9871719,0,0,24.45126
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.433819,1.433819,0,0,0,1.433819,0,0,0,0,0,1.509283,1.433819,0,0,6.769316,23.50659,0,1.509283,-1.509283,30.98722,79.45425,0.1851249,1.5772,0,0,23.50659
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.051143,2.051143,0,0,0,2.051143,0,0,4.440892E-16,0,0,2.159098,2.051143,0,0,8.446297,21.99731,0,2.159098,-2.159098,28.71133,73.61864,0.1851249,2.256258,0,0,21.99731
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.464856,1.464856,0,0,0,1.464856,0,0,2.220446E-16,0,0,1.541954,1.464856,0,0,10.84529,19.83821,0,1.541954,-1.541954,27.08597,69.45106,0.1851249,1.611342,0,0,19.83821
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.55858,18.29626,0,0,0,27.08597,69.45106,0.1851249,0,0,0,18.29626
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,5.903586,5.903586,0,0,0,5.903586,45.81605,0,0,0,2.70479,6.214301,5.903586,0,0,12.55858,18.29626,0,3.509511,-3.509511,23.38662,59.96556,0.1851249,6.493945,2.163832,0,21.00105
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,19.33742,19.33742,12,0,3.372,19.33742,27.20355,0,0,0.911162,5.260465,7.7236,7.33742,0,0,16.45803,14.78675,0,2.463135,-2.463135,20.79024,53.30821,0.1851249,21.27116,4.208372,12,20.04721
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,7.991757,7.991757,12,0,3.372,7.991757,114.6249,0,0,0,9.160542,0,0,4.008243,3.807831,19.19485,12.32361,12.96837,0,12.96837,33.09312,84.85399,0.1851375,8.790934,7.328434,12,21.48416
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.157137,1.157137,0,0,0,1.157137,914.4625,3.137064,0,0,10.58158,1.218039,1.157137,0,0,6.226478,23.99515,6.226478,0,6.226478,39.00008,100,0.1850246,1.27285,8.465264,0,34.57673
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,3.157748,3.157748,0,0,0,3.157748,352.037,7.792494,0,0,11.11644,3.323945,3.157748,0,0,0,29.59898,0,0,0,39.00008,100,0.1850246,3.473522,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,3.598855,3.598855,0,0,0,3.598855,291.8265,6.714146,0,0,10.50241,3.788269,3.598855,0,0,0,29.59898,0,0,0,39.00008,100,0.1850246,3.958741,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,3.837057,3.837057,0,0,0,3.837057,293.0592,7.205842,0,0,11.24485,4.039008,3.837057,0,0,0,29.59898,0,0,0,39.00008,100,0.1850246,4.220763,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850246,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,4.116348,4.116348,0,0,0,4.116348,183.9408,3.238645,0,0,7.571643,4.332998,4.116348,0,0,0,29.59898,0,0,0,39.00008,100,0.1850246,4.527983,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850246,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.921847,1.921847,0,0,0,1.921847,75.92443,0,0,0,1.459151,2.022996,1.921847,0,0,0,29.59898,0,0.5638453,-0.5638453,38.40573,98.47604,0.1850246,2.114031,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,5.088539,5.088539,0,0,0,5.088539,0,0,0,0,0,5.356357,5.088539,0,0,0.6264948,29.03513,0,5.356357,-5.356357,32.75964,83.9989,0.1850246,5.597393,0,0,29.03513
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.578002,23.67878,0,0,0,32.75964,83.9989,0.1850246,0,0,0,23.67878
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.578002,23.67878,0,0,0,32.75964,83.9989,0.1850246,0,0,0,23.67878
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,11.75971,11.75971,12,0,3.372,11.75971,0,0,0,0,0,0,0,0.2402903,0.2282758,6.578002,23.67878,0.2282758,0,0.2282758,32.9762,84.55418,0.1850271,12.93568,0,12,23.67878
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.384221,1.384221,0,0,0,1.384221,0,0,2.220446E-16,0,0,1.457075,1.384221,0,0,6.349727,23.88422,0,1.457075,-1.457075,31.44031,80.61601,0.1850271,1.522643,0,0,23.88422
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.968699,22.42715,0,0,0,31.44031,80.61601,0.1850271,0,0,0,22.42715
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.9087,2.9087,0,0,0,2.9087,0,0,0,0,0,3.06179,2.9087,0,0,7.968699,22.42715,0,3.06179,-3.06179,28.2129,72.34061,0.1850271,3.19957,0,0,22.42715
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,3.629088,3.629088,0,0,0,3.629088,0,0,4.440892E-16,0,0,3.820093,3.629088,0,0,11.37069,19.36536,0,3.820093,-3.820093,24.18616,62.01569,0.1850271,3.991997,0,0,19.36536
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.4164693,0.4164693,0,0,0,0.4164693,0,0,5.551115E-17,0,0,0.4383887,0.4164693,0,0,15.61523,15.54527,0,0.4383887,-0.4383887,23.72406,60.83081,0.1850271,0.4581162,0,0,15.54527
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3143462,0.3143462,0,0,0,0.3143462,0,0,0,0,0,0.3308907,0.3143462,0,0,16.10233,15.10688,0,0.3308907,-0.3308907,23.37527,59.93648,0.1850271,0.3457808,0,0,15.10688
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.7088617,0.7088617,0,0,0,0.7088617,0,0,1.110223E-16,0,0,0.7461702,0.7088617,0,0,16.46999,14.77599,0,0.7461702,-0.7461702,22.58874,57.91973,0.1850271,0.7797478,0,0,14.77599
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.186109,1.186109,0,0,0,1.186109,0,0,2.220446E-16,0,0,1.248536,1.186109,0,0,17.29907,14.02982,0,1.248536,-1.248536,21.27267,54.5452,0.1850271,1.30472,0,0,14.02982
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.6469037,0.6469037,0,0,0,0.6469037,0,0,1.110223E-16,0,0,0.6809513,0.6469037,0,0,18.68633,12.78128,0,0.6809513,-0.6809513,20.55488,52.70472,0.1850271,0.7115941,0,0,12.78128
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,9.814533,9.814533,12,0,3.372,9.814533,16.82969,0,0,0,1.651755,0,0,2.185467,2.076194,19.44294,12.10033,3.727949,0,3.727949,24.09153,61.77302,0.1850629,10.79599,1.321404,12,13.75209
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,7.304676,7.304676,12,0,3.372,7.304676,32.20456,0,0,0,2.352438,0,0,4.695324,4.460557,15.71499,15.45548,6.812996,0,6.812996,30.5549,78.34575,0.1851302,8.035144,1.881951,12,17.80792
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,5.525982,5.525982,10.11765,0,2.895765,5.525982,73.62792,0,0,0,4.068666,0,0,4.591665,4.362082,8.901998,21.58718,8.430747,0,8.430747,38.55301,98.85368,0.1851732,6.07858,3.254932,12,25.65585
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,9.417939,9.417939,3,0,1.095,9.417939,90.40908,1.287697,0,0,8.514672,6.755725,6.417939,0,0,0.4712498,29.17485,0.4712498,0,0.4712498,39.00008,100,0.1851647,10.35973,6.811738,12,37.68953
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.501024,2.501024,0,0,0,2.501024,390.4753,7.133223,0,0,9.76588,2.632657,2.501024,0,0,0,29.59898,0,0,0,39.00008,100,0.1851647,2.751126,7.812704,0,39.36486
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.5634131,0.5634131,0,0,0,0.5634131,1635.168,8.619683,0,0,9.212749,0.5930665,0.5634131,0,0,0,29.59898,0,0,0,39.00008,100,0.1851647,0.6197545,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,6.821959,6.821959,0,0,0,6.821959,159.5537,3.703681,0,0,10.88469,7.181009,6.821959,0,0,0,29.59898,0,0,0,39.00008,100,0.1851647,7.504155,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.6115525,0.6115525,0,0,0,0.6115525,1506.621,8.570038,0,0,9.213778,0.6437395,0.6115525,0,0,0,29.59898,0,0,0,39.00008,100,0.1851647,0.6727078,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.477768,2.477768,0,0,0,2.477768,205.1614,2.475246,0,0,5.083423,2.608177,2.477768,0,0,0,29.59898,0,0,0,39.00008,100,0.1851647,2.725545,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851647,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,5.419385,5.419385,0,0,0,5.419385,29.65949,0,8.881784E-16,0,1.607362,5.704616,5.419385,0,0,0,29.59898,0,4.097254,-4.097254,34.68119,88.92596,0.1851647,5.961324,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.552505,25.50172,0,0,0,34.68119,88.92596,0.1851647,0,0,0,25.50172
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,13.98554,13.98554,12,0,3.372,13.98554,0,0,0,0,0,2.090045,1.985543,0,0,4.552505,25.50172,0,2.090045,-2.090045,32.47809,83.27699,0.1851647,15.3841,0,12,25.50172
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,11.76243,11.76243,12,0,3.372,11.76243,0,0,0,0,0,0,0,0.2375652,0.2256869,6.874776,23.41168,0.2256869,0,0.2256869,32.6922,83.82598,0.1851671,12.93868,0,12,23.41168
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,9.991565,9.991565,12,0,3.372,9.991565,0,0,0,0,0,0,0,2.008435,1.908014,6.64909,23.6148,1.908014,0,1.908014,34.5023,88.46725,0.1851878,10.99072,0,12,23.6148
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.720226,1.720226,0,0,0,1.720226,0,0,2.220446E-16,0,0,1.810764,1.720226,0,0,4.741076,25.33201,0,1.810764,-1.810764,32.59359,83.57313,0.1851878,1.892249,0,0,25.33201
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.6512867,0.6512867,0,0,0,0.6512867,0,0,1.110223E-16,0,0,0.6855649,0.6512867,0,0,6.753036,23.52125,0,0.6855649,-0.6855649,31.87094,81.72018,0.1851878,0.7164153,0,0,23.52125
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.68071,2.68071,0,0,0,2.68071,0,0,4.440892E-16,0,0,2.8218,2.68071,0,0,7.514775,22.83568,0,2.8218,-2.8218,28.8965,74.09344,0.1851878,2.948781,0,0,22.83568
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65011,20.01388,0,0,0,28.8965,74.09344,0.1851878,0,0,0,20.01388
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.68546,1.68546,0,0,0,1.68546,0,0,2.220446E-16,0,0,1.774168,1.68546,0,0,10.65011,20.01388,0,1.774168,-1.774168,27.02636,69.29822,0.1851878,1.854006,0,0,20.01388
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,3.773434,3.773434,0,0,0,3.773434,0,0,4.440892E-16,0,0,3.972036,3.773434,0,0,12.62141,18.23971,0,3.972036,-3.972036,22.83947,58.56262,0.1851878,4.150777,0,0,18.23971
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03478,14.26768,0,0,0,22.83947,58.56262,0.1851878,0,0,0,14.26768
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.8683325,0.8683325,0,0,0,0.8683325,0,0,1.110223E-16,0,0,0.9140342,0.8683325,0,0,17.03478,14.26768,0,0.9140342,-0.9140342,21.87599,56.09217,0.1851878,0.9551657,0,0,14.26768
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.417881,2.417881,0,0,0,2.417881,0,0,4.440892E-16,0,0,2.545137,2.417881,0,0,18.05037,13.35364,0,2.545137,-2.545137,19.19318,49.21318,0.1851878,2.659668,0,0,13.35364
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,20.87831,10.8085,0.495532,0,0.495532,19.66328,50.41857,0.1851788,0,0.3964256,0,11.30404
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,4.72198,4.72198,0,0,0,4.72198,55.93792,0,0,0,2.641377,4.970505,4.72198,0,0,20.38277,11.25448,0,2.329128,-2.329128,17.20817,44.12341,0.1851788,5.194178,2.113102,0,13.89586
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,8.642985,8.642985,12,0,3.372,8.642985,51.24033,0,0,0,4.428694,0,0,3.357015,3.189164,22.97069,8.925355,7.617858,0,7.617858,24.4351,62.65398,0.1852487,9.507284,3.542955,12,13.35405
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.961725,0,0,8.8,8.36,15.35283,15.78143,12.32173,0,12.32173,36.12452,92.62678,0.1851851,0,3.16938,12,19.74315
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.283612,1.283612,0,0,0,1.283612,427.3195,1.102845,0,0,5.485124,1.35117,1.283612,0,0,3.031108,26.87098,3.031108,0,3.031108,39.00008,100,0.1851303,1.411973,4.388099,0,32.35611
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,4.702448,0,0,4.702448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851303,0,3.761959,0,34.30143
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851303,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,11.09567,11.09567,8.699367,0,2.53694,11.09567,22.73338,0,0,0,2.52242,2.52242,2.396299,0,0,0,29.59898,0,0,0,39.00008,100,0.1851303,12.20523,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,4.185538,4.185538,0,0,0,4.185538,107.9097,0.1107722,0,0,4.516602,4.405829,4.185538,0,0,0,29.59898,0,0,0,39.00008,100,0.1851303,4.604092,3.613281,0,34.11558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,4.365591,4.365591,0,0,0,4.365591,69.01479,0,0,0,3.012903,4.595358,4.365591,0,0,0,29.59898,0,1.582455,-1.582455,37.33202,95.72295,0.1851303,4.80215,2.410322,0,32.61188
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,7.668978,7.668978,8.53489,0,2.495327,7.668978,11.04185,0,0,0,0.8467968,0,0,0.8659126,0.8226169,1.758284,28.01652,1.669414,0,1.669414,38.91577,99.78382,0.185146,8.435876,0.6774375,12,28.86332
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.370641,2.370641,0,0,0,2.370641,0,0,0,0,0,2.495411,2.370641,0,0,0.08886997,29.519,0,2.495411,-2.495411,36.28537,93.03924,0.185146,2.607705,0,0,29.519
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.092279,2.092279,0,0,0,2.092279,0,0,0,0,0,2.202399,2.092279,0,0,2.861549,27.02358,0,2.202399,-2.202399,33.96384,87.0866,0.185146,2.301507,0,0,27.02358
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,4.063681,4.063681,0,0,0,4.063681,0,0,8.881784E-16,0,0,4.277559,4.063681,0,0,5.308659,24.82119,0,4.277559,-4.277559,29.4549,75.52523,0.185146,4.470049,0,0,24.82119
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,11.89267,11.89267,12,0,3.372,11.89267,0,0,0,0,0,0,0,0.1073285,0.1019621,10.0615,20.54363,0.1019621,0,0.1019621,29.55163,75.77325,0.1851471,13.08194,0,12,20.54363
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.111572,2.111572,10.91157,0,3.096628,2.111572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.959539,20.63539,8.36,0,8.36,37.48262,96.10909,0.185213,2.322729,0,12,20.63539
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.4312291,0.4312291,0,0,0,0.4312291,0,0,5.551115E-17,0,0,0.4539254,0.4312291,0,0,1.59954,28.15939,0,0.4539254,-0.4539254,37.00414,94.88223,0.185213,0.4743521,0,0,28.15939
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.103901,27.70547,0,0,0,37.00414,94.88223,0.185213,0,0,0,27.70547
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.103901,27.70547,0,0,0,37.00414,94.88223,0.185213,0,0,0,27.70547
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.003327558,0.003327558,0,0,0,0.003327558,0,0,4.336809E-19,0,0,0.003502692,0.003327558,0,0,2.103901,27.70547,0,0.003502692,-0.003502692,37.00045,94.87276,0.185213,0.003660313,0,0,27.70547
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.107793,27.70196,0,0,0,37.00045,94.87276,0.185213,0,0,0,27.70196
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.087479,3.087479,0,0,0,3.087479,0,0,4.440892E-16,0,0,3.249978,3.087479,0,0,2.107793,27.70196,0,3.249978,-3.249978,33.57467,86.08873,0.185213,3.396227,0,0,27.70196
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.047836,1.047836,0,0,0,1.047836,0,0,2.220446E-16,0,0,1.102986,1.047836,0,0,5.71888,24.45199,0,1.102986,-1.102986,32.41202,83.10759,0.185213,1.15262,0,0,24.45199
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.9912634,0.9912634,0,0,0,0.9912634,0,0,2.220446E-16,0,0,1.043435,0.9912634,0,0,6.944419,23.349,0,1.043435,-1.043435,31.31215,80.28739,0.185213,1.09039,0,0,23.349
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,5.553996,5.553996,0,0,0,5.553996,5.096661,0,8.881784E-16,0,0.2830683,5.846312,5.553996,0,0,8.103791,22.30556,0,5.563243,-5.563243,25.44797,65.25108,0.185213,6.109396,0.2264547,0,22.58863
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,9.115685,9.115685,12,0,3.372,9.115685,18.4293,0,0,0,1.679957,0,0,2.884315,2.740099,14.28517,16.74232,4.420056,0,4.420056,29.64121,76.00294,0.1852559,10.02725,1.343965,12,18.42228
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,6.797652,6.797652,12,0,3.372,6.797652,15.30257,0,0,0,1.040215,0,0,5.202348,4.942231,9.865117,20.72037,5.982446,0,5.982446,35.31665,90.55534,0.1853174,7.477417,0.8321721,12,21.76059
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,5.236367,5.236367,0,0,0,5.236367,96.45267,8.881784E-16,0,0,5.050616,5.511965,5.236367,0,0,3.882672,26.10457,0,0.4613495,-0.4613495,34.83035,89.3084,0.1853174,5.760004,4.040493,0,31.15519
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,3.213028,0,0,7.60831,0,0,0,0,4.395282,25.64322,4.395282,0,4.395282,39.00008,100,0.1852382,0,6.086648,0,33.25153
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,6.628252,6.628252,0,0,0,6.628252,62.27365,0,0,0,4.127654,6.977107,6.628252,0,0,0,29.59898,0,2.849453,-2.849453,35.99649,92.29851,0.1852382,7.291077,3.302123,0,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,7.109193,7.109193,0,0,0,7.109193,47.42458,0,8.881784E-16,0,3.371505,7.483361,7.109193,0,0,3.166059,26.74953,0,4.111856,-4.111856,31.66221,81.185,0.1852382,7.820113,2.697204,0,30.12103
