Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,4.727519,4.727519,0,0,0,4.727519,33.97618,0,0,0,1.606231,4.976336,4.727519,0,0,7.734788,22.63767,0,3.370105,-3.370105,28.10981,72.07629,0.1852382,5.200271,1.284984,0,24.2439
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,8.1713,8.1713,12,0,3.372,8.1713,32.68152,0,0,0,2.670505,0,0,3.8287,3.637265,11.47935,19.26756,6.30777,0,6.30777,34.09389,87.42004,0.1852985,8.98843,2.136404,12,21.93807
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,5.17158,24.94456,3.710824,0,3.710824,37.61428,96.44669,0.1852317,0,2.968659,0,28.65538
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.491494,2.491494,0,0,0,2.491494,78.52071,0,0,0,1.956339,2.622625,2.491494,0,0,1.460756,28.2843,0,0.6662862,-0.6662862,36.91196,94.64585,0.1852317,2.740643,1.565071,0,30.24064
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,6.077229,6.077229,0,0,0,6.077229,0,0,8.881784E-16,0,0,6.397083,6.077229,0,0,2.201074,27.61801,0,6.397083,-6.397083,30.16884,77.35584,0.1852317,6.684952,0,0,27.61801
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,7.936017,7.936017,12,0,3.372,7.936017,0,0,0,0,0,0,0,4.063983,3.860785,9.308944,21.22093,3.860785,0,3.860785,33.8315,86.74726,0.1852732,8.729618,0,12,21.22093
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,9.820699,9.820699,12,0,3.372,9.820699,0,0,0,0,0,0,0,2.179301,2.070336,5.44816,24.69563,2.070336,0,2.070336,35.79559,91.78339,0.1852955,10.80277,0,12,24.69563
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,6.369564,6.369564,0,0,0,6.369564,0,0,8.881784E-16,0,0,6.704803,6.369564,0,0,3.377824,26.55894,0,6.704803,-6.704803,28.72811,73.66167,0.1852955,7.00652,0,0,26.55894
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.774955,2.774955,0,0,0,2.774955,0,0,0,0,0,2.921005,2.774955,0,0,10.82761,19.85413,0,2.921005,-2.921005,25.6491,65.76679,0.1852955,3.05245,0,0,19.85413
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.484709,2.484709,0,0,0,2.484709,0,0,0,0,0,2.615483,2.484709,0,0,14.07317,16.93313,0,2.615483,-2.615483,22.89214,58.69767,0.1852955,2.73318,0,0,16.93313
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.3876489,0.3876489,0,0,0,0.3876489,0,0,5.551115E-17,0,0,0.4080515,0.3876489,0,0,16.97926,14.31765,0,0.4080515,-0.4080515,22.46202,57.5948,0.1852955,0.4264138,0,0,14.31765
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.01779,3.01779,0,0,0,3.01779,0,0,0,0,0,3.176621,3.01779,0,0,17.43265,13.90959,0,3.176621,-3.176621,19.11356,49.00904,0.1852955,3.319569,0,0,13.90959
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.124711,1.124711,0,0,0,1.124711,0,0,2.220446E-16,0,0,1.183906,1.124711,0,0,20.96223,10.73297,0,1.183906,-1.183906,17.86562,45.80918,0.1852955,1.237182,0,0,10.73297
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.711924,1.711924,0,0,0,1.711924,0,0,2.220446E-16,0,0,1.802026,1.711924,0,0,22.27768,9.549066,0,1.802026,-1.802026,15.96611,40.93867,0.1852955,1.883117,0,0,9.549066
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.707849,0.707849,0,0,0,0.707849,0,0,1.110223E-16,0,0,0.7451042,0.707849,0,0,24.27993,7.74704,0,0.7451042,-0.7451042,15.1807,38.9248,0.1852955,0.7786339,0,0,7.74704
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1628102,0.1628102,0,0,0,0.1628102,0,0,2.775558E-17,0,0,0.1713791,0.1628102,0,0,25.10782,7.001936,0,0.1713791,-0.1713791,15.00006,38.4616,0.1852955,0.1790912,0,0,7.001936
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.649918,2.649918,0,0,0,2.649918,0,0,0,0,0,2.789387,2.649918,0,0,25.29825,6.830557,0,2.789387,-2.789387,12.05978,30.92246,0.1852955,2.914909,0,0,6.830557
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,5.846588,5.846588,12,0,3.372,5.846588,34.68609,0,0,0,2.027952,0,0,6.153412,5.845742,28.39756,4.04117,7.873694,0,7.873694,19.52942,50.07535,0.1853743,6.431246,1.622362,12,6.069123
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,9.627408,9.627408,12,0,3.372,9.627408,51.01607,0,0,0,4.911526,0,0,2.372592,2.253962,20.52387,11.12749,7.165488,0,7.165488,26.3272,67.50552,0.1854374,10.59015,3.92922,12,16.03902
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,14.86316,14.86316,12,0,3.372,14.86316,43.25768,0,0,0,6.429457,3.013851,2.863158,0,0,13.35838,17.57643,3.415607,0,3.415607,29.56753,75.81403,0.1854645,16.34947,5.143566,12,24.00589
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.860673,2.860673,3,0,1.095,2.860673,370.7362,0.8021029,0,0,10.60555,0,0,0,0,9.942776,20.65048,9.942776,0,9.942776,39.00008,100,0.1852858,3.14674,8.484442,12,31.25603
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.537784,1.537784,0,0,0,1.537784,759.4335,10.05973,0,0,11.67845,1.61872,1.537784,0,0,0,29.59898,0,0,0,39.00008,100,0.1852858,1.691562,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852858,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,5.325457,5.325457,0,0,0,5.325457,216.3401,5.915358,0,0,11.5211,5.605744,5.325457,0,0,0,29.59898,0,0,0,39.00008,100,0.1852858,5.858003,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,4.718448,4.718448,0,0,0,4.718448,232.108,5.98511,0,0,10.9519,4.966787,4.718448,0,0,0,29.59898,0,0,0,39.00008,100,0.1852858,5.190293,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,5.706638,5.706638,0,0,0,5.706638,130.2985,1.428674,0,0,7.435661,6.006987,5.706638,0,0,0,29.59898,0,0,0,39.00008,100,0.1852858,6.277301,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.006128,3.006128,0,0,0,3.006128,160.1111,1.648798,0,0,4.813144,3.164346,3.006128,0,0,0,29.59898,0,0,0,39.00008,100,0.1852858,3.306741,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,12.62899,12.62899,10.70535,0,3.044454,12.62899,16.03363,1.332268E-15,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1852858,13.89189,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,11.96214,11.96214,11.96214,0,3.362422,11.96214,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852858,13.15836,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,4.640735,4.640735,0,0,0,4.640735,0,0,8.881784E-16,0,0,4.884984,4.640735,0,0,0,29.59898,0,4.884984,-4.884984,33.85085,86.79688,0.1852858,5.104808,0,0,29.59898
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,11.19565,11.19565,12,0,3.372,11.19565,0,0,0,0,0,0,0,0.8043517,0.7641341,5.42776,24.71399,0.7641341,0,0.7641341,34.57578,88.65565,0.185294,12.31521,0,12,24.71399
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,15.46937,15.46937,12,0,3.372,15.46937,0,0,0,0,0,3.65197,3.469372,0,0,4.663626,25.40171,0,3.65197,-3.65197,30.72626,78.78513,0.185294,17.01631,0,12,25.40171
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,3.261133,3.261133,12,0,3.372,3.261133,0,0,0,0,0,0,0,8.738867,8.301924,8.721371,21.74974,8.301924,0,8.301924,38.60215,98.97969,0.1853829,3.587246,0,12,21.74974
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.467786,1.467786,0,0,0,1.467786,0,0,0,0,0,1.545038,1.467786,0,0,0.4194471,29.22148,0,1.545038,-1.545038,36.97354,94.80376,0.1853829,1.614565,0,0,29.22148
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.81022,2.81022,0,0,0,2.81022,0,0,4.440892E-16,0,0,2.958127,2.81022,0,0,2.136156,27.67644,0,2.958127,-2.958127,33.8554,86.80856,0.1853829,3.091242,0,0,27.67644
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.664371,2.664371,0,0,0,2.664371,0,0,4.440892E-16,0,0,2.8046,2.664371,0,0,5.422964,24.71831,0,2.8046,-2.8046,30.8991,79.22829,0.1853829,2.930807,0,0,24.71831
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.221572,2.221572,0,0,0,2.221572,0,0,0,0,0,2.338497,2.221572,0,0,8.539186,21.91371,0,2.338497,-2.338497,28.4341,72.90781,0.1853829,2.443729,0,0,21.91371
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.896709,1.896709,0,0,0,1.896709,0,0,2.220446E-16,0,0,1.996536,1.896709,0,0,11.13752,19.57521,0,1.996536,-1.996536,26.32957,67.51158,0.1853829,2.08638,0,0,19.57521
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.449045,3.449045,0,0,0,3.449045,0,0,4.440892E-16,0,0,3.630574,3.449045,0,0,13.35589,17.57868,0,3.630574,-3.630574,22.50261,57.69888,0.1853829,3.793949,0,0,17.57868
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,3.367078,3.367078,0,0,0,3.367078,0,0,4.440892E-16,0,0,3.544292,3.367078,0,0,17.38986,13.9481,0,3.544292,-3.544292,18.7666,48.11938,0.1853829,3.703785,0,0,13.9481
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.384114,2.384114,0,0,0,2.384114,0,0,0,0,0,2.509593,2.384114,0,0,21.32796,10.40381,0,2.509593,-2.509593,16.12125,41.33646,0.1853829,2.622525,0,0,10.40381
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,8.770004,8.770004,12,0,3.372,8.770004,35.31898,0,0,0,3.097476,0,0,3.229996,3.068496,24.1164,7.894219,6.165972,0,6.165972,21.97081,56.33529,0.1854402,9.647005,2.477981,12,10.99169
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,4.361961,4.361961,12,0,3.372,4.361961,129.9789,0,0,0,5.669631,0,0,7.638039,7.256137,17.95043,13.44359,12.92577,0,12.92577,34.23327,87.77744,0.185453,4.798157,4.535704,12,19.11322
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,16.89174,16.89174,12,0,3.372,16.89174,44.17075,0,0,0,7.461207,5.149198,4.891738,0,0,5.02466,25.07678,2.312009,0,2.312009,36.42663,93.40143,0.1854713,18.58091,5.968966,12,32.53799
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,10.73829,10.73829,4.34288,0,1.434749,10.73829,87.95313,4.440892E-16,0,0,9.444666,6.732014,6.395413,0,0,2.712651,27.15759,2.712651,0,2.712651,39.00008,100,0.1854591,11.81212,7.555732,12,36.60226
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,9.27705,9.27705,3,0,1.095,9.27705,125.1063,4.998755,0,0,11.60618,6.60742,6.27705,0,0,0,29.59898,0,0,0,39.00008,100,0.1854591,10.20475,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,5.10579,5.10579,0,0,0,5.10579,189.9193,4.322364,0,0,9.696879,5.374516,5.10579,0,0,0,29.59898,0,0,0,39.00008,100,0.1854591,5.616369,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854591,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,4.944056,4.944056,0,0,0,4.944056,199.5316,4.660684,0,0,9.864953,5.204269,4.944056,0,0,0,29.59898,0,0,0,39.00008,100,0.1854591,5.438461,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,11.97054,11.97054,4.938621,0,1.585471,11.97054,61.8353,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1854591,13.16759,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854591,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,4.88542,4.88542,0,0,0,4.88542,25.87855,0,8.881784E-16,0,1.264276,5.142548,4.88542,0,0,0,29.59898,0,3.878272,-3.878272,34.91202,89.51782,0.1854591,5.373962,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1867462,0.1867462,0,0,0,0.1867462,0,0,2.775558E-17,0,0,0.196575,0.1867462,0,0,4.309191,25.72071,0,0.196575,-0.196575,34.70481,88.98652,0.1854591,0.2054208,0,0,25.72071
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,6.604812,6.604812,0,0,0,6.604812,0,0,8.881784E-16,0,0,6.952434,6.604812,0,0,4.527607,25.52413,0,6.952434,-6.952434,27.3763,70.19551,0.1854591,7.265293,0,0,25.52413
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,16.35806,16.35806,12,0,3.372,16.35806,0,0,0,0,0,4.587433,4.358061,0,0,12.25253,18.5717,0,4.587433,-4.587433,22.54072,57.79662,0.1854591,17.99387,0,12,18.5717
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.46027,2.46027,11.26027,0,3.184848,2.46027,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.34968,13.98426,8.36,0,8.36,30.47172,78.13245,0.1855336,2.706297,0,12,13.98426
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.6121431,0.6121431,9.412143,0,2.717272,0.6121431,0,0,0,0,0,0,0,8.8,8.36,8.989682,21.50826,8.36,0,8.36,38.40271,98.46828,0.1855578,0.6733574,0,12,21.50826
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.08925,2.08925,0,0,0,2.08925,0,0,4.440892E-16,0,0,2.19921,2.08925,0,0,0.629682,29.03226,0,2.19921,-2.19921,36.08454,92.52427,0.1855578,2.298175,0,0,29.03226
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.002106,1.002106,0,0,0,1.002106,0,0,0,0,0,1.054849,1.002106,0,0,3.073249,26.83305,0,1.054849,-1.054849,34.97263,89.67323,0.1855578,1.102317,0,0,26.83305
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.066161,1.066161,0,0,0,1.066161,0,0,0,0,0,1.122275,1.066161,0,0,4.245303,25.77821,0,1.122275,-1.122275,33.78965,86.63995,0.1855578,1.172777,0,0,25.77821
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.492275,24.65593,0,0,0,33.78965,86.63995,0.1855578,0,0,0,24.65593
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.492275,24.65593,0,0,0,33.78965,86.63995,0.1855578,0,0,0,24.65593
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.983605,0.983605,0,0,0,0.983605,0,0,0,0,0,1.035374,0.983605,0,0,5.492275,24.65593,0,1.035374,-1.035374,32.69827,83.84155,0.1855578,1.081966,0,0,24.65593
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2966232,0.2966232,0,0,0,0.2966232,0,0,0,0,0,0.312235,0.2966232,0,0,6.64269,23.62056,0,0.312235,-0.312235,32.36914,82.99764,0.1855578,0.3262855,0,0,23.62056
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.989618,23.30832,0,0,0,32.36914,82.99764,0.1855578,0,0,0,23.30832
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,6.989618,23.30832,2.955283,0,2.955283,35.17277,90.18642,0.185505,0,2.364227,0,26.26361
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.743618,2.743618,0,0,0,2.743618,210.3512,0,0,0,5.771233,2.888019,2.743618,0,0,4.034335,25.96808,2.883214,0,2.883214,37.90803,97.19988,0.1854534,3.017979,4.616986,0,31.73931
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,8.364378,8.364378,3,0,1.095,8.364378,102.815,1.802004,0,0,8.599838,5.646714,5.364378,0,0,1.15112,28.56297,1.15112,0,1.15112,39.00008,100,0.1854329,9.200816,6.87987,12,37.16281
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,3.192491,3.192491,0,0,0,3.192491,301.6787,6.270549,0,0,9.631065,3.360517,3.192491,0,0,0,29.59898,0,0,0,39.00008,100,0.1854329,3.51174,7.704853,0,39.23005
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854329,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.6011481,0.6011481,0,0,0,0.6011481,2012.533,11.46552,0,0,12.0983,0.6327875,0.6011481,0,0,0,29.59898,0,0,0,39.00008,100,0.1854329,0.6612629,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,5.401824,5.401824,0,0,0,5.401824,196.0471,4.903986,0,0,10.59012,5.68613,5.401824,0,0,0,29.59898,0,0,0,39.00008,100,0.1854329,5.942006,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854329,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,6.629189,6.629189,0,0,0,6.629189,113.9798,0.5778424,0,0,7.555937,6.978095,6.629189,0,0,0,29.59898,0,0,0,39.00008,100,0.1854329,7.292109,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,8.586264,8.586264,3.527963,0,1.228575,8.586264,62.01216,0,0,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.1854329,9.444891,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,3.15524,3.15524,0,0,0,3.15524,65.59073,0,0,0,2.069545,3.321305,3.15524,0,0,0,29.59898,0,1.25176,-1.25176,37.68061,96.61674,0.1854329,3.470764,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,8.32482,8.32482,9.788867,0,2.812583,8.32482,0,6.661338E-16,0,0,0,0,0,1.464047,1.390845,1.390845,28.34722,1.390845,0,1.390845,39.00008,100,0.1854476,9.157301,0,12,28.34722
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,8.725679,8.725679,8.725679,0,2.543597,8.725679,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854476,9.598248,0,12,29.59898
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.148448,1.148448,0,0,0,1.148448,0,0,0,0,0,1.208893,1.148448,0,0,0,29.59898,0,1.208893,-1.208893,37.72579,96.73261,0.1854476,1.263293,0,0,29.59898
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,3.809481,3.809481,0,0,0,3.809481,0,0,4.440892E-16,0,0,4.00998,3.809481,0,0,1.343214,28.39009,0,4.00998,-4.00998,33.4989,85.89445,0.1854476,4.190429,0,0,28.39009
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.501191,1.501191,0,0,0,1.501191,0,0,2.220446E-16,0,0,1.580202,1.501191,0,0,5.798748,24.38011,0,1.580202,-1.580202,31.83322,81.62349,0.1854476,1.651311,0,0,24.38011
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.090456,2.090456,0,0,0,2.090456,0,0,4.440892E-16,0,0,2.20048,2.090456,0,0,7.554527,22.7999,0,2.20048,-2.20048,29.51371,75.67604,0.1854476,2.299502,0,0,22.7999
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.447441,1.447441,0,0,0,1.447441,0,0,2.220446E-16,0,0,1.523622,1.447441,0,0,9.999505,20.59942,0,1.523622,-1.523622,27.90767,71.558,0.1854476,1.592185,0,0,20.59942
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69242,19.0758,0,0,0,27.90767,71.558,0.1854476,0,0,0,19.0758
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.532756,1.532756,0,0,0,1.532756,0,0,2.220446E-16,0,0,1.613427,1.532756,0,0,11.69242,19.0758,0,1.613427,-1.613427,26.20697,67.19724,0.1854476,1.686032,0,0,19.0758
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.85647,1.85647,0,0,0,1.85647,0,0,2.220446E-16,0,0,1.954178,1.85647,0,0,13.48512,17.46237,0,1.954178,-1.954178,24.14709,61.91549,0.1854476,2.042116,0,0,17.46237
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.136138,2.136138,0,0,0,2.136138,0,0,0,0,0,2.248566,2.136138,0,0,15.65643,15.50819,0,2.248566,-2.248566,21.77689,55.83807,0.1854476,2.349752,0,0,15.50819
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.467069,1.467069,0,0,0,1.467069,0,0,0,0,0,1.544283,1.467069,0,0,18.15483,13.25963,0,1.544283,-1.544283,20.14907,51.66419,0.1854476,1.613776,0,0,13.25963
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.089668,1.089668,0,0,0,1.089668,0,0,0,0,0,1.147018,1.089668,0,0,19.8707,11.71535,0,1.147018,-1.147018,18.94001,48.56403,0.1854476,1.198634,0,0,11.71535
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,18.55733,18.55733,12,0,3.372,18.55733,14.80438,8.881784E-16,0,0.05306844,2.747299,6.902458,6.557335,0,0,21.14517,10.56833,0,4.155159,-4.155159,14.56009,37.33348,0.1854476,20.41307,2.197839,12,13.31563
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,11.65429,11.65429,12,0,3.372,11.65429,41.81355,0,0,0,4.873073,0,0,0.3457092,0.3284237,25.76201,6.413168,5.201497,0,5.201497,19.49466,49.98621,0.1854894,12.81972,3.898458,12,11.28624
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,5.533295,5.533295,12,0,3.372,5.533295,132.3873,0,0,0,7.325379,0,0,6.466705,6.14337,20.56051,11.09451,13.46875,0,13.46875,32.27224,82.74917,0.1854925,6.086624,5.860303,12,18.4199
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,2.282008,0,0,9.373773,0,0,0,0,7.091764,23.21639,7.091764,0,7.091764,39.00008,100,0.1853661,0,7.499018,0,32.59016
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,14.77664,14.77664,6.416641,0,1.95941,14.77664,70.27513,1.584304,0,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1853661,16.2543,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,3.743024,3.743024,0,0,0,3.743024,313.7641,7.804241,0,0,11.74427,3.940025,3.743024,0,0,0,29.59898,0,0,0,39.00008,100,0.1853661,4.117326,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,7.3948,7.3948,0,0,0,7.3948,157.4305,3.857667,0,0,11.64167,7.784,7.3948,0,0,0,29.59898,0,0,0,39.00008,100,0.1853661,8.13428,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,8.128588,8.128588,3,0,1.095,8.128588,117.6133,4.161788,0,0,9.560302,5.398513,5.128588,0,0,0,29.59898,0,0,0,39.00008,100,0.1853661,8.941446,7.648242,12,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,13.21654,13.21654,5.851727,0,1.816487,13.21654,58.65706,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1853661,14.53819,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,4.833165,4.833165,0,0,0,4.833165,94.83866,0,0,0,4.583709,5.087542,4.833165,0,0,0,29.59898,0,0.5038329,-0.5038329,38.46899,98.63824,0.1853661,5.316481,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0.8933505,0,0,1.453165,0,0,0,0,0.5598144,29.09514,0.5598144,0,0.5598144,39.00008,100,0.1853561,0,1.162532,0,30.54831
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853561,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,6.162353,6.162353,0,0,0,6.162353,0,0,8.881784E-16,0,0,6.486688,6.162353,0,0,0,29.59898,0,6.486688,-6.486688,32.16251,82.4678,0.1853561,6.778588,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.20743,23.11229,0,0,0,32.16251,82.4678,0.1853561,0,0,0,23.11229
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.20743,23.11229,0,0,0,32.16251,82.4678,0.1853561,0,0,0,23.11229
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.58456,1.58456,0,0,0,1.58456,0,0,2.220446E-16,0,0,1.667958,1.58456,0,0,7.20743,23.11229,0,1.667958,-1.667958,30.40433,77.95966,0.1853561,1.743016,0,0,23.11229
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.100446,2.100446,0,0,0,2.100446,0,0,4.440892E-16,0,0,2.210995,2.100446,0,0,9.060717,21.44433,0,2.210995,-2.210995,28.07373,71.98379,0.1853561,2.31049,0,0,21.44433
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,3.390745,3.390745,0,0,0,3.390745,0,0,0,0,0,3.569206,3.390745,0,0,11.51738,19.23334,0,3.569206,-3.569206,24.31146,62.33695,0.1853561,3.72982,0,0,19.23334
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.26765,1.26765,0,0,0,1.26765,0,0,2.220446E-16,0,0,1.334368,1.26765,0,0,15.48316,15.66413,0,1.334368,-1.334368,22.90491,58.73043,0.1853561,1.394415,0,0,15.66413
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.96579,14.32976,0,0,0,22.90491,58.73043,0.1853561,0,0,0,14.32976
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.7420873,0.7420873,0,0,0,0.7420873,0,0,1.110223E-16,0,0,0.7811445,0.7420873,0,0,16.96579,14.32976,0,0.7811445,-0.7811445,22.08151,56.61916,0.1853561,0.816296,0,0,14.32976
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.83373,13.54862,0,0,0,22.08151,56.61916,0.1853561,0,0,0,13.54862
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.755418,1.755418,0,0,0,1.755418,0,0,2.220446E-16,0,0,1.847808,1.755418,0,0,17.83373,13.54862,0,1.847808,-1.847808,20.13375,51.62491,0.1853561,1.930959,0,0,13.54862
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.323705,1.323705,0,0,0,1.323705,0,0,2.220446E-16,0,0,1.393373,1.323705,0,0,19.88685,11.70081,0,1.393373,-1.393373,18.66501,47.8589,0.1853561,1.456075,0,0,11.70081
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,10.88329,10.88329,12,0,3.372,10.88329,22.08164,0,0,0,2.403209,0,0,1.116709,1.060873,21.43504,10.30744,3.464082,0,3.464082,21.95133,56.28534,0.1853862,11.97162,1.922567,12,12.71065
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,4.333579,4.333579,12,0,3.372,4.333579,131.3587,0,0,0,5.692533,0,0,7.666421,7.2831,17.97096,13.42511,12.97563,0,12.97563,34.26109,87.84879,0.1853982,4.766937,4.554027,12,19.11765
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,3.307441,3.307441,0,0,0,3.307441,200.7749,0,0,0,6.64051,3.481517,3.307441,0,0,4.995328,25.10318,3.158993,0,3.158993,37.25798,95.53308,0.185342,3.638185,5.312408,0,31.74369
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.133292,3.133292,0,0,0,3.133292,278.5795,3.594172,0,0,8.728709,3.298202,3.133292,0,0,1.836335,27.94628,1.836335,0,1.836335,39.00008,100,0.1853094,3.446621,6.982967,0,36.67498
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.256141,1.256141,0,0,0,1.256141,856.8765,9.441323,0,0,10.76358,1.322254,1.256141,0,0,0,29.59898,0,0,0,39.00008,100,0.1853094,1.381755,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853094,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.043427,2.043427,0,0,0,2.043427,580.628,9.713731,0,0,11.86471,2.150975,2.043427,0,0,0,29.59898,0,0,0,39.00008,100,0.1853094,2.247769,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,3.93697,3.93697,0,0,0,3.93697,252.8341,5.809823,0,0,9.954002,4.144179,3.93697,0,0,0,29.59898,0,0,0,39.00008,100,0.1853094,4.330667,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,16.80693,16.80693,9.594522,0,2.763414,16.80693,45.17189,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1853094,18.48762,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,9.816218,9.816218,4.898887,0,1.575418,9.816218,52.73047,0,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.1853094,10.79784,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853094,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,18.88199,18.88199,12,0,3.372,18.88199,0,0,0,0.4101897,0,7.244201,6.88199,0,0,0,29.59898,0,7.244201,-7.244201,31.36402,80.4204,0.1853094,20.77019,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,6.654816,6.654816,0,0,0,6.654816,0,0,8.881784E-16,0,0,7.005069,6.654816,0,0,8.049111,22.35478,0,7.005069,-7.005069,23.98003,61.48713,0.1853094,7.320298,0,0,22.35478
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.137193,3.137193,0,0,0,3.137193,0,0,4.440892E-16,0,0,3.302308,3.137193,0,0,15.83252,15.34971,0,3.302308,-3.302308,20.49909,52.56166,0.1853094,3.450912,0,0,15.34971
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,16.06414,16.06414,12,0,3.372,16.06414,0,0,0,0,0,4.278039,4.064137,0,0,19.50175,12.0474,0,4.278039,-4.278039,15.98964,40.999,0.1853094,17.67055,0,12,12.0474
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,3.210119,3.210119,12,0,3.372,3.210119,0,0,0,0,0,0,0,8.789881,8.350387,24.25513,7.769361,8.350387,0,8.350387,23.91151,61.31145,0.1853978,3.531132,0,12,7.769361
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.8126353,0.8126353,9.612636,0,2.767997,0.8126353,0,0,0,0,0,0,0,8.8,8.36,15.90474,15.28471,8.36,0,8.36,31.8425,81.64729,0.1854274,0.8938988,0,12,15.28471
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.9588025,0.9588025,0,0,0,0.9588025,0,0,1.110223E-16,0,0,1.009266,0.9588025,0,0,7.544744,22.80871,0,1.009266,-1.009266,30.77865,78.91945,0.1854274,1.054683,0,0,22.80871
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,4.354701,4.354701,0,0,0,4.354701,0,0,0,0,0,4.583895,4.354701,0,0,8.66615,21.79944,0,4.583895,-4.583895,25.9468,66.53011,0.1854274,4.790171,0,0,21.79944
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.7493137,0.7493137,0,0,0,0.7493137,0,0,0,0,0,0.7887512,0.7493137,0,0,13.75937,17.21555,0,0.7887512,-0.7887512,25.11538,64.39828,0.1854274,0.824245,0,0,17.21555
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.11127,1.11127,0,0,0,1.11127,0,0,2.220446E-16,0,0,1.169758,1.11127,0,0,14.63576,16.4268,0,1.169758,-1.169758,23.88235,61.23666,0.1854274,1.222397,0,0,16.4268
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.470586,1.470586,0,0,0,1.470586,0,0,2.220446E-16,0,0,1.547985,1.470586,0,0,15.93549,15.25704,0,1.547985,-1.547985,22.25063,57.05277,0.1854274,1.617644,0,0,15.25704
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.65876,2.65876,0,0,0,2.65876,0,0,0,0,0,2.798694,2.65876,0,0,17.65547,13.70905,0,2.798694,-2.798694,19.30054,49.48847,0.1854274,2.924636,0,0,13.70905
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.5644726,0.5644726,0,0,0,0.5644726,0,0,1.110223E-16,0,0,0.5941816,0.5644726,0,0,20.76513,10.91036,0,0.5941816,-0.5941816,18.67422,47.88252,0.1854274,0.6209198,0,0,10.91036
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,9.805262,9.805262,12,0,3.372,9.805262,27.52213,0,0,0,2.698617,0,0,2.194739,2.085002,21.42533,10.31618,4.783619,0,4.783619,23.21236,59.51875,0.1854706,10.78579,2.158894,12,13.01479
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,4.340476,4.340476,12,0,3.372,4.340476,133.6039,0,0,0,5.799046,0,0,7.659524,7.276547,16.64172,14.62143,13.07559,0,13.07559,35.61696,91.32535,0.1854806,4.774524,4.639237,12,20.42048
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,0,0,0,0,5.230483,0,0,8.796605,0,0,0,0,3.566122,26.38947,3.566122,0,3.566122,39.00008,100,0.1854174,0,7.037284,0,35.18607
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,4.874131,4.874131,0,0,0,4.874131,207.8401,4.999735,0,0,10.1304,5.130664,4.874131,0,0,0,29.59898,0,0,0,39.00008,100,0.1854174,5.361544,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854174,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,4.281983,4.281983,0,0,0,4.281983,300.803,8.372983,0,0,12.88033,4.50735,4.281983,0,0,0,29.59898,0,0,0,39.00008,100,0.1854174,4.710181,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,5.814723,5.814723,0,0,0,5.814723,189.2448,4.883301,0,0,11.00406,6.120762,5.814723,0,0,0,29.59898,0,0,0,39.00008,100,0.1854174,6.396196,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,5.854051,5.854051,0,0,0,5.854051,155.703,2.952775,0,0,9.114934,6.162159,5.854051,0,0,0,29.59898,0,0,0,39.00008,100,0.1854174,6.439456,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,7.616118,7.616118,3,0,1.095,7.616118,101.2986,2.855946,0,0,7.715018,4.859072,4.616118,0,0,0,29.59898,0,0,0,39.00008,100,0.1854174,8.37773,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,8.705594,8.705594,3.498801,0,1.221197,8.705594,62.95763,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.1854174,9.576154,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,8.854045,8.854045,6.31177,0,1.932878,8.854045,30.22436,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.1854174,9.73945,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854174,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,6.700712,6.700712,0,0,0,6.700712,0,0,8.881784E-16,0,0,7.053381,6.700712,0,0,0,29.59898,0,7.053381,-7.053381,31.56516,80.93615,0.1854174,7.370783,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.2585,1.2585,0,0,0,1.2585,0,0,2.220446E-16,0,0,1.324736,1.2585,0,0,7.83709,22.5456,0,1.324736,-1.324736,30.16877,77.35566,0.1854174,1.384349,0,0,22.5456
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,21.56556,20.36,12,0,3.372,20.36,0,0,1.205561,3.362117,0,8.8,8.36,0,0,9.309019,21.22086,0,8.8,-8.8,20.89275,53.57105,0.1854174,23.72212,0,12,21.22086
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1292268,0.1292268,8.929227,0,2.595094,0.1292268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.0868,12.42086,8.36,0,8.36,28.82375,73.90689,0.1854285,0.1421495,0,12,12.42086
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.990387,0.990387,9.790387,0,2.812968,0.990387,0,0,0,0,0,0,0,8.8,8.36,10.7268,19.94486,8.36,0,8.36,36.75474,94.24273,0.1854627,1.089426,0,12,19.94486
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.366797,27.46886,0,0,0,36.75474,94.24273,0.1854627,0,0,0,27.46886
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.112565,3.112565,0,0,0,3.112565,0,0,4.440892E-16,0,0,3.276384,3.112565,0,0,2.366797,27.46886,0,3.276384,-3.276384,33.30112,85.38733,0.1854627,3.423821,0,0,27.46886
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.044311,3.044311,0,0,0,3.044311,0,0,0,0,0,3.204538,3.044311,0,0,6.007224,24.19248,0,3.204538,-3.204538,29.92325,76.72612,0.1854627,3.348742,0,0,24.19248
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.567822,20.98794,0,0,0,29.92325,76.72612,0.1854627,0,0,0,20.98794
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.157174,1.157174,0,0,0,1.157174,0,0,2.220446E-16,0,0,1.218078,1.157174,0,0,9.567822,20.98794,0,1.218078,-1.218078,28.63928,73.4339,0.1854627,1.272892,0,0,20.98794
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1601942,0.1601942,0,0,0,0.1601942,0,0,2.775558E-17,0,0,0.1686255,0.1601942,0,0,10.92124,19.76986,0,0.1686255,-0.1686255,28.46153,72.97814,0.1854627,0.1762136,0,0,19.76986
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.449112,2.449112,0,0,0,2.449112,0,0,0,0,0,2.578013,2.449112,0,0,11.1086,19.60123,0,2.578013,-2.578013,25.74407,66.0103,0.1854627,2.694023,0,0,19.60123
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,3.837147,3.837147,0,0,0,3.837147,68.37783,0,0,0,2.623758,4.039102,3.837147,0,0,13.97306,17.02322,0,1.415344,-1.415344,24.25216,62.18491,0.1854627,4.220862,2.099006,0,19.64698
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,15.54567,15.60788,5.316298,0,5.316298,29.29565,75.11689,0.1853687,0,4.253038,0,20.92418
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.461736,3.461736,0,0,0,3.461736,254.7229,0,0,0,8.817835,3.643933,3.461736,0,0,10.22937,20.39255,5.173902,0,5.173902,34.20404,87.70249,0.1852773,3.80791,7.054268,0,29.21038
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,11.73299,11.73299,6.124889,0,1.885597,11.73299,93.401,0,0,0,10.95873,5.903262,5.608099,0,0,5.055466,25.04906,5.055466,0,5.055466,39.00008,100,0.1852618,12.90629,8.766983,12,36.00779
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,4.656883,4.656883,0,0,0,4.656883,262.2994,7.312993,0,0,12.21498,4.901983,4.656883,0,0,0,29.59898,0,0,0,39.00008,100,0.1852618,5.122572,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,7.120131,7.120131,0,0,0,7.120131,176.972,5.105765,0,0,12.60064,7.494874,7.120131,0,0,0,29.59898,0,0,0,39.00008,100,0.1852618,7.832143,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,3.204806,3.204806,0,0,0,3.204806,375.6683,8.665961,0,0,12.03944,3.37348,3.204806,0,0,0,29.59898,0,0,0,39.00008,100,0.1852618,3.525287,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852618,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,7.36581,7.36581,0,0,0,7.36581,117.5086,0.9019759,0,0,8.65546,7.753485,7.36581,0,0,0,29.59898,0,0,0,39.00008,100,0.1852618,8.102391,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,4.82138,4.82138,0,0,0,4.82138,117.2544,0.5781437,0,0,5.65328,5.075136,4.82138,0,0,0,29.59898,0,0,0,39.00008,100,0.1852618,5.303517,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,8.077798,8.077798,5.899235,0,1.828506,8.077798,28.38923,0,0,0,2.293224,2.293224,2.178563,0,0,0,29.59898,0,0,0,39.00008,100,0.1852618,8.885577,1.834579,12,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852618,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,5.997871,5.997871,0,0,0,5.997871,0,0,8.881784E-16,0,0,6.313549,5.997871,0,0,0,29.59898,0,6.313549,-6.313549,32.34501,82.93577,0.1852618,6.597658,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,3.187798,3.187798,0,0,0,3.187798,0,0,4.440892E-16,0,0,3.355577,3.187798,0,0,7.015054,23.28543,0,3.355577,-3.355577,28.80792,73.86633,0.1852618,3.506578,0,0,23.28543
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,5.347238,5.347238,0,0,0,5.347238,0,0,0,0,0,5.628672,5.347238,0,0,10.74347,19.92985,0,5.628672,-5.628672,22.87478,58.65318,0.1852618,5.881962,0,0,19.92985
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.732373,2.732373,0,0,0,2.732373,0,0,4.440892E-16,0,0,2.876182,2.732373,0,0,16.99755,14.30118,0,2.876182,-2.876182,19.84302,50.87944,0.1852618,3.00561,0,0,14.30118
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.724349,1.724349,0,0,0,1.724349,0,0,2.220446E-16,0,0,1.815104,1.724349,0,0,20.19331,11.425,0,1.815104,-1.815104,17.92973,45.97359,0.1852618,1.896784,0,0,11.425
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.091066,1.091066,0,0,0,1.091066,0,0,2.220446E-16,0,0,1.14849,1.091066,0,0,22.21009,9.609895,0,1.14849,-1.14849,16.71912,42.86945,0.1852618,1.200172,0,0,9.609895
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48619,8.461405,0,0,0,16.71912,42.86945,0.1852618,0,0,0,8.461405
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.48619,8.461405,0,0,0,16.71912,42.86945,0.1852618,0,0,0,8.461405
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.674627,1.674627,0,0,0,1.674627,0,0,2.220446E-16,0,0,1.762765,1.674627,0,0,23.48619,8.461405,0,1.762765,-1.762765,14.861,38.10506,0.1852618,1.842089,0,0,8.461405
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.8428419,0.8428419,0,0,0,0.8428419,0,0,1.110223E-16,0,0,0.887202,0.8428419,0,0,25.44482,6.69864,0,0.887202,-0.887202,13.92581,35.70713,0.1852618,0.927126,0,0,6.69864
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.102957,2.102957,0,0,0,2.102957,0,0,4.440892E-16,0,0,2.213639,2.102957,0,0,26.4306,5.811438,0,2.213639,-2.213639,11.59243,29.72412,0.1852618,2.313252,0,0,5.811438
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.210775,2.210775,0,0,0,2.210775,0,0,0,0,0,2.327131,2.210775,0,0,28.8902,3.597799,0,2.327131,-2.327131,9.139418,23.43436,0.1852618,2.431852,0,0,3.597799
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,6.119259,6.119259,12,0,3.372,6.119259,33.10729,0,0,0,2.025921,0,0,5.880741,5.586704,31.4759,1.270668,7.612625,0,7.612625,16.36139,41.95219,0.1853364,6.731185,1.620737,12,3.296589
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,3.192122,3.192122,11.45338,0,3.233704,3.192122,148.414,0,0,0,4.737556,0,0,8.261254,7.848192,23.86328,8.12203,12.58575,0,12.58575,28.30128,72.56723,0.1853406,3.511334,3.790045,12,12.85959
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,8.416809,8.416809,12,0,3.372,8.416809,81.26949,0,0,0,6.840297,0,0,3.583191,3.404032,11.27753,19.4492,10.24433,0,10.24433,38.0199,97.48672,0.1854005,9.25849,5.472238,12,26.2895
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.545589,3.545589,0,0,0,3.545589,207.49,2.591345,0,0,7.356742,3.732199,3.545589,0,0,1.033198,28.6691,1.033198,0,1.033198,39.00008,100,0.1853823,3.900148,5.885394,0,36.02584
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.914498,2.914498,0,0,0,2.914498,249.6066,4.206888,0,0,7.274781,3.067893,2.914498,0,0,0,29.59898,0,0,0,39.00008,100,0.1853823,3.205948,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853823,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,6.559464,6.559464,0,0,0,6.559464,138.036,2.149724,0,0,9.054423,6.904699,6.559464,0,0,0,29.59898,0,0,0,39.00008,100,0.1853823,7.215411,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,4.435133,4.435133,0,0,0,4.435133,148.3471,1.910829,0,0,6.57939,4.668561,4.435133,0,0,0,29.59898,0,0,0,39.00008,100,0.1853823,4.878646,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,13.38185,13.38185,8.910277,0,2.5903,13.38185,35.17392,0,1.776357E-15,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1853823,14.72004,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,10.16195,10.16195,7.398774,0,2.20789,10.16195,28.62251,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1853823,11.17814,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853823,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.567986,3.567986,0,0,0,3.567986,0,0,4.440892E-16,0,0,3.755774,3.567986,0,0,0,29.59898,0,3.755774,-3.755774,35.04115,89.84891,0.1853823,3.924784,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.983861,2.983861,0,0,0,2.983861,0,0,4.440892E-16,0,0,3.140907,2.983861,0,0,4.173082,25.8432,0,3.140907,-3.140907,31.73034,81.35968,0.1853823,3.282248,0,0,25.8432
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,10.04854,10.04854,12,0,3.372,10.04854,0,0,0,0,0,0,0,1.951463,1.85389,7.662979,22.7023,1.85389,0,1.85389,33.48909,85.86929,0.1854018,11.05339,0,12,22.7023
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,3.171926,3.171926,0,0,0,3.171926,0,0,4.440892E-16,0,0,3.33887,3.171926,0,0,5.809089,24.3708,0,3.33887,-3.33887,29.96961,76.84501,0.1854018,3.489119,0,0,24.3708
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.4435613,0.4435613,0,0,0,0.4435613,0,0,5.551115E-17,0,0,0.4669066,0.4435613,0,0,9.518945,21.03193,0,0.4669066,-0.4669066,29.47745,75.58306,0.1854018,0.4879174,0,0,21.03193
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.083246,1.083246,0,0,0,1.083246,0,0,0,0,0,1.140259,1.083246,0,0,10.03773,20.56502,0,1.140259,-1.140259,28.27551,72.50117,0.1854018,1.19157,0,0,20.56502
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.446761,3.446761,0,0,0,3.446761,0,0,0,0,0,3.62817,3.446761,0,0,11.30468,19.42476,0,3.62817,-3.62817,24.45109,62.69497,0.1854018,3.791438,0,0,19.42476
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.33598,15.79659,0,0,0,24.45109,62.69497,0.1854018,0,0,0,15.79659
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,3.188821,3.188821,0,0,0,3.188821,0,0,4.440892E-16,0,0,3.356654,3.188821,0,0,15.33598,15.79659,0,3.356654,-3.356654,20.91286,53.62262,0.1854018,3.507704,0,0,15.79659
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.464039,1.464039,0,0,0,1.464039,0,0,2.220446E-16,0,0,1.541094,1.464039,0,0,19.0656,12.43994,0,1.541094,-1.541094,19.28841,49.45736,0.1854018,1.610443,0,0,12.43994
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.77793,10.89884,0,0,0,19.28841,49.45736,0.1854018,0,0,0,10.89884
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,4.502174,4.502174,0,0,0,4.502174,0,0,8.881784E-16,0,0,4.73913,4.502174,0,0,20.77793,10.89884,0,4.73913,-4.73913,14.29292,36.64845,0.1854018,4.952391,0,0,10.89884
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,4.492286,4.492286,0,0,0,4.492286,0,0,0,0,0,4.728722,4.492286,0,0,26.04363,6.159715,0,4.728722,-4.728722,9.308414,23.86768,0.1854018,4.941514,0,0,6.159715
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,31.29776,1.430993,2.471297,0,2.471297,11.65289,29.87915,0.1853583,0,1.977037,0,3.902289
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,11.69013,11.69013,12,0,3.372,11.69013,46.89685,0,0,0,5.482301,0,0,0.3098726,0.294379,28.82647,3.65516,5.77668,0,5.77668,17.13313,43.93102,0.1854039,12.85914,4.385841,12,9.137461
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.074078,3.074078,11.37082,0,3.212817,3.074078,255.2673,0,0,0,7.847116,0,0,8.296741,7.881904,23.04978,8.854172,15.72902,0,15.72902,32.05499,82.19212,0.1853505,3.381486,6.277693,12,16.70129
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.29881,2.29881,0,0,0,2.29881,394.5081,0,0,0,9.068991,2.4198,2.29881,0,0,7.320764,23.01029,6.64919,0,6.64919,38.36297,98.36639,0.1852339,2.528691,7.255192,0,32.07928
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,4.817689,4.817689,0,0,0,4.817689,247.7283,6.191953,0,0,11.93478,5.071252,4.817689,0,0,0.6715735,28.99456,0.6715735,0,0.6715735,39.00008,100,0.1852221,5.299458,9.547822,0,40.92934
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,10.19925,10.19925,3,0,1.095,10.19925,116.7803,4.332555,0,0,11.91071,7.578159,7.199251,0,0,0,29.59898,0,0,0,39.00008,100,0.1852221,11.21918,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852221,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,10.71186,10.71186,3,0,1.095,10.71186,79.42453,0.3900962,0,0,8.507847,8.11775,7.711863,0,0,0,29.59898,0,0,0,39.00008,100,0.1852221,11.78305,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,4.356059,4.356059,0,0,0,4.356059,195.9976,3.952446,0,0,8.537771,4.585325,4.356059,0,0,0,29.59898,0,0,0,39.00008,100,0.1852221,4.791665,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,6.056163,6.056163,0,0,0,6.056163,71.98923,0,8.881784E-16,0,4.359785,6.374908,6.056163,0,0,0,29.59898,0,2.015123,-2.015123,36.87595,94.55354,0.1852221,6.661779,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,7.992565,7.992565,8.733465,0,2.545567,7.992565,18.2561,0,0,0,1.459131,0,0,0.7409001,0.7038551,2.239026,27.58385,2.162986,0,2.162986,38.92794,99.81503,0.1852407,8.791821,1.167305,12,29.04299
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,8.820453,8.820453,8.900495,0,2.587825,8.820453,0,4.163336E-17,0,0,0,0,0,0.08004184,0.07603975,0.07603975,29.53054,0.07603975,0,0.07603975,39.00008,100,0.1852416,9.702497,0,12,29.53054
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2960445,0.2960445,0,0,0,0.2960445,0,0,0,0,0,0.3116258,0.2960445,0,0,0,29.59898,0,0.3116258,-0.3116258,38.6716,99.15774,0.1852416,0.325649,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,12.26904,12.26904,12,0,3.372,12.26904,0,0,0,0,0,0.2832004,0.2690404,0,0,0.3462509,29.28735,0,0.2832004,-0.2832004,38.37308,98.3923,0.1852416,13.49594,0,12,29.28735
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,8.677092,8.677092,9.372795,0,2.707317,8.677092,0,0,0,0,0,0,0,0.6957031,0.660918,0.660918,29.00415,0.660918,0,0.660918,39.00008,100,0.1852485,9.544801,0,12,29.00415
