Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.15799,1.15799,0,0,0,1.15799,0,0,2.220446E-16,0,0,1.218937,1.15799,0,0,0,29.59898,0,1.218937,-1.218937,37.71521,96.70546,0.1852485,1.273789,0,0,29.59898
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.057897,3.057897,0,0,0,3.057897,0,0,0,0,0,3.218839,3.057897,0,0,1.354374,28.38004,0,3.218839,-3.218839,34.32225,88.0056,0.1852485,3.363687,0,0,28.38004
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.663395,2.663395,0,0,0,2.663395,0,0,0,0,0,2.803573,2.663395,0,0,4.930862,25.1612,0,2.803573,-2.803573,31.36703,80.42811,0.1852485,2.929734,0,0,25.1612
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.41659,2.41659,0,0,0,2.41659,0,0,4.440892E-16,0,0,2.543779,2.41659,0,0,8.045944,22.35763,0,2.543779,-2.543779,28.68565,73.5528,0.1852485,2.658249,0,0,22.35763
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.203649,1.203649,0,0,0,1.203649,0,0,0,0,0,1.266999,1.203649,0,0,10.87236,19.81385,0,1.266999,-1.266999,27.35011,70.12836,0.1852485,1.324014,0,0,19.81385
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.052666,2.052666,0,0,0,2.052666,0,0,4.440892E-16,0,0,2.160701,2.052666,0,0,12.28014,18.54685,0,2.160701,-2.160701,25.07253,64.28842,0.1852485,2.257933,0,0,18.54685
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.043529,2.043529,0,0,0,2.043529,0,0,0,0,0,2.151083,2.043529,0,0,14.68092,16.38615,0,2.151083,-2.151083,22.80509,58.47448,0.1852485,2.247882,0,0,16.38615
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.012803,1.012803,0,0,0,1.012803,0,0,0,0,0,1.066108,1.012803,0,0,17.07101,14.23507,0,1.066108,-1.066108,21.68132,55.59301,0.1852485,1.114083,0,0,14.23507
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.25558,13.16896,0,0,0,21.68132,55.59301,0.1852485,0,0,0,13.16896
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,6.25785,6.25785,0,0,0,6.25785,42.96904,0,0,0,2.688938,6.58721,6.25785,0,0,18.25558,13.16896,0,3.898273,-3.898273,17.57218,45.05677,0.1852485,6.883635,2.15115,0,15.8579
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,7.82661,7.82661,12,0,3.372,7.82661,76.63676,0,0,0,5.998061,0,0,4.17339,3.964721,22.58699,9.270685,9.962781,0,9.962781,27.0237,69.2914,0.1853132,8.60927,4.798449,12,15.26875
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,4.238472,4.238472,8.463675,0,2.477309,4.238472,192.9146,0,0,0,8.176628,0,0,4.225203,4.013943,12.62421,18.23719,12.19057,0,12.19057,38.58869,98.94517,0.1852449,4.662319,6.541303,12,26.41382
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.257953,0.257953,0,0,0,0.257953,4287.025,10.35334,0,0,11.05851,0.2715295,0.257953,0,0,0.4336392,29.2087,0.4336392,0,0.4336392,39.00008,100,0.1852373,0.2837484,8.846809,0,40.26722
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,7.094985,7.094985,0,0,0,7.094985,158.4058,3.770465,0,0,11.23887,7.468405,7.094985,0,0,0,29.59898,0,0,0,39.00008,100,0.1852373,7.804483,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852373,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,4.0461,4.0461,0,0,0,4.0461,290.145,7.480506,0,0,11.73956,4.259053,4.0461,0,0,0,29.59898,0,0,0,39.00008,100,0.1852373,4.45071,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.144004,2.144004,0,0,0,2.144004,464.3145,7.698074,0,0,9.954921,2.256846,2.144004,0,0,0,29.59898,0,0,0,39.00008,100,0.1852373,2.358404,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852373,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,13.18048,13.18048,8.267853,0,2.427767,13.18048,39.23366,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1852373,14.49853,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,5.905318,5.905318,0,0,0,5.905318,40.14861,0,8.881784E-16,0,2.370903,6.216124,5.905318,0,0,0,29.59898,0,3.845221,-3.845221,34.94686,89.60715,0.1852373,6.49585,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.584162,2.584162,0,0,0,2.584162,0,0,4.440892E-16,0,0,2.72017,2.584162,0,0,4.272468,25.75376,0,2.72017,-2.72017,32.07955,82.25509,0.1852373,2.842578,0,0,25.75376
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,8.004345,8.004345,12,0,3.372,8.004345,0,0,0,0,0,0,0,3.995655,3.795873,7.294879,23.03359,3.795873,0,3.795873,35.68063,91.48861,0.185277,8.804779,0,12,23.03359
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,8.218413,8.218413,11.90158,0,3.347099,8.218413,0,0,0,0,0,0,0,3.683165,3.499007,3.499007,26.44987,3.499007,0,3.499007,39.00008,100,0.1853135,9.040255,0,12,26.44987
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,7.013721,7.013721,0,0,0,7.013721,0,0,8.881784E-16,0,0,7.382864,7.013721,0,0,0,29.59898,0,7.382864,-7.382864,31.21786,80.04562,0.1853135,7.715093,0,0,29.59898
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.617954,1.617954,0,0,0,1.617954,0,0,2.220446E-16,0,0,1.70311,1.617954,0,0,8.203182,22.21611,0,1.70311,-1.70311,29.42262,75.44247,0.1853135,1.77975,0,0,22.21611
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,4.025343,4.025343,0,0,0,4.025343,0,0,0,0,0,4.237204,4.025343,0,0,10.09553,20.513,0,4.237204,-4.237204,24.95622,63.99017,0.1853135,4.427878,0,0,20.513
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.80353,16.2758,0,0,0,24.95622,63.99017,0.1853135,0,0,0,16.2758
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.80353,16.2758,0,0,0,24.95622,63.99017,0.1853135,0,0,0,16.2758
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,3.996853,3.996853,0,0,0,3.996853,0,0,8.881784E-16,0,0,4.207213,3.996853,0,0,14.80353,16.2758,0,4.207213,-4.207213,20.52142,52.61893,0.1853135,4.396538,0,0,16.2758
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.328113,2.328113,0,0,0,2.328113,0,0,0,0,0,2.450645,2.328113,0,0,19.47821,12.06859,0,2.450645,-2.450645,17.93822,45.99533,0.1853135,2.560924,0,0,12.06859
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.911157,1.911157,0,0,0,1.911157,0,0,0,0,0,2.011744,1.911157,0,0,22.20115,9.617942,0,2.011744,-2.011744,15.81765,40.558,0.1853135,2.102273,0,0,9.617942
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.352592,2.352592,0,0,0,2.352592,0,0,0,0,0,2.476413,2.352592,0,0,24.43642,7.606198,0,2.476413,-2.476413,13.20728,33.86476,0.1853135,2.587852,0,0,7.606198
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.6231533,0.6231533,0,0,0,0.6231533,0,0,0,0,0,0.6559509,0.6231533,0,0,27.18799,5.129785,0,0.6559509,-0.6559509,12.51585,32.09186,0.1853135,0.6854687,0,0,5.129785
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.059362,3.059362,0,0,0,3.059362,85.84492,0,0,0,2.626307,3.220381,3.059362,0,0,27.91683,4.473834,0,0.5940739,-0.5940739,11.88964,30.4862,0.1853135,3.365298,2.101046,0,7.100141
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.8073339,0.8073339,0,0,0,0.8073339,694.3882,0,0,0,5.606031,0.8498251,0.8073339,0,0,28.57691,3.87976,4.756206,0,4.756206,16.40178,42.05575,0.1852303,0.8880672,4.484825,0,9.485791
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,8.747661,8.747661,12,0,3.372,8.747661,96.09514,0,0,0,8.406077,0,0,3.252339,3.089722,23.8207,8.160346,11.4958,0,11.4958,27.30765,70.01947,0.1852681,9.622427,6.724862,12,16.56642
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,4.473698,4.473698,6.030995,0,1.861842,4.473698,238.8548,0,0,0,10.68564,0,0,1.557297,1.479432,12.3249,18.50657,12.16508,0,12.16508,38.84845,99.61121,0.1851362,4.921068,8.548514,12,29.19221
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,5.660324,5.660324,0,0,0,5.660324,219.8983,6.328892,0,0,12.44695,5.958235,5.660324,0,0,0.1598279,29.45513,0.1598279,0,0.1598279,39.00008,100,0.1851334,6.226356,9.957564,0,41.90209
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.6822495,0.6822495,0,0,0,0.6822495,1820.378,11.70136,0,0,12.41952,0.7181574,0.6822495,0,0,0,29.59898,0,0,0,39.00008,100,0.1851334,0.7504745,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.357853,2.357853,0,0,0,2.357853,513.0618,9.615294,0,0,12.09724,2.481951,2.357853,0,0,0,29.59898,0,0,0,39.00008,100,0.1851334,2.593638,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.566052,3.566052,0,0,0,3.566052,310.504,7.318995,0,0,11.07273,3.753739,3.566052,0,0,0,29.59898,0,0,0,39.00008,100,0.1851334,3.922657,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,12.00708,12.00708,4.474786,0,1.468121,12.00708,66.03379,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.1851334,13.20779,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,4.23769,4.23769,0,0,0,4.23769,122.0948,0.7132714,0,0,5.173998,4.460727,4.23769,0,0,0,29.59898,0,0,0,39.00008,100,0.1851334,4.661459,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,4.254365,4.254365,0,0,0,4.254365,55.76902,0,0,0,2.372617,4.478279,4.254365,0,0,0,29.59898,0,2.105661,-2.105661,36.78052,94.30883,0.1851334,4.679801,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.7014702,0.7014702,0,0,0,0.7014702,0,0,0,0,0,0.7383897,0.7014702,0,0,2.339624,27.49332,0,0.7383897,-0.7383897,36.00219,92.31311,0.1851334,0.7716172,0,0,27.49332
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,5.768977,5.768977,0,0,0,5.768977,0,0,8.881784E-16,0,0,6.072608,5.768977,0,0,3.160057,26.75493,0,6.072608,-6.072608,29.6011,75.90009,0.1851334,6.345875,0,0,26.75493
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,7.216424,7.216424,0,0,0,7.216424,0,0,8.881784E-16,0,0,7.596236,7.216424,0,0,9.907398,20.68232,0,7.596236,-7.596236,21.59396,55.36901,0.1851334,7.938066,0,0,20.68232
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.7092704,0.7092704,0,0,0,0.7092704,0,0,1.110223E-16,0,0,0.7466004,0.7092704,0,0,18.34766,13.08608,0,0.7466004,-0.7466004,20.80697,53.35111,0.1851334,0.7801974,0,0,13.08608
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,3.543993,3.543993,0,0,0,3.543993,0,0,4.440892E-16,0,0,3.73052,3.543993,0,0,19.17722,12.33948,0,3.73052,-3.73052,16.87466,43.26827,0.1851334,3.898393,0,0,12.33948
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.629094,2.629094,0,0,0,2.629094,0,0,4.440892E-16,0,0,2.767467,2.629094,0,0,23.32224,8.608964,0,2.767467,-2.767467,13.95749,35.78838,0.1851334,2.892003,0,0,8.608964
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,3.623878,3.623878,0,0,0,3.623878,0,0,0,0,0,3.814609,3.623878,0,0,26.3972,5.841497,0,3.814609,-3.814609,9.936543,25.47827,0.1851334,3.986266,0,0,5.841497
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.63565,2.026889,0,0,0,9.936543,25.47827,0.1851334,0,0,0,2.026889
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.573806,2.573806,11.37381,0,3.213573,2.573806,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.63565,2.026889,8.36,0,8.36,17.86754,45.8141,0.1852092,2.831187,0,12,2.026889
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2526913,0.2526913,9.052691,0,2.626331,0.2526913,0,0,0,0,0,0,0,8.8,8.36,22.27566,9.550889,8.36,0,8.36,25.79853,66.14994,0.1852236,0.2779604,0,12,9.550889
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.3371431,0.3371431,9.137143,0,2.647697,0.3371431,0,0,0,0,0,0,0,8.8,8.36,13.91566,17.07489,8.36,0,8.36,33.72952,86.48578,0.1852402,0.3708574,0,12,17.07489
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.8370353,0.8370353,0,0,0,0.8370353,0,0,1.110223E-16,0,0,0.8810898,0.8370353,0,0,5.555655,24.59889,0,0.8810898,-0.8810898,32.80077,84.10437,0.1852402,0.9207388,0,0,24.59889
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.509929,1.509929,0,0,0,1.509929,0,0,2.220446E-16,0,0,1.589399,1.509929,0,0,6.534644,23.7178,0,1.589399,-1.589399,31.1254,79.80855,0.1852402,1.660922,0,0,23.7178
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,10.40552,10.40552,12,0,3.372,10.40552,26.79217,0,0,0,2.787864,0,0,1.594481,1.514757,8.300642,22.1284,4.302621,0,4.302621,35.20722,90.27475,0.1852773,11.44607,2.230291,12,24.91626
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,5.3799,5.3799,0,0,0,5.3799,88.50554,0,0,0,4.761509,5.663053,5.3799,0,0,3.998021,26.00076,0,0.9015431,-0.9015431,34.25691,87.83806,0.1852773,5.91789,3.809207,0,30.76227
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,0,0,0,0,3.405138,0,0,8.404873,0,0,0,0,4.999735,25.09922,4.999735,0,4.999735,39.00008,100,0.1851904,0,6.723898,0,33.50409
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,11.29062,11.29062,3,0,1.095,11.29062,92.03217,1.664035,0,0,10.39101,8.726971,8.290623,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,12.41968,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,8.891105,8.891105,3,0,1.095,8.891105,116.5939,4.165325,0,0,10.36649,6.201163,5.891105,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,9.780215,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,9.515589,9.515589,3,0,1.095,9.515589,86.19917,1.343844,0,0,8.202358,6.858514,6.515589,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,10.46715,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.8014821,0.8014821,0,0,0,0.8014821,750.8369,5.174158,0,0,6.017823,0.8436654,0.8014821,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,0.8816304,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,7.812179,7.812179,7.812179,0,2.312481,7.812179,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,8.593397,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,11.00788,11.00788,11.00788,0,3.120994,11.00788,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,12.10867,0,12,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,10.16125,10.16125,10.16125,0,2.906796,10.16125,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851904,11.17737,0,12,29.59898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,4.291336,4.291336,0,0,0,4.291336,0,0,8.881784E-16,0,0,4.517195,4.291336,0,0,0,29.59898,0,4.517195,-4.517195,34.23854,87.79094,0.1851904,4.720469,0,0,29.59898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.3366855,0.3366855,0,0,0,0.3366855,0,0,5.551115E-17,0,0,0.3544058,0.3366855,0,0,5.019106,25.08178,0,0.3544058,-0.3544058,33.86496,86.83305,0.1851904,0.3703541,0,0,25.08178
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.3871799,0.3871799,0,0,0,0.3871799,0,0,5.551115E-17,0,0,0.4075578,0.3871799,0,0,5.41289,24.72738,0,0.4075578,-0.4075578,33.43536,85.73151,0.1851904,0.4258978,0,0,24.72738
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,3.762742,3.762742,0,0,0,3.762742,0,0,4.440892E-16,0,0,3.960781,3.762742,0,0,5.865732,24.31982,0,3.960781,-3.960781,29.26033,75.02633,0.1851904,4.139016,0,0,24.31982
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1199938,0.1199938,0,0,0,0.1199938,0,0,1.387779E-17,0,0,0.1263092,0.1199938,0,0,10.2666,20.35904,0,0.1263092,-0.1263092,29.12718,74.68494,0.1851904,0.1319931,0,0,20.35904
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1563492,0.1563492,0,0,0,0.1563492,0,0,2.775558E-17,0,0,0.1645781,0.1563492,0,0,10.40694,20.23273,0,0.1645781,-0.1645781,28.9537,74.24012,0.1851904,0.1719841,0,0,20.23273
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.743147,1.743147,0,0,0,1.743147,0,0,2.220446E-16,0,0,1.834892,1.743147,0,0,10.58981,20.06815,0,1.834892,-1.834892,27.01956,69.28078,0.1851904,1.917462,0,0,20.06815
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.507211,2.507211,0,0,0,2.507211,0,0,4.440892E-16,0,0,2.63917,2.507211,0,0,12.62858,18.23326,0,2.63917,-2.63917,24.23763,62.14764,0.1851904,2.757932,0,0,18.23326
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.458761,1.458761,0,0,0,1.458761,0,0,2.220446E-16,0,0,1.535538,1.458761,0,0,15.56099,15.59409,0,1.535538,-1.535538,22.61903,57.99739,0.1851904,1.604637,0,0,15.59409
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,3.877999,3.877999,0,0,0,3.877999,0,0,8.881784E-16,0,0,4.082105,3.877999,0,0,17.26714,14.05855,0,4.082105,-4.082105,18.31611,46.9643,0.1851904,4.265799,0,0,14.05855
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,4.452225,4.452225,0,0,0,4.452225,28.56838,0,0,0,1.271928,4.686552,4.452225,0,0,21.80281,9.976446,0,3.414624,-3.414624,14.71678,37.73527,0.1851904,4.897447,1.017543,0,11.24837
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,25.59684,6.561822,2.835528,0,2.835528,17.4068,44.63274,0.1851412,0,2.268422,0,9.39735
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,5.11334,5.11334,0,0,0,5.11334,96.6488,8.881784E-16,0,0,4.941982,5.382463,5.11334,0,0,22.76131,9.113797,0,0.4404813,-0.4404813,16.94249,43.4422,0.1851412,5.624674,3.953585,0,14.05578
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,6.237622,6.237622,0,0,0,6.237622,84.9156,0,0,0,5.296714,6.565918,6.237622,0,0,23.25074,8.673316,0,1.269204,-1.269204,15.60464,40.0118,0.1851412,6.861384,4.237371,0,13.97003
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,9.515127,9.515127,12,0,3.372,9.515127,72.89279,0,0,0,6.935842,0,0,2.484873,2.360629,24.66096,7.404112,9.296471,0,9.296471,24.42404,62.62562,0.185217,10.46664,5.548674,12,14.33995
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,12.01563,12.01563,12,0,3.372,12.01563,61.49887,0,0,0,7.389478,0.01645662,0.01563379,0,0,15.36449,15.77094,7.373022,0,7.373022,31.4187,80.56062,0.1852735,13.2172,5.911583,12,23.16041
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,11.36406,11.36406,10.86225,0,3.084148,11.36406,74.97053,8.881784E-16,0,0,8.519696,0.5282265,0.5018152,0,0,7.99147,22.40666,7.99147,0,7.99147,39.00008,100,0.1853346,12.50047,6.815757,12,30.92635
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,11.38522,11.38522,5.870035,0,1.821119,11.38522,50.99119,0,1.776357E-15,0,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.1853346,12.52374,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853346,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,7.103168,7.103168,0,0,0,7.103168,24.12338,0,0,0,1.713524,7.477018,7.103168,0,0,0,29.59898,0,5.763494,-5.763494,32.92482,84.42245,0.1853346,7.813484,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,8.137691,8.137691,12,0,3.372,8.137691,17.44166,0,0,0,1.419348,0,0,3.86231,3.669194,6.403883,23.83548,5.088542,0,5.088542,37.75224,96.80042,0.1853834,8.951459,1.135479,12,25.25483
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,11.11962,11.11962,12,0,3.372,11.11962,0,0,0,0,0,0,0,0.8803819,0.8363628,1.31534,28.41517,0.8363628,0,0.8363628,38.54568,98.83488,0.1853921,12.23158,0,12,28.41517
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,9.324725,9.324725,9.828911,0,2.822715,9.324725,0,0,0,0,0,0,0,0.5041863,0.4789769,0.4789769,29.1679,0.4789769,0,0.4789769,39.00008,100,0.185397,10.2572,0,12,29.1679
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,10.39749,10.39749,10.39749,0,2.966565,10.39749,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185397,11.43724,0,12,29.59898
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.166441,1.166441,0,0,0,1.166441,0,0,2.220446E-16,0,0,1.227833,1.166441,0,0,0,29.59898,0,1.227833,-1.227833,37.70583,96.68142,0.185397,1.283086,0,0,29.59898
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.364259,28.37115,0,0,0,37.70583,96.68142,0.185397,0,0,0,28.37115
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,3.805742,3.805742,0,0,0,3.805742,0,0,0,0,0,4.006044,3.805742,0,0,1.364259,28.37115,0,4.006044,-4.006044,33.48309,85.8539,0.185397,4.186316,0,0,28.37115
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.466297,1.466297,0,0,0,1.466297,0,0,0,0,0,1.543471,1.466297,0,0,5.81542,24.3651,0,1.543471,-1.543471,31.85613,81.68221,0.185397,1.612927,0,0,24.3651
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.07164615,0.07164615,0,0,0,0.07164615,0,0,0,0,0,0.075417,0.07164615,0,0,7.530387,22.82163,0,0.075417,-0.075417,31.77663,81.47837,0.185397,0.07881076,0,0,22.82163
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.966702,2.966702,0,0,0,2.966702,0,0,4.440892E-16,0,0,3.122845,2.966702,0,0,7.614183,22.74621,0,3.122845,-3.122845,28.48486,73.03796,0.185397,3.263373,0,0,22.74621
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08401,19.62337,0,0,0,28.48486,73.03796,0.185397,0,0,0,19.62337
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.023918,3.023918,0,0,0,3.023918,0,0,4.440892E-16,0,0,3.183071,3.023918,0,0,11.08401,19.62337,0,3.183071,-3.183071,25.12961,64.43477,0.185397,3.326309,0,0,19.62337
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.3220819,0.3220819,0,0,0,0.3220819,0,0,5.551115E-17,0,0,0.3390335,0.3220819,0,0,14.62076,16.4403,0,0.3390335,-0.3390335,24.77224,63.51843,0.185397,0.3542901,0,0,16.4403
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.8705738,0.8705738,0,0,0,0.8705738,0,0,1.110223E-16,0,0,0.9163934,0.8705738,0,0,14.99746,16.10126,0,0.9163934,-0.9163934,23.80627,61.04161,0.185397,0.9576311,0,0,16.10126
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,5.562647,5.562647,0,0,0,5.562647,39.294,0,0,0,2.185787,5.855418,5.562647,0,0,16.01567,15.18487,0,3.669631,-3.669631,19.93814,51.12334,0.185397,6.118912,1.748629,0,17.37066
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,6.697905,6.697905,0,0,0,6.697905,84.22687,0,8.881784E-16,0,5.641435,7.050426,6.697905,0,0,20.09304,11.51524,0,1.408991,-1.408991,18.45294,47.31513,0.185397,7.367695,4.513148,0,17.15667
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,6.510578,6.510578,0,0,0,6.510578,130.6948,0,0,0,8.508986,6.85324,6.510578,0,0,21.65859,10.10625,1.655745,0,1.655745,20.02371,51.34275,0.1853683,7.161636,6.807189,0,18.61523
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,3.683538,3.683538,0,0,0,3.683538,285.2876,0,0,0,10.50868,3.877409,3.683538,0,0,20.00284,11.59642,6.631269,0,6.631269,26.31469,67.47343,0.1852535,4.051892,8.406941,0,22.1051
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,8.93198,8.93198,10.56677,0,3.009393,8.93198,130.4385,0,0,0,11.65074,0,0,1.634789,1.55305,13.37157,17.56456,13.20379,0,13.20379,38.84091,99.59187,0.1852237,9.825178,9.320595,12,29.21531
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.24248,0,0,11.41026,0,0,0,0,0.167781,29.44798,0.167781,0,0.167781,39.00008,100,0.1852208,0,9.128211,0,40.85824
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852208,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852208,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,10.01243,10.01243,3,0,1.095,10.01243,83.04907,0.9337247,0,0,8.315232,7.381508,7.012433,0,0,0,29.59898,0,0,0,39.00008,100,0.1852208,11.01368,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1368006,0.1368006,0,0,0,0.1368006,2879.731,3.795487,0,0,3.939488,0.1440006,0.1368006,0,0,0,29.59898,0,0,0,39.00008,100,0.1852208,0.1504806,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,5.669933,5.669933,0,0,0,5.669933,22.97011,0,0,0,1.30239,5.96835,5.669933,0,0,0,29.59898,0,4.66596,-4.66596,34.08172,87.38886,0.1852208,6.236926,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,9.085875,9.085875,12,0,3.372,9.085875,0,0,0,0,0,0,0,2.914126,2.76842,5.184401,24.93302,2.76842,0,2.76842,36.70808,94.12309,0.1852494,9.994462,0,12,24.93302
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,4.887301,4.887301,0,0,0,4.887301,0,0,8.881784E-16,0,0,5.144527,4.887301,0,0,2.415981,27.42459,0,5.144527,-5.144527,31.28527,80.21848,0.1852494,5.376031,0,0,27.42459
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.6086594,0.6086594,0,0,0,0.6086594,0,0,0,0,0,0.6406941,0.6086594,0,0,8.132122,22.28007,0,0.6406941,-0.6406941,30.60992,78.48682,0.1852494,0.6695253,0,0,22.28007
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,6.551896,6.551896,0,0,0,6.551896,0,0,8.881784E-16,0,0,6.896732,6.551896,0,0,8.844005,21.63937,0,6.896732,-6.896732,23.34012,59.84635,0.1852494,7.207086,0,0,21.63937
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.200338,2.200338,0,0,0,2.200338,0,0,0,0,0,2.316145,2.200338,0,0,16.50704,14.74264,0,2.316145,-2.316145,20.89869,53.58628,0.1852494,2.420372,0,0,14.74264
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.6645178,0.6645178,0,0,0,0.6645178,0,0,1.110223E-16,0,0,0.6994924,0.6645178,0,0,19.08054,12.4265,0,0.6994924,-0.6994924,20.16136,51.6957,0.1852494,0.7309696,0,0,12.4265
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85775,11.727,0,0,0,20.16136,51.6957,0.1852494,0,0,0,11.727
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.294939,1.294939,0,0,0,1.294939,0,0,2.220446E-16,0,0,1.363094,1.294939,0,0,19.85775,11.727,0,1.363094,-1.363094,18.72454,48.01154,0.1852494,1.424433,0,0,11.727
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.3723,10.36391,0,0,0,18.72454,48.01154,0.1852494,0,0,0,10.36391
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,4.306608,4.306608,0,0,0,4.306608,0,0,0,0,0,4.533271,4.306608,0,0,21.3723,10.36391,0,4.533271,-4.533271,13.94605,35.75903,0.1852494,4.737268,0,0,10.36391
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,3.71713,3.71713,0,0,0,3.71713,0,0,4.440892E-16,0,0,3.912769,3.71713,0,0,26.40927,5.830638,0,3.912769,-3.912769,9.821628,25.18361,0.1852494,4.088843,0,0,5.830638
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.176679,2.176679,10.97668,0,3.1131,2.176679,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.75679,1.91787,8.36,0,8.36,17.75262,45.51945,0.185314,2.394347,0,12,1.91787
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.102037,3.102037,11.90204,0,3.347215,3.102037,0,0,0,0,0,0,0,8.8,8.36,22.39679,9.44187,8.36,0,8.36,25.68361,65.85529,0.1854002,3.412241,0,12,9.44187
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,5.406966,5.406966,12,0,3.372,5.406966,39.55102,0,0,0,2.13851,0,0,6.593034,6.263383,14.03679,16.96587,8.401893,0,8.401893,33.65435,86.29303,0.1854809,5.947662,1.710808,12,19.10438
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.111269,3.111269,0,0,0,3.111269,151.4865,0,0,0,4.713152,3.275021,3.111269,0,0,5.634894,24.52757,1.438132,0,1.438132,35.01868,89.79131,0.185456,3.422396,3.770522,0,29.24073
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,9.353143,9.353143,6.365021,0,1.94635,9.353143,78.49932,0,0,0,7.342153,3.145391,2.988121,0,0,4.196763,25.82189,4.196763,0,4.196763,39.00008,100,0.1854716,10.28846,5.873723,12,33.16404
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.657242,2.657242,0,0,0,2.657242,368.0123,6.981881,0,0,9.778978,2.797097,2.657242,0,0,0,29.59898,0,0,0,39.00008,100,0.1854716,2.922966,7.823183,0,39.37796
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,3.703323,3.703323,0,0,0,3.703323,309.6891,7.570551,0,0,11.46879,3.898235,3.703323,0,0,0,29.59898,0,0,0,39.00008,100,0.1854716,4.073656,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,9.02259,9.02259,3,0,1.095,9.02259,126.5871,5.081869,0,0,11.42144,6.339569,6.02259,0,0,0,29.59898,0,0,0,39.00008,100,0.1854716,9.92485,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,6.169421,6.169421,0,0,0,6.169421,164.3725,3.646707,0,0,10.14083,6.494128,6.169421,0,0,0,29.59898,0,0,0,39.00008,100,0.1854716,6.786364,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,8.677964,8.677964,3,0,1.095,8.677964,107.2943,3.334155,0,0,9.31096,5.976804,5.677964,0,0,0,29.59898,0,0,0,39.00008,100,0.1854716,9.54576,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,4.010756,4.010756,0,0,0,4.010756,154.8638,1.989361,0,0,6.211209,4.221848,4.010756,0,0,0,29.59898,0,0,0,39.00008,100,0.1854716,4.411831,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,4.669051,4.669051,0,0,0,4.669051,101.1187,0,0,0,4.721282,4.914791,4.669051,0,0,0,29.59898,0,0.1935085,-0.1935085,38.7961,99.47699,0.1854716,5.135956,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.219501,2.219501,0,0,0,2.219501,109.937,0,0,0,2.440053,2.336318,2.219501,0,0,0.2150094,29.40547,0.103736,0,0.103736,38.89452,99.72932,0.1854699,2.441452,1.952043,0,31.84552
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,12.8062,12.8062,12,0,3.372,12.8062,0,0,0,0,0,0.8486363,0.8062045,0,0,0.1112734,29.49883,0,0.8486363,-0.8486363,37.99997,97.43564,0.1854699,14.08683,0,12,29.49883
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,6.551735,6.551735,0,0,0,6.551735,0,0,8.881784E-16,0,0,6.896564,6.551735,0,0,1.054203,28.6502,0,6.896564,-6.896564,30.73036,78.79563,0.1854699,7.206909,0,0,28.6502
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,3.514192,3.514192,0,0,0,3.514192,0,0,4.440892E-16,0,0,3.69915,3.514192,0,0,8.717051,21.75363,0,3.69915,-3.69915,26.83111,68.79758,0.1854699,3.865612,0,0,21.75363
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.120463,2.120463,0,0,0,2.120463,0,0,0,0,0,2.232066,2.120463,0,0,12.82722,18.05448,0,2.232066,-2.232066,24.47831,62.76476,0.1854699,2.332509,0,0,18.05448
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.30729,15.82242,0,0,0,24.47831,62.76476,0.1854699,0,0,0,15.82242
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.30729,15.82242,0,0,0,24.47831,62.76476,0.1854699,0,0,0,15.82242
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.461711,3.461711,0,0,0,3.461711,0,0,4.440892E-16,0,0,3.643907,3.461711,0,0,15.30729,15.82242,0,3.643907,-3.643907,20.63729,52.91603,0.1854699,3.807882,0,0,15.82242
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.8962542,0.8962542,0,0,0,0.8962542,0,0,0,0,0,0.9434254,0.8962542,0,0,19.35608,12.17851,0,0.9434254,-0.9434254,19.64283,50.36614,0.1854699,0.9858796,0,0,12.17851
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.103276,1.103276,0,0,0,1.103276,0,0,0,0,0,1.161343,1.103276,0,0,20.40433,11.23508,0,1.161343,-1.161343,18.41867,47.22727,0.1854699,1.213603,0,0,11.23508
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.743706,1.743706,0,0,0,1.743706,0,0,2.220446E-16,0,0,1.83548,1.743706,0,0,21.69471,10.07374,0,1.83548,-1.83548,16.48391,42.26634,0.1854699,1.918077,0,0,10.07374
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.020826,1.020826,0,0,0,1.020826,0,0,0,0,0,1.074554,1.020826,0,0,23.73413,8.238261,0,1.074554,-1.074554,15.35123,39.36204,0.1854699,1.122909,0,0,8.238261
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.43916,2.43916,0,0,0,2.43916,0,0,0,0,0,2.567537,2.43916,0,0,24.92808,7.163708,0,2.567537,-2.567537,12.6448,32.42251,0.1854699,2.683076,0,0,7.163708
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.7809,4.59617,0,0,0,12.6448,32.42251,0.1854699,0,0,0,4.59617
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,8.456448,8.456448,12,0,3.372,8.456448,20.68683,0,0,0,1.749371,0,0,3.543553,3.366375,27.7809,4.59617,5.115746,0,5.115746,17.49803,44.86665,0.1855177,9.302093,1.399497,12,6.345541
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,22.66515,9.200342,13.61066,0,13.61066,30.41024,77.97482,0.1854346,0,4.200532,12,14.45101
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,14.35975,14.35975,12,0,3.372,14.35975,50.19285,0,0,0,7.207566,2.483942,2.359745,0,0,9.054486,21.44994,4.723624,0,4.723624,34.89146,89.4651,0.1854704,15.79572,5.766053,12,28.65751
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,4.454514,4.454514,0,0,0,4.454514,223.131,0.9195756,0,0,9.939401,4.688962,4.454514,0,0,4.330863,25.7012,4.330863,0,4.330863,39.00008,100,0.1853959,4.899966,7.951521,0,35.6406
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.6198559,0.6198559,0,0,0,0.6198559,1816.868,10.60949,0,0,11.26197,0.6524799,0.6198559,0,0,0,29.59898,0,0,0,39.00008,100,0.1853959,0.6818416,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,4.037579,4.037579,0,0,0,4.037579,312.4655,8.365955,0,0,12.61604,4.250082,4.037579,0,0,0,29.59898,0,0,0,39.00008,100,0.1853959,4.441337,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,4.056541,4.056541,0,0,0,4.056541,277.8763,7.002122,0,0,11.27217,4.270044,4.056541,0,0,0,29.59898,0,0,0,39.00008,100,0.1853959,4.462196,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,9.207605,9.207605,3,0,1.095,9.207605,105.3615,3.166949,0,0,9.70127,6.534321,6.207605,0,0,0,29.59898,0,0,0,39.00008,100,0.1853959,10.12837,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.244372,2.244372,0,0,0,2.244372,331.7895,5.084094,0,0,7.44659,2.362497,2.244372,0,0,0,29.59898,0,0,0,39.00008,100,0.1853959,2.468809,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853959,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,7.332021,7.332021,0,0,0,7.332021,24.35873,0,0,0,1.785988,7.717917,7.332021,0,0,0,29.59898,0,5.93193,-5.93193,32.74728,83.9672,0.1853959,8.065224,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,14.13566,14.13566,12,0,3.372,14.13566,0,0,0,0,0,2.248065,2.135662,0,0,6.591033,23.66705,0,2.248065,-2.248065,30.37761,77.89114,0.1853959,15.54923,0,12,23.66705
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.564252,1.564252,10.36425,0,2.958156,1.564252,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.088882,21.41898,8.36,0,8.36,38.3086,98.22698,0.1854441,1.720678,0,12,21.41898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.275929,2.275929,0,0,0,2.275929,0,0,0,0,0,2.395715,2.275929,0,0,0.7288827,28.94298,0,2.395715,-2.395715,35.78329,91.75185,0.1854441,2.503522,0,0,28.94298
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,13.21553,13.21553,12,0,3.372,13.21553,0,0,0,0,0,1.279508,1.215533,0,0,3.390788,26.54727,0,1.279508,-1.279508,34.43457,88.2936,0.1854441,14.53709,0,12,26.54727
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.8505146,0.8505146,0,0,0,0.8505146,0,0,1.110223E-16,0,0,0.8952785,0.8505146,0,0,4.812464,25.26776,0,0.8952785,-0.8952785,33.49087,85.87385,0.1854441,0.9355661,0,0,25.26776
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.948569,1.948569,0,0,0,1.948569,0,0,2.220446E-16,0,0,2.051126,1.948569,0,0,5.807218,24.37248,0,2.051126,-2.051126,31.32879,80.33007,0.1854441,2.143426,0,0,24.37248
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.174546,1.174546,0,0,0,1.174546,0,0,2.220446E-16,0,0,1.236364,1.174546,0,0,8.086246,22.32136,0,1.236364,-1.236364,30.02555,76.98843,0.1854441,1.292,0,0,22.32136
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.184345,2.184345,0,0,0,2.184345,0,0,4.440892E-16,0,0,2.29931,2.184345,0,0,9.459984,21.08499,0,2.29931,-2.29931,27.60186,70.77386,0.1854441,2.402779,0,0,21.08499
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.14129,1.14129,0,0,0,1.14129,0,0,0,0,0,1.201357,1.14129,0,0,12.01477,18.78568,0,1.201357,-1.201357,26.33552,67.52684,0.1854441,1.255419,0,0,18.78568
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.041461,1.041461,0,0,0,1.041461,0,0,0,0,0,1.096274,1.041461,0,0,13.34961,17.58433,0,1.096274,-1.096274,25.17995,64.56384,0.1854441,1.145607,0,0,17.58433
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.7913979,0.7913979,0,0,0,0.7913979,0,0,1.110223E-16,0,0,0.8330505,0.7913979,0,0,14.5677,16.48805,0,0.8330505,-0.8330505,24.30183,62.31227,0.1854441,0.8705378,0,0,16.48805
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.812222,0.812222,0,0,0,0.812222,0,0,0,0,0,0.8549705,0.812222,0,0,15.49331,15.655,0,0.8549705,-0.8549705,23.40062,60.00146,0.1854441,0.8934442,0,0,15.655
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.44328,14.80003,0,0,0,23.40062,60.00146,0.1854441,0,0,0,14.80003
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,7.768576,7.768576,12,0,3.372,7.768576,5.109468,0,0,0,0.3969329,0,0,4.231424,4.019853,16.44328,14.80003,4.416785,0,4.416785,27.59075,70.74536,0.1854883,8.545434,0.3175463,12,15.19696
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,5.676142,5.676142,12,0,3.372,5.676142,17.2142,0,0,0,0.9771022,0,0,6.323858,6.007665,12.02649,18.77514,6.984767,0,6.984767,34.21708,87.73592,0.1855571,6.243756,0.7816818,12,19.75224
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.9375971,0.9375971,0,0,0,0.9375971,154.3462,0,0,0,1.447146,0.9869443,0.9375971,0,0,5.041723,25.06143,0.4602015,0,0.4602015,34.65366,88.85538,0.1855492,1.031357,1.157717,0,26.50857
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,8.653195,8.653195,10.69637,0,3.042182,8.653195,28.09145,0,0,0,2.430808,0,0,2.043178,1.941019,4.581522,25.47561,4.371827,0,4.371827,38.80114,99.48991,0.1855874,9.518516,1.944646,12,27.90642
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.829449,2.829449,0,0,0,2.829449,125.5276,0.3636788,0,0,3.551741,2.978368,2.829449,0,0,0.2096946,29.41025,0.2096946,0,0.2096946,39.00008,100,0.1855838,3.112394,2.841393,0,32.96199
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,2.351907,0,0,2.351907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855838,0,1.881526,0,31.95089
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,5.931816,5.931816,0,0,0,5.931816,12.63949,0,8.881784E-16,0,0.7497512,6.244016,5.931816,0,0,0,29.59898,0,5.494265,-5.494265,33.20861,85.15012,0.1855838,6.524997,0.599801,0,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,6.104739,24.10471,0.0552393,0,0.0552393,33.26102,85.28449,0.1855828,0,0.04419144,0,24.15995
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,9.926618,9.926618,12,0,3.372,9.926618,7.466108,0,0,0,0.741132,0,0,2.073382,1.969713,6.0495,24.15443,2.710845,0,2.710845,35.83275,91.87867,0.1856085,10.91928,0.5929056,12,24.89556
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,4.351717,4.351717,0,0,0,4.351717,0.9187127,0,8.881784E-16,0,0.03997977,4.580754,4.351717,0,0,3.338655,26.59419,0,4.540774,-4.540774,31.04636,79.60588,0.1856085,4.786888,0.03198382,0,26.63417
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,8.38396,22.05342,0.1359952,0,0.1359952,31.17537,79.93669,0.1856062,0,0.1087962,0,22.18941
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.247964,22.17581,0,0,0,31.17537,79.93669,0.1856062,0,0,0,22.17581
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.182122,1.182122,0,0,0,1.182122,0,0,2.220446E-16,0,0,1.244339,1.182122,0,0,8.247964,22.17581,0,1.244339,-1.244339,29.86372,76.57349,0.1856062,1.300334,0,0,22.17581
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.630563,20.93147,0,0,0,29.86372,76.57349,0.1856062,0,0,0,20.93147
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,4.661159,4.661159,0,0,0,4.661159,0,0,0,0,0,4.906483,4.661159,0,0,9.630563,20.93147,0,4.906483,-4.906483,24.69184,63.31227,0.1856062,5.127275,0,0,20.93147
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2496365,0.2496365,0,0,0,0.2496365,0,0,0,0,0,0.2627753,0.2496365,0,0,15.08221,16.02499,0,0.2627753,-0.2627753,24.41485,62.60205,0.1856062,0.2746002,0,0,16.02499
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.6359631,0.6359631,0,0,0,0.6359631,0,0,1.110223E-16,0,0,0.6694348,0.6359631,0,0,15.37418,15.76221,0,0.6694348,-0.6694348,23.7092,60.7927,0.1856062,0.6995595,0,0,15.76221
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.870617,2.870617,0,0,0,2.870617,0,0,0,0,0,3.021702,2.870617,0,0,16.118,15.09278,0,3.021702,-3.021702,20.52405,52.62566,0.1856062,3.157678,0,0,15.09278
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.040341,3.040341,0,0,0,3.040341,0,0,0,0,0,3.200359,3.040341,0,0,19.47545,12.07108,0,3.200359,-3.200359,17.15057,43.97574,0.1856062,3.344375,0,0,12.07108
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,3.969134,3.969134,0,0,0,3.969134,0,0,8.881784E-16,0,0,4.178036,3.969134,0,0,23.0314,8.870717,0,4.178036,-4.178036,12.74654,32.68336,0.1856062,4.366048,0,0,8.870717
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.167334,1.167334,0,0,0,1.167334,0,0,0,0,0,1.228773,1.167334,0,0,27.67366,4.692681,0,1.228773,-1.228773,11.4513,29.36224,0.1856062,1.284067,0,0,4.692681
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.511365,1.511365,0,0,0,1.511365,0,0,2.220446E-16,0,0,1.590911,1.511365,0,0,29.03897,3.463908,0,1.590911,-1.590911,9.774328,25.06233,0.1856062,1.662502,0,0,3.463908
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.557308,2.557308,11.35731,0,3.209399,2.557308,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.80664,1.872998,8.36,0,8.36,17.70532,45.39817,0.1856799,2.813038,0,12,1.872998
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.6463048,0.6463048,9.446305,0,2.725915,0.6463048,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.44665,9.396997,8.36,0,8.36,25.63631,65.73401,0.185704,0.7109354,0,12,9.396997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,14.08665,16.921,10.41157,0,10.41157,35.5136,91.06033,0.185676,0,1.641259,12,18.97257
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,7.470909,7.470909,0,0,0,7.470909,41.65375,0,0,0,3.111914,7.864115,7.470909,0,0,3.675071,26.29141,0,4.752201,-4.752201,30.50434,78.2161,0.185676,8.218,2.489531,0,29.40333
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,0,0,0,0,0,0,0,4.600692,0,0,0,0,8.955294,21.53921,4.600692,0,4.600692,34.86894,89.40736,0.1855971,0,3.680553,0,26.13991
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.4782287,0.4782287,0,0,0,0.4782287,1437.578,2.01691,0,0,6.87491,0.5033986,0.4782287,0,0,4.354602,25.67984,4.354602,0,4.354602,39.00008,100,0.1855226,0.5260515,5.499928,0,32.55474
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,7.524688,7.524688,0,0,0,7.524688,87.4716,0,0,0,6.581965,7.920724,7.524688,0,0,0,29.59898,0,1.338759,-1.338759,37.5889,96.38161,0.1855226,8.277157,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,4.710258,4.710258,0,0,0,4.710258,149.829,0.6116543,0,0,7.05733,4.958166,4.710258,0,0,1.48751,28.26022,1.48751,0,1.48751,39.00008,100,0.1854971,5.181283,5.645864,0,35.31755
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,7.276983,7.276983,0,0,0,7.276983,101.4277,0,0,0,7.380878,7.659983,7.276983,0,0,0,29.59898,0,0.279104,-0.279104,38.70588,99.24564,0.1854971,8.004682,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,9.270394,9.270394,3,0,1.095,9.270394,97.65741,2.142697,0,0,9.053227,6.600415,6.270394,0,0,0.3101155,29.31987,0.3101155,0,0.3101155,39.00008,100,0.1854918,10.19743,7.242582,12,38.3731
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,16.34184,16.34184,9.225578,0,2.670071,16.34184,45.83818,0,0,0,7.490802,7.490802,7.116262,0,0,0,29.59898,0,0,0,39.00008,100,0.1854918,17.97602,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,3.153433,3.153433,0,0,0,3.153433,108.1206,0.09010649,0,0,3.40951,3.319403,3.153433,0,0,0,29.59898,0,0,0,39.00008,100,0.1854918,3.468776,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1712637,0.1712637,0,0,0,0.1712637,1211.568,1.894699,0,0,2.074976,0.1802776,0.1712637,0,0,0,29.59898,0,0,0,39.00008,100,0.1854918,0.1883901,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.454909,2.454909,0,0,0,2.454909,0,0,0,0,0,2.584115,2.454909,0,0,0,29.59898,0,2.584115,-2.584115,36.27618,93.01566,0.1854918,2.7004,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,4.538167,4.538167,0,0,0,4.538167,0,0,0,0,0,4.777018,4.538167,0,0,2.871238,27.01486,0,4.777018,-4.777018,31.24076,80.10436,0.1854918,4.991983,0,0,27.01486
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,5.869177,5.869177,0,0,0,5.869177,0,0,8.881784E-16,0,0,6.178081,5.869177,0,0,8.179036,22.23785,0,6.178081,-6.178081,24.72849,63.40627,0.1854918,6.456095,0,0,22.23785
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,22.98808,20.36,12,0,3.372,20.36,0,0,2.628077,4.926885,0,8.8,8.36,0,0,15.04357,16.05976,0,8.8,-8.8,15.45248,39.62166,0.1854918,25.28688,0,12,16.05976
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.71388,1.71388,10.51388,0,2.996012,1.71388,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.82135,7.259765,8.36,0,8.36,23.38347,59.9575,0.1855436,1.885268,0,12,7.259765
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,3.751384,3.751384,12,0,3.372,3.751384,0,0,0,0,0,0,0,8.248615,7.836185,16.46135,14.78376,7.836185,0,7.836185,30.81753,79.01915,0.1856232,4.126523,0,12,14.78376
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.7653437,0.7653437,9.565344,0,2.756032,0.7653437,0,0,0,0,0,0,0,8.8,8.36,8.625163,21.83633,8.36,0,8.36,38.74852,99.35499,0.1856503,0.8418781,0,12,21.83633
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.202537,1.202537,0,0,0,1.202537,0,0,2.220446E-16,0,0,1.265828,1.202537,0,0,0.2651635,29.36033,0,1.265828,-1.265828,37.41422,95.93371,0.1856503,1.32279,0,0,29.36033
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.644507,1.644507,0,0,0,1.644507,0,0,0,0,0,1.73106,1.644507,0,0,1.671639,28.0945,0,1.73106,-1.73106,35.58952,91.255,0.1856503,1.808958,0,0,28.0945
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.595039,26.36344,0,0,0,35.58952,91.255,0.1856503,0,0,0,26.36344
