Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.281711,2.281711,0,0,0,2.281711,0,0,0,0,0,2.401801,2.281711,0,0,3.595039,26.36344,0,2.401801,-2.401801,33.0578,84.76343,0.1856503,2.509882,0,0,26.36344
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,5.18449,5.18449,0,0,0,5.18449,0,0,0,0,0,5.457357,5.18449,0,0,6.263707,23.96164,0,5.457357,-5.457357,27.30524,70.01331,0.1856503,5.702939,0,0,23.96164
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,3.775612,3.775612,0,0,0,3.775612,0,0,0,0,0,3.974329,3.775612,0,0,12.32744,18.50428,0,3.974329,-3.974329,23.11593,59.27151,0.1856503,4.153173,0,0,18.50428
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,3.928029,3.928029,0,0,0,3.928029,26.22531,0,4.440892E-16,0,1.030138,4.134768,3.928029,0,0,16.74336,14.52996,0,3.10463,-3.10463,19.84337,50.88033,0.1856503,4.320832,0.8241103,0,15.56009
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,6.821701,6.821701,0,0,0,6.821701,27.02774,0,8.881784E-16,0,1.843752,7.180737,6.821701,0,0,20.19295,11.42533,0,5.336986,-5.336986,14.21769,36.45554,0.1856503,7.50387,1.475001,0,13.26908
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.195614,1.195614,0,0,0,1.195614,365.7343,0,0,0,4.372769,1.258541,1.195614,0,0,26.12293,6.08834,3.114228,0,3.114228,17.17211,44.03095,0.1855971,1.315175,3.498215,0,10.46111
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,3.587747,3.587747,0,0,0,3.587747,213.3027,0,0,0,7.652761,3.776576,3.587747,0,0,23.0087,8.891146,3.876185,0,3.876185,20.84938,53.45984,0.1855309,3.946522,6.122209,0,16.54391
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,11.67514,11.67514,12,0,3.372,11.67514,72.53621,0,0,0,8.468704,0,0,0.3248597,0.3086167,19.13252,12.37971,8.777321,0,8.777321,29.17628,74.81081,0.1855975,12.84265,6.774963,12,20.84842
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,3,0,1.095,0,0,0.3851915,0,0,7.871128,0,0,2.614809,2.484068,10.3552,20.2793,10.3552,0,10.3552,39.00008,100,0.185421,0,6.296903,12,28.15043
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,5.438078,5.438078,0,0,0,5.438078,128.0122,1.237111,0,0,6.961404,5.724293,5.438078,0,0,0,29.59898,0,0,0,39.00008,100,0.185421,5.981886,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,3.328879,3.328879,0,0,0,3.328879,267.2516,5.392402,0,0,8.896485,3.504084,3.328879,0,0,0,29.59898,0,0,0,39.00008,100,0.185421,3.661767,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,3.870038,3.870038,0,0,0,3.870038,152.0658,1.811279,0,0,5.885003,4.073724,3.870038,0,0,0,29.59898,0,0,0,39.00008,100,0.185421,4.257041,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,10.50406,10.50406,8.910373,0,2.590324,10.50406,15.97066,8.881784E-16,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.185421,11.55447,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,3.284926,3.284926,0,0,0,3.284926,22.0869,0,4.440892E-16,0,0.7255384,3.457817,3.284926,0,0,0,29.59898,0,2.732279,-2.732279,36.12,92.61521,0.185421,3.613419,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,9.077633,9.077633,12,0,3.372,9.077633,0,0,0,0,0,0,0,2.922367,2.776249,3.035865,26.8667,2.776249,0,2.776249,38.75378,99.36848,0.1854492,9.985396,0,12,26.8667
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,3.285195,3.285195,0,0,0,3.285195,0,0,0,0,0,3.458101,3.285195,0,0,0.2596165,29.36532,0,3.458101,-3.458101,35.10863,90.02194,0.1854492,3.613715,0,0,29.36532
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.10195,25.90722,0,0,0,35.10863,90.02194,0.1854492,0,0,0,25.90722
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,3.773651,3.773651,0,0,0,3.773651,0,0,4.440892E-16,0,0,3.972264,3.773651,0,0,4.10195,25.90722,0,3.972264,-3.972264,30.92149,79.28572,0.1854492,4.151016,0,0,25.90722
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3567808,0.3567808,0,0,0,0.3567808,0,0,5.551115E-17,0,0,0.3755588,0.3567808,0,0,8.515577,21.93496,0,0.3755588,-0.3755588,30.52562,78.27066,0.1854492,0.3924589,0,0,21.93496
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.314225,1.314225,0,0,0,1.314225,0,0,0,0,0,1.383394,1.314225,0,0,8.932864,21.5594,0,1.383394,-1.383394,29.06739,74.53162,0.1854492,1.445647,0,0,21.5594
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.8687757,0.8687757,0,0,0,0.8687757,0,0,1.110223E-16,0,0,0.9145007,0.8687757,0,0,10.46997,20.17601,0,0.9145007,-0.9145007,28.10342,72.05992,0.1854492,0.9556533,0,0,20.17601
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.48608,19.26151,0,0,0,28.10342,72.05992,0.1854492,0,0,0,19.26151
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.07822851,0.07822851,0,0,0,0.07822851,0,0,1.387779E-17,0,0,0.0823458,0.07822851,0,0,11.48608,19.26151,0,0.0823458,-0.0823458,28.01662,71.83736,0.1854492,0.08605136,0,0,19.26151
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.468482,2.468482,0,0,0,2.468482,0,0,4.440892E-16,0,0,2.598402,2.468482,0,0,11.57758,19.17916,0,2.598402,-2.598402,25.27767,64.81441,0.1854492,2.71533,0,0,19.17916
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.41197,1.41197,0,0,0,1.41197,0,0,0,0,0,1.486284,1.41197,0,0,14.46469,16.58076,0,1.486284,-1.486284,23.71099,60.79728,0.1854492,1.553167,0,0,16.58076
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,4.058038,4.058038,0,0,0,4.058038,0,0,0,0,0,4.271619,4.058038,0,0,16.11612,15.09447,0,4.271619,-4.271619,19.20831,49.25197,0.1854492,4.463842,0,0,15.09447
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.084616,3.084616,0,0,0,3.084616,0,0,4.440892E-16,0,0,3.246965,3.084616,0,0,20.86236,10.82285,0,3.246965,-3.246965,15.7857,40.47608,0.1854492,3.393078,0,0,10.82285
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,10.06244,10.06244,12,0,3.372,10.06244,12.9514,0,0,0,1.303227,0,0,1.937559,1.840681,24.4701,7.575889,3.143909,0,3.143909,18.76828,48.12369,0.1854776,11.06868,1.042582,12,8.879116
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,9.256666,9.256666,12,0,3.372,9.256666,36.72601,0,0,0,3.399604,0,0,2.743334,2.606167,21.32619,10.40541,6.005771,0,6.005771,24.46585,62.73283,0.1855294,10.18233,2.719683,12,13.80501
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,4.900949,4.900949,11.94974,0,3.359285,4.900949,161.2062,0,0,0,7.900635,0,0,7.048794,6.696355,15.32042,15.8106,14.59699,0,14.59699,38.31377,98.24025,0.1855118,5.391044,6.320508,12,23.71124
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,8.796163,8.796163,3,0,1.095,8.796163,115.8053,3.361769,0,0,10.18642,6.101223,5.796162,0,0,0.7234289,28.94789,0.7234289,0,0.7234289,39.00008,100,0.1854995,9.675778,8.149137,12,39.13432
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,8.584166,8.584166,3,0,1.095,8.584166,99.95883,2.702563,0,0,8.580632,5.878069,5.584166,0,0,0,29.59898,0,0,0,39.00008,100,0.1854995,9.442582,6.864506,12,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,6.698834,6.698834,0,0,0,6.698834,128.6655,1.567685,0,0,8.61909,7.051405,6.698834,0,0,0,29.59898,0,0,0,39.00008,100,0.1854995,7.368718,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,7.275521,7.275521,0,0,0,7.275521,96.41599,0,0,0,7.014765,7.658443,7.275521,0,0,0,29.59898,0,0.6436781,-0.6436781,38.32158,98.26027,0.1854995,8.003074,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,5.626565,5.626565,0,0,0,5.626565,109.5987,0,0,0,6.16664,5.9227,5.626565,0,0,0.7151979,28.9553,0.2439399,0,0.2439399,38.55301,98.85366,0.1854954,6.189221,4.933312,0,35.12194
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,7.154902,7.154902,0,0,0,7.154902,92.53023,0,0,0,6.620447,7.531476,7.154902,0,0,0.471258,29.17485,0,0.9110289,-0.9110289,37.59269,96.39133,0.1854954,7.870393,5.296358,0,35.79529
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,10.21058,10.21058,8.346226,0,2.447595,10.21058,33.74921,0,0,0,3.44599,1.962478,1.864354,0,0,1.483512,28.26382,1.483512,0,1.483512,39.00008,100,0.1855065,11.23164,2.756792,12,31.70981
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855065,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855065,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,6.623102,6.623102,0,0,0,6.623102,0,0,0,0,0,6.971686,6.623102,0,0,0,29.59898,0,6.971686,-6.971686,31.65128,81.15695,0.1855065,7.285412,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,15.43011,15.43011,12,0,3.372,15.43011,0,0,0,0,0,3.610645,3.430113,0,0,7.746318,22.62729,0,3.610645,-3.610645,27.84532,71.39812,0.1855065,16.97312,0,12,22.62729
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.360945,1.360945,10.16094,0,2.906719,1.360945,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.75815,19.01665,8.36,0,8.36,35.77631,91.73396,0.1855488,1.497039,0,12,19.01665
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.918197,1.918197,0,0,0,1.918197,0,0,2.220446E-16,0,0,2.019155,1.918197,0,0,3.398146,26.54065,0,2.019155,-2.019155,33.64794,86.27659,0.1855488,2.110017,0,0,26.54065
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,3.285333,3.285333,0,0,0,3.285333,0,0,4.440892E-16,0,0,3.458245,3.285333,0,0,5.641652,24.52149,0,3.458245,-3.458245,30.00263,76.92966,0.1855488,3.613866,0,0,24.52149
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.002256,3.002256,0,0,0,3.002256,0,0,0,0,0,3.16027,3.002256,0,0,9.484146,21.06325,0,3.16027,-3.16027,26.67141,68.38809,0.1855488,3.302482,0,0,21.06325
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.498508,1.498508,0,0,0,1.498508,0,0,2.220446E-16,0,0,1.577377,1.498508,0,0,12.99556,17.90298,0,1.577377,-1.577377,25.00871,64.12476,0.1855488,1.648358,0,0,17.90298
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.322015,1.322015,0,0,0,1.322015,0,0,2.220446E-16,0,0,1.391594,1.322015,0,0,14.7482,16.3256,0,1.391594,-1.391594,23.54184,60.36357,0.1855488,1.454216,0,0,16.3256
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.29441,14.93401,0,0,0,23.54184,60.36357,0.1855488,0,0,0,14.93401
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.3879721,0.3879721,0,0,0,0.3879721,0,0,5.551115E-17,0,0,0.4083917,0.3879721,0,0,16.29441,14.93401,0,0.4083917,-0.4083917,23.11136,59.25977,0.1855488,0.4267693,0,0,14.93401
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.4636893,0.4636893,0,0,0,0.4636893,0,0,5.551115E-17,0,0,0.488094,0.4636893,0,0,16.74818,14.52561,0,0.488094,-0.488094,22.59686,57.94055,0.1855488,0.5100582,0,0,14.52561
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.824594,1.824594,0,0,0,1.824594,0,0,2.220446E-16,0,0,1.920626,1.824594,0,0,17.29051,14.03752,0,1.920626,-1.920626,20.57234,52.74949,0.1855488,2.007054,0,0,14.03752
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,3.72897,3.72897,0,0,0,3.72897,60.9252,4.440892E-16,0,0,2.271883,3.925232,3.72897,0,0,19.42454,12.11689,0,1.653349,-1.653349,18.82956,48.28083,0.1855488,4.101867,1.817506,0,14.38878
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,12.53596,12.53596,12,0,3.372,12.53596,45.42903,0,0,0,5.694965,0.5641677,0.5359592,0,0,21.26159,10.46354,5.130797,0,5.130797,23.69706,60.76158,0.185587,13.78956,4.555972,12,16.15851
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,12.03291,12.03291,12,0,3.372,12.03291,68.44459,0,0,0,8.235877,0.03464393,0.03291173,0,0,16.13079,15.08126,8.201233,0,8.201233,31.47744,80.71121,0.1856481,13.2362,6.588702,12,23.31714
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.57768,2.57768,0,0,0,2.57768,422.9903,0.2604265,0,0,10.90334,2.713347,2.57768,0,0,7.929562,22.46237,7.929562,0,7.929562,39.00008,100,0.1855136,2.835448,8.722669,0,33.36571
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,10.40359,10.40359,3,0,1.095,10.40359,118.2006,4.503859,0,0,12.29711,7.793256,7.403594,0,0,0,29.59898,0,0,0,39.00008,100,0.1855136,11.44395,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,5.60117,5.60117,0,0,0,5.60117,217.4451,6.283504,0,0,12.17947,5.895968,5.60117,0,0,0,29.59898,0,0,0,39.00008,100,0.1855136,6.161287,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.7497106,0.7497106,0,0,0,0.7497106,1502.433,10.47473,0,0,11.2639,0.789169,0.7497106,0,0,0,29.59898,0,0,0,39.00008,100,0.1855136,0.8246816,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855136,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855136,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855136,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,3.706841,3.706841,0,0,0,3.706841,62.43433,0,4.440892E-16,0,2.314341,3.901938,3.706841,0,0,0,29.59898,0,1.587597,-1.587597,37.3266,95.70905,0.1855136,4.077525,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.367135,2.367135,0,0,0,2.367135,0,0,0,0,0,2.49172,2.367135,0,0,1.763996,28.01138,0,2.49172,-2.49172,34.7001,88.97444,0.1855136,2.603848,0,0,28.01138
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,11.5243,11.5243,12,0,3.372,11.5243,0,0,0,0,0,0,0,0.4756991,0.4519141,4.532575,25.51966,0.4519141,0,0.4519141,35.12882,90.07372,0.1855182,12.67673,0,12,25.51966
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.08066,25.92638,0,0,0,35.12882,90.07372,0.1855182,0,0,0,25.92638
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,3.350149,3.350149,0,0,0,3.350149,0,0,4.440892E-16,0,0,3.526473,3.350149,0,0,4.08066,25.92638,0,3.526473,-3.526473,31.41159,80.54239,0.1855182,3.685164,0,0,25.92638
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.5223791,0.5223791,0,0,0,0.5223791,0,0,1.110223E-16,0,0,0.5498728,0.5223791,0,0,7.998963,22.39991,0,0.5498728,-0.5498728,30.83198,79.0562,0.1855182,0.574617,0,0,22.39991
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2077711,0.2077711,0,0,0,0.2077711,0,0,2.775558E-17,0,0,0.2187064,0.2077711,0,0,8.609933,21.85004,0,0.2187064,-0.2187064,30.60144,78.46508,0.1855182,0.2285482,0,0,21.85004
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.852941,21.63133,0,0,0,30.60144,78.46508,0.1855182,0,0,0,21.63133
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.9586964,0.9586964,0,0,0,0.9586964,0,0,1.110223E-16,0,0,1.009154,0.9586964,0,0,8.852941,21.63133,0,1.009154,-1.009154,29.5377,75.73754,0.1855182,1.054566,0,0,21.63133
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.974223,20.62218,0,0,0,29.5377,75.73754,0.1855182,0,0,0,20.62218
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.974223,20.62218,0,0,0,29.5377,75.73754,0.1855182,0,0,0,20.62218
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.582973,1.582973,0,0,0,1.582973,0,0,0,0,0,1.666288,1.582973,0,0,9.974223,20.62218,0,1.666288,-1.666288,27.78128,71.2339,0.1855182,1.741271,0,0,20.62218
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.813636,1.813636,0,0,0,1.813636,0,0,2.220446E-16,0,0,1.90909,1.813636,0,0,11.82565,18.95589,0,1.90909,-1.90909,25.76892,66.07402,0.1855182,1.994999,0,0,18.95589
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.836806,1.836806,0,0,0,1.836806,0,0,2.220446E-16,0,0,1.93348,1.836806,0,0,13.94687,17.0468,0,1.93348,-1.93348,23.73085,60.84822,0.1855182,2.020486,0,0,17.0468
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,3.372689,3.372689,0,0,0,3.372689,82.6617,0,0,0,2.787922,3.5502,3.372689,0,0,16.09518,15.11332,0,0.7622772,-0.7622772,22.92734,58.78794,0.1855182,3.709959,2.230338,0,17.90124
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,16.94215,14.35104,5.534011,0,5.534011,28.17737,72.24951,0.1854245,0,4.427209,0,19.88505
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.7377384,0.7377384,0,0,0,0.7377384,1010.555,0,0,0,7.455252,0.7765668,0.7377384,0,0,11.40814,19.33165,6.678685,0,6.678685,34.51332,88.49552,0.1853115,0.8115123,5.964201,0,26.78691
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,4.376277,4.376277,0,0,0,4.376277,193.5812,0,0,0,8.471651,4.606608,4.376277,0,0,4.729454,25.34247,3.865043,0,3.865043,38.18003,97.89731,0.1852462,4.813905,6.77732,0,33.81412
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,4.241918,4.241918,0,0,0,4.241918,181.9124,2.386985,0,0,7.716573,4.465177,4.241918,0,0,0.8644115,28.82101,0.8644115,0,0.8644115,39.00008,100,0.1852316,4.66611,6.173258,0,36.53758
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852316,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,7.356369,7.356369,0,0,0,7.356369,111.1049,0.4297412,0,0,8.173287,7.743546,7.356369,0,0,0,29.59898,0,0,0,39.00008,100,0.1852316,8.092006,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.698644,0.698644,0,0,0,0.698644,1545.56,10.06255,0,0,10.79796,0.7354147,0.698644,0,0,0,29.59898,0,0,0,39.00008,100,0.1852316,0.7685084,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,5.299271,5.299271,0,0,0,5.299271,148.3452,2.283033,0,0,7.861213,5.57818,5.299271,0,0,0,29.59898,0,0,0,39.00008,100,0.1852316,5.829198,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,9.953391,9.953391,4.454276,0,1.462932,9.953391,58.15648,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.1852316,10.94873,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852316,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852316,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,15.60081,15.60081,12,0,3.372,15.60081,0,0,0,0,0,3.790324,3.600808,0,0,0,29.59898,0,3.790324,-3.790324,35.00473,89.75553,0.1852316,17.16089,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,13.85166,13.85166,12,0,3.372,13.85166,0,0,0,0,0,1.949116,1.85166,0,0,4.211471,25.80865,0,1.949116,-1.949116,32.95018,84.48746,0.1852316,15.23683,0,12,25.80865
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,15.79181,15.79181,12,0,3.372,15.79181,0,0,0,0,0,3.991384,3.791815,0,0,6.377155,23.85954,0,3.991384,-3.991384,28.74289,73.69957,0.1852316,17.371,0,12,23.85954
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.81203,19.86815,8.36,0,8.36,36.67388,94.03541,0.1852391,0,0,12,19.86815
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.7958562,0.7958562,0,0,0,0.7958562,0,0,0,0,0,0.8377434,0.7958562,0,0,2.452026,27.39215,0,0.8377434,-0.8377434,35.79082,91.77116,0.1852391,0.8754418,0,0,27.39215
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.315669,1.315669,0,0,0,1.315669,0,0,2.220446E-16,0,0,1.384915,1.315669,0,0,3.382852,26.55441,0,1.384915,-1.384915,34.33099,88.02802,0.1852391,1.447236,0,0,26.55441
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.620237,1.620237,0,0,0,1.620237,0,0,2.220446E-16,0,0,1.705513,1.620237,0,0,4.921647,25.1695,0,1.705513,-1.705513,32.53323,83.41836,0.1852391,1.782261,0,0,25.1695
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.857492,1.857492,0,0,0,1.857492,0,0,2.220446E-16,0,0,1.955254,1.857492,0,0,6.816661,23.46398,0,1.955254,-1.955254,30.47221,78.13371,0.1852391,2.043241,0,0,23.46398
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.46278,1.46278,0,0,0,1.46278,0,0,0,0,0,1.539768,1.46278,0,0,8.989165,21.50873,0,1.539768,-1.539768,28.84915,73.97203,0.1852391,1.609058,0,0,21.50873
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.11263,2.11263,0,0,0,2.11263,0,0,0,0,0,2.223821,2.11263,0,0,10.70002,19.96896,0,2.223821,-2.223821,26.50504,67.96149,0.1852391,2.323893,0,0,19.96896
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.631104,1.631104,0,0,0,1.631104,0,0,2.220446E-16,0,0,1.716952,1.631104,0,0,13.17093,17.74514,0,1.716952,-1.716952,24.69521,63.32092,0.1852391,1.794215,0,0,17.74514
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.174598,2.174598,0,0,0,2.174598,0,0,4.440892E-16,0,0,2.28905,2.174598,0,0,15.07866,16.02819,0,2.28905,-2.28905,22.28234,57.13409,0.1852391,2.392058,0,0,16.02819
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,3.39018,3.39018,0,0,0,3.39018,63.52488,0,4.440892E-16,0,2.153608,3.56861,3.39018,0,0,17.62205,13.73914,0,1.415003,-1.415003,20.79079,53.30962,0.1852391,3.729198,1.722886,0,15.89275
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,4.132311,4.132311,0,0,0,4.132311,120.5549,0,0,0,4.981704,4.349801,4.132311,0,0,19.19427,12.32413,0.6319031,0,0.6319031,21.39027,54.84674,0.1852284,4.545542,3.985363,0,17.30584
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.4439884,0.4439884,0,0,0,0.4439884,1482.683,0,0,0,6.582938,0.4673561,0.4439884,0,0,18.56237,12.89285,6.115582,0,6.115582,27.19202,69.72299,0.1851253,0.4883872,5.26635,0,19.47579
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,4.121659,4.121659,0,0,0,4.121659,233.0507,0,0,0,9.605556,4.338589,4.121659,0,0,12.44678,18.39687,5.266966,0,5.266966,32.18871,82.53497,0.1850366,4.533825,7.684444,0,28.00243
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,13.58082,13.58082,10.2832,0,2.937649,13.58082,78.4268,0,0,0,10.651,3.471185,3.297626,0,0,7.179819,23.13714,7.179819,0,7.179819,39.00008,100,0.1850452,14.9389,8.520803,12,33.78814
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.871073,1.871073,0,0,0,1.871073,645.4803,10.10786,0,0,12.07741,1.96955,1.871073,0,0,0,29.59898,0,0,0,39.00008,100,0.1850452,2.05818,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,8.529433,8.529433,3,0,1.095,8.529433,124.591,4.80645,0,0,10.62691,5.820457,5.529434,0,0,0,29.59898,0,0,0,39.00008,100,0.1850452,9.382377,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,9.125631,9.125631,3,0,1.095,9.125631,118.8167,4.394739,0,0,10.84277,6.448032,6.125631,0,0,0,29.59898,0,0,0,39.00008,100,0.1850452,10.03819,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,14.03653,14.03653,5.676526,0,1.772161,14.03653,63.02985,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850452,15.44018,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850452,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850452,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.207018,1.207018,0,0,0,1.207018,0,0,2.220446E-16,0,0,1.270545,1.207018,0,0,0,29.59898,0,1.270545,-1.270545,37.6608,96.56598,0.1850452,1.32772,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,6.856748,6.856748,0,0,0,6.856748,0,0,8.881784E-16,0,0,7.217629,6.856748,0,0,1.411717,28.32843,0,7.217629,-7.217629,30.05276,77.0582,0.1850452,7.542423,0,0,28.32843
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,5.356825,5.356825,0,0,0,5.356825,0,0,8.881784E-16,0,0,5.638763,5.356825,0,0,9.431305,21.1108,0,5.638763,-5.638763,24.10898,61.81777,0.1850452,5.892508,0,0,21.1108
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.5165073,0.5165073,0,0,0,0.5165073,0,0,0,0,0,0.5436919,0.5165073,0,0,15.6966,15.47204,0,0.5436919,-0.5436919,23.53588,60.34828,0.1850452,0.568158,0,0,15.47204
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.080693,2.080693,0,0,0,2.080693,0,0,4.440892E-16,0,0,2.190203,2.080693,0,0,16.3007,14.92835,0,2.190203,-2.190203,21.2272,54.42861,0.1850452,2.288763,0,0,14.92835
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.5357853,0.5357853,0,0,0,0.5357853,0,0,1.110223E-16,0,0,0.5639845,0.5357853,0,0,18.73426,12.73814,0,0.5639845,-0.5639845,20.63271,52.90427,0.1850452,0.5893638,0,0,12.73814
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.015894,2.015894,0,0,0,2.015894,0,0,4.440892E-16,0,0,2.121994,2.015894,0,0,19.36091,12.17416,0,2.121994,-2.121994,18.39593,47.16896,0.1850452,2.217484,0,0,12.17416
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,3.248012,3.248012,0,0,0,3.248012,0,0,4.440892E-16,0,0,3.418959,3.248012,0,0,21.71868,10.05217,0,3.418959,-3.418959,14.79203,37.92821,0.1850452,3.572813,0,0,10.05217
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.552164,2.552164,0,0,0,2.552164,0,0,4.440892E-16,0,0,2.686488,2.552164,0,0,25.51752,6.633207,0,2.686488,-2.686488,11.96022,30.66718,0.1850452,2.80738,0,0,6.633207
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.20685,1.20685,0,0,0,1.20685,0,0,2.220446E-16,0,0,1.270368,1.20685,0,0,28.50251,3.946719,0,1.270368,-1.270368,10.62114,27.23363,0.1850452,1.327535,0,0,3.946719
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.207541,2.207541,0,0,0,2.207541,0,0,4.440892E-16,0,0,2.323727,2.207541,0,0,29.91403,2.676351,0,2.323727,-2.323727,8.171714,20.95307,0.1850452,2.428295,0,0,2.676351
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.252607,1.252607,10.05261,0,2.879309,1.252607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.49595,0.3526241,8.36,0,8.36,16.10271,41.28891,0.1850847,1.377867,0,12,0.3526241
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.648789,1.648789,10.44879,0,2.979543,1.648789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.13595,7.876624,8.36,0,8.36,24.0337,61.62474,0.1851344,1.813667,0,12,7.876624
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,7.467464,7.467464,12,0,3.372,7.467464,29.41335,0,0,0,2.196431,0,0,4.532536,4.305909,15.77595,15.40062,6.50234,0,6.50234,30.20236,77.4418,0.185194,8.214211,1.757145,12,17.59706
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,7.524586,7.524586,10.78269,0,3.06402,7.524586,77.66578,0,0,0,5.844028,0,0,3.258102,3.095197,9.273609,21.25273,8.939224,0,8.939224,38.68285,99.18661,0.1852423,8.277044,4.675222,12,27.09676
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,5.489729,5.489729,0,0,0,5.489729,160.367,2.690669,0,0,8.803715,5.778662,5.489729,0,0,0.3343841,29.29803,0.3343841,0,0.3343841,39.00008,100,0.1852366,6.038702,7.042972,0,38.10175
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,4.401764,4.401764,0,0,0,4.401764,230.7467,5.523491,0,0,10.15693,4.633436,4.401764,0,0,0,29.59898,0,0,0,39.00008,100,0.1852366,4.84194,8.125542,0,39.75591
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.4273183,0.4273183,0,0,0,0.4273183,2477.982,10.13906,0,0,10.58887,0.4498088,0.4273183,0,0,0,29.59898,0,0,0,39.00008,100,0.1852366,0.4700502,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,8.593489,8.593489,3,0,1.095,8.593489,136.5495,5.846487,0,0,11.73437,5.887882,5.593488,0,0,0,29.59898,0,0,0,39.00008,100,0.1852366,9.452837,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,12.98935,12.98935,4.629354,0,1.507227,12.98935,88.38625,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1852366,14.28829,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,8.520778,8.520778,3,0,1.095,8.520778,118.4228,4.279194,0,0,10.09054,5.811345,5.520778,0,0,0,29.59898,0,0,0,39.00008,100,0.1852366,9.372855,8.072432,12,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,10.84929,10.84929,3,0,1.095,10.84929,83.2075,0.7650134,0,0,9.027422,8.262408,7.849288,0,0,0,29.59898,0,0,0,39.00008,100,0.1852366,11.93422,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852366,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.468625,2.468625,0,0,0,2.468625,110.3938,0.1266572,0,0,2.72521,2.598553,2.468625,0,0,0,29.59898,0,0,0,39.00008,100,0.1852366,2.715488,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.20112,1.20112,0,0,0,1.20112,0,0,2.220446E-16,0,0,1.264337,1.20112,0,0,0,29.59898,0,1.264337,-1.264337,37.66735,96.58276,0.1852366,1.321232,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,8.132895,8.132895,9.611651,0,2.767748,8.132895,0,0,0,0,0,0,0,1.478757,1.404819,1.404819,28.33464,1.404819,0,1.404819,39.00008,100,0.1852507,8.946185,0,12,28.33464
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,6.347851,6.347851,0,0,0,6.347851,0,0,0,0,0,6.681949,6.347851,0,0,0,29.59898,0,6.681949,-6.681949,31.95669,81.94006,0.1852507,6.982636,0,0,29.59898
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.563825,2.563825,0,0,0,2.563825,0,0,0,0,0,2.698763,2.563825,0,0,7.424387,22.91703,0,2.698763,-2.698763,29.11194,74.64585,0.1852507,2.820208,0,0,22.91703
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.015988,1.015988,0,0,0,1.015988,0,0,2.220446E-16,0,0,1.069461,1.015988,0,0,10.42301,20.21827,0,1.069461,-1.069461,27.98463,71.75531,0.1852507,1.117587,0,0,20.21827
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.224922,1.224922,0,0,0,1.224922,0,0,2.220446E-16,0,0,1.289392,1.224922,0,0,11.6113,19.14881,0,1.289392,-1.289392,26.62549,68.27035,0.1852507,1.347414,0,0,19.14881
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.442498,2.442498,0,0,0,2.442498,0,0,4.440892E-16,0,0,2.571051,2.442498,0,0,13.04396,17.85941,0,2.571051,-2.571051,23.91537,61.32133,0.1852507,2.686748,0,0,17.85941
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.751561,2.751561,0,0,0,2.751561,0,0,0,0,0,2.89638,2.751561,0,0,15.90068,15.28836,0,2.89638,-2.89638,20.86231,53.493,0.1852507,3.026718,0,0,15.28836
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,4.44887,4.44887,0,0,0,4.44887,0,0,0,0,0,4.683021,4.44887,0,0,19.11889,12.39198,0,4.683021,-4.683021,15.92597,40.83575,0.1852507,4.893757,0,0,12.39198
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,4.149158,4.149158,0,0,0,4.149158,0,0,8.881784E-16,0,0,4.367535,4.149158,0,0,24.32224,7.708961,0,4.367535,-4.367535,11.32219,29.03119,0.1852507,4.564074,0,0,7.708961
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,3.474801,3.474801,12,0,3.372,3.474801,0,0,0,0,0,0,0,8.525199,8.098939,29.17506,3.341427,8.098939,0,8.098939,19.00552,48.73199,0.1853319,3.822281,0,12,3.341427
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.113331,2.113331,10.91333,0,3.097073,2.113331,0,0,0,0,0,0,0,8.8,8.36,21.07612,10.63047,8.36,0,8.36,26.93651,69.06783,0.1853931,2.324664,0,12,10.63047
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.958096,1.958096,10.7581,0,3.057798,1.958096,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.71612,18.15447,8.36,0,8.36,34.8675,89.40367,0.1854501,2.153905,0,12,18.15447
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,6.959313,6.959313,0,0,0,6.959313,39.19498,0,0,0,2.727702,7.325593,6.959313,0,0,4.356118,25.67847,0,4.597891,-4.597891,30.0209,76.97651,0.1854501,7.655245,2.182162,0,28.40617
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,12.70734,12.70734,12,0,3.372,12.70734,42.05219,0,0,0,5.343712,0.7445646,0.7073364,0,0,9.464886,21.08058,4.599148,0,4.599148,34.38403,88.16401,0.1854841,13.97807,4.27497,12,26.42429
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,11.93576,11.93576,10.94581,0,3.10529,11.93576,49.49658,0,0,0,5.907795,1.042057,0.9899541,0,0,4.865738,25.21981,4.865738,0,4.865738,39.00008,100,0.1855199,13.12934,4.726236,12,31.12761
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,10.02315,10.02315,3,0,1.095,10.02315,75.93623,0.2184131,0,0,7.611204,7.392791,7.023151,0,0,0,29.59898,0,0,0,39.00008,100,0.1855199,11.02547,6.088963,12,37.21018
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,12.93792,12.93792,5.954726,0,1.842546,12.93792,56.81539,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1855199,14.23171,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,3.650886,3.650886,0,0,0,3.650886,254.2701,5.440074,0,0,9.283112,3.843037,3.650886,0,0,0,29.59898,0,0,0,39.00008,100,0.1855199,4.015974,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,6.626538,6.626538,0,0,0,6.626538,113.7492,0.5623296,0,0,7.537632,6.975303,6.626538,0,0,0,29.59898,0,0,0,39.00008,100,0.1855199,7.289191,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,7.943118,7.943118,3,0,1.095,7.943118,101.7522,2.879019,0,0,8.0823,5.203282,4.943118,0,0,0,29.59898,0,0,0,39.00008,100,0.1855199,8.73743,6.46584,12,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,5.687509,5.687509,0,0,0,5.687509,148.8,2.476159,0,0,8.463011,5.986851,5.687509,0,0,0,29.59898,0,0,0,39.00008,100,0.1855199,6.256259,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,11.38875,11.38875,5.93237,0,1.83689,11.38875,50.43187,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1855199,12.52763,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,7.725605,7.725605,5.401261,0,1.702519,7.725605,31.66973,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.1855199,8.498166,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,6.911327,6.911327,0,0,0,6.911327,0,0,8.881784E-16,0,0,7.275081,6.911327,0,0,0,29.59898,0,7.275081,-7.275081,31.33147,80.33694,0.1855199,7.602459,0,0,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,18.42123,18.42123,12,0,3.372,18.42123,0,0,0,0,0,6.75919,6.42123,0,0,8.083424,22.3239,0,6.75919,-6.75919,24.20666,62.06823,0.1855199,20.26335,0,12,22.3239
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,10.24356,10.24356,12,0,3.372,10.24356,0,0,0,0,0,0,0,1.756445,1.668623,15.59363,15.56471,1.668623,0,1.668623,25.78965,66.12718,0.1855366,11.26791,0,12,15.56471
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,13.35782,13.35782,12,0,3.372,13.35782,0,0,0,0,0,1.429286,1.357822,0,0,13.92501,17.06647,0,1.429286,-1.429286,24.28305,62.26411,0.1855366,14.6936,0,12,17.06647
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.160489,1.160489,9.960489,0,2.856004,1.160489,0,0,0,0,0,0,0,8.8,8.36,15.51311,15.63718,8.36,0,8.36,32.21405,82.59995,0.1855732,1.276538,0,12,15.63718
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.8458751,0.8458751,0,0,0,0.8458751,0,0,0,0,0,0.8903949,0.8458751,0,0,7.153107,23.16118,0,0.8903949,-0.8903949,31.27549,80.1934,0.1855732,0.9304626,0,0,23.16118
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3564086,0.3564086,0,0,0,0.3564086,0,0,5.551115E-17,0,0,0.375167,0.3564086,0,0,8.142434,22.27079,0,0.375167,-0.375167,30.88003,79.1794,0.1855732,0.3920495,0,0,22.27079
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.388039,2.388039,0,0,0,2.388039,0,0,0,0,0,2.513726,2.388039,0,0,8.559287,21.89562,0,2.513726,-2.513726,28.23033,72.38531,0.1855732,2.626843,0,0,21.89562
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.080919,1.080919,0,0,0,1.080919,0,0,2.220446E-16,0,0,1.13781,1.080919,0,0,11.35231,19.3819,0,1.13781,-1.13781,27.03097,69.31004,0.1855732,1.189011,0,0,19.3819
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1786572,0.1786572,0,0,0,0.1786572,0,0,2.775558E-17,0,0,0.1880602,0.1786572,0,0,12.61655,18.24409,0,0.1880602,-0.1880602,26.83274,68.80175,0.1855732,0.1965229,0,0,18.24409
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.895839,2.895839,0,0,0,2.895839,0,0,4.440892E-16,0,0,3.048251,2.895839,0,0,12.8255,18.05602,0,3.048251,-3.048251,23.6196,60.56295,0.1855732,3.185423,0,0,18.05602
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.555175,1.555175,0,0,0,1.555175,0,0,2.220446E-16,0,0,1.637027,1.555175,0,0,16.21245,15.00777,0,1.637027,-1.637027,21.89402,56.1384,0.1855732,1.710693,0,0,15.00777
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.5585278,0.5585278,0,0,0,0.5585278,0,0,0,0,0,0.587924,0.5585278,0,0,18.03137,13.37075,0,0.587924,-0.587924,21.27429,54.54936,0.1855732,0.6143806,0,0,13.37075
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,4.367071,4.367071,0,0,0,4.367071,22.79295,0,0,0,0.9953842,4.596917,4.367071,0,0,18.68462,12.78282,0,3.601533,-3.601533,17.47795,44.81516,0.1855732,4.803778,0.7963074,0,13.77821
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.273038,2.273038,0,0,0,2.273038,93.9152,4.440892E-16,0,0,2.134729,2.392672,2.273038,0,0,22.68632,9.18129,0,0.2579435,-0.2579435,17.20605,44.11798,0.1855732,2.500342,1.707783,0,11.31602
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,5.964455,5.964455,0,0,0,5.964455,90.20107,8.881784E-16,0,0,5.380002,6.278374,5.964455,0,0,22.97292,8.923347,0,0.8983711,-0.8983711,16.25908,41.68987,0.1855732,6.560901,4.304002,0,14.30335
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,7.74184,7.74184,12,0,3.372,7.74184,87.09599,0,0,0,6.742832,0,0,4.25816,4.045252,23.97111,8.024976,10.78808,0,10.78808,26.49356,67.93206,0.1856208,8.516024,5.394266,12,14.76781
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,5.274263,0,1.670388,0,0,0,0,0,8.17248,0,0,5.274263,5.01055,13.18303,17.73425,13.18303,0,13.18303,39.00008,100,0.185458,0,6.537984,12,25.90673
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,4.41748,4.41748,0,0,0,4.41748,227.1012,5.382171,0,0,10.03215,4.649979,4.41748,0,0,0,29.59898,0,0,0,39.00008,100,0.185458,4.859228,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,5.722952,5.722952,0,0,0,5.722952,148.3252,2.464422,0,0,8.488583,6.02416,5.722952,0,0,0,29.59898,0,0,0,39.00008,100,0.185458,6.295247,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.272977,1.272977,0,0,0,1.272977,499.1719,5.014368,0,0,6.354344,1.339976,1.272977,0,0,0,29.59898,0,0,0,39.00008,100,0.185458,1.400275,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,9.25322,9.25322,3,0,1.095,9.25322,80.81114,0.895296,0,0,7.477633,6.582336,6.25322,0,0,0,29.59898,0,0,0,39.00008,100,0.185458,10.17854,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.3013121,0.3013121,0,0,0,0.3013121,1165.253,3.193879,0,0,3.51105,0.3171707,0.3013121,0,0,0,29.59898,0,0,0,39.00008,100,0.185458,0.3314434,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.101417,1.101417,0,0,0,1.101417,119.3767,0.1554491,0,0,1.314836,1.159387,1.101417,0,0,0,29.59898,0,0,0,39.00008,100,0.185458,1.211559,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,7.326283,7.326283,0,0,0,7.326283,0,0,8.881784E-16,0,0,7.711877,7.326283,0,0,0,29.59898,0,7.711877,-7.711877,30.87105,79.15637,0.185458,8.058911,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,7.427051,7.427051,0,0,0,7.427051,0,0,8.881784E-16,0,0,7.817949,7.427051,0,0,8.568752,21.8871,0,7.817949,-7.817949,22.63021,58.02605,0.185458,8.169756,0,0,21.8871
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,8.278214,8.278214,12,0,3.372,8.278214,0,0,0,0,0,0,0,3.721787,3.535697,17.25536,14.06915,3.535697,0,3.535697,25.98446,66.62669,0.1854931,9.106034,0,12,14.06915
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.946032,2.946032,11.74603,0,3.307746,2.946032,0,0,0,0,0,0,0,8.8,8.36,13.71966,17.25128,8.36,0,8.36,33.91545,86.96253,0.1855749,3.240635,0,12,17.25128
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.130935,3.130935,0,0,0,3.130935,0,0,4.440892E-16,0,0,3.295721,3.130935,0,0,5.359664,24.77528,0,3.295721,-3.295721,30.44146,78.05487,0.1855749,3.444029,0,0,24.77528
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.8350469,0.8350469,0,0,0,0.8350469,0,0,0,0,0,0.8789967,0.8350469,0,0,9.021577,21.47956,0,0.8789967,-0.8789967,29.51492,75.67912,0.1855749,0.9185516,0,0,21.47956
