Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.404602,2.404602,0,0,0,2.404602,0,0,0,0,0,2.53116,2.404602,0,0,0,29.59898,0,2.53116,-2.53116,36.332,93.15879,0,2.645062,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,4.423155,4.423155,0,0,0,4.423155,0,0,0,0,0,4.655952,4.423155,0,0,2.8124,27.06782,0,4.655952,-4.655952,31.4242,80.5747,0,4.86547,0,0,27.06782
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,4.467841,4.467841,0,0,0,4.467841,0,0,0,0,0,4.70299,4.467841,0,0,7.98568,22.41187,0,4.70299,-4.70299,26.46681,67.86348,0,4.914625,0,0,22.41187
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,4.081637,4.081637,0,0,0,4.081637,0,0,8.881784E-16,0,0,4.296461,4.081637,0,0,13.21122,17.70888,0,4.296461,-4.296461,21.93794,56.25102,0,4.489801,0,0,17.70888
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.375584,1.375584,0,0,0,1.375584,0,0,2.220446E-16,0,0,1.447984,1.375584,0,0,17.98507,13.41242,0,1.447984,-1.447984,20.41163,52.33742,0,1.513143,0,0,13.41242
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,3.780916,3.780916,0,0,0,3.780916,19.74882,0,4.440892E-16,0,0.7466863,3.979912,3.780916,0,0,19.59394,11.96443,0,3.233225,-3.233225,17.00352,43.59867,0,4.159008,0.597349,0,12.71112
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,3.874497,3.874497,0,0,0,3.874497,43.24821,0,0,0,1.675651,4.078418,3.874497,0,0,23.18641,8.731207,0,2.402767,-2.402767,14.47078,37.10448,0,4.261946,1.340521,0,10.40686
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,8.043363,8.043363,3,0,1.095,8.043363,40.62622,0,0,0,3.267714,5.308803,5.043363,0,0,25.85615,6.32844,0,2.041089,-2.041089,12.31928,31.58784,0,8.847699,2.614171,12,9.596153
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.421119,2.421119,11.22112,0,3.174943,2.421119,32.89085,0,0,0,0.7963266,0,0,8.8,8.36,28.12403,4.287351,9.156326,0,9.156326,21.00573,53.86075,0.252399,2.663231,0.6370612,12,5.083677
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,9.743052,9.743052,12,0,3.372,9.743052,6.613021,0,0,0,0.6443101,0,0,2.256948,2.1441,18.9677,12.52804,2.78841,0,2.78841,23.65105,60.6436,0.2609993,10.71736,0.5154481,12,13.17235
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,8.452794,8.452794,12,0,3.372,8.452794,41.40916,0,0,0,3.500231,0,0,3.547206,3.369846,16.17929,15.03761,6.870077,0,6.870077,30.16858,77.35518,0.268378,9.298074,2.800185,12,18.53785
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,6.417581,6.417581,12,0,3.372,6.417581,48.18926,0,0,0,3.092585,0,0,5.582419,5.303298,9.309216,21.22068,8.395883,0,8.395883,38.13361,97.7783,0.2735929,7.059339,2.474068,12,24.31327
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,3.898548,3.898548,0,0,0,3.898548,33.60078,0,4.440892E-16,0,1.309943,4.103735,3.898548,0,0,0.913334,28.77698,0,2.793792,-2.793792,35.1887,90.22725,0.2735929,4.288403,1.047954,0,30.08692
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,4.017548,25.98318,0.7423225,0,0.7423225,35.89293,92.03296,0.2663274,0,0.593858,0,26.72551
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,5.212318,5.212318,0,0,0,5.212318,28.08328,0,8.881784E-16,0,1.46379,5.48665,5.212318,0,0,3.275225,26.65128,0,4.022861,-4.022861,31.65246,81.15999,0.2663274,5.73355,1.171032,0,28.11507
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,7.74507,22.62842,0.7700023,0,0.7700023,32.38295,83.03304,0.2591877,0,0.6160018,0,23.39842
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,5.456459,5.456459,0,0,0,5.456459,0,0,8.881784E-16,0,0,5.74364,5.456459,0,0,6.975067,23.32142,0,5.74364,-5.74364,26.32862,67.50915,0.2591877,6.002104,0,0,23.32142
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,7.546033,7.546033,12,0,3.372,7.546033,0,8.881784E-16,0,0,0,0,0,4.453967,4.231268,13.35689,17.57778,4.231268,0,4.231268,30.34275,77.80177,0.2639023,8.300636,0,12,17.57778
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,10.52607,10.52607,12,0,3.372,10.52607,0,-2.220446E-16,0,0,0,0,0,1.473931,1.400234,9.125622,21.38592,1.400234,0,1.400234,31.67113,81.20787,0.2652068,11.57868,0,12,21.38592
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,12.44124,12.44124,12,0,3.372,12.44124,0,0,0,0,0,0.4644619,0.4412388,0,0,7.725388,22.64613,0,0.4644619,-0.4644619,31.18155,79.95252,0.2652068,13.68536,0,12,22.64613
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1950835,0.1950835,8.8703,0,2.580186,0.1950835,0,0,0,0,0,0,0,8.675218,8.241456,8.241456,22.18167,8.241456,0,8.241456,39.00008,100,0.2526356,0.2145918,0,12,22.18167
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.8091583,0.8091583,0,0,0,0.8091583,0,0,1.110223E-16,0,0,0.8517456,0.8091583,0,0,0,29.59898,0,0.8517456,-0.8517456,38.10226,97.69791,0.2526356,0.8900742,0,0,29.59898
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.474689,2.474689,0,0,0,2.474689,0,0,4.440892E-16,0,0,2.604936,2.474689,0,0,0.946384,28.74723,0,2.604936,-2.604936,35.35641,90.6573,0.2526356,2.722158,0,0,28.74723
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.020427,1.020427,0,0,0,1.020427,0,0,0,0,0,1.074134,1.020427,0,0,3.840758,26.1423,0,1.074134,-1.074134,34.22418,87.75413,0.2526356,1.12247,0,0,26.1423
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.034239,25.06816,0,0,0,34.22418,87.75413,0.2526356,0,0,0,25.06816
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,3.598019,3.598019,0,0,0,3.598019,0,0,4.440892E-16,0,0,3.787389,3.598019,0,0,5.034239,25.06816,0,3.787389,-3.787389,30.23192,77.51759,0.2526356,3.957821,0,0,25.06816
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.242449,21.28077,0,0,0,30.23192,77.51759,0.2526356,0,0,0,21.28077
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.585501,0.585501,0,0,0,0.585501,0,0,1.110223E-16,0,0,0.6163169,0.585501,0,0,9.242449,21.28077,0,0.6163169,-0.6163169,29.58227,75.85181,0.2526356,0.6440511,0,0,21.28077
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.927245,20.66446,0,0,0,29.58227,75.85181,0.2526356,0,0,0,20.66446
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.471497,2.471497,0,0,0,2.471497,46.15919,0,0,0,1.140823,2.601576,2.471497,0,0,9.927245,20.66446,0,1.460753,-1.460753,28.0425,71.90369,0.2526356,2.718647,0.9126584,0,21.80528
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.636379,1.636379,0,0,0,1.636379,192.9582,0,0,0,3.157528,1.722504,1.636379,0,0,11.5503,19.2037,1.435024,0,1.435024,29.40388,75.39442,0.2444019,1.800017,2.526022,0,22.36123
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.929506,1.929506,0,0,0,1.929506,301.7505,0,0,0,5.822294,2.031059,1.929506,0,0,10.11528,20.49523,3.791235,0,3.791235,33.00056,84.61665,0.2250262,2.122457,4.657835,0,26.31752
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,3.125011,0,0,9.449057,0,0,0,0,6.324046,23.90734,6.324046,0,6.324046,39.00008,100,0.1987442,0,7.559246,0,33.35639
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987442,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,5.238414,5.238414,0,0,0,5.238414,242.1882,7.172699,0,0,12.68682,5.51412,5.238414,0,0,0,29.59898,0,0,0,39.00008,100,0.1987442,5.762256,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,9.518556,9.518556,3,0,1.095,9.518556,121.9312,4.744448,0,0,11.60608,6.861637,6.518556,0,0,0,29.59898,0,0,0,39.00008,100,0.1987442,10.47041,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,9.198709,9.198709,3,0,1.095,9.198709,124.6524,4.941453,0,0,11.46641,6.524956,6.198708,0,0,0,29.59898,0,0,0,39.00008,100,0.1987442,10.11858,9.173127,12,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.438804,2.438804,0,0,0,2.438804,334.5715,5.59238,0,0,8.159541,2.567162,2.438804,0,0,0,29.59898,0,0,0,39.00008,100,0.1987442,2.682684,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,5.684751,5.684751,0,0,0,5.684751,55.12239,0,8.881784E-16,0,3.13357,5.983948,5.684751,0,0,0,29.59898,0,2.850378,-2.850378,35.99552,92.29601,0.1987442,6.253226,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,7.991081,7.991081,8.778918,0,2.557066,7.991081,29.25491,1.110223E-16,0,0,2.337784,0,0,0.7878378,0.7484459,3.167087,26.7486,3.08623,0,3.08623,38.92337,99.80331,0.2028051,8.790189,1.870227,12,29.08638
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08085704,29.52621,0,0,0,38.92337,99.80331,0.2028051,0,0,0,29.52621
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.137765,2.137765,0,0,0,2.137765,0,0,0,0,0,2.250279,2.137765,0,0,0.08085704,29.52621,0,2.250279,-2.250279,36.55137,93.72127,0.2028051,2.351542,0,0,29.52621
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,5.629359,5.629359,0,0,0,5.629359,0,0,8.881784E-16,0,0,5.925641,5.629359,0,0,2.581168,27.27593,0,5.925641,-5.925641,30.30519,77.70547,0.2028051,6.192295,0,0,27.27593
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.165214,21.35029,0,0,0,30.30519,77.70547,0.2028051,0,0,0,21.35029
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.165214,21.35029,0,0,0,30.30519,77.70547,0.2028051,0,0,0,21.35029
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.106431,2.106431,0,0,0,2.106431,0,0,0,0,0,2.217295,2.106431,0,0,9.165214,21.35029,0,2.217295,-2.217295,27.96796,71.71257,0.2028051,2.317074,0,0,21.35029
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.569353,2.569353,0,0,0,2.569353,0,0,4.440892E-16,0,0,2.704582,2.569353,0,0,11.62887,19.13299,0,2.704582,-2.704582,25.11708,64.40264,0.2028051,2.826288,0,0,19.13299
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2740398,0.2740398,0,0,0,0.2740398,0,0,0,0,0,0.288463,0.2740398,0,0,14.63397,16.42841,0,0.288463,-0.288463,24.81301,63.62298,0.2028051,0.3014438,0,0,16.42841
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.6813579,0.6813579,0,0,0,0.6813579,0,0,0,0,0,0.7172188,0.6813579,0,0,14.95448,16.13995,0,0.7172188,-0.7172188,24.057,61.68449,0.2028051,0.7494937,0,0,16.13995
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,3.709327,3.709327,0,0,0,3.709327,0,0,4.440892E-16,0,0,3.904555,3.709327,0,0,15.75139,15.42273,0,3.904555,-3.904555,19.94124,51.13127,0.2028051,4.08026,0,0,15.42273
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.570284,2.570284,0,0,0,2.570284,0,0,4.440892E-16,0,0,2.705563,2.570284,0,0,20.08978,11.51817,0,2.705563,-2.705563,17.08932,43.81869,0.2028051,2.827313,0,0,11.51817
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,3.89348,3.89348,0,0,0,3.89348,0,0,8.881784E-16,0,0,4.0984,3.89348,0,0,23.09596,8.812611,0,4.0984,-4.0984,12.76923,32.74155,0.2028051,4.282827,0,0,8.812611
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.507899,1.507899,0,0,0,1.507899,0,0,2.220446E-16,0,0,1.587262,1.507899,0,0,27.64974,4.714211,0,1.587262,-1.587262,11.09611,28.45151,0.2028051,1.658688,0,0,4.714211
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,29.41337,3.126949,2.478571,0,2.478571,13.44749,34.48067,0.1943868,0,1.982857,0,5.60552
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,5.260344,5.260344,0,0,0,5.260344,97.54124,0,0,0,5.131004,5.537204,5.260344,0,0,26.93479,5.357663,0,0.4061997,-0.4061997,13.01932,33.3828,0.1943868,5.786378,4.104804,0,10.48867
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,7.030929,7.030929,12,0,3.372,7.030929,107.512,0,0,0,7.559095,0,0,4.969071,4.720617,27.38613,4.951464,12.27971,0,12.27971,24.66887,63.2534,0.196373,7.734022,6.047276,12,12.51056
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,4.714676,4.714676,8.78825,0,2.559427,4.714676,229.4631,0,0,0,10.81844,0,0,4.073574,3.869895,15.10641,16.0032,14.68834,0,14.68834,38.60345,98.98302,0.1818683,5.186144,8.654754,12,26.82165
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,13.45937,13.45937,5.099374,0,1.626142,13.45937,95.85732,3.683718,0,0,12.9018,8.8,8.36,0,0,0.4180773,29.22271,0.4180773,0,0.4180773,39.00008,100,0.1809953,14.80531,10.32144,12,42.1245
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.883095,2.883095,0,0,0,2.883095,471.0015,10.54458,0,0,13.57942,3.034837,2.883095,0,0,0,29.59898,0,0,0,39.00008,100,0.1809953,3.171404,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,4.73427,4.73427,0,0,0,4.73427,279.3794,8.243133,0,0,13.22657,4.983442,4.73427,0,0,0,29.59898,0,0,0,39.00008,100,0.1809953,5.207697,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,2.994503,2.994503,0,0,0,2.994503,390.4324,8.539404,0,0,11.69151,3.152109,2.994503,0,0,0,29.59898,0,0,0,39.00008,100,0.1809953,3.293954,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,8.289874,8.289874,3,0,1.095,8.289874,105.6804,3.192486,0,0,8.760775,5.568289,5.289875,0,0,0,29.59898,0,0,0,39.00008,100,0.1809953,9.118862,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,7.02365,7.02365,0,0,0,7.02365,83.72919,0,8.881784E-16,0,5.880845,7.393316,7.02365,0,0,0,29.59898,0,1.512471,-1.512471,37.40579,95.9121,0.1809953,7.726015,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,16.83388,16.83388,12,0,3.372,16.83388,15.9085,0,0,0,2.678019,5.088297,4.833882,0,0,1.680523,28.08651,0,2.410278,-2.410278,34.86514,89.39761,0.1809953,18.51727,2.142415,12,30.76453
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,8.462022,8.462022,12,0,3.372,8.462022,0,0,0,0,0,0,0,3.537978,3.361079,4.35861,25.67623,3.361079,0,3.361079,38.05374,97.57349,0.185265,9.308224,0,12,25.67623
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9975308,28.7012,0,0,0,38.05374,97.57349,0.185265,0,0,0,28.7012
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,8.309803,8.309803,9.359836,0,2.704038,8.309803,0,0,0,0,0,0,0,1.050032,0.9975308,0.9975308,28.7012,0.9975308,0,0.9975308,39.00008,100,0.1864718,9.140783,0,12,28.7012
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,9.165117,9.165117,9.165117,0,2.654775,9.165117,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864718,10.08163,0,12,29.59898
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,4.151978,4.151978,0,0,0,4.151978,0,0,0,0,0,4.370502,4.151978,0,0,0,29.59898,0,4.370502,-4.370502,34.39317,88.18742,0.1864718,4.567175,0,0,29.59898
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.704252,2.704252,0,0,0,2.704252,0,0,4.440892E-16,0,0,2.846581,2.704252,0,0,4.856114,25.22848,0,2.846581,-2.846581,31.3926,80.4937,0.1864718,2.974677,0,0,25.22848
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.9982765,0.9982765,0,0,0,0.9982765,0,0,1.110223E-16,0,0,1.050817,0.9982765,0,0,8.018981,22.3819,0,1.050817,-1.050817,30.28495,77.65355,0.1864718,1.098104,0,0,22.3819
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,3.722595,3.722595,0,0,0,3.722595,0,0,4.440892E-16,0,0,3.918521,3.722595,0,0,9.186556,21.33108,0,3.918521,-3.918521,26.15446,67.06258,0.1864718,4.094855,0,0,21.33108
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.218433,3.218433,0,0,0,3.218433,0,0,0,0,0,3.387824,3.218433,0,0,13.54047,17.41256,0,3.387824,-3.387824,22.58338,57.90599,0.1864718,3.540276,0,0,17.41256
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.6613037,0.6613037,0,0,0,0.6613037,0,0,0,0,0,0.6961092,0.6613037,0,0,17.30472,14.02473,0,0.6961092,-0.6961092,21.84962,56.02455,0.1864718,0.7274341,0,0,14.02473
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02434825,0.02434825,0,0,0,0.02434825,0,0,0,0,0,0.02562974,0.02434825,0,0,18.07817,13.32862,0,0.02562974,-0.02562974,21.8226,55.95528,0.1864718,0.02678308,0,0,13.32862
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.506766,1.506766,0,0,0,1.506766,0,0,0,0,0,1.58607,1.506766,0,0,18.10665,13.30299,0,1.58607,-1.58607,20.15074,51.66845,0.1864718,1.657443,0,0,13.30299
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.555117,2.555117,0,0,0,2.555117,0,0,4.440892E-16,0,0,2.689597,2.555117,0,0,19.86895,11.71692,0,2.689597,-2.689597,17.31565,44.39902,0.1864718,2.810629,0,0,11.71692
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,22.85739,9.027327,0.6525381,0,0.6525381,17.93471,45.98633,0.1851507,0,0.5220305,0,9.679864
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1201654,0.1201654,0,0,0,0.1201654,1954.369,0,0,0,2.348476,0.1264899,0.1201654,0,0,22.20485,9.614611,2.221987,0,2.221987,20.04267,51.39135,0.1807894,0.132182,1.878781,0,11.96309
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,19.98287,11.6144,4.823226,0,4.823226,24.61838,63.12393,0.1719951,0,3.858581,0,16.43762
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,15.5556,15.5556,12,0,3.372,15.5556,23.48863,1.332268E-15,0,0,3.653798,3.742741,3.555604,0,0,15.15964,15.9553,0,0.08894245,-0.08894245,24.52463,62.88353,0.1719951,17.11116,2.923039,12,19.6091
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,6.698074,6.698074,12,0,3.372,6.698074,20.58671,0,0,0,1.378913,0,0,5.301926,5.03683,15.25846,15.86636,6.415742,0,6.415742,30.61114,78.48993,0.1791487,7.367881,1.10313,12,17.24527
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.745584,1.745584,7.23879,0,2.167414,1.745584,207.6197,0,0,0,3.624177,0,0,5.493206,5.218545,8.842722,21.64053,8.842722,0,8.842722,39.00008,100,0.1757173,1.920142,2.899341,12,25.26471
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,5.495182,5.495182,0,0,0,5.495182,115.4196,0.558115,0,0,6.342516,5.784401,5.495182,0,0,0,29.59898,0,0,0,39.00008,100,0.1757173,6.0447,5.074013,0,35.94149
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,7.430523,7.430523,0,0,0,7.430523,18.86154,0,8.881784E-16,0,1.401511,7.821604,7.430523,0,0,0,29.59898,0,6.420093,-6.420093,32.2327,82.6478,0.1757173,8.173576,1.121209,0,31.00049
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.288616,2.288616,0,0,0,2.288616,73.3524,0,0,0,1.678755,2.40907,2.288616,0,0,7.133437,23.17888,0,0.7303148,-0.7303148,31.46289,80.6739,0.1757173,2.517478,1.343004,0,24.85764
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,7.944897,22.44857,1.069994,0,1.069994,32.47797,83.27669,0.1740892,0,0.8559952,0,23.51856
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.077966,2.077966,0,0,0,2.077966,30.2027,0,0,0,0.6276017,2.187332,2.077966,0,0,6.874904,23.41157,0,1.559731,-1.559731,30.83387,79.06105,0.1740892,2.285762,0.5020813,0,24.03917
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,10.79679,10.79679,12,0,3.372,10.79679,0,0,0,0,0,0,0,1.203207,1.143047,8.607938,21.85183,1.143047,0,1.143047,31.91826,81.84153,0.1752831,11.87647,0,12,21.85183
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,6.654353,6.654353,0,0,0,6.654353,0,0,8.881784E-16,0,0,7.004581,6.654353,0,0,7.464891,22.88058,0,7.004581,-7.004581,24.53478,62.90958,0.1752831,7.319788,0,0,22.88058
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.57511,1.57511,0,0,0,1.57511,0,0,2.220446E-16,0,0,1.65801,1.57511,0,0,15.24776,15.87599,0,1.65801,-1.65801,22.78709,58.42831,0.1752831,1.732621,0,0,15.87599
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,7.831343,7.831343,12,0,3.372,7.831343,0,0,0,0,0,0,0,4.168657,3.960224,17.08999,14.21798,3.960224,0,3.960224,26.54408,68.06162,0.1792446,8.614477,0,12,14.21798
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.191108,2.191108,10.99111,0,3.11675,2.191108,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.12977,17.78219,8.36,0,8.36,34.47508,88.39746,0.1850448,2.410219,0,12,17.78219
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.19433,2.19433,0,0,0,2.19433,0,0,4.440892E-16,0,0,2.309821,2.19433,0,0,4.769769,25.30619,0,2.309821,-2.309821,32.04031,82.15449,0.1850448,2.413763,0,0,25.30619
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2217973,0.2217973,0,0,0,0.2217973,0,0,2.775558E-17,0,0,0.2334709,0.2217973,0,0,7.336236,22.99636,0,0.2334709,-0.2334709,31.79421,81.52346,0.1850448,0.2439771,0,0,22.99636
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.645397,1.645397,0,0,0,1.645397,0,0,0,0,0,1.731997,1.645397,0,0,7.595648,22.76289,0,1.731997,-1.731997,29.96853,76.84222,0.1850448,1.809937,0,0,22.76289
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.083752,1.083752,0,0,0,1.083752,0,0,2.220446E-16,0,0,1.140791,1.083752,0,0,9.520089,21.0309,0,1.140791,-1.140791,28.76603,73.7589,0.1850448,1.192127,0,0,21.0309
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,4.279821,4.279821,0,0,0,4.279821,0,0,8.881784E-16,0,0,4.505075,4.279821,0,0,10.78764,19.89011,0,4.505075,-4.505075,24.01726,61.5826,0.1850448,4.707803,0,0,19.89011
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.6614289,0.6614289,0,0,0,0.6614289,0,0,0,0,0,0.6962409,0.6614289,0,0,15.79327,15.38503,0,0.6962409,-0.6962409,23.28336,59.70081,0.1850448,0.7275717,0,0,15.38503
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,3.721839,3.721839,0,0,0,3.721839,0,0,4.440892E-16,0,0,3.917725,3.721839,0,0,16.56688,14.68879,0,3.917725,-3.917725,19.15372,49.11199,0.1850448,4.094023,0,0,14.68879
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.7133699,0.7133699,0,0,0,0.7133699,0,0,0,0,0,0.7509157,0.7133699,0,0,20.9199,10.77106,0,0.7509157,-0.7509157,18.36218,47.08242,0.1850448,0.7847069,0,0,10.77106
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,21.75425,10.02015,0.9702734,0,0.9702734,19.28266,49.44263,0.1836628,0,0.7762187,0,10.99042
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,4.952691,4.952691,0,0,0,4.952691,42.66116,0,0,0,2.112875,5.213358,4.952691,0,0,20.78398,10.8934,0,3.100483,-3.100483,16.01447,41.06265,0.1836628,5.447959,1.6903,0,13.00627
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,4.593987,4.593987,0,0,0,4.593987,51.07597,0,8.881784E-16,0,2.346423,4.835776,4.593987,0,0,24.22896,7.792912,0,2.489352,-2.489352,13.39046,34.33444,0.1836628,5.053386,1.877139,0,10.13934
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.188412,3.188412,0,0,0,3.188412,116.3974,0,0,0,3.711228,3.356224,3.188412,0,0,26.99491,5.30356,0.3550045,0,0.3550045,13.72725,35.19799,0.1831623,3.507254,2.968982,0,9.014788
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.7205974,0.7205974,0,0,0,0.7205974,453.3339,0,0,0,3.266713,0.7585236,0.7205974,0,0,26.6399,5.623064,2.508189,0,2.508189,16.10672,41.29921,0.1797023,0.7926571,2.61337,0,8.889776
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,24.13172,7.880434,5.266679,0,5.266679,21.10313,54.11049,0.1728464,0,4.213343,0,13.14711
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,10.88111,10.88111,12,0,3.372,10.88111,9.328021,0,0,0,1.014992,0,0,1.118893,1.062948,18.86504,12.62044,2.07794,0,2.07794,23.07444,59.16511,0.1744623,11.96922,0.8119935,12,13.63544
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.32663,0,0,8.8,8.36,16.7871,14.49059,11.68663,0,11.68663,34.16135,87.59303,0.1717719,0,2.661304,12,17.81722
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,14.22755,14.22755,12,0,3.372,14.22755,24.63491,0,0,0,3.504945,2.344793,2.227553,0,0,5.100467,25.00856,1.160152,0,1.160152,35.26197,90.41512,0.1724945,15.65031,2.803956,12,28.5135
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0,0,0,2.613567,0,0,0,0,3.940315,26.05269,2.613567,0,2.613567,37.74141,96.77267,0.1695969,0,2.090854,0,28.66626
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,4.106082,4.106082,0,0,0,4.106082,25.01683,0,8.881784E-16,0,1.027211,4.322191,4.106082,0,0,1.326748,28.40491,0,3.29498,-3.29498,34.2682,87.867,0.1695969,4.51669,0.8217691,0,29.43212
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.5431274,0.5431274,0,0,0,0.5431274,0,0,1.110223E-16,0,0,0.571713,0.5431274,0,0,4.987836,25.10993,0,0.571713,-0.571713,33.66556,86.32178,0.1695969,0.5974401,0,0,25.10993
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,4.158461,4.158461,0,0,0,4.158461,0,0,8.881784E-16,0,0,4.377327,4.158461,0,0,5.623073,24.53821,0,4.377327,-4.377327,29.05145,74.49076,0.1695969,4.574307,0,0,24.53821
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,3.466463,3.466463,0,0,0,3.466463,0,0,4.440892E-16,0,0,3.648908,3.466463,0,0,10.48677,20.16088,0,3.648908,-3.648908,25.20517,64.6285,0.1695969,3.813109,0,0,20.16088
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.54111,16.51198,0,0,0,25.20517,64.6285,0.1695969,0,0,0,16.51198
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.418754,1.418754,0,0,0,1.418754,0,0,0,0,0,1.493426,1.418754,0,0,14.54111,16.51198,0,1.493426,-1.493426,23.63096,60.59208,0.1695969,1.56063,0,0,16.51198
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.896212,1.896212,0,0,0,1.896212,0,0,2.220446E-16,0,0,1.996013,1.896212,0,0,16.20047,15.01855,0,1.996013,-1.996013,21.52698,55.19726,0.1695969,2.085834,0,0,15.01855
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.721916,2.721916,0,0,0,2.721916,0,0,0,0,0,2.865175,2.721916,0,0,18.41827,13.02254,0,2.865175,-2.865175,18.50682,47.45328,0.1695969,2.994108,0,0,13.02254
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.413192,1.413192,0,0,0,1.413192,0,0,2.220446E-16,0,0,1.48757,1.413192,0,0,21.6018,10.15736,0,1.48757,-1.48757,16.93878,43.43268,0.1695969,1.554511,0,0,10.15736
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.072922,2.072922,0,0,0,2.072922,0,0,4.440892E-16,0,0,2.182024,2.072922,0,0,23.25465,8.669793,0,2.182024,-2.182024,14.63872,37.53511,0.1695969,2.280215,0,0,8.669793
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1610979,0.1610979,0,0,0,0.1610979,0,0,2.775558E-17,0,0,0.1695767,0.1610979,0,0,25.67912,6.487769,0,0.1695767,-0.1695767,14.45998,37.07679,0.1695969,0.1772077,0,0,6.487769
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,4.384241,4.384241,0,0,0,4.384241,0,0,8.881784E-16,0,0,4.614991,4.384241,0,0,25.86754,6.318192,0,4.614991,-4.614991,9.595347,24.60341,0.1695969,4.822665,0,0,6.318192
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.095445,3.095445,11.89544,0,3.345547,3.095445,0,0,0,0,0,0,0,8.8,8.36,30.99531,1.703202,8.36,0,8.36,17.52634,44.93924,0.1760378,3.404989,0,12,1.703202
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.67173,2.67173,11.47173,0,3.238348,2.67173,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.63531,9.227201,8.36,0,8.36,25.45733,65.27508,0.1813181,2.938903,0,12,9.227201
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.898063,0.898063,9.698063,0,2.78961,0.898063,229.732,1.776357E-15,0,0,2.063138,0,0,8.8,8.36,14.27531,16.7512,10.42314,0,10.42314,35.34559,90.62954,0.1812798,0.9878693,1.650511,12,18.81434
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,1.879387,0,0,5.731556,0,0,0,0,3.852169,26.13203,3.852169,0,3.852169,39.00008,100,0.1775371,0,4.585245,0,31.86358
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,9.118032,0,0,9.118032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775371,0,7.294426,0,38.71701
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,4.706163,4.706163,0,0,0,4.706163,227.5201,5.753611,0,0,10.70747,4.953856,4.706163,0,0,0,29.59898,0,0,0,39.00008,100,0.1775371,5.176779,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775371,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775371,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,6.754323,6.754323,0,0,0,6.754323,188.136,5.597499,0,0,12.70731,7.109814,6.754323,0,0,0,29.59898,0,0,0,39.00008,100,0.1775371,7.429756,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.189199,1.189199,0,0,0,1.189199,940.6627,9.934566,0,0,11.18635,1.251789,1.189199,0,0,0,29.59898,0,0,0,39.00008,100,0.1775371,1.308119,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,9.87646,9.87646,3,0,1.095,9.87646,95.50678,2.19431,0,0,9.432689,7.238379,6.87646,0,0,0,29.59898,0,0,0,39.00008,100,0.1775371,10.86411,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,2.965394,2.965394,0,0,0,2.965394,229.7872,3.692627,0,0,6.814095,3.121467,2.965394,0,0,0,29.59898,0,0,0,39.00008,100,0.1775371,3.261933,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,5.432304,5.432304,0,0,0,5.432304,52.64529,0,0,0,2.859852,5.718215,5.432304,0,0,0,29.59898,0,2.858362,-2.858362,35.9871,92.27443,0.1775371,5.975534,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.175958,26.74062,0,0,0,35.9871,92.27443,0.1775371,0,0,0,26.74062
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,5.430318,5.430318,0,0,0,5.430318,0,0,8.881784E-16,0,0,5.716125,5.430318,0,0,3.175958,26.74062,0,5.716125,-5.716125,29.96177,76.82491,0.1775371,5.97335,0,0,26.74062
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.5727633,0.5727633,0,0,0,0.5727633,0,0,0,0,0,0.6029088,0.5727633,0,0,9.527207,21.02449,0,0.6029088,-0.6029088,29.32625,75.19537,0.1775371,0.6300397,0,0,21.02449
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19711,20.42158,0,0,0,29.32625,75.19537,0.1775371,0,0,0,20.42158
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.262347,2.262347,0,0,0,2.262347,0,0,4.440892E-16,0,0,2.381418,2.262347,0,0,10.19711,20.42158,0,2.381418,-2.381418,26.81602,68.75888,0.1775371,2.488582,0,0,20.42158
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.7424355,0.7424355,0,0,0,0.7424355,0,0,1.110223E-16,0,0,0.7815111,0.7424355,0,0,12.84313,18.04016,0,0.7815111,-0.7815111,25.99223,66.64662,0.1775371,0.8166791,0,0,18.04016
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.6420761,0.6420761,0,0,0,0.6420761,0,0,0,0,0,0.6758696,0.6420761,0,0,13.71147,17.25865,0,0.6758696,-0.6758696,25.2798,64.81989,0.1775371,0.7062837,0,0,17.25865
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.442603,1.442603,0,0,0,1.442603,0,0,2.220446E-16,0,0,1.518529,1.442603,0,0,14.46244,16.58278,0,1.518529,-1.518529,23.67913,60.71561,0.1775371,1.586863,0,0,16.58278
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,3.783531,3.783531,0,0,0,3.783531,0,0,4.440892E-16,0,0,3.982665,3.783531,0,0,16.14969,15.06425,0,3.982665,-3.982665,19.48104,49.95127,0.1775371,4.161885,0,0,15.06425
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.6873133,0.6873133,0,0,0,0.6873133,0,0,0,0,0,0.7234876,0.6873133,0,0,20.57488,11.08159,0,0.7234876,-0.7234876,18.71841,47.99584,0.1775371,0.7560446,0,0,11.08159
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.66425,1.66425,0,0,0,1.66425,0,0,0,0,0,1.751842,1.66425,0,0,21.37875,10.3581,0,1.751842,-1.751842,16.87181,43.26096,0.1775371,1.830675,0,0,10.3581
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.853052,1.853052,0,0,0,1.853052,0,0,2.220446E-16,0,0,1.950581,1.853052,0,0,23.32524,8.606259,0,1.950581,-1.950581,14.81572,37.98894,0.1775371,2.038357,0,0,8.606259
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.49256,6.655679,0,0,0,14.81572,37.98894,0.1775371,0,0,0,6.655679
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,25.49256,6.655679,1.574391,0,1.574391,16.30931,41.81867,0.1760515,0,1.259512,0,8.230069
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.529507,2.529507,0,0,0,2.529507,152.2295,0,0,0,3.850656,2.662639,2.529507,0,0,23.91817,8.07263,1.188016,0,1.188016,17.43637,44.70854,0.1749469,2.782458,3.080524,0,11.92329
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.201838,2.201838,0,0,0,2.201838,324.5416,0,0,0,7.145879,2.317724,2.201838,0,0,22.73015,9.141845,4.828155,0,4.828155,22.01676,56.45311,0.1705967,2.422022,5.716703,0,16.28772
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,10.93197,10.93197,12,0,3.372,10.93197,95.61467,0,0,0,10.45257,0,0,1.06803,1.014629,17.90199,13.48718,11.4672,0,11.4672,32.89549,84.34725,0.1733867,12.02517,8.362053,12,23.93975
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.6958634,0.6958634,0,0,0,0.6958634,1415.567,2.683128,0,0,9.850413,0.7324879,0.6958634,0,0,6.434798,23.80766,6.434798,0,6.434798,39.00008,100,0.1681257,0.7654498,7.880331,0,33.65807
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681257,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681257,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.636087,1.636087,0,0,0,1.636087,660.649,9.086597,0,0,10.80879,1.722197,1.636087,0,0,0,29.59898,0,0,0,39.00008,100,0.1681257,1.799696,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1705863,0.1705863,0,0,0,0.1705863,5279.684,8.826852,0,0,9.006416,0.1795645,0.1705863,0,0,0,29.59898,0,0,0,39.00008,100,0.1681257,0.1876449,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,10.62814,10.62814,4.544377,0,1.485727,10.62814,60.25476,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1681257,11.69095,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.455562,1.455562,0,0,0,1.455562,207.016,1.481076,0,0,3.013247,1.532171,1.455562,0,0,0,29.59898,0,0,0,39.00008,100,0.1681257,1.601118,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681257,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,4.655484,4.655484,0,0,0,4.655484,0,0,0,0,0,4.90051,4.655484,0,0,0,29.59898,0,4.90051,-4.90051,33.83449,86.75492,0.1681257,5.121033,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,4.513941,4.513941,0,0,0,4.513941,0,0,0,0,0,4.751517,4.513941,0,0,5.445011,24.69847,0,4.751517,-4.751517,28.82595,73.91254,0.1681257,4.965335,0,0,24.69847
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72447,19.94695,0,0,0,28.82595,73.91254,0.1681257,0,0,0,19.94695
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.8865965,0.8865965,0,0,0,0.8865965,0,0,1.110223E-16,0,0,0.9332594,0.8865965,0,0,10.72447,19.94695,0,0.9332594,-0.9332594,27.84221,71.39013,0.1681257,0.9752561,0,0,19.94695
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.2948388,0.2948388,0,0,0,0.2948388,0,0,0,0,0,0.3103566,0.2948388,0,0,11.76143,19.01369,0,0.3103566,-0.3103566,27.51506,70.5513,0.1681257,0.3243226,0,0,19.01369
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.041322,1.041322,0,0,0,1.041322,0,0,2.220446E-16,0,0,1.096129,1.041322,0,0,12.10627,18.70333,0,1.096129,-1.096129,26.35964,67.58868,0.1681257,1.145455,0,0,18.70333
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.548461,2.548461,0,0,0,2.548461,0,0,4.440892E-16,0,0,2.682591,2.548461,0,0,13.32419,17.60721,0,2.682591,-2.682591,23.53194,60.33819,0.1681257,2.803307,0,0,17.60721
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.135949,1.135949,0,0,0,1.135949,0,0,2.220446E-16,0,0,1.195736,1.135949,0,0,16.30485,14.92462,0,1.195736,-1.195736,22.27153,57.10636,0.1681257,1.249544,0,0,14.92462
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.8651539,0.8651539,0,0,0,0.8651539,0,0,0,0,0,0.9106883,0.8651539,0,0,17.63344,13.72888,0,0.9106883,-0.9106883,21.31158,54.64496,0.1681257,0.9516693,0,0,13.72888
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.419256,2.419256,0,0,0,2.419256,0,0,4.440892E-16,0,0,2.546585,2.419256,0,0,18.64532,12.81819,0,2.546585,-2.546585,18.62724,47.76206,0.1681257,2.661182,0,0,12.81819
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.47486,10.27161,0,0,0,18.62724,47.76206,0.1681257,0,0,0,10.27161
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.070966,2.070966,0,0,0,2.070966,0,0,4.440892E-16,0,0,2.179964,2.070966,0,0,21.47486,10.27161,0,2.179964,-2.179964,16.32936,41.87006,0.1681257,2.278063,0,0,10.27161
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.665248,1.665248,0,0,0,1.665248,150.5174,0,0,0,2.506489,1.752893,1.665248,0,0,23.89704,8.091642,0.7535959,0,0.7535959,17.04428,43.70319,0.1675304,1.831773,2.005191,0,10.59813
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,5.127397,5.127397,0,0,0,5.127397,99.28646,0,0,0,5.090811,5.39726,5.127397,0,0,23.14344,8.769878,0,0.3064489,-0.3064489,16.72125,42.87492,0.1675304,5.640137,4.072649,0,13.86069
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,5.410458,5.410458,0,0,0,5.410458,118.8239,0,0,0,6.428916,5.695219,5.410458,0,0,23.48394,8.463429,0.7336962,0,0.7336962,17.4173,44.65965,0.1669549,5.951504,5.143132,0,14.89234
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,11.39127,11.39127,11.39127,0,3.21799,11.39127,78.94247,0,0,0,8.992547,0,0,0,0,22.75025,9.123756,8.992547,0,8.992547,25.94838,66.53417,0.1707685,12.53039,7.194037,12,18.1163
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,12.67951,12.67951,12,0,3.372,12.67951,77.1349,0,0,0,9.78033,0.715276,0.6795122,0,0,13.7577,17.21705,9.065053,0,9.065053,34.54824,88.58506,0.1734067,13.94746,7.824264,12,26.99738
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1955979,0.1955979,0,0,0,0.1955979,5981.245,6.800653,0,0,11.69919,0.2058926,0.1955979,0,0,4.692647,25.3756,4.692647,0,4.692647,39.00008,100,0.1699632,0.2151577,9.359354,0,37.07479
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,9.920402,9.920402,3,0,1.095,9.920402,120.3889,4.65843,0,0,11.94306,7.284633,6.920401,0,0,0,29.59898,0,0,0,39.00008,100,0.1699632,10.91244,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,7.7458,7.7458,3,0,1.095,7.7458,139.3231,5.796108,0,0,10.79169,4.995579,4.7458,0,0,0,29.59898,0,0,0,39.00008,100,0.1699632,8.52038,8.633349,12,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,5.102681,5.102681,0,0,0,5.102681,160.1901,2.802745,0,0,8.173987,5.371243,5.102681,0,0,0,29.59898,0,0,0,39.00008,100,0.1699632,5.612948,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,9.338514,9.338514,4.260493,0,1.413905,9.338514,57.23915,0,1.776357E-15,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1699632,10.27237,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,6.100196,6.100196,0,0,0,6.100196,44.27185,0,0,0,2.70067,6.421259,6.100196,0,0,0,29.59898,0,3.720589,-3.720589,35.07823,89.94401,0.1699632,6.710216,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,7.507143,7.507143,0,0,0,7.507143,0,0,0,0,0,7.902256,7.507143,0,0,4.133988,25.87839,0,7.902256,-7.902256,26.74852,68.58582,0.1699632,8.257857,0,0,25.87839
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,14.56132,14.56132,12,0,3.372,14.56132,0,0,0,0,0,2.696129,2.561322,0,0,12.91427,17.97613,0,2.696129,-2.696129,23.90655,61.29873,0.1699632,16.01745,0,12,17.97613
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,12.6426,12.6426,12,0,3.372,12.6426,0,0,0,0,0,0.6764173,0.6425964,0,0,15.90997,15.28,0,0.6764173,-0.6764173,23.19355,59.47052,0.1699632,13.90686,0,12,15.28
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,7.25817,7.25817,12,0,3.372,7.25817,0,0,0,0,0,0,0,4.74183,4.504739,16.66155,14.60359,4.504739,0,4.504739,27.46712,70.42837,0.1723191,7.983987,0,12,14.60359
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.787795,2.787795,11.58779,0,3.267712,2.787795,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.15681,18.65785,8.36,0,8.36,35.39811,90.76421,0.1762262,3.066574,0,12,18.65785
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.796807,26.18185,0,0,0,35.39811,90.76421,0.1762262,0,0,0,26.18185
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.929258,1.929258,0,0,0,1.929258,0,0,2.220446E-16,0,0,2.030798,1.929258,0,0,3.796807,26.18185,0,2.030798,-2.030798,33.25746,85.27537,0.1762262,2.122184,0,0,26.18185
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.125329,2.125329,0,0,0,2.125329,0,0,0,0,0,2.237188,2.125329,0,0,6.05325,24.15105,0,2.237188,-2.237188,30.89926,79.22871,0.1762262,2.337862,0,0,24.15105
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.390337,2.390337,0,0,0,2.390337,0,0,4.440892E-16,0,0,2.516144,2.390337,0,0,8.539015,21.91386,0,2.516144,-2.516144,28.24701,72.42809,0.1762262,2.629371,0,0,21.91386
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.452272,2.452272,0,0,0,2.452272,0,0,4.440892E-16,0,0,2.581339,2.452272,0,0,11.33473,19.39772,0,2.581339,-2.581339,25.52604,65.45125,0.1762262,2.697499,0,0,19.39772
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.09821,3.09821,0,0,0,3.09821,0,0,0,0,0,3.261274,3.09821,0,0,14.20288,16.81638,0,3.261274,-3.261274,22.08835,56.63669,0.1762262,3.408031,0,0,16.81638
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.82652,13.55511,0,0,0,22.08835,56.63669,0.1762262,0,0,0,13.55511
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.460202,2.460202,0,0,0,2.460202,0,0,4.440892E-16,0,0,2.589686,2.460202,0,0,17.82652,13.55511,0,2.589686,-2.589686,19.35859,49.6373,0.1762262,2.706222,0,0,13.55511
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,8.179873,8.179873,12,0,3.372,8.179873,19.68992,0,0,0,1.610611,0,0,3.820127,3.62912,20.70395,10.96542,5.239731,0,5.239731,24.32943,62.38303,0.1785084,8.997861,1.288489,12,12.57603
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,7.252444,7.252444,12,0,3.372,7.252444,55.64122,0,0,0,4.035348,0,0,4.747556,4.510179,15.46422,15.68118,8.545527,0,8.545527,32.43643,83.17017,0.1818808,7.977688,3.228279,12,19.71653
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,8.240556,8.240556,8.53998,0,2.496615,8.240556,80.13428,0,0,0,6.60351,0,0,0.2994237,0.2844525,6.918693,23.37215,6.887962,0,6.887962,38.97092,99.92525,0.1830094,9.064611,5.282808,12,29.97566
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.095428,2.095428,0,0,0,2.095428,494.4765,8.124954,0,0,10.3614,2.205714,2.095428,0,0,0.03073032,29.57132,0.03073032,0,0.03073032,39.00008,100,0.1829886,2.304971,8.289119,0,39.93272
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.10676,3.10676,0,0,0,3.10676,359.5576,7.900317,0,0,11.17059,3.270274,3.10676,0,0,0,29.59898,0,0,0,39.00008,100,0.1829886,3.417436,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,12.79006,12.79006,4.430063,0,1.456806,12.79006,102.0146,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829886,14.06907,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,4.252655,4.252655,0,0,0,4.252655,310.9238,8.746035,0,0,13.22251,4.476479,4.252655,0,0,0,29.59898,0,0,0,39.00008,100,0.1829886,4.67792,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,3.611858,3.611858,0,0,0,3.611858,310.6795,7.419345,0,0,11.2213,3.801956,3.611858,0,0,0,29.59898,0,0,0,39.00008,100,0.1829886,3.973044,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,12.00193,12.00193,3.641928,0,1.257408,12.00193,73.71504,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829886,13.20212,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,11.42321,11.42321,5.850945,0,1.816289,11.42321,51.34756,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1829886,12.56553,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.86732,2.86732,0,0,0,2.86732,101.4025,0,0,0,2.907535,3.018231,2.86732,0,0,0,29.59898,0,0.1106961,-0.1106961,38.88339,99.70081,0.1829886,3.154052,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,17.13807,17.13807,12,0,3.372,17.13807,0,0,0,0,0,5.408493,5.138068,0,0,0.1229956,29.48828,0,5.408493,-5.408493,33.18234,85.08276,0.1829886,18.85188,0,12,29.48828
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,19.50156,19.50156,12,0,3.372,19.50156,0,0,0,1.091713,0,7.896376,7.501557,0,0,6.132432,24.07979,0,7.896376,-7.896376,24.85883,63.74046,0.1829886,21.45171,0,12,24.07979
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,16.74041,16.74041,12,0,3.372,16.74041,0,0,0,0,0,4.989906,4.740411,0,0,14.90618,16.18341,0,4.989906,-4.989906,19.59901,50.25377,0.1829886,18.41445,0,12,16.18341
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.45052,11.19351,8.36,0,8.36,27.53,70.58961,0.1833504,0,0,12,11.19351
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.254176,2.254176,11.05418,0,3.132706,2.254176,0,0,0,0,0,0,0,8.8,8.36,12.09052,18.71751,8.36,0,8.36,35.46099,90.92544,0.1859021,2.479593,0,12,18.71751
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.576933,1.576933,0,0,0,1.576933,0,0,0,0,0,1.65993,1.576933,0,0,3.730523,26.24151,0,1.65993,-1.65993,33.71127,86.43899,0.1859021,1.734626,0,0,26.24151
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.57489,24.58158,0,0,0,33.71127,86.43899,0.1859021,0,0,0,24.58158
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.57489,24.58158,0,0,0,33.71127,86.43899,0.1859021,0,0,0,24.58158
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.9981371,0.9981371,0,0,0,0.9981371,0,0,2.220446E-16,0,0,1.050671,0.9981371,0,0,5.57489,24.58158,0,1.050671,-1.050671,32.60377,83.59924,0.1859021,1.097951,0,0,24.58158
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.402218,1.402218,0,0,0,1.402218,0,0,0,0,0,1.476019,1.402218,0,0,6.742301,23.53091,0,1.476019,-1.476019,31.04791,79.60986,0.1859021,1.54244,0,0,23.53091
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.6869908,0.6869908,0,0,0,0.6869908,0,0,1.110223E-16,0,0,0.7231482,0.6869908,0,0,8.382322,22.05489,0,0.7231482,-0.7231482,30.28564,77.65534,0.1859021,0.7556899,0,0,22.05489
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.23644,1.23644,0,0,0,1.23644,0,0,2.220446E-16,0,0,1.301516,1.23644,0,0,9.185821,21.33174,0,1.301516,-1.301516,28.91372,74.13761,0.1859021,1.360084,0,0,21.33174
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.236044,1.236044,0,0,0,1.236044,0,0,2.220446E-16,0,0,1.301099,1.236044,0,0,10.63195,20.03022,0,1.301099,-1.301099,27.54225,70.621,0.1859021,1.359648,0,0,20.03022
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,12.07761,18.72912,2.155172,0,2.155172,29.58682,75.86349,0.1845145,0,1.724137,0,20.8843
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,5.233067,5.233067,0,0,0,5.233067,92.11098,0,0,0,4.82023,5.508492,5.233067,0,0,9.922442,20.66878,0,0.688262,-0.688262,28.86133,74.00327,0.1845145,5.756374,3.856184,0,25.48901
