Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,3.280566,3.280566,0,0,0,3.280566,228.6166,0,0,0,7.499916,3.453227,3.280566,0,0,10.68718,19.98052,4.046689,0,4.046689,32.70036,83.8469,0.1819644,3.608622,5.999933,0,27.48043
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,8.226514,8.226514,4.289352,0,1.421206,8.226514,131.0989,0,0,0,10.78487,4.144381,3.937162,0,0,6.640489,23.62254,6.640489,0,6.640489,39.00008,100,0.1791396,9.049166,8.627896,12,34.40741
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,14.38847,14.38847,6.028466,0,1.861202,14.38847,80.78387,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791396,15.82731,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791396,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,7.685748,7.685748,3,0,1.095,7.685748,130.7946,5.12018,0,0,10.05255,4.932366,4.685748,0,0,0,29.59898,0,0,0,39.00008,100,0.1791396,8.454323,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,4.450847,4.450847,0,0,0,4.450847,210.3463,4.677091,0,0,9.362192,4.685102,4.450847,0,0,0,29.59898,0,0,0,39.00008,100,0.1791396,4.895932,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,7.627719,7.627719,3,0,1.095,7.627719,98.40485,2.634762,0,0,7.506045,4.871283,4.627719,0,0,0,29.59898,0,0,0,39.00008,100,0.1791396,8.390491,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791396,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,5.819002,5.819002,0,0,0,5.819002,53.93414,0,0,0,3.138429,6.125265,5.819002,0,0,0,29.59898,0,2.986836,-2.986836,35.85168,91.92719,0.1791396,6.400902,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,8.667767,8.667767,12,0,3.372,8.667767,0,0,0,0,0,0,0,3.332233,3.165622,3.318707,26.61214,3.165622,0,3.165622,38.85485,99.62762,0.1803611,9.534543,0,12,26.61214
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,14.6431,14.6431,12,0,3.372,14.6431,0,0,0,0,0,2.782214,2.643103,0,0,0.1530856,29.4612,0,2.782214,-2.782214,35.92214,92.10786,0.1803611,16.10741,0,12,29.4612
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244435,26.67899,0,0,0,35.92214,92.10786,0.1803611,0,0,0,26.67899
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,13.91908,13.91908,12,0,3.372,13.91908,0,0,0,0,0,2.020081,1.919077,0,0,3.244435,26.67899,0,2.020081,-2.020081,33.79279,86.64799,0.1803611,15.31098,0,12,26.67899
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.9782212,0.9782212,0,0,0,0.9782212,0,0,0,0,0,1.029706,0.9782212,0,0,5.488969,24.65891,0,1.029706,-1.029706,32.70738,83.86491,0.1803611,1.076043,0,0,24.65891
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.633087,23.6292,0,0,0,32.70738,83.86491,0.1803611,0,0,0,23.6292
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.633087,23.6292,0,0,0,32.70738,83.86491,0.1803611,0,0,0,23.6292
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,3.774787,3.774787,0,0,0,3.774787,0,0,4.440892E-16,0,0,3.97346,3.774787,0,0,6.633087,23.6292,0,3.97346,-3.97346,28.51898,73.12546,0.1803611,4.152266,0,0,23.6292
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.621654,2.621654,0,0,0,2.621654,0,0,4.440892E-16,0,0,2.759635,2.621654,0,0,11.04804,19.65574,0,2.759635,-2.759635,25.61007,65.66673,0.1803611,2.883819,0,0,19.65574
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.9633919,0.9633919,0,0,0,0.9633919,0,0,1.110223E-16,0,0,1.014097,0.9633919,0,0,14.1143,16.8961,0,1.014097,-1.014097,24.54112,62.92583,0.1803611,1.059731,0,0,16.8961
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24108,15.88201,0,0,0,24.54112,62.92583,0.1803611,0,0,0,15.88201
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.131063,3.131063,0,0,0,3.131063,0,0,0,0,0,3.295856,3.131063,0,0,15.24108,15.88201,0,3.295856,-3.295856,21.06698,54.0178,0.1803611,3.444169,0,0,15.88201
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,4.400106,4.400106,0,0,0,4.400106,0,0,0,0,0,4.631691,4.400106,0,0,18.90314,12.58615,0,4.631691,-4.631691,16.18475,41.49929,0.1803611,4.840117,0,0,12.58615
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,24.04946,7.954462,0.4797486,0,0.4797486,16.63988,42.66628,0.1800756,0,0.3837989,0,8.43421
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2439906,0.2439906,0,0,0,0.2439906,1467.301,0,0,0,3.580077,0.2568322,0.2439906,0,0,23.56971,8.386235,3.323245,0,3.323245,19.79259,50.75013,0.1781225,0.2683896,2.864061,0,11.96631
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,9.075923,9.075923,12,0,3.372,9.075923,71.06818,0,0,0,6.450094,0,0,2.924077,2.777873,20.24647,11.37716,9.227967,0,9.227967,28.54701,73.19731,0.1809305,9.983515,5.160075,12,17.82725
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,4.462975,0,1.465132,0,0,8.881784E-16,0,0,6.778677,0,0,4.462975,4.239826,11.0185,19.68233,11.0185,0,11.0185,39.00008,100,0.1760864,0,5.422942,12,26.461
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,5.409572,5.409572,0,0,0,5.409572,158.5659,2.883449,0,0,8.577735,5.694286,5.409572,0,0,0,29.59898,0,0,0,39.00008,100,0.1760864,5.95053,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.688105,1.688105,0,0,0,1.688105,521.4045,7.024901,0,0,8.801853,1.776952,1.688105,0,0,0,29.59898,0,0,0,39.00008,100,0.1760864,1.856915,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,6.941868,6.941868,0,0,0,6.941868,61.67993,0,8.881784E-16,0,4.281739,7.30723,6.941868,0,0,0,29.59898,0,3.02549,-3.02549,35.81093,91.82272,0.1760864,7.636055,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,7.472154,7.472154,0,0,0,7.472154,51.58112,0,8.881784E-16,0,3.85422,7.865425,7.472154,0,0,3.361655,26.57349,0,4.011205,-4.011205,31.58275,80.98125,0.1760864,8.219369,3.083376,0,30.42771
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,3.79046,3.79046,0,0,0,3.79046,94.44616,0,0,0,3.579944,3.989958,3.79046,0,0,7.81855,22.56228,0,0.410014,-0.410014,31.15056,79.87306,0.1760864,4.169506,2.863955,0,26.14223
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.277329,2.277329,0,0,0,2.277329,96.57629,0,0,0,2.19936,2.397188,2.277329,0,0,8.274121,22.15227,0,0.1978287,-0.1978287,30.94203,79.33837,0.1760864,2.505062,1.759488,0,24.35163
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,7.794203,7.794203,12,0,3.372,7.794203,20.04521,0,0,0,1.562364,0,0,4.205797,3.995507,8.493931,21.95444,5.557871,0,5.557871,36.21469,92.85799,0.1779553,8.573624,1.249892,12,23.51681
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,12.69035,12.69035,12,0,3.372,12.69035,0,0,0,0,0,0.726682,0.6903479,0,0,2.936059,26.95652,0,0.726682,-0.726682,35.4487,90.89391,0.1779553,13.95938,0,12,26.95652
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,10.51159,10.51159,12,0,3.372,10.51159,0,-2.220446E-16,0,0,0,0,0,1.488413,1.413992,3.743484,26.22984,1.413992,0,1.413992,36.79013,94.33347,0.1784552,11.56275,0,12,26.22984
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,10.78458,10.78458,12,0,3.372,10.78458,0,0,0,0,0,0,0,1.215416,1.154645,2.329491,27.50244,1.154645,0,1.154645,37.88552,97.14217,0.1788603,11.86304,0,12,27.50244
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.174846,28.54162,0,0,0,37.88552,97.14217,0.1788603,0,0,0,28.54162
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.302298,0.302298,0,0,0,0.302298,0,0,5.551115E-17,0,0,0.3182084,0.302298,0,0,1.174846,28.54162,0,0.3182084,-0.3182084,37.5501,96.28211,0.1788603,0.3325278,0,0,28.54162
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.939088,1.939088,0,0,0,1.939088,0,0,2.220446E-16,0,0,2.041146,1.939088,0,0,1.528411,28.22341,0,2.041146,-2.041146,35.39854,90.76531,0.1788603,2.132997,0,0,28.22341
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.17406,1.17406,0,0,0,1.17406,0,0,2.220446E-16,0,0,1.235852,1.17406,0,0,3.796351,26.18226,0,1.235852,-1.235852,34.09584,87.42506,0.1788603,1.291466,0,0,26.18226
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.148389,1.148389,0,0,0,1.148389,0,0,0,0,0,1.20883,1.148389,0,0,5.16952,24.94641,0,1.20883,-1.20883,32.82162,84.15784,0.1788603,1.263227,0,0,24.94641
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.520403,1.520403,0,0,0,1.520403,0,0,2.220446E-16,0,0,1.600424,1.520403,0,0,6.512664,23.73758,0,1.600424,-1.600424,31.13463,79.83221,0.1788603,1.672444,0,0,23.73758
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.9866471,0.9866471,0,0,0,0.9866471,0,0,1.110223E-16,0,0,1.038576,0.9866471,0,0,8.290914,22.13716,0,1.038576,-1.038576,30.03987,77.02515,0.1788603,1.085312,0,0,22.13716
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.18109,2.18109,0,0,0,2.18109,0,0,0,0,0,2.295884,2.18109,0,0,9.444887,21.09858,0,2.295884,-2.295884,27.6198,70.81985,0.1788603,2.399199,0,0,21.09858
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.99587,18.8027,0,0,0,27.6198,70.81985,0.1788603,0,0,0,18.8027
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.80394,2.80394,0,0,0,2.80394,0,0,0,0,0,2.951515,2.80394,0,0,11.99587,18.8027,0,2.951515,-2.951515,24.50863,62.84251,0.1788603,3.084333,0,0,18.8027
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.148269,2.148269,0,0,0,2.148269,55.87563,0,0,0,1.200359,2.261335,2.148269,0,0,15.27533,15.85118,0,1.060977,-1.060977,23.39026,59.9749,0.1788603,2.363096,0.9602869,0,17.05154
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.8849756,0.8849756,0,0,0,0.8849756,312.5104,0,0,0,2.765641,0.9315533,0.8849756,0,0,16.45419,14.7902,1.834088,0,1.834088,25.13023,64.43635,0.1778858,0.9734732,2.212513,0,17.55585
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,8.39303,8.39303,12,0,3.372,8.39303,82.42875,0,0,0,6.91827,0,0,3.60697,3.426621,14.62011,16.44088,10.34489,0,10.34489,34.94425,89.60047,0.1798739,9.232333,5.534616,12,23.35915
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,3.583337,0,0,7.858552,0,0,0,0,4.275215,25.75129,4.275215,0,4.275215,39.00008,100,0.1776845,0,6.286841,0,33.60984
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,6.790027,6.790027,0,0,0,6.790027,87.89006,0,0,0,5.967759,7.147397,6.790027,0,0,0,29.59898,0,1.179638,-1.179638,37.75663,96.81168,0.1776845,7.46903,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,10.9895,10.9895,8.025954,0,2.366566,10.9895,40.31331,8.881784E-16,0,0,4.430231,3.119522,2.963546,0,0,1.310709,28.41934,1.310709,0,1.310709,39.00008,100,0.1780167,12.08845,3.544185,12,32.84957
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,17.73877,17.73877,11.71627,0,3.300216,17.73877,35.73797,0,0,0,6.339477,6.339477,6.022503,0,0,0,29.59898,0,0,0,39.00008,100,0.1780167,19.51265,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,4.968691,4.968691,0,0,0,4.968691,61.19884,0,0,0,3.040781,5.230201,4.968691,0,0,0,29.59898,0,2.18942,-2.18942,36.69223,94.08244,0.1780167,5.46556,2.432625,0,32.63976
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,10.60792,10.60792,10.75327,0,3.056578,10.60792,21.49044,0,0,0,2.279689,0,0,0.1453492,0.1380817,2.432688,27.40956,2.417771,0,2.417771,38.98593,99.96371,0.1786344,11.66872,1.823751,12,29.68925
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.544058,3.544058,0,0,0,3.544058,31.2084,0,0,0,1.106044,3.730587,3.544058,0,0,0.01491742,29.58555,0,2.624543,-2.624543,36.21941,92.87011,0.1786344,3.898464,0.8848351,0,30.6916
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,2.931077,26.96101,0.7823357,0,0.7823357,36.96161,94.77316,0.1782416,0,0.6258686,0,27.74335
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,5.830785,5.830785,0,0,0,5.830785,0,0,8.881784E-16,0,0,6.137668,5.830785,0,0,2.148741,27.66511,0,6.137668,-6.137668,30.49193,78.18429,0.1782416,6.413863,0,0,27.66511
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,16.34745,16.34745,12,0,3.372,16.34745,0,0,0,0,0,4.576267,4.347454,0,0,8.968372,21.52744,0,4.576267,-4.576267,25.66812,65.81557,0.1782416,17.9822,0,12,21.52744
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,11.607,11.607,12,0,3.372,11.607,0,0,0,0,0,0,0,0.3930027,0.3733526,14.05311,16.95118,0.3733526,0,0.3733526,26.02232,66.72375,0.1783649,12.7677,0,12,16.95118
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,9.073359,9.073359,12,0,3.372,9.073359,0,0,0,0,0,0,0,2.926641,2.780309,13.67976,17.28719,2.780309,0,2.780309,28.65995,73.4869,0.1792755,9.980695,0,12,17.28719
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.138169,2.138169,10.93817,0,3.103357,2.138169,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.89945,19.78947,8.36,0,8.36,36.59094,93.82274,0.1812707,2.351986,0,12,19.78947
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.7118115,0.7118115,0,0,0,0.7118115,0,0,1.110223E-16,0,0,0.7492753,0.7118115,0,0,2.539452,27.31347,0,0.7492753,-0.7492753,35.80114,91.7976,0.1812707,0.7829927,0,0,27.31347
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.37198,26.5642,0,0,0,35.80114,91.7976,0.1812707,0,0,0,26.5642
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.6656289,0.6656289,0,0,0,0.6656289,0,0,0,0,0,0.700662,0.6656289,0,0,3.37198,26.5642,0,0.700662,-0.700662,35.06257,89.90385,0.1812707,0.7321918,0,0,26.5642
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,3.47606,3.47606,0,0,0,3.47606,0,0,4.440892E-16,0,0,3.659011,3.47606,0,0,4.150494,25.86353,0,3.659011,-3.659011,31.20564,80.0143,0.1812707,3.823666,0,0,25.86353
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.361452,1.361452,0,0,0,1.361452,0,0,2.220446E-16,0,0,1.433108,1.361452,0,0,8.216062,22.20452,0,1.433108,-1.433108,29.69501,76.1409,0.1812707,1.497598,0,0,22.20452
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.5652274,0.5652274,0,0,0,0.5652274,0,0,0,0,0,0.5949762,0.5652274,0,0,9.808403,20.77142,0,0.5949762,-0.5949762,29.06785,74.5328,0.1812707,0.6217501,0,0,20.77142
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46949,20.17644,0,0,0,29.06785,74.5328,0.1812707,0,0,0,20.17644
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,4.371517,4.371517,0,0,0,4.371517,0,0,0,0,0,4.601597,4.371517,0,0,10.46949,20.17644,0,4.601597,-4.601597,24.21734,62.09562,0.1812707,4.808669,0,0,20.17644
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.099884,1.099884,0,0,0,1.099884,193.3668,0,0,0,2.126811,1.157772,1.099884,0,0,15.58237,15.57484,0.9690381,0,0.9690381,25.13665,64.45282,0.1807937,1.209872,1.701448,0,17.70165
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,7.884947,7.884947,12,0,3.372,7.884947,53.78942,0,0,0,4.241268,0,0,4.115053,3.9093,14.61334,16.44698,8.150568,0,8.150568,32.86896,84.27921,0.1829614,8.673442,3.393014,12,20.68824
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,0,0,0,0,0,0,0,6.139767,0,0,0,0,6.462768,23.78249,6.139767,0,6.139767,38.69365,99.21429,0.1800247,0,4.911814,0,29.92225
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,5.03977,5.03977,0,0,0,5.03977,163.3213,2.602997,0,0,8.231018,5.305021,5.03977,0,0,0.3230005,29.30828,0.3230005,0,0.3230005,39.00008,100,0.1798728,5.543746,6.584815,0,37.5393
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.6013702,0.6013702,0,0,0,0.6013702,1901.981,10.80493,0,0,11.43795,0.6330213,0.6013702,0,0,0,29.59898,0,0,0,39.00008,100,0.1798728,0.6615072,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798728,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798728,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,4.185887,4.185887,0,0,0,4.185887,230.5617,5.244855,0,0,9.651052,4.406197,4.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1798728,4.604476,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798728,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798728,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,12.46137,12.46137,10.73822,0,3.052771,12.46137,14.55571,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1798728,13.70751,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,5.944002,5.944002,0,0,0,5.944002,0,0,8.881784E-16,0,0,6.256844,5.944002,0,0,0,29.59898,0,6.256844,-6.256844,32.40479,83.08903,0.1798728,6.538402,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,11.93533,11.93533,12,0,3.372,11.93533,0,0,0,0,0,0,0,0.06467004,0.06143654,6.952049,23.34213,0.06143654,0,0.06143654,32.46307,83.23847,0.1798914,13.12886,0,12,23.34213
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,7.406011,7.406011,0,0,0,7.406011,0,0,8.881784E-16,0,0,7.795801,7.406011,0,0,6.890613,23.39743,0,7.795801,-7.795801,24.24557,62.16801,0.1798914,8.146612,0,0,23.39743
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,8.209207,8.209207,12,0,3.372,8.209207,0,0,0,0,0,0,0,3.790793,3.601254,15.55261,15.60163,3.601254,0,3.601254,27.66202,70.92812,0.1809724,9.030128,0,12,15.60163
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.279936,0.279936,9.079936,0,2.633224,0.279936,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.95136,18.84275,8.36,0,8.36,35.59301,91.26395,0.1814693,0.3079295,0,12,18.84275
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.458492,2.458492,0,0,0,2.458492,0,0,0,0,0,2.587886,2.458492,0,0,3.59136,26.36675,0,2.587886,-2.587886,32.86514,84.26943,0.1814693,2.704341,0,0,26.36675
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,3.737507,3.737507,0,0,0,3.737507,0,0,0,0,0,3.934218,3.737507,0,0,6.466789,23.77887,0,3.934218,-3.934218,28.71811,73.63604,0.1814693,4.111258,0,0,23.77887
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.395133,1.395133,0,0,0,1.395133,0,0,2.220446E-16,0,0,1.468561,1.395133,0,0,10.83814,19.84465,0,1.468561,-1.468561,27.17011,69.66682,0.1814693,1.534646,0,0,19.84465
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.246697,1.246697,0,0,0,1.246697,0,0,0,0,0,1.312313,1.246697,0,0,12.46988,18.37609,0,1.312313,-1.312313,25.78682,66.1199,0.1814693,1.371367,0,0,18.37609
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.6551571,0.6551571,0,0,0,0.6551571,0,0,1.110223E-16,0,0,0.689639,0.6551571,0,0,13.928,17.06378,0,0.689639,-0.689639,25.05987,64.25595,0.1814693,0.7206728,0,0,17.06378
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.413184,2.413184,0,0,0,2.413184,0,0,4.440892E-16,0,0,2.540194,2.413184,0,0,14.69427,16.37414,0,2.540194,-2.540194,22.38227,57.39033,0.1814693,2.654503,0,0,16.37414
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.06028871,0.06028871,0,0,0,0.06028871,0,0,0,0,0,0.0634618,0.06028871,0,0,17.5167,13.83394,0,0.0634618,-0.0634618,22.31538,57.2188,0.1814693,0.06631758,0,0,13.83394
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,3.442245,3.442245,0,0,0,3.442245,0,0,4.440892E-16,0,0,3.623416,3.442245,0,0,17.58722,13.77048,0,3.623416,-3.623416,18.49596,47.42545,0.1814693,3.78647,0,0,13.77048
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,9.227353,9.227353,12,0,3.372,9.227353,12.1466,0,0,0,1.12081,0,0,2.772647,2.634015,21.61324,10.14707,3.754825,0,3.754825,22.0581,56.55912,0.1824661,10.15009,0.8966478,12,11.26788
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,10.40619,10.40619,12,0,3.372,10.40619,43.82798,0,0,0,4.560825,0,0,1.593806,1.514116,17.85841,13.52641,6.074941,0,6.074941,27.8213,71.33652,0.1838438,11.44681,3.64866,12,18.08723
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,3.602247,3.602247,8.990307,0,2.610548,3.602247,169.6671,0,0,0,6.111829,0,0,5.38806,5.118657,11.78347,18.99385,11.23049,0,11.23049,38.47547,98.65485,0.1829285,3.962471,4.889463,12,25.10568
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.5899926,0.5899926,0,0,0,0.5899926,852.6589,3.856594,0,0,5.030624,0.6210448,0.5899926,0,0,0.5529851,29.10129,0.5529851,0,0.5529851,39.00008,100,0.1826856,0.6489918,4.024499,0,34.13192
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826856,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826856,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,5.055077,5.055077,0,0,0,5.055077,181.2592,3.84166,0,0,9.162794,5.321134,5.055077,0,0,0,29.59898,0,0,0,39.00008,100,0.1826856,5.560585,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,4.489878,4.489878,0,0,0,4.489878,172.5331,3.020337,0,0,7.746525,4.726188,4.489878,0,0,0,29.59898,0,0,0,39.00008,100,0.1826856,4.938866,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,4.489092,4.489092,0,0,0,4.489092,106.8604,0.07170231,0,0,4.797062,4.72536,4.489092,0,0,0,29.59898,0,0,0,39.00008,100,0.1826856,4.938001,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826856,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,6.943876,6.943876,0,0,0,6.943876,24.43716,0,0,0,1.696886,7.309343,6.943876,0,0,0,29.59898,0,5.612457,-5.612457,33.08403,84.83067,0.1826856,7.638263,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,7.22749,7.22749,0,0,0,7.22749,0,0,8.881784E-16,0,0,7.607884,7.22749,0,0,6.236063,23.98652,0,7.607884,-7.607884,25.06462,64.26811,0.1826856,7.950239,0,0,23.98652
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.68927,16.37864,0,0,0,25.06462,64.26811,0.1826856,0,0,0,16.37864
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,17.32207,17.32207,12,0,3.372,17.32207,0,0,0,0,0,5.602183,5.322074,0,0,14.68927,16.37864,0,5.602183,-5.602183,19.1594,49.12656,0.1826856,19.05428,0,12,16.37864
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,19.4098,19.4098,12,0,3.372,19.4098,0,0,0,0.9907746,0,7.799784,7.409795,0,0,20.91392,10.77645,0,7.799784,-7.799784,10.9377,28.04533,0.1826856,21.35077,0,12,10.77645
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.148019,3.148019,11.94802,0,3.358849,3.148019,0,0,0,0,0,0,0,8.8,8.36,29.58034,2.976669,8.36,0,8.36,18.86869,48.38116,0.1849136,3.462821,0,12,2.976669
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.22034,10.50067,8.36,0,8.36,26.79968,68.717,0.1851088,0,0,12,10.50067
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.4276056,0.4276056,9.227606,0,2.670584,0.4276056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.86034,18.02467,8.36,0,8.36,34.73068,89.05284,0.1855688,0.4703662,0,12,18.02467
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.241642,3.241642,0,0,0,3.241642,0,0,0,0,0,3.412255,3.241642,0,0,4.500344,25.54867,0,3.412255,-3.412255,31.13384,79.83021,0.1855688,3.565806,0,0,25.54867
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.017567,1.017567,0,0,0,1.017567,0,0,2.220446E-16,0,0,1.071123,1.017567,0,0,8.291739,22.13641,0,1.071123,-1.071123,30.00478,76.93518,0.1855688,1.119324,0,0,22.13641
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.437009,2.437009,0,0,0,2.437009,0,0,0,0,0,2.565273,2.437009,0,0,9.481874,21.06529,0,2.565273,-2.565273,27.30075,70.00178,0.1855688,2.68071,0,0,21.06529
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,3.229389,3.229389,0,0,0,3.229389,0,0,4.440892E-16,0,0,3.399357,3.229389,0,0,12.33218,18.50002,0,3.399357,-3.399357,23.71751,60.81401,0.1855688,3.552328,0,0,18.50002
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.696584,1.696584,0,0,0,1.696584,0,0,2.220446E-16,0,0,1.785877,1.696584,0,0,16.10924,15.10066,0,1.785877,-1.785877,21.83503,55.98714,0.1855688,1.866242,0,0,15.10066
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.121482,2.121482,0,0,0,2.121482,0,0,4.440892E-16,0,0,2.233139,2.121482,0,0,18.09355,13.31478,0,2.233139,-2.233139,19.48109,49.95142,0.1855688,2.333631,0,0,13.31478
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,20.57482,11.08165,2.395153,0,2.395153,21.75334,55.77768,0.1845677,0,1.916123,0,13.4768
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,10.04888,10.04888,12,0,3.372,10.04888,57.92691,0,0,0,5.821006,0,0,1.95112,1.853564,18.17966,13.23728,7.67457,0,7.67457,29.03407,74.44619,0.1860878,11.05377,4.656805,12,19.05829
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.275011,1.275011,3.782654,0,1.293011,1.275011,637.0794,0,0,0,8.12283,0,0,2.507643,2.382261,10.50509,20.1444,10.50509,0,10.50509,39.00008,100,0.1823338,1.402512,6.498264,12,28.26723
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,9.695707,9.695707,3,0,1.095,9.695707,97.93389,2.447271,0,0,9.495383,7.048112,6.695707,0,0,0,29.59898,0,0,0,39.00008,100,0.1823338,10.66528,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.9222322,0.9222322,0,0,0,0.9222322,1249.404,10.55164,0,0,11.52241,0.9707708,0.9222322,0,0,0,29.59898,0,0,0,39.00008,100,0.1823338,1.014455,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,6.220326,6.220326,0,0,0,6.220326,168.0909,3.908089,0,0,10.4558,6.547712,6.220326,0,0,0,29.59898,0,0,0,39.00008,100,0.1823338,6.842359,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823338,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,3.757795,3.757795,0,0,0,3.757795,269.9321,6.187922,0,0,10.1435,3.955574,3.757795,0,0,0,29.59898,0,0,0,39.00008,100,0.1823338,4.133574,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,9.302392,9.302392,3.055424,0,1.109022,9.302392,70.68887,0,0,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1823338,10.23263,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.773551,1.773551,0,0,0,1.773551,322.0271,3.844419,0,0,5.711314,1.866895,1.773551,0,0,0,29.59898,0,0,0,39.00008,100,0.1823338,1.950906,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,10.97286,10.97286,8.244819,0,2.421939,10.97286,26.17023,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1823338,12.07015,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,8.074743,8.074743,8.074743,0,2.37891,8.074743,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823338,8.882218,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,16.50028,16.50028,12,0,3.372,16.50028,0,0,0,0,0,4.737134,4.500278,0,0,0,29.59898,0,4.737134,-4.737134,34.0067,87.1965,0.1823338,18.1503,0,12,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,11.89314,11.89314,12,0,3.372,11.89314,0,0,0,0,0,0,0,0.1068574,0.1015145,5.263483,24.86184,0.1015145,0,0.1015145,34.103,87.44343,0.1823587,13.08246,0,12,24.86184
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,4.778012,4.778012,0,0,0,4.778012,0,0,8.881784E-16,0,0,5.029486,4.778012,0,0,5.161968,24.95321,0,5.029486,-5.029486,28.80146,73.84975,0.1823587,5.255813,0,0,24.95321
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.8728456,0.8728456,0,0,0,0.8728456,0,0,0,0,0,0.9187849,0.8728456,0,0,10.75029,19.92372,0,0.9187849,-0.9187849,27.83298,71.36646,0.1823587,0.9601302,0,0,19.92372
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.943307,1.943307,0,0,0,1.943307,0,0,0,0,0,2.045587,1.943307,0,0,11.77116,19.00494,0,2.045587,-2.045587,25.67674,65.83766,0.1823587,2.137638,0,0,19.00494
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.546547,1.546547,0,0,0,1.546547,0,0,2.220446E-16,0,0,1.627944,1.546547,0,0,14.04403,16.95935,0,1.627944,-1.627944,23.96074,61.43766,0.1823587,1.701202,0,0,16.95935
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.817764,1.817764,0,0,0,1.817764,0,0,2.220446E-16,0,0,1.913435,1.817764,0,0,15.85286,15.33141,0,1.913435,-1.913435,21.9438,56.26604,0.1823587,1.99954,0,0,15.33141
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.9789,13.41797,0,0,0,21.9438,56.26604,0.1823587,0,0,0,13.41797
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.9789,13.41797,0,0,0,21.9438,56.26604,0.1823587,0,0,0,13.41797
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.16592,3.16592,0,0,0,3.16592,0,0,4.440892E-16,0,0,3.332547,3.16592,0,0,17.9789,13.41797,0,3.332547,-3.332547,18.43098,47.25884,0.1823587,3.482512,0,0,13.41797
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.00837,1.00837,0,0,0,1.00837,0,0,0,0,0,1.061442,1.00837,0,0,21.68173,10.08542,0,1.061442,-1.061442,17.31213,44.38998,0.1823587,1.109207,0,0,10.08542
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.86111,9.02398,0,0,0,17.31213,44.38998,0.1823587,0,0,0,9.02398
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,5.355816,5.355816,0,0,0,5.355816,30.16873,0,0,0,1.615782,5.637701,5.355816,0,0,22.86111,9.02398,0,4.021919,-4.021919,13.07265,33.51955,0.1823587,5.891397,1.292625,0,10.63976
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,27.32991,5.002061,4.122978,0,4.122978,16.98405,43.54876,0.1807466,0,3.298382,0,9.125039
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.535969,3.535969,0,0,0,3.535969,117.0302,0,0,0,4.138151,3.722073,3.535969,0,0,23.20693,8.712741,0.4160776,0,0.4160776,17.37878,44.56088,0.1805854,3.889566,3.31052,0,12.85089
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.980711,2.980711,0,0,0,2.980711,131.8718,0,0,0,3.930716,3.13759,2.980711,0,0,22.79085,9.087211,0.7931259,0,0.7931259,18.1312,46.49017,0.1802791,3.278782,3.144573,0,13.01793
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,21.99773,9.801024,7.592675,0,7.592675,25.33425,64.95948,0.1773984,0,6.074141,0,17.3937
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.548939,3.548939,0,0,0,3.548939,229.9485,0,0,0,8.160732,3.735725,3.548939,0,0,14.40505,16.63443,4.425008,0,4.425008,29.53218,75.72338,0.1757616,3.903833,6.528586,0,24.79516
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,0,0,0,2.526254,0,0,0,0,9.980043,20.61694,2.526254,0,2.526254,31.92879,81.86853,0.1748406,0,2.021003,0,23.14319
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.025113,2.025113,0,0,0,2.025113,74.59594,0,0,0,1.510652,2.131698,2.025113,0,0,7.45379,22.89057,0,0.6210458,-0.6210458,31.27415,80.18997,0.1748406,2.227624,1.208522,0,24.40122
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0,0,0,2.09502,0,0,0,0,8.143841,22.26952,2.09502,0,2.09502,33.26166,85.28615,0.1740841,0,1.676016,0,24.36454
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,0,0,0,2.272438,0,0,0,0,6.04882,24.15504,2.272438,0,2.272438,35.41749,90.81389,0.1732709,0,1.81795,0,26.42748
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,5.193824,5.193824,0,0,0,5.193824,18.39918,0,8.881784E-16,0,0.9556212,5.467184,5.193824,0,0,3.776383,26.20023,0,4.511562,-4.511562,30.66188,78.62006,0.1732709,5.713207,0.7644969,0,27.15586
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,5.949723,5.949723,0,0,0,5.949723,0,0,8.881784E-16,0,0,6.262866,5.949723,0,0,8.78923,21.68867,0,6.262866,-6.262866,24.06024,61.6928,0.1732709,6.544696,0,0,21.68867
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,9.363076,9.363076,12,0,3.372,9.363076,0,0,0,0,0,0,0,2.636924,2.505078,15.74797,15.4258,2.505078,0,2.505078,26.43677,67.78645,0.1738992,10.29938,0,12,15.4258
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,5.623817,5.623817,12,0,3.372,5.623817,0,0,0,0,0,0,0,6.376183,6.057373,13.24289,17.68037,6.057373,0,6.057373,32.1833,82.5211,0.1753921,6.186199,0,12,17.68037
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.18552,23.13201,0,0,0,32.1833,82.5211,0.1753921,0,0,0,23.13201
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.5545607,0.5545607,0,0,0,0.5545607,0,0,0,0,0,0.5837481,0.5545607,0,0,7.18552,23.13201,0,0.5837481,-0.5837481,31.56797,80.94335,0.1753921,0.6100168,0,0,23.13201
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.834129,22.54826,0,0,0,31.56797,80.94335,0.1753921,0,0,0,22.54826
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.095647,1.095647,0,0,0,1.095647,0,0,2.220446E-16,0,0,1.153313,1.095647,0,0,7.834129,22.54826,0,1.153313,-1.153313,30.35227,77.82618,0.1753921,1.205212,0,0,22.54826
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.526073,1.526073,0,0,0,1.526073,0,0,2.220446E-16,0,0,1.606392,1.526073,0,0,9.115588,21.39495,0,1.606392,-1.606392,28.65899,73.48443,0.1753921,1.67868,0,0,21.39495
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90047,19.78856,0,0,0,28.65899,73.48443,0.1753921,0,0,0,19.78856
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.654507,0.654507,0,0,0,0.654507,0,0,0,0,0,0.6889547,0.654507,0,0,10.90047,19.78856,0,0.6889547,-0.6889547,27.93276,71.62233,0.1753921,0.7199576,0,0,19.78856
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.206996,1.206996,0,0,0,1.206996,0,0,2.220446E-16,0,0,1.270522,1.206996,0,0,11.66597,19.0996,0,1.270522,-1.270522,26.59352,68.18837,0.1753921,1.327695,0,0,19.0996
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.07766,17.82908,0,0,0,26.59352,68.18837,0.1753921,0,0,0,17.82908
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.000162,1.000162,0,0,0,1.000162,0,0,0,0,0,1.052802,1.000162,0,0,13.07766,17.82908,0,1.052802,-1.052802,25.48376,65.34286,0.1753921,1.100178,0,0,17.82908
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.5857963,0.5857963,0,0,0,0.5857963,364.7414,0,0,0,2.136642,0.6166277,0.5857963,0,0,14.24744,16.77628,1.520014,0,1.520014,26.92578,69.04031,0.1748552,0.6443759,1.709313,0,18.91292
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,10.25723,10.25723,12,0,3.372,10.25723,51.15167,0,0,0,5.246742,0,0,1.742775,1.655636,12.72743,18.14429,6.902378,0,6.902378,33.47395,85.83047,0.1762141,11.28295,4.197394,12,23.39103
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,9.708035,9.708035,7.286507,0,2.179486,9.708035,86.25874,0,0,0,8.374029,2.548977,2.421528,0,0,5.825052,24.35643,5.825052,0,5.825052,39.00008,100,0.1765647,10.67884,6.699223,12,32.73046
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,10.27198,0,0,10.27198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765647,0,8.217587,0,39.87096
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,7.872292,7.872292,3,0,1.095,7.872292,153.9454,6.990299,0,0,12.11903,5.128728,4.872292,0,0,0,29.59898,0,0,0,39.00008,100,0.1765647,8.659521,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765647,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,3.865757,3.865757,0,0,0,3.865757,277.1041,6.642953,0,0,10.71217,4.069218,3.865757,0,0,0,29.59898,0,0,0,39.00008,100,0.1765647,4.252333,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.7543834,0.7543834,0,0,0,0.7543834,1570.318,11.05213,0,0,11.84622,0.7940878,0.7543834,0,0,0,29.59898,0,0,0,39.00008,100,0.1765647,0.8298217,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,8.234089,8.234089,3,0,1.095,8.234089,112.0214,3.714374,0,0,9.223941,5.509567,5.234089,0,0,0,29.59898,0,0,0,39.00008,100,0.1765647,9.057498,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.085167,2.085167,0,0,0,2.085167,331.804,4.723754,0,0,6.918667,2.194912,2.085167,0,0,0,29.59898,0,0,0,39.00008,100,0.1765647,2.293684,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,11.95402,11.95402,8.792785,0,2.560575,11.95402,27.8368,8.881784E-16,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1765647,13.14942,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,7.330475,7.330475,0,0,0,7.330475,0,0,8.881784E-16,0,0,7.71629,7.330475,0,0,0,29.59898,0,7.71629,-7.71629,30.86639,79.14444,0.1765647,8.063523,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,8.565679,8.565679,12,0,3.372,8.565679,0,0,0,0,0,0,0,3.434321,3.262605,8.573655,21.88269,3.262605,0,3.262605,33.96157,87.08078,0.1773243,9.422247,0,12,21.88269
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,7.870294,7.870294,12,0,3.372,7.870294,0,0,0,0,0,0,0,4.129706,3.923221,5.31105,24.81903,3.923221,0,3.923221,37.68347,96.62408,0.1782251,8.657323,0,12,24.81903
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.3612583,0.3612583,0,0,0,0.3612583,0,0,0,0,0,0.3802719,0.3612583,0,0,1.387829,28.34993,0,0.3802719,-0.3802719,37.28263,95.59628,0.1782251,0.3973842,0,0,28.34993
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.166337,1.166337,0,0,0,1.166337,0,0,2.220446E-16,0,0,1.227723,1.166337,0,0,1.810354,27.96966,0,1.227723,-1.227723,35.98849,92.278,0.1782251,1.282971,0,0,27.96966
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.17449,26.74194,0,0,0,35.98849,92.278,0.1782251,0,0,0,26.74194
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.530356,2.530356,0,0,0,2.530356,0,0,4.440892E-16,0,0,2.663533,2.530356,0,0,3.17449,26.74194,0,2.663533,-2.663533,33.18088,85.07902,0.1782251,2.783392,0,0,26.74194
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.415481,2.415481,0,0,0,2.415481,0,0,4.440892E-16,0,0,2.542612,2.415481,0,0,6.133971,24.0784,0,2.542612,-2.542612,30.50073,78.20686,0.1782251,2.657029,0,0,24.0784
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.911165,2.911165,0,0,0,2.911165,0,0,0,0,0,3.064385,2.911165,0,0,8.959095,21.53579,0,3.064385,-3.064385,27.27059,69.92445,0.1782251,3.202282,0,0,21.53579
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.6198285,0.6198285,0,0,0,0.6198285,0,0,0,0,0,0.6524511,0.6198285,0,0,12.36397,18.47141,0,0.6524511,-0.6524511,26.58285,68.161,0.1782251,0.6818114,0,0,18.47141
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.694743,2.694743,0,0,0,2.694743,0,0,4.440892E-16,0,0,2.836571,2.694743,0,0,13.08891,17.81896,0,2.836571,-2.836571,23.59284,60.49433,0.1782251,2.964217,0,0,17.81896
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.3348519,0.3348519,0,0,0,0.3348519,0,0,0,0,0,0.3524757,0.3348519,0,0,16.24066,14.98239,0,0.3524757,-0.3524757,23.22129,59.54166,0.1782251,0.3683371,0,0,14.98239
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.152456,3.152456,0,0,0,3.152456,0,0,4.440892E-16,0,0,3.318374,3.152456,0,0,16.6323,14.62991,0,3.318374,-3.318374,19.72342,50.57277,0.1782251,3.467701,0,0,14.62991
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,8.780576,8.780576,12,0,3.372,8.780576,20.94875,0,0,0,1.839421,0,0,3.219424,3.058453,20.31938,11.31153,4.897873,0,4.897873,24.36995,62.48693,0.1792288,9.658634,1.471537,12,13.15096
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,5.747507,5.747507,12,0,3.372,5.747507,96.61074,0,0,0,5.552709,0,0,6.252493,5.939868,15.42151,15.71962,11.49258,0,11.49258,35.27277,90.44281,0.1801112,6.322258,4.442167,12,21.27233
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.68251,2.68251,0,0,0,2.68251,327.9913,2.045773,0,0,8.798397,2.823694,2.68251,0,0,3.92893,26.06294,3.92893,0,3.92893,39.00008,100,0.178793,2.950761,7.038718,0,34.86134
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,8.150474,8.150474,3,0,1.095,8.150474,136.2712,5.685195,0,0,11.10675,5.421552,5.150474,0,0,0,29.59898,0,0,0,39.00008,100,0.178793,8.965522,8.885398,12,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,8.991937,8.991937,3,0,1.095,8.991937,138.7613,6.170028,0,0,12.47733,6.307302,5.991936,0,0,0,29.59898,0,0,0,39.00008,100,0.178793,9.89113,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,12.62429,12.62429,4.264286,0,1.414864,12.62429,105.7251,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.178793,13.88671,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.747536,2.747536,0,0,0,2.747536,457.1978,9.669532,0,0,12.56168,2.892143,2.747536,0,0,0,29.59898,0,0,0,39.00008,100,0.178793,3.02229,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,10.88652,10.88652,3,0,1.095,10.88652,95.74628,2.121837,0,0,10.42344,8.301604,7.886524,0,0,0,29.59898,0,0,0,39.00008,100,0.178793,11.97518,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,6.663782,6.663782,0,0,0,6.663782,115.7983,0.702038,0,0,7.716545,7.014507,6.663782,0,0,0,29.59898,0,0,0,39.00008,100,0.178793,7.33016,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.541531,1.541531,0,0,0,1.541531,415.3631,4.780287,0,0,6.402951,1.622664,1.541531,0,0,0,29.59898,0,0,0,39.00008,100,0.178793,1.695684,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,16.68033,16.68033,12,0,3.372,16.68033,22.1183,0,0,0,3.689405,4.92666,4.680327,0,0,0,29.59898,0,1.237255,-1.237255,37.6959,96.65595,0.178793,18.34836,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374728,28.36172,0,0,0,37.6959,96.65595,0.178793,0,0,0,28.36172
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,3.652326,3.652326,0,0,0,3.652326,0,0,0,0,0,3.844554,3.652326,0,0,1.374728,28.36172,0,3.844554,-3.844554,33.64338,86.26491,0.178793,4.017559,0,0,28.36172
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,7.828897,7.828897,12,0,3.372,7.828897,0,0,0,0,0,0,0,4.171103,3.962548,5.646454,24.51717,3.962548,0,3.962548,37.40258,95.90387,0.1796511,8.611787,0,12,24.51717
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,15.1312,15.1312,12,0,3.372,15.1312,0,0,0,0,0,3.296003,3.131203,0,0,1.683907,28.08346,0,3.296003,-3.296003,33.92829,86.99545,0.1796511,16.64432,0,12,28.08346
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.3168691,0.3168691,0,0,0,0.3168691,0,0,5.551115E-17,0,0,0.3335464,0.3168691,0,0,5.346132,24.78746,0,0.3335464,-0.3335464,33.5767,86.09394,0.1796511,0.348556,0,0,24.78746
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.8761266,0.8761266,0,0,0,0.8761266,0,0,0,0,0,0.9222386,0.8761266,0,0,5.71674,24.45391,0,0.9222386,-0.9222386,32.60458,83.60131,0.1796511,0.9637393,0,0,24.45391
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.262805,1.262805,0,0,0,1.262805,0,0,0,0,0,1.329268,1.262805,0,0,6.741449,23.53167,0,1.329268,-1.329268,31.20341,80.00858,0.1796511,1.389085,0,0,23.53167
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,4.307125,4.307125,0,0,0,4.307125,0,0,0,0,0,4.533816,4.307125,0,0,8.218414,22.20241,0,4.533816,-4.533816,26.42435,67.75459,0.1796511,4.737838,0,0,22.20241
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.25599,17.66859,0,0,0,26.42435,67.75459,0.1796511,0,0,0,17.66859
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.790357,2.790357,0,0,0,2.790357,0,0,4.440892E-16,0,0,2.937218,2.790357,0,0,13.25599,17.66859,0,2.937218,-2.937218,23.32824,59.81589,0.1796511,3.069393,0,0,17.66859
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,3.461957,3.461957,0,0,0,3.461957,0,0,4.440892E-16,0,0,3.644166,3.461957,0,0,16.51956,14.73137,0,3.644166,-3.644166,19.48696,49.96645,0.1796511,3.808153,0,0,14.73137
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.8052551,0.8052551,0,0,0,0.8052551,0,0,1.110223E-16,0,0,0.847637,0.8052551,0,0,20.56864,11.0872,0,0.847637,-0.847637,18.59347,47.67546,0.1796511,0.8857806,0,0,11.0872
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.942825,1.942825,0,0,0,1.942825,0,0,4.440892E-16,0,0,2.045079,1.942825,0,0,21.51046,10.23957,0,2.045079,-2.045079,16.43777,42.14803,0.1796511,2.137107,0,0,10.23957
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,8.23772,8.23772,12,0,3.372,8.23772,25.68228,0,0,0,2.115634,0,0,3.762281,3.574167,23.78276,8.194489,5.689801,0,5.689801,21.83558,55.98857,0.1807499,9.061491,1.692507,12,10.31012
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,18.09296,13.31531,13.92937,0,13.92937,35.05015,89.87199,0.1791665,0,4.455498,12,18.88468
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,6.924815,6.924815,0,0,0,6.924815,118.9239,0,0,0,8.235258,7.289279,6.924815,0,0,4.163592,25.85175,0.9459787,0,0.9459787,35.94758,92.1731,0.1788646,7.617297,6.588206,0,34.087
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,6.42697,0,0,9.644585,0,0,0,0,3.217614,26.70312,3.217614,0,3.217614,39.00008,100,0.1778452,0,7.715668,0,36.34771
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,14.51637,14.51637,6.156373,0,1.893562,14.51637,80.75905,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1778452,15.96801,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,4.939744,4.939744,0,0,0,4.939744,266.3606,7.957801,0,0,13.15753,5.19973,4.939744,0,0,0,29.59898,0,0,0,39.00008,100,0.1778452,5.433718,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.821958,1.821958,0,0,0,1.821958,633.5607,9.625358,0,0,11.54321,1.91785,1.821958,0,0,0,29.59898,0,0,0,39.00008,100,0.1778452,2.004153,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778452,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,11.24023,11.24023,3,0,1.095,11.24023,80.65958,0.3923959,0,0,9.066323,8.673927,8.240231,0,0,0,29.59898,0,0,0,39.00008,100,0.1778452,12.36425,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,3.092763,3.092763,0,0,0,3.092763,177.1055,2.221915,0,0,5.477455,3.25554,3.092763,0,0,0,29.59898,0,0,0,39.00008,100,0.1778452,3.402039,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,7.301071,7.301071,0,0,0,7.301071,37.57333,0,8.881784E-16,0,2.743256,7.685338,7.301071,0,0,0,29.59898,0,4.942082,-4.942082,33.79066,86.64256,0.1778452,8.031178,2.194604,0,32.34224
