Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,8.511116,8.511116,12,0,3.372,8.511116,5.204938,0,0,0,0.4429983,0,0,3.488884,3.31444,5.491202,24.6569,3.757438,0,3.757438,37.35529,95.78259,0.1786033,9.362227,0.3543986,12,25.0999
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,11.24301,11.24301,12,0,3.372,11.24301,0,0,0,0,0,0,0,0.7569883,0.7191389,1.733764,28.03859,0.7191389,0,0.7191389,38.03752,97.53191,0.1787515,12.36731,0,12,28.03859
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.014625,28.68582,0,0,0,38.03752,97.53191,0.1787515,0,0,0,28.68582
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,4.972656,4.972656,0,0,0,4.972656,0,0,0,0,0,5.234375,4.972656,0,0,1.014625,28.68582,0,5.234375,-5.234375,32.52,83.38446,0.1787515,5.469922,0,0,28.68582
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.7979942,0.7979942,0,0,0,0.7979942,0,0,0,0,0,0.8399939,0.7979942,0,0,6.830597,23.45144,0,0.8399939,-0.8399939,31.63457,81.11413,0.1787515,0.8777936,0,0,23.45144
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,4.236749,4.236749,0,0,0,4.236749,0,0,0,0,0,4.459736,4.236749,0,0,7.763924,22.61145,0,4.459736,-4.459736,26.9336,69.06037,0.1787515,4.660424,0,0,22.61145
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.4363432,0.4363432,0,0,0,0.4363432,0,0,5.551115E-17,0,0,0.4593086,0.4363432,0,0,12.71919,18.15171,0,0.4593086,-0.4593086,26.44945,67.81895,0.1787515,0.4799775,0,0,18.15171
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.6396331,0.6396331,0,0,0,0.6396331,0,0,0,0,0,0.673298,0.6396331,0,0,13.22953,17.6924,0,0.673298,-0.673298,25.73973,65.99917,0.1787515,0.7035964,0,0,17.6924
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.877911,2.877911,0,0,0,2.877911,0,0,4.440892E-16,0,0,3.02938,2.877911,0,0,13.97764,17.0191,0,3.02938,-3.02938,22.54648,57.81137,0.1787515,3.165702,0,0,17.0191
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,3.514193,3.514193,0,0,0,3.514193,0,0,4.440892E-16,0,0,3.699151,3.514193,0,0,17.34361,13.98973,0,3.699151,-3.699151,18.64723,47.81332,0.1787515,3.865613,0,0,13.98973
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.463754,1.463754,0,0,0,1.463754,0,0,2.220446E-16,0,0,1.540793,1.463754,0,0,21.45378,10.29057,0,1.540793,-1.540793,17.02309,43.64887,0.1787515,1.610129,0,0,10.29057
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.956929,1.956929,0,0,0,1.956929,0,0,2.220446E-16,0,0,2.059925,1.956929,0,0,23.16578,8.749781,0,2.059925,-2.059925,14.85174,38.08131,0.1787515,2.152622,0,0,8.749781
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.571216,3.571216,0,0,0,3.571216,0,0,4.440892E-16,0,0,3.759175,3.571216,0,0,25.45458,6.689856,0,3.759175,-3.759175,10.88922,27.92103,0.1787515,3.928338,0,0,6.689856
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.025424,1.025424,0,0,0,1.025424,249.0327,0,0,0,2.55364,1.079393,1.025424,0,0,29.63144,2.930681,1.474246,0,1.474246,12.28782,31.50716,0.1782896,1.127966,2.042912,0,5.48432
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.4910913,0.4910913,0,0,0,0.4910913,1097.294,0,0,0,5.388714,0.5169381,0.4910913,0,0,28.1572,4.257503,4.871776,0,4.871776,16.90959,43.35784,0.1767799,0.5402004,4.310971,0,9.646216
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.444915,2.444915,0,0,0,2.444915,342.054,0,0,0,8.362928,2.573595,2.444915,0,0,23.28542,8.642101,5.789334,0,5.789334,22.40183,57.44049,0.1750189,2.689406,6.690343,0,17.00503
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,13.12438,13.12438,12,0,3.372,13.12438,83.57719,0,0,0,10.96899,1.183555,1.124377,0,0,17.49609,13.8525,9.785431,0,9.785431,31.68511,81.24371,0.1755627,14.43682,8.775188,12,24.82149
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,8.098449,8.098449,4.250236,0,1.41131,8.098449,145.2303,0,0,0,11.7614,4.05075,3.848212,0,0,7.710654,22.65939,7.710654,0,7.710654,39.00008,100,0.1738885,8.908294,9.409123,12,34.42079
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738885,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,3.301787,3.301787,0,0,0,3.301787,393.1826,9.506486,0,0,12.98205,3.475565,3.301787,0,0,0,29.59898,0,0,0,39.00008,100,0.1738885,3.631966,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.324816,2.324816,0,0,0,2.324816,433.3052,7.626376,0,0,10.07355,2.447175,2.324816,0,0,0,29.59898,0,0,0,39.00008,100,0.1738885,2.557298,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,3.34566,3.34566,0,0,0,3.34566,271.8218,5.572486,0,0,9.094234,3.521748,3.34566,0,0,0,29.59898,0,0,0,39.00008,100,0.1738885,3.680226,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3022329,0.3022329,0,0,0,0.3022329,2201.811,6.336458,0,0,6.654598,0.3181399,0.3022329,0,0,0,29.59898,0,0,0,39.00008,100,0.1738885,0.3324562,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,5.794369,5.794369,0,0,0,5.794369,41.93015,0,8.881784E-16,0,2.429588,6.099335,5.794369,0,0,0,29.59898,0,3.669748,-3.669748,35.13182,90.08142,0.1738885,6.373806,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,6.510294,6.510294,0,0,0,6.510294,11.765,0,8.881784E-16,0,0.7659363,6.852941,6.510294,0,0,4.077497,25.92923,0,6.087005,-6.087005,28.71556,73.62949,0.1738885,7.161323,0.612749,0,26.69517
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,11.19311,11.19311,12,0,3.372,11.19311,0,0,0,0,0,0,0,0.8068877,0.7665434,10.84084,19.84223,0.7665434,0,0.7665434,29.44276,75.49412,0.1740446,12.31242,0,12,19.84223
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,11.49979,11.49979,12,0,3.372,11.49979,0,0,0,0,0,0,0,0.5002071,0.4751967,10.07429,20.53211,0.4751967,0,0.4751967,29.89358,76.65004,0.1741411,12.64977,0,12,20.53211
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,4.231393,4.231393,12,0,3.372,4.231393,0,0,0,0,0,0,0,7.768607,7.380177,9.599095,20.95979,7.380177,0,7.380177,36.89503,94.60244,0.1756209,4.654532,0,12,20.95979
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.986248,1.986248,0,0,0,1.986248,0,0,2.220446E-16,0,0,2.090787,1.986248,0,0,2.218919,27.60195,0,2.090787,-2.090787,34.69114,88.95147,0.1756209,2.184873,0,0,27.60195
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.4498956,0.4498956,0,0,0,0.4498956,0,0,5.551115E-17,0,0,0.4735743,0.4498956,0,0,4.542017,25.51116,0,0.4735743,-0.4735743,34.19195,87.67149,0.1756209,0.4948852,0,0,25.51116
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.458768,1.458768,0,0,0,1.458768,0,0,2.220446E-16,0,0,1.535546,1.458768,0,0,5.06821,25.03759,0,1.535546,-1.535546,32.57335,83.52122,0.1756209,1.604645,0,0,25.03759
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.907182,1.907182,0,0,0,1.907182,0,0,2.220446E-16,0,0,2.00756,1.907182,0,0,6.774372,23.50204,0,2.00756,-2.00756,30.45719,78.09521,0.1756209,2.0979,0,0,23.50204
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.5634022,0.5634022,0,0,0,0.5634022,0,0,0,0,0,0.593055,0.5634022,0,0,9.004994,21.49448,0,0.593055,-0.593055,29.83206,76.49229,0.1756209,0.6197425,0,0,21.49448
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.083352,1.083352,0,0,0,1.083352,0,0,2.220446E-16,0,0,1.14037,1.083352,0,0,9.663944,20.90143,0,1.14037,-1.14037,28.63,73.41011,0.1756209,1.191687,0,0,20.90143
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,3.610256,3.610256,0,0,0,3.610256,0,0,0,0,0,3.800269,3.610256,0,0,10.93102,19.76106,0,3.800269,-3.800269,24.62416,63.13876,0.1756209,3.971282,0,0,19.76106
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.6464652,0.6464652,0,0,0,0.6464652,0,0,0,0,0,0.6804897,0.6464652,0,0,15.15354,15.96079,0,0.6804897,-0.6804897,23.90686,61.29953,0.1756209,0.7111117,0,0,15.96079
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.483981,1.483981,0,0,0,1.483981,0,0,2.220446E-16,0,0,1.562085,1.483981,0,0,15.90964,15.2803,0,1.562085,-1.562085,22.26028,57.07753,0.1756209,1.632379,0,0,15.2803
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,8.913208,8.913208,12,0,3.372,8.913208,18.85627,0,0,0,1.680698,0,0,3.086792,2.932452,17.64529,13.71821,4.61315,0,4.61315,26.6367,68.2991,0.1764486,9.804529,1.344559,12,15.39891
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,7.9672,0,2.351701,0,0,0,0,0,5.463304,0,0,7.9672,7.56884,13.03214,17.87005,13.03214,0,13.03214,39.00008,100,0.1750033,0,4.370643,12,23.33335
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.814529,1.814529,0,0,0,1.814529,356.9472,4.56688,0,0,6.47691,1.91003,1.814529,0,0,0,29.59898,0,0,0,39.00008,100,0.1750033,1.995981,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,6.136332,6.136332,0,0,0,6.136332,119.6113,0.8804493,0,0,7.339746,6.459297,6.136332,0,0,0,29.59898,0,0,0,39.00008,100,0.1750033,6.749965,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.77006,1.77006,0,0,0,1.77006,537.8093,7.656326,0,0,9.519547,1.863221,1.77006,0,0,0,29.59898,0,0,0,39.00008,100,0.1750033,1.947066,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,5.973306,5.973306,0,0,0,5.973306,191.9479,5.177943,0,0,11.46563,6.287691,5.973306,0,0,0,29.59898,0,0,0,39.00008,100,0.1750033,6.570637,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.9571663,0.9571663,0,0,0,0.9571663,1178.937,10.27684,0,0,11.28438,1.007543,0.9571663,0,0,0,29.59898,0,0,0,39.00008,100,0.1750033,1.052883,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,10.07163,10.07163,3,0,1.095,10.07163,103.9003,3.020632,0,0,10.46446,7.443824,7.071633,0,0,0,29.59898,0,0,0,39.00008,100,0.1750033,11.0788,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,14.26923,14.26923,8.502236,0,2.487066,14.26923,42.54273,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1750033,15.69616,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,8.765829,8.765829,5.206951,0,1.653359,8.765829,42.73626,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1750033,9.642411,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.551416,2.551416,0,0,0,2.551416,93.52803,0,0,0,2.386289,2.685701,2.551416,0,0,0,29.59898,0,0.2994119,-0.2994119,38.68447,99.19075,0.1750033,2.806558,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,8.14606,8.14606,7.749901,0,2.296725,8.14606,9.203097,0,0,0,0.7496899,0.4170099,0.3961594,0,0,0.3326799,29.29957,0.3326799,0,0.3326799,39.00008,100,0.1750523,8.960666,0.5997519,12,30.04926
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,11.82858,11.82858,11.82858,0,3.328631,11.82858,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1750523,13.01144,0,12,29.59898
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,8.015532,8.015532,8.015532,0,2.36393,8.015532,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1750523,8.817085,0,12,29.59898
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,5.006891,5.006891,0,0,0,5.006891,0,0,0,0,0,5.270411,5.006891,0,0,0,29.59898,0,5.270411,-5.270411,33.44458,85.75515,0.1750523,5.50758,0,0,29.59898
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.06175,1.06175,0,0,0,1.06175,0,0,0,0,0,1.117631,1.06175,0,0,5.856013,24.32857,0,1.117631,-1.117631,32.26649,82.73442,0.1750523,1.167925,0,0,24.32857
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.196025,2.196025,0,0,0,2.196025,0,0,0,0,0,2.311605,2.196025,0,0,7.097825,23.21094,0,2.311605,-2.311605,29.82984,76.48663,0.1750523,2.415627,0,0,23.21094
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.060493,3.060493,0,0,0,3.060493,0,0,4.440892E-16,0,0,3.221572,3.060493,0,0,9.666275,20.89933,0,3.221572,-3.221572,26.43401,67.77937,0.1750523,3.366543,0,0,20.89933
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.357121,2.357121,0,0,0,2.357121,0,0,4.440892E-16,0,0,2.481179,2.357121,0,0,13.2458,17.67776,0,2.481179,-2.481179,23.81862,61.07325,0.1750523,2.592833,0,0,17.67776
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,6.427054,6.427054,0,0,0,6.427054,0,0,0,0,0,6.76532,6.427054,0,0,16.00267,15.19658,0,6.76532,-6.76532,16.68734,42.78797,0.1750523,7.069759,0,0,15.19658
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51969,8.431258,0,0,0,16.68734,42.78797,0.1750523,0,0,0,8.431258
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51969,8.431258,0,0,0,16.68734,42.78797,0.1750523,0,0,0,8.431258
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.135217,3.135217,0,0,0,3.135217,0,0,4.440892E-16,0,0,3.300228,3.135217,0,0,23.51969,8.431258,0,3.300228,-3.300228,13.2086,33.86813,0.1750523,3.448738,0,0,8.431258
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.275616,1.275616,0,0,0,1.275616,0,0,2.220446E-16,0,0,1.342754,1.275616,0,0,27.18661,5.131031,0,1.342754,-1.342754,11.79321,30.23894,0.1750523,1.403178,0,0,5.131031
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,11.8185,11.8185,12,0,3.372,11.8185,17.21197,-2.775558E-17,0,0,2.034196,0,0,0.1815016,0.1724266,28.67856,3.788277,2.206622,0,2.206622,13.8866,35.60658,0.1753838,13.00035,1.627357,12,5.822473
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,8.589009,8.589009,12,0,3.372,8.589009,55.33332,0,0,0,4.752584,0,0,3.41099,3.240441,26.47194,5.774237,7.993025,0,7.993025,21.46945,55.04975,0.176684,9.44791,3.802068,12,10.52682
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,5.432994,5.432994,12,0,3.372,5.432994,116.7413,0,0,0,6.342549,0,0,6.567006,6.238656,18.47891,12.96796,12.5812,0,12.5812,33.40503,85.65374,0.1771579,5.976294,5.074039,12,19.31051
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,3.587733,0,0,9.485437,0,0,0,0,5.897705,24.29104,5.897705,0,5.897705,39.00008,100,0.1755601,0,7.58835,0,33.77648
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,11.12625,11.12625,3,0,1.095,11.12625,104.544,3.077879,0,0,11.63183,8.553949,8.126251,0,0,0,29.59898,0,0,0,39.00008,100,0.1755601,12.23888,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,7.913209,7.913209,3,0,1.095,7.913209,128.7843,5.019175,0,0,10.19097,5.1718,4.913209,0,0,0,29.59898,0,0,0,39.00008,100,0.1755601,8.704531,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.645368,2.645368,0,0,0,2.645368,443.8449,8.956734,0,0,11.74133,2.784598,2.645368,0,0,0,29.59898,0,0,0,39.00008,100,0.1755601,2.909905,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,12.95319,12.95319,4.593192,0,1.498078,12.95319,83.22523,1.980324,0,0,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1755601,14.24851,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,7.476311,7.476311,0,0,0,7.476311,113.1621,0.5905508,0,0,8.460352,7.869801,7.476311,0,0,0,29.59898,0,0,0,39.00008,100,0.1755601,8.223942,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755601,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,10.09232,10.09232,7.234107,0,2.166229,10.09232,29.81123,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1755601,11.10155,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,23.93227,20.36,12,0,3.372,20.36,2.63672,0,3.57227,5.965497,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1755601,26.3255,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1758059,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,13.78989,13.78989,12,0,3.372,13.78989,0,0,0,0,0,1.884093,1.789888,0,0,0.8212931,28.85981,0,1.884093,-1.884093,36.23492,92.90987,0.1758059,15.16888,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,12.85195,12.85195,12,0,3.372,12.85195,0,0,0,0,0,0.8967904,0.8519509,0,0,2.91473,26.97572,0,0.8967904,-0.8967904,35.28962,90.48603,0.1758059,14.13715,0,12,26.97572
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.067492,2.067492,0,0,0,2.067492,0,0,4.440892E-16,0,0,2.176307,2.067492,0,0,3.911164,26.07893,0,2.176307,-2.176307,32.99559,84.60392,0.1758059,2.274241,0,0,26.07893
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.544071,1.544071,0,0,0,1.544071,0,0,0,0,0,1.625337,1.544071,0,0,6.329282,23.90262,0,1.625337,-1.625337,31.28234,80.21096,0.1758059,1.698478,0,0,23.90262
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.850686,1.850686,0,0,0,1.850686,0,0,2.220446E-16,0,0,1.948091,1.850686,0,0,8.135213,22.27729,0,1.948091,-1.948091,29.22887,74.94567,0.1758059,2.035755,0,0,22.27729
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.699545,1.699545,0,0,0,1.699545,0,0,2.220446E-16,0,0,1.788995,1.699545,0,0,10.29976,20.3292,0,1.788995,-1.788995,27.3431,70.11038,0.1758059,1.8695,0,0,20.3292
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.213068,1.213068,0,0,0,1.213068,0,0,0,0,0,1.276913,1.213068,0,0,12.28753,18.5402,0,1.276913,-1.276913,25.99712,66.65914,0.1758059,1.334374,0,0,18.5402
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.556777,2.556777,0,0,0,2.556777,0,0,0,0,0,2.691344,2.556777,0,0,13.70632,17.26329,0,2.691344,-2.691344,23.16019,59.38499,0.1758059,2.812454,0,0,17.26329
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.7721741,0.7721741,0,0,0,0.7721741,0,0,1.110223E-16,0,0,0.8128149,0.7721741,0,0,16.6967,14.57194,0,0.8128149,-0.8128149,22.30341,57.18812,0.1758059,0.8493916,0,0,14.57194
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.9343712,0.9343712,0,0,0,0.9343712,0,0,1.110223E-16,0,0,0.9835486,0.9343712,0,0,17.59983,13.75913,0,0.9835486,-0.9835486,21.26666,54.52979,0.1758059,1.027808,0,0,13.75913
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.80961,1.80961,0,0,0,1.80961,0,0,2.220446E-16,0,0,1.904852,1.80961,0,0,18.69267,12.77558,0,1.904852,-1.904852,19.25877,49.38136,0.1758059,1.990571,0,0,12.77558
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,4.135426,4.135426,0,0,0,4.135426,14.68982,0,0,0,0.6074865,4.35308,4.135426,0,0,20.80917,10.87073,0,3.745593,-3.745593,15.31057,39.25779,0.1758059,4.548968,0.4859892,0,11.47821
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.7542397,0.7542397,0,0,0,0.7542397,260.3842,0,0,0,1.963921,0.7939365,0.7542397,0,0,24.97094,7.125134,1.169984,0,1.169984,16.42051,42.10379,0.1754958,0.8296636,1.571136,0,9.089055
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,23.80095,8.17812,4.787295,0,4.787295,20.96214,53.74897,0.1742386,0,3.829836,0,12.96542
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,19.01366,12.48669,9.532823,0,9.532823,30.00577,76.93771,0.1717879,0,7.626258,0,22.01951
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,16.26043,16.26043,12,0,3.372,16.26043,64.22893,0,0,0,10.4439,4.484667,4.260433,0,0,9.480835,21.06623,5.959235,0,5.959235,35.65919,91.43365,0.1719762,17.88648,8.355122,12,31.51013
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.877352,1.877352,0,0,0,1.877352,603.0617,5.823831,0,0,11.32159,1.97616,1.877352,0,0,3.5216,26.42954,3.5216,0,3.5216,39.00008,100,0.171095,2.065087,9.057272,0,37.75113
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.413961,1.413961,0,0,0,1.413961,530.2625,6.009326,0,0,7.497705,1.48838,1.413961,0,0,0,29.59898,0,0,0,39.00008,100,0.171095,1.555357,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,6.649017,6.649017,0,0,0,6.649017,98.53059,0,0,0,6.551316,6.998965,6.649017,0,0,0,29.59898,0,0.4476491,-0.4476491,38.52821,98.79009,0.171095,7.313918,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,5.778308,0,0,6.275696,0,0,0,0,0.4973879,29.15133,0.4973879,0,0.4973879,39.00008,100,0.1709712,0,5.020557,0,35.42702
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,8.903783,8.903783,6.027645,0,1.860994,8.903783,34.00255,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1709712,9.794161,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.677281,2.677281,0,0,0,2.677281,14.12554,0,4.440892E-16,0,0.3781803,2.81819,2.677281,0,0,0,29.59898,0,2.44001,-2.44001,36.42808,93.40515,0.1709712,2.945009,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,2.711122,27.15897,0.2829847,0,0.2829847,36.69654,94.09351,0.1709009,0,0.2263878,0,27.44195
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,6.527161,6.527161,0,0,0,6.527161,0,0,0,0,0,6.870695,6.527161,0,0,2.428137,27.41365,0,6.870695,-6.870695,29.4542,75.52343,0.1709009,7.179877,0,0,27.41365
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,13.7213,13.7213,12,0,3.372,13.7213,0,0,0,0,0,1.81189,1.721296,0,0,10.06224,20.54296,0,1.81189,-1.81189,27.5443,70.62626,0.1709009,15.09342,0,12,20.54296
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.07545,18.73107,8.36,0,8.36,35.47529,90.9621,0.1711906,0,0,12,18.73107
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.921133,2.921133,0,0,0,2.921133,0,0,0,0,0,3.074877,2.921133,0,0,3.715454,26.25507,0,3.074877,-3.074877,32.23409,82.65133,0.1711906,3.213246,0,0,26.25507
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.776679,2.776679,0,0,0,2.776679,0,0,0,0,0,2.92282,2.776679,0,0,7.131984,23.18019,0,2.92282,-2.92282,29.15316,74.75155,0.1711906,3.054347,0,0,23.18019
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.68605,1.68605,0,0,0,1.68605,0,0,2.220446E-16,0,0,1.77479,1.68605,0,0,10.37956,20.25737,0,1.77479,-1.77479,27.28237,69.95465,0.1711906,1.854655,0,0,20.25737
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2097453,0.2097453,0,0,0,0.2097453,0,0,0,0,0,0.2207845,0.2097453,0,0,12.35155,18.48258,0,0.2207845,-0.2207845,27.04964,69.35792,0.1711906,0.2307198,0,0,18.48258
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.569831,2.569831,0,0,0,2.569831,0,0,0,0,0,2.705085,2.569831,0,0,12.59687,18.2618,0,2.705085,-2.705085,24.19823,62.04662,0.1711906,2.826814,0,0,18.2618
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.9136696,0.9136696,0,0,0,0.9136696,0,0,1.110223E-16,0,0,0.9617575,0.9136696,0,0,15.60252,15.55671,0,0.9617575,-0.9617575,23.18445,59.44719,0.1711906,1.005037,0,0,15.55671
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.303256,2.303256,0,0,0,2.303256,0,0,0,0,0,2.42448,2.303256,0,0,16.67113,14.59496,0,2.42448,-2.42448,20.62882,52.89431,0.1711906,2.533581,0,0,14.59496
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.365,12.17048,0,0,0,20.62882,52.89431,0.1711906,0,0,0,12.17048
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.295029,1.295029,0,0,0,1.295029,0,0,2.220446E-16,0,0,1.363188,1.295029,0,0,19.365,12.17048,0,1.363188,-1.363188,19.1919,49.2099,0.1711906,1.424532,0,0,12.17048
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,4.538655,4.538655,0,0,0,4.538655,21.36787,0,8.881784E-16,0,0.969814,4.777532,4.538655,0,0,20.87966,10.80729,0,3.807718,-3.807718,15.17821,38.91841,0.1711906,4.992521,0.7758512,0,11.7771
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,9.374817,9.374817,12,0,3.372,9.374817,37.85234,0,0,0,3.548587,0,0,2.625184,2.493924,25.11045,6.99957,6.042511,0,6.042511,20.91064,53.61692,0.1721176,10.3123,2.83887,12,10.54816
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,6.703737,6.703737,12,0,3.372,6.703737,116.6201,0,0,0,7.817902,0,0,5.296263,5.03145,19.06794,12.43783,12.84935,0,12.84935,33.10061,84.87318,0.1725628,7.374111,6.254322,12,20.25573
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,10.69584,10.69584,8.553657,0,2.500075,10.69584,79.22258,8.881784E-16,0,0,8.473521,2.254931,2.142185,0,0,6.21859,24.00225,6.21859,0,6.21859,39.00008,100,0.1732393,11.76543,6.778817,12,32.47577
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.21338,0,0,10.21338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732393,0,8.170705,0,39.81236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732393,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.248483,2.248483,0,0,0,2.248483,296.04,4.289586,0,0,6.65641,2.366824,2.248483,0,0,0,29.59898,0,0,0,39.00008,100,0.1732393,2.473331,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,9.736053,9.736053,3.782501,0,1.292973,9.736053,64.36794,0,0,0,6.266896,6.266896,5.953552,0,0,0,29.59898,0,0,0,39.00008,100,0.1732393,10.70966,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,10.30128,10.30128,5.790943,0,1.801108,10.30128,46.0887,0,0,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1732393,11.33141,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732393,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,10.41065,10.41065,8.251333,0,2.423587,10.41065,21.83307,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1732393,11.45171,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,11.34559,11.34559,10.72346,0,3.049037,11.34559,5.772009,1.110223E-15,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1732393,12.48015,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,6.229938,6.229938,0,0,0,6.229938,0,0,8.881784E-16,0,0,6.55783,6.229938,0,0,0,29.59898,0,6.55783,-6.55783,32.08752,82.27553,0.1732393,6.852932,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,5.318433,5.318433,0,0,0,5.318433,0,0,8.881784E-16,0,0,5.59835,5.318433,0,0,7.286478,23.04115,0,5.59835,-5.59835,26.18634,67.14433,0.1732393,5.850276,0,0,23.04115
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,5.46126,5.46126,0,0,0,5.46126,0,0,8.881784E-16,0,0,5.748695,5.46126,0,0,13.50687,17.4428,0,5.748695,-5.748695,20.12668,51.60678,0.1732393,6.007386,0,0,17.4428
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.938484,1.938484,0,0,0,1.938484,0,0,2.220446E-16,0,0,2.040509,1.938484,0,0,19.89431,11.6941,0,2.040509,-2.040509,17.9758,46.09169,0.1732393,2.132333,0,0,11.6941
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16154,9.653594,0,0,0,17.9758,46.09169,0.1732393,0,0,0,9.653594
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.17586,0.17586,0,0,0,0.17586,0,0,2.775558E-17,0,0,0.1851158,0.17586,0,0,22.16154,9.653594,0,0.1851158,-0.1851158,17.78067,45.59137,0.1732393,0.193446,0,0,9.653594
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36722,9.468478,0,0,0,17.78067,45.59137,0.1732393,0,0,0,9.468478
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36722,9.468478,0,0,0,17.78067,45.59137,0.1732393,0,0,0,9.468478
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.090839,3.090839,0,0,0,3.090839,0,0,4.440892E-16,0,0,3.253514,3.090839,0,0,22.36722,9.468478,0,3.253514,-3.253514,14.35116,36.79778,0.1732393,3.399923,0,0,9.468478
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.98224,6.214963,0,0,0,14.35116,36.79778,0.1732393,0,0,0,6.214963
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.613935,1.613935,0,0,0,1.613935,0,0,2.220446E-16,0,0,1.698879,1.613935,0,0,25.98224,6.214963,0,1.698879,-1.698879,12.56039,32.20605,0.1732393,1.775328,0,0,6.214963
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.5915356,0.5915356,0,0,0,0.5915356,0,0,0,0,0,0.622669,0.5915356,0,0,27.86988,4.516085,0,0.622669,-0.622669,11.90404,30.52311,0.1732393,0.6506891,0,0,4.516085
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,3.68038,3.68038,0,0,0,3.68038,55.99523,0,4.440892E-16,0,2.060837,3.874084,3.68038,0,0,28.56174,3.893416,0,1.813247,-1.813247,9.992706,25.62227,0.1732393,4.048418,1.64867,0,5.954253
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,14.27295,14.27295,12,0,3.372,14.27295,33.03831,0,0,0.8281357,4.715542,2.392583,2.272954,0,0,30.57645,2.080169,2.322959,0,2.322959,12.19646,31.27291,0.1735404,15.70025,3.772434,12,6.795711
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.081987,2.081987,10.88199,0,3.089143,2.081987,341.941,0,0,0,7.119169,0,0,8.8,8.36,28.2535,4.170832,15.47917,0,15.47917,26.88129,68.92624,0.1729039,2.290186,5.695335,12,11.29
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.8274831,0.8274831,4.90907,0,1.577995,0.8274831,1075.166,0,0,0,8.896819,0,0,4.081587,3.877508,12.77433,18.10208,12.77433,0,12.77433,39.00008,100,0.1706806,0.9102315,7.117455,12,26.9989
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,9.557465,9.557465,3,0,1.095,9.557465,107.6661,3.387556,0,0,10.29015,6.902594,6.557465,0,0,0,29.59898,0,0,0,39.00008,100,0.1706806,10.51321,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,12.97657,12.97657,4.616571,0,1.503993,12.97657,94.51793,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1706806,14.27423,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.269043,2.269043,0,0,0,2.269043,415.4038,7.037226,0,0,9.425693,2.388467,2.269043,0,0,0,29.59898,0,0,0,39.00008,100,0.1706806,2.495948,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,4.321647,4.321647,0,0,0,4.321647,132.0995,1.159771,0,0,5.708872,4.549101,4.321647,0,0,0,29.59898,0,0,0,39.00008,100,0.1706806,4.753811,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706806,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706806,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706806,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706806,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,8.696676,8.696676,8.696676,0,2.536259,8.696676,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706806,9.566343,0,12,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.836883,2.836883,0,0,0,2.836883,0,0,4.440892E-16,0,0,2.986193,2.836883,0,0,0,29.59898,0,2.986193,-2.986193,35.85236,91.92893,0.1706806,3.120571,0,0,29.59898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.317992,26.61279,0,0,0,35.85236,91.92893,0.1706806,0,0,0,26.61279
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.786916,0.786916,0,0,0,0.786916,0,0,1.110223E-16,0,0,0.8283327,0.786916,0,0,3.317992,26.61279,0,0.8283327,-0.8283327,34.97921,89.69012,0.1706806,0.8656076,0,0,26.61279
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.300685,1.300685,0,0,0,1.300685,0,0,0,0,0,1.369142,1.300685,0,0,4.238361,25.78445,0,1.369142,-1.369142,33.53601,85.9896,0.1706806,1.430753,0,0,25.78445
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.02468,3.02468,0,0,0,3.02468,0,0,0,0,0,3.183873,3.02468,0,0,5.759631,24.41531,0,3.183873,-3.183873,30.17992,77.38425,0.1706806,3.327147,0,0,24.41531
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.4391213,0.4391213,0,0,0,0.4391213,0,0,5.551115E-17,0,0,0.462233,0.4391213,0,0,9.297267,21.23144,0,0.462233,-0.462233,29.69268,76.13493,0.1706806,0.4830334,0,0,21.23144
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.7640399,0.7640399,0,0,0,0.7640399,0,0,0,0,0,0.8042526,0.7640399,0,0,9.81086,20.76921,0,0.8042526,-0.8042526,28.84492,73.96119,0.1706806,0.8404439,0,0,20.76921
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.967437,1.967437,0,0,0,1.967437,0,0,2.220446E-16,0,0,2.070986,1.967437,0,0,10.70447,19.96495,0,2.070986,-2.070986,26.66191,68.36374,0.1706806,2.164181,0,0,19.96495
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.00557,17.89396,0,0,0,26.66191,68.36374,0.1706806,0,0,0,17.89396
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.00557,17.89396,0,0,0,26.66191,68.36374,0.1706806,0,0,0,17.89396
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.16263,1.16263,0,0,0,1.16263,0,0,0,0,0,1.223821,1.16263,0,0,13.00557,17.89396,0,1.223821,-1.223821,25.37189,65.056,0.1706806,1.278893,0,0,17.89396
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,14.36537,16.67015,2.060858,0,2.060858,27.32699,70.06908,0.1702142,0,1.648687,0,18.731
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,7.479119,7.479119,0,0,0,7.479119,65.39112,0,0,0,4.89068,7.872757,7.479119,0,0,12.30451,18.52492,0,2.982077,-2.982077,24.18361,62.00913,0.1702142,8.227031,3.912544,0,23.4156
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.08728982,0.08728982,0,0,0,0.08728982,8782.048,0,0,0,7.665833,0.09188402,0.08728982,0,0,15.61793,15.54284,7.573949,0,7.573949,31.36889,80.43288,0.1685217,0.0960188,6.132667,0,23.20867
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.737465,2.737465,0,0,0,2.737465,400.0418,0.02548014,0,0,10.951,2.881542,2.737465,0,0,8.043982,22.3594,8.043982,0,8.043982,39.00008,100,0.1667607,3.011211,8.760802,0,33.3104
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667607,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667607,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,4.53368,4.53368,0,0,0,4.53368,287.1607,8.246654,0,0,13.01895,4.772295,4.53368,0,0,0,29.59898,0,0,0,39.00008,100,0.1667607,4.987049,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667607,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,3.970932,3.970932,0,0,0,3.970932,218.9277,4.51354,0,0,8.693469,4.179929,3.970932,0,0,0,29.59898,0,0,0,39.00008,100,0.1667607,4.368025,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,9.301016,9.301016,3.158137,0,1.135009,9.301016,69.52131,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1667607,10.23112,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,7.601367,7.601367,4.772663,0,1.543484,7.601367,39.17168,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1667607,8.361504,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667607,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,5.417026,5.417026,0,0,0,5.417026,0,0,0,0,0,5.702132,5.417026,0,0,0,29.59898,0,5.702132,-5.702132,32.9895,84.5883,0.1667607,5.958728,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.335702,23.89684,0,0,0,32.9895,84.5883,0.1667607,0,0,0,23.89684
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.615693,2.615693,0,0,0,2.615693,0,0,4.440892E-16,0,0,2.753361,2.615693,0,0,6.335702,23.89684,0,2.753361,-2.753361,30.0872,77.14652,0.1667607,2.877263,0,0,23.89684
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.737934,2.737934,0,0,0,2.737934,0,0,0,0,0,2.882036,2.737934,0,0,9.394993,21.14348,0,2.882036,-2.882036,27.04927,69.35697,0.1667607,3.011727,0,0,21.14348
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.390261,1.390261,0,0,0,1.390261,0,0,2.220446E-16,0,0,1.463433,1.390261,0,0,12.59725,18.26145,0,1.463433,-1.463433,25.50668,65.40161,0.1667607,1.529287,0,0,18.26145
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.897923,2.897923,0,0,0,2.897923,0,0,4.440892E-16,0,0,3.050445,2.897923,0,0,14.22329,16.79802,0,3.050445,-3.050445,22.29123,57.15688,0.1667607,3.187715,0,0,16.79802
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.61267,13.74757,0,0,0,22.29123,57.15688,0.1667607,0,0,0,13.74757
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.177517,3.177517,0,0,0,3.177517,0,0,4.440892E-16,0,0,3.344755,3.177517,0,0,17.61267,13.74757,0,3.344755,-3.344755,18.76555,48.11669,0.1667607,3.495269,0,0,13.74757
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.6611098,0.6611098,0,0,0,0.6611098,0,0,0,0,0,0.695905,0.6611098,0,0,21.32907,10.40282,0,0.695905,-0.695905,18.032,46.2358,0.1667607,0.7272208,0,0,10.40282
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.9866995,0.9866995,0,0,0,0.9866995,0,0,0,0,0,1.038631,0.9866995,0,0,22.1023,9.706911,0,1.038631,-1.038631,16.93719,43.42859,0.1667607,1.085369,0,0,9.706911
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.096383,3.096383,0,0,0,3.096383,0,0,4.440892E-16,0,0,3.25935,3.096383,0,0,23.25633,8.66828,0,3.25935,-3.25935,13.50153,34.61924,0.1667607,3.406021,0,0,8.66828
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.390602,1.390602,0,0,0,1.390602,0,0,2.220446E-16,0,0,1.463792,1.390602,0,0,26.87783,5.40893,0,1.463792,-1.463792,11.95856,30.6629,0.1667607,1.529663,0,0,5.40893
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,4.480027,4.480027,12,0,3.372,4.480027,16.55223,0,0,0,0.7415442,0,0,7.519973,7.143975,28.50427,3.945138,7.885519,0,7.885519,19.43942,49.84456,0.1680427,4.928029,0.5932353,12,4.686682
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,7.404293,7.404293,12,0,3.372,7.404293,37.05545,0,0,0,2.743694,0,0,4.595707,4.365922,20.61875,11.0421,7.109616,0,7.109616,26.18419,67.13882,0.1691003,8.144722,2.194955,12,13.7858
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,11.94562,11.94562,12,0,3.372,11.94562,40.07513,0,0,0,4.787224,0,0,0.05437783,0.05165894,13.50913,17.44076,4.838883,0,4.838883,30.77476,78.90948,0.1697025,13.14018,3.829779,12,22.22798
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,5.775891,5.775891,10.32732,0,2.948813,5.775891,67.1631,0,0,0,3.879267,0,0,4.551432,4.323861,8.670248,21.79576,8.203128,0,8.203128,38.55693,98.86372,0.1705394,6.35348,3.103414,12,25.67502
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,7.811512,7.811512,3.749399,0,1.284598,7.811512,60.71844,3.330669E-16,0,0,4.743029,4.275908,4.062113,0,0,0.4671207,29.17857,0.4671207,0,0.4671207,39.00008,100,0.1705959,8.592664,3.794423,12,33.9216
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,6.575955,6.575955,0,0,0,6.575955,104.7514,0,0,0,6.888409,6.922059,6.575955,0,0,0,29.59898,0,0.03364971,-0.03364971,38.96461,99.90905,0.1705959,7.233551,5.510727,0,36.48739
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,10.40556,10.40556,5.497716,0,1.726922,10.40556,50.00728,0,0,0,5.203537,5.166148,4.90784,0,0,0.03738857,29.56533,0.03738857,0,0.03738857,39.00008,100,0.1706004,11.44611,4.162829,12,34.76886
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706004,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,9.733725,9.733725,5.038852,0,1.610829,9.733725,50.77164,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1706004,10.7071,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706004,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706004,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706004,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,9.823092,9.823092,9.823092,0,2.821242,9.823092,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706004,10.8054,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.727523,1.727523,0,0,0,1.727523,0,0,2.220446E-16,0,0,1.818445,1.727523,0,0,0,29.59898,0,1.818445,-1.818445,37.08327,95.08511,0.1706004,1.900276,0,0,29.59898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,9.300383,9.300383,11.42722,0,3.227087,9.300383,0,4.440892E-16,0,0,0,0,0,2.126837,2.020495,2.020495,27.78053,2.020495,0,2.020495,39.00008,100,0.1709167,10.23042,0,12,27.78053
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.962752,2.962752,0,0,0,2.962752,0,0,4.440892E-16,0,0,3.118686,2.962752,0,0,0,29.59898,0,3.118686,-3.118686,35.7127,91.57083,0.1709167,3.259027,0,0,29.59898
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.8143493,0.8143493,0,0,0,0.8143493,0,0,0,0,0,0.8572097,0.8143493,0,0,3.465207,26.48029,0,0.8572097,-0.8572097,34.80912,89.25397,0.1709167,0.8957842,0,0,26.48029
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.201396,1.201396,0,0,0,1.201396,0,0,2.220446E-16,0,0,1.264627,1.201396,0,0,4.417662,25.62308,0,1.264627,-1.264627,33.47608,85.83594,0.1709167,1.321535,0,0,25.62308
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.903933,1.903933,0,0,0,1.903933,0,0,0,0,0,2.00414,1.903933,0,0,5.822803,24.35846,0,2.00414,-2.00414,31.36353,80.41915,0.1709167,2.094326,0,0,24.35846
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.052932,2.052932,0,0,0,2.052932,0,0,0,0,0,2.160981,2.052932,0,0,8.049625,22.35431,0,2.160981,-2.160981,29.08566,74.57846,0.1709167,2.258225,0,0,22.35431
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.9160687,0.9160687,0,0,0,0.9160687,0,0,1.110223E-16,0,0,0.9642829,0.9160687,0,0,10.45072,20.19333,0,0.9642829,-0.9642829,28.06922,71.97221,0.1709167,1.007676,0,0,20.19333
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.9492338,0.9492338,0,0,0,0.9492338,0,0,1.110223E-16,0,0,0.9991935,0.9492338,0,0,11.52214,19.22905,0,0.9991935,-0.9991935,27.01597,69.27158,0.1709167,1.044157,0,0,19.22905
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.7261885,0.7261885,0,0,0,0.7261885,0,0,1.110223E-16,0,0,0.7644089,0.7261885,0,0,12.63236,18.22986,0,0.7644089,-0.7644089,26.21021,67.20554,0.1709167,0.7988073,0,0,18.22986
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.8395342,0.8395342,0,0,0,0.8395342,0,0,1.110223E-16,0,0,0.8837202,0.8395342,0,0,13.4817,17.46545,0,0.8837202,-0.8837202,25.27869,64.81703,0.1709167,0.9234875,0,0,17.46545
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,3.801964,3.801964,0,0,0,3.801964,28.15891,0,0,0,1.070591,4.002067,3.801964,0,0,14.46361,16.58173,0,2.931476,-2.931476,22.18865,56.89385,0.1709167,4.18216,0.856473,0,17.65232
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,4.248722,4.248722,0,0,0,4.248722,76.66348,0,0,0,3.257218,4.472339,4.248722,0,0,17.72081,13.65025,0,1.215121,-1.215121,20.90779,53.60963,0.1709167,4.673594,2.605775,0,16.90747
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,8.28868,8.28868,12,0,3.372,8.28868,78.74074,0,0,0,6.526567,0,0,3.71132,3.525754,19.07094,12.43513,10.05232,0,10.05232,30.44427,78.06207,0.1719186,9.117548,5.221254,12,18.9617
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,3,0,1.095,0,0,3.295443,0,0,9.314061,0,0,0,0,9.018618,21.48222,9.018618,0,9.018618,39.00008,100,0.1700264,0,7.451249,12,30.79628
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,8.127064,8.127064,3,0,1.095,8.127064,79.51394,1.065239,0,0,6.462148,5.396909,5.127063,0,0,0,29.59898,0,0,0,39.00008,100,0.1700264,8.93977,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,4.813271,4.813271,0,0,0,4.813271,200.013,4.560569,0,0,9.627171,5.066601,4.813271,0,0,0,29.59898,0,0,0,39.00008,100,0.1700264,5.294598,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1700264,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.2811596,0.2811596,0,0,0,0.2811596,3268.629,8.894109,0,0,9.190066,0.2959575,0.2811596,0,0,0,29.59898,0,0,0,39.00008,100,0.1700264,0.3092756,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.11318,1.11318,0,0,0,1.11318,493.3471,4.320072,0,0,5.49184,1.171768,1.11318,0,0,0,29.59898,0,0,0,39.00008,100,0.1700264,1.224498,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,4.912126,4.912126,0,0,0,4.912126,57.39217,0,0,0,2.819176,5.170659,4.912126,0,0,0,29.59898,0,2.351483,-2.351483,36.5214,93.64442,0.1700264,5.403338,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,6.395346,6.395346,0,0,0,6.395346,34.51394,0,0,0,2.207286,6.731943,6.395346,0,0,2.612759,27.2475,0,4.524657,-4.524657,31.75199,81.4152,0.1700264,7.03488,1.765829,0,29.45478
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,7.640155,22.72284,1.23958,0,1.23958,32.92796,84.4305,0.1697696,0,0.9916637,0,23.96242
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.400576,23.83846,0,0,0,32.92796,84.4305,0.1697696,0,0,0,23.83846
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,16.99134,16.99134,12,0,3.372,16.99134,0,0,0,0,0,5.254044,4.991342,0,0,6.400576,23.83846,0,5.254044,-5.254044,27.38971,70.22989,0.1697696,18.69048,0,12,23.83846
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.2384,18.58442,8.36,0,8.36,35.3207,90.56573,0.1700243,0,0,12,18.58442
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.443123,1.443123,0,0,0,1.443123,0,0,2.220446E-16,0,0,1.519077,1.443123,0,0,3.878402,26.10842,0,1.519077,-1.519077,33.71946,86.45997,0.1700243,1.587436,0,0,26.10842
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1750444,0.1750444,0,0,0,0.1750444,0,0,2.775558E-17,0,0,0.1842573,0.1750444,0,0,5.566266,24.58934,0,0.1842573,-0.1842573,33.52523,85.96196,0.1700243,0.1925489,0,0,24.58934
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.770996,24.40508,0,0,0,33.52523,85.96196,0.1700243,0,0,0,24.40508
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.919624,2.919624,0,0,0,2.919624,0,0,4.440892E-16,0,0,3.073288,2.919624,0,0,5.770996,24.40508,0,3.073288,-3.073288,30.2857,77.65549,0.1700243,3.211586,0,0,24.40508
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.130928,2.130928,0,0,0,2.130928,0,0,0,0,0,2.243082,2.130928,0,0,9.18576,21.33179,0,2.243082,-2.243082,27.92128,71.5929,0.1700243,2.344021,0,0,21.33179
