Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.01618,1.01618,0,0,0,1.01618,0,0,2.220446E-16,0,0,1.069663,1.01618,0,0,11.67807,19.08871,0,1.069663,-1.069663,26.79376,68.70181,0.1700243,1.117798,0,0,19.08871
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.86659,18.01905,0,0,0,26.79376,68.70181,0.1700243,0,0,0,18.01905
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.86659,18.01905,0,0,0,26.79376,68.70181,0.1700243,0,0,0,18.01905
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,3.413671,3.413671,0,0,0,3.413671,0,0,4.440892E-16,0,0,3.593338,3.413671,0,0,12.86659,18.01905,0,3.593338,-3.593338,23.00605,58.98975,0.1700243,3.755038,0,0,18.01905
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,12.01257,12.01257,12,0,3.372,12.01257,6.610817,0,0,0,0.7941289,0.01322816,0.01256675,0,0,16.85919,14.42571,0.7809007,0,0.7809007,23.74688,60.88931,0.1701156,13.21382,0.6353031,12,15.21984
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.253154,3.253154,11.60724,0,3.272631,3.253154,47.61278,0,0,0,1.548917,0,0,8.354082,7.936378,16.07829,15.12852,9.485295,0,9.485295,32.74542,83.96244,0.171076,3.57847,1.239134,12,16.67744
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,0,0,0,0,0.3663233,0,0,6.959314,0,0,0,0,6.59299,23.66529,6.59299,0,6.59299,39.00008,100,0.1697425,0,5.567451,0,30.6246
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1697425,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.75924,2.75924,0,0,0,2.75924,273.1263,4.631748,0,0,7.536211,2.904463,2.75924,0,0,0,29.59898,0,0,0,39.00008,100,0.1697425,3.035164,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1697425,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.4783439,0.4783439,0,0,0,0.4783439,1518.953,6.762301,0,0,7.265821,0.5035199,0.4783439,0,0,0,29.59898,0,0,0,39.00008,100,0.1697425,0.5261783,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.11974,3.11974,0,0,0,3.11974,173.5554,2.130541,0,0,5.414478,3.283937,3.11974,0,0,0,29.59898,0,0,0,39.00008,100,0.1697425,3.431715,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,11.73029,11.73029,6.236155,0,1.913747,11.73029,49.30227,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1697425,12.90332,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,4.776134,4.776134,0,0,0,4.776134,48.13261,0,0,0,2.298878,5.02751,4.776134,0,0,0,29.59898,0,2.728631,-2.728631,36.12385,92.62507,0.1697425,5.253747,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,8.133407,8.133407,9.398834,0,2.713905,8.133407,20.89878,0,0,0,1.699783,0,0,1.265428,1.202157,3.031813,26.87035,2.90194,0,2.90194,38.87687,99.68408,0.1701161,8.946747,1.359826,12,28.57013
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,10.85719,10.85719,9.459846,0,2.729341,10.85719,14.74384,0,0,0,1.600767,1.470894,1.39735,0,0,0.1298729,29.48209,0.1298729,0,0.1298729,39.00008,100,0.1701309,11.94291,1.280614,12,31.08286
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,7.311835,7.311835,0,0,0,7.311835,0,0,8.881784E-16,0,0,7.696669,7.311835,0,0,0,29.59898,0,7.696669,-7.696669,30.88708,79.19747,0.1701309,8.043018,0,0,29.59898
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.311739,2.311739,0,0,0,2.311739,0,0,0,0,0,2.433409,2.311739,0,0,8.551854,21.90231,0,2.433409,-2.433409,28.32204,72.62047,0.1701309,2.542913,0,0,21.90231
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,7.56408,7.56408,0,0,0,7.56408,0,0,8.881784E-16,0,0,7.96219,7.56408,0,0,11.25564,19.4689,0,7.96219,-7.96219,19.92915,51.10029,0.1701309,8.320488,0,0,19.4689
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.843509,2.843509,0,0,0,2.843509,0,0,4.440892E-16,0,0,2.993167,2.843509,0,0,20.10252,11.50671,0,2.993167,-2.993167,16.77408,43.01037,0.1701309,3.12786,0,0,11.50671
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.7439558,0.7439558,0,0,0,0.7439558,0,0,0,0,0,0.7831113,0.7439558,0,0,23.42826,8.513543,0,0.7831113,-0.7831113,15.94861,40.89378,0.1701309,0.8183514,0,0,8.513543
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,3.299316,3.299316,0,0,0,3.299316,0,0,0,0,0,3.472965,3.299316,0,0,24.29839,7.730432,0,3.472965,-3.472965,12.28778,31.50706,0.1701309,3.629248,0,0,7.730432
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.439172,2.439172,0,0,0,2.439172,0,0,4.440892E-16,0,0,2.567549,2.439172,0,0,28.15723,4.257467,0,2.567549,-2.567549,9.581346,24.5675,0.1701309,2.683089,0,0,4.257467
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.645837,2.645837,11.44584,0,3.231797,2.645837,0,0,0,0,0,0,0,8.8,8.36,31.01007,1.689918,8.36,0,8.36,17.51234,44.90334,0.1712414,2.910421,0,12,1.689918
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.6120503,0.6120503,9.41205,0,2.717249,0.6120503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.65007,9.213918,8.36,0,8.36,25.44333,65.23917,0.1716699,0.6732553,0,12,9.213918
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,3.648368,3.648368,12,0,3.372,3.648368,0,0,0,0,0,0,0,8.351632,7.93405,14.29007,16.73792,7.93405,0,7.93405,32.97023,84.53889,0.1727983,4.013205,0,12,16.73792
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.755642,2.755642,0,0,0,2.755642,0,0,0,0,0,2.900676,2.755642,0,0,6.356017,23.87856,0,2.900676,-2.900676,29.91265,76.69895,0.1727983,3.031206,0,0,23.87856
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.977698,2.977698,0,0,0,2.977698,0,0,0,0,0,3.134419,2.977698,0,0,9.57899,20.97789,0,3.134419,-3.134419,26.60868,68.22726,0.1727983,3.275468,0,0,20.97789
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,12.8934,12.8934,12,0,3.372,12.8934,15.55849,0,0,0,2.006018,0.9404213,0.8934003,0,0,13.06168,17.84347,1.065596,0,1.065596,27.6196,70.81934,0.1729131,14.18274,1.604814,12,19.84949
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,7.959311,7.959311,12,0,3.372,7.959311,54.25226,0,0,0,4.318106,0,0,4.040689,3.838654,11.99608,18.80251,8.15676,0,8.15676,35.35778,90.66079,0.1739085,8.755242,3.454485,12,23.12061
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,9.552758,9.552758,5.246038,0,1.663248,9.552758,87.64704,1.332268E-15,0,0,8.37271,4.53339,4.30672,0,0,3.839321,26.14359,3.839321,0,3.839321,39.00008,100,0.1738675,10.50803,6.698168,12,34.5163
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.090991,1.090991,0,0,0,1.090991,1052.374,10.33289,0,0,11.4813,1.148411,1.090991,0,0,0,29.59898,0,0,0,39.00008,100,0.1738675,1.20009,9.18504,0,41.08028
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738675,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,9.037529,9.037529,3,0,1.095,9.037529,118.5384,4.357647,0,0,10.71294,6.355294,6.037529,0,0,0,29.59898,0,0,0,39.00008,100,0.1738675,9.941282,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,9.795036,9.795036,3,0,1.095,9.795036,99.85535,2.628197,0,0,9.780868,7.15267,6.795037,0,0,0,29.59898,0,0,0,39.00008,100,0.1738675,10.77454,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738675,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,7.548088,7.548088,0,0,0,7.548088,116.5266,0.8501736,0,0,8.795529,7.945356,7.548088,0,0,0,29.59898,0,0,0,39.00008,100,0.1738675,8.302897,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,8.662891,8.662891,3,0,1.095,8.662891,74.42541,0.4864537,0,0,6.447392,5.960938,5.662891,0,0,0,29.59898,0,0,0,39.00008,100,0.1738675,9.529181,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,16.07726,16.07726,12,0,3.372,16.07726,22.90365,8.881784E-16,0,0,3.682281,4.291858,4.077265,0,0,0,29.59898,0,0.6095766,-0.6095766,38.35753,98.35244,0.1738675,17.68499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,11.63051,11.63051,11.26114,0,3.185068,11.63051,9.166587,0,0,0,1.066121,0.3888136,0.3693729,0,0,0.6773074,28.9894,0.6773074,0,0.6773074,39.00008,100,0.1739386,12.79356,0.8528968,12,30.05552
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,10.55787,10.55787,10.55787,0,3.007142,10.55787,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1739386,11.61366,0,12,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,25.5453,20.36,12,0,3.372,20.36,0,0,5.185301,7.739831,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1739386,28.09983,0,12,29.59898
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1741355,0,0,12,20.79898
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.663905,1.663905,0,0,0,1.663905,0,0,2.220446E-16,0,0,1.751479,1.663905,0,0,1.417778,28.32298,0,1.751479,-1.751479,35.80883,91.81734,0.1741355,1.830296,0,0,28.32298
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.434407,1.434407,0,0,0,1.434407,0,0,0,0,0,1.509902,1.434407,0,0,3.363866,26.5715,0,1.509902,-1.509902,34.21726,87.73638,0.1741355,1.577848,0,0,26.5715
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.041535,25.0616,0,0,0,34.21726,87.73638,0.1741355,0,0,0,25.0616
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.174986,2.174986,0,0,0,2.174986,0,0,4.440892E-16,0,0,2.289459,2.174986,0,0,5.041535,25.0616,0,2.289459,-2.289459,31.80396,81.54845,0.1741355,2.392484,0,0,25.0616
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.524868,2.524868,0,0,0,2.524868,0,0,0,0,0,2.657756,2.524868,0,0,7.585378,22.77214,0,2.657756,-2.657756,29.00244,74.36507,0.1741355,2.777355,0,0,22.77214
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.386507,2.386507,0,0,0,2.386507,0,0,4.440892E-16,0,0,2.512112,2.386507,0,0,10.53844,20.11438,0,2.512112,-2.512112,26.35444,67.57535,0.1741355,2.625158,0,0,20.11438
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.32968,17.60227,0,0,0,26.35444,67.57535,0.1741355,0,0,0,17.60227
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,5.403945,5.403945,0,0,0,5.403945,0,0,8.881784E-16,0,0,5.688363,5.403945,0,0,13.32968,17.60227,0,5.688363,-5.688363,20.35838,52.20086,0.1741355,5.944339,0,0,17.60227
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.916876,1.916876,0,0,0,1.916876,0,0,2.220446E-16,0,0,2.017765,1.916876,0,0,19.65008,11.91391,0,2.017765,-2.017765,18.23146,46.74725,0.1741355,2.108564,0,0,11.91391
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,8.411674,8.411674,12,0,3.372,8.411674,28.06192,0,0,0,2.360477,0,0,3.588327,3.408911,21.89204,9.896142,5.769387,0,5.769387,23.70479,60.78138,0.1748393,9.25284,1.888381,12,12.25662
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,5.118201,5.118201,11.4728,0,3.238619,5.118201,92.04119,0,0,0,4.710853,0,0,6.354602,6.036872,16.12265,15.08859,10.74773,0,10.74773,33.90097,86.9254,0.1753904,5.630021,3.768682,12,19.79944
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,8.423617,8.423617,7.189442,0,2.154929,8.423617,79.23032,0,0,0,6.674059,1.299132,1.234175,0,0,5.374928,24.76154,5.374928,0,5.374928,39.00008,100,0.1756465,9.265979,5.339247,12,31.4356
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.818353,2.818353,0,0,0,2.818353,352.1634,6.958521,0,0,9.925208,2.966687,2.818353,0,0,0,29.59898,0,0,0,39.00008,100,0.1756465,3.100188,7.940167,0,39.52419
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,8.525567,8.525567,3,0,1.095,8.525567,93.52866,2.157462,0,0,7.973849,5.816387,5.525568,0,0,0,29.59898,0,0,0,39.00008,100,0.1756465,9.378124,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,5.265513,5.265513,0,0,0,5.265513,173.6825,3.602628,0,0,9.145272,5.542645,5.265513,0,0,0,29.59898,0,0,0,39.00008,100,0.1756465,5.792064,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,3.365497,3.365497,0,0,0,3.365497,266.8705,5.43889,0,0,8.981518,3.542629,3.365497,0,0,0,29.59898,0,0,0,39.00008,100,0.1756465,3.702047,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1408249,0.1408249,0,0,0,0.1408249,6305.254,8.731133,0,0,8.879369,0.1482368,0.1408249,0,0,0,29.59898,0,0,0,39.00008,100,0.1756465,0.1549074,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,9.026714,9.026714,3.470354,0,1.214,9.026714,64.79434,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1756465,9.929386,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,5.97674,5.97674,0,0,0,5.97674,82.63583,0,0,0,4.938929,6.291305,5.97674,0,0,0,29.59898,0,1.352376,-1.352376,37.57455,96.3448,0.1756465,6.574414,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,8.859779,8.859779,7.67456,0,2.277664,8.859779,31.04185,2.220446E-16,0,0,2.750239,1.247599,1.185219,0,0,1.50264,28.2466,1.50264,0,1.50264,39.00008,100,0.175796,9.745757,2.200191,12,30.99684
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.175796,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,12.85835,12.85835,12,0,3.372,12.85835,0,0,0,0,0,0.9035278,0.8583513,0,0,0,29.59898,0,0.9035278,-0.9035278,38.04768,97.55795,0.175796,14.14419,0,12,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,10.56816,10.56816,11.62491,0,3.277103,10.56816,0,4.440892E-16,0,0,0,0,0,1.056758,1.00392,1.00392,28.69545,1.00392,0,1.00392,39.00008,100,0.175927,11.62497,0,12,28.69545
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,11.21829,11.21829,11.21829,0,3.174228,11.21829,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.175927,12.34012,0,12,29.59898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,4.801684,4.801684,0,0,0,4.801684,0,0,8.881784E-16,0,0,5.054404,4.801684,0,0,0,29.59898,0,5.054404,-5.054404,33.67227,86.33897,0.175927,5.281853,0,0,29.59898
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.3780945,0.3780945,0,0,0,0.3780945,0,0,5.551115E-17,0,0,0.3979943,0.3780945,0,0,5.616005,24.54457,0,0.3979943,-0.3979943,33.25275,85.26328,0.175927,0.415904,0,0,24.54457
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.73473,2.73473,0,0,0,2.73473,0,0,4.440892E-16,0,0,2.878664,2.73473,0,0,6.058221,24.14658,0,2.878664,-2.878664,30.21837,77.48284,0.175927,3.008204,0,0,24.14658
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,5.972843,5.972843,0,0,0,5.972843,0,0,8.881784E-16,0,0,6.287203,5.972843,0,0,9.256736,21.26792,0,6.287203,-6.287203,23.59107,60.48981,0.175927,6.570127,0,0,21.26792
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.4619177,0.4619177,0,0,0,0.4619177,0,0,5.551115E-17,0,0,0.4862291,0.4619177,0,0,16.24252,14.98071,0,0.4862291,-0.4862291,23.07854,59.17563,0.175927,0.5081095,0,0,14.98071
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.830472,1.830472,0,0,0,1.830472,0,0,2.220446E-16,0,0,1.926813,1.830472,0,0,16.78277,14.49448,0,1.926813,-1.926813,21.0475,53.96785,0.175927,2.01352,0,0,14.49448
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.574054,2.574054,0,0,0,2.574054,0,0,0,0,0,2.709531,2.574054,0,0,18.92368,12.56767,0,2.709531,-2.709531,18.19141,46.64454,0.175927,2.83146,0,0,12.56767
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,4.701813,4.701813,0,0,0,4.701813,0,0,0,0,0,4.949276,4.701813,0,0,21.93427,9.85814,0,4.949276,-4.949276,12.97441,33.26765,0.175927,5.171994,0,0,9.85814
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.606375,2.606375,0,0,0,2.606375,0,0,0,0,0,2.743552,2.606375,0,0,27.43346,4.908863,0,2.743552,-2.743552,10.08245,25.85239,0.175927,2.867012,0,0,4.908863
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,8.788101,8.788101,12,0,3.372,8.788101,18.55165,0,0,0,1.630338,0,0,3.211899,3.051304,30.48185,2.165311,4.681642,0,4.681642,14.52385,37.24056,0.1764836,9.666911,1.30427,12,3.795648
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.577145,2.577145,11.37714,0,3.214418,2.577145,159.5475,1.776357E-15,0,0,4.11177,0,0,8.8,8.36,25.80021,6.378788,12.47177,0,12.47177,26.35561,67.57835,0.1766478,2.834859,3.289416,12,10.49056
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,6.669426,0,2.023365,0,0,0,0,0,6.992486,0,0,6.669426,6.335955,13.32844,17.60338,13.32844,0,13.32844,39.00008,100,0.175256,0,5.593989,12,24.59587
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,10.96889,10.96889,3,0,1.095,10.96889,91.20787,1.616186,0,0,10.00449,8.388307,7.968891,0,0,0,29.59898,0,0,0,39.00008,100,0.175256,12.06578,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,11.65355,11.65355,3.293549,0,1.169268,11.65355,104.3895,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.175256,12.8189,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.878208,2.878208,0,0,0,2.878208,438.8178,9.600397,0,0,12.63009,3.029693,2.878208,0,0,0,29.59898,0,0,0,39.00008,100,0.175256,3.166029,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,14.36193,14.36193,6.001928,0,1.854488,14.36193,89.62758,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.175256,15.79812,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,6.920162,6.920162,0,0,0,6.920162,155.6593,3.487492,0,0,10.77187,7.284381,6.920162,0,0,0,29.59898,0,0,0,39.00008,100,0.175256,7.612178,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,3.755664,3.755664,0,0,0,3.755664,215.743,4.149251,0,0,8.102581,3.95333,3.755664,0,0,0,29.59898,0,0,0,39.00008,100,0.175256,4.13123,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.3147805,0.3147805,0,0,0,0.3147805,1965.877,5.85685,0,0,6.188198,0.3313479,0.3147805,0,0,0,29.59898,0,0,0,39.00008,100,0.175256,0.3462586,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.08014,3.08014,0,0,0,3.08014,110.0451,0.1472905,0,0,3.389543,3.242252,3.08014,0,0,0,29.59898,0,0,0,39.00008,100,0.175256,3.388154,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,16.335,16.335,12,0,3.372,16.335,6.286108,0,0,0,1.026836,4.563159,4.335001,0,0,0,29.59898,0,3.536323,-3.536323,35.27246,90.44204,0.175256,17.9685,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,6.591498,6.591498,0,0,0,6.591498,0,0,8.881784E-16,0,0,6.93842,6.591498,0,0,3.929248,26.06265,0,6.93842,-6.93842,27.95873,71.6889,0.175256,7.250648,0,0,26.06265
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,10.62347,10.62347,12,0,3.372,10.62347,0,-2.220446E-16,0,0,0,0,0,1.376528,1.307702,11.6386,19.12424,1.307702,0,1.307702,29.19932,74.86991,0.1754217,11.68582,0,12,19.12424
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,4.469618,4.469618,12,0,3.372,4.469618,0,0,0,0,0,0,0,7.530382,7.153862,10.3309,20.30117,7.153862,0,7.153862,35.98608,92.2718,0.1763205,4.91658,0,12,20.30117
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,4.511376,4.511376,0,0,0,4.511376,0,0,8.881784E-16,0,0,4.748816,4.511376,0,0,3.177039,26.73964,0,4.748816,-4.748816,30.98038,79.43672,0.1763205,4.962513,0,0,26.73964
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,3.778207,3.778207,0,0,0,3.778207,0,0,4.440892E-16,0,0,3.97706,3.778207,0,0,8.453502,21.99083,0,3.97706,-3.97706,26.78819,68.68754,0.1763205,4.156027,0,0,21.99083
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,3.101929,3.101929,0,0,0,3.101929,0,0,4.440892E-16,0,0,3.265188,3.101929,0,0,12.87246,18.01377,0,3.265188,-3.265188,23.34638,59.8624,0.1763205,3.412122,0,0,18.01377
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.223373,0.223373,0,0,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,16.50044,14.74858,0,0.2351295,-0.2351295,23.09854,59.22689,0.1763205,0.2457103,0,0,14.74858
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.925654,1.925654,0,0,0,1.925654,0,0,4.440892E-16,0,0,2.027004,1.925654,0,0,16.7617,14.51345,0,2.027004,-2.027004,20.96189,53.74831,0.1763205,2.118219,0,0,14.51345
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.62301,2.62301,0,0,0,2.62301,0,0,0,0,0,2.761063,2.62301,0,0,19.01393,12.48645,0,2.761063,-2.761063,18.05147,46.28572,0.1763205,2.885311,0,0,12.48645
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08177,9.725383,0,0,0,18.05147,46.28572,0.1763205,0,0,0,9.725383
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08177,9.725383,0,0,0,18.05147,46.28572,0.1763205,0,0,0,9.725383
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.238475,1.238475,0,0,0,1.238475,0,0,0,0,0,1.303658,1.238475,0,0,22.08177,9.725383,0,1.303658,-1.303658,16.67729,42.7622,0.1763205,1.362323,0,0,9.725383
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,23.53028,8.421724,0.6511891,0,0.6511891,17.29506,44.34623,0.1762009,0,0.5209513,0,9.072913
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,12.4529,12.4529,12,0,3.372,12.4529,19.08399,0,0,0,2.376512,0.4767423,0.4529052,0,0,22.87909,9.007794,1.899769,0,1.899769,19.09735,48.96745,0.1763804,13.6982,1.901209,12,11.38431
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,5.357818,5.357818,12,0,3.372,5.357818,49.18068,0,0,0,2.635011,0,0,6.642182,6.310073,20.97932,10.71759,8.945084,0,8.945084,27.5834,70.72652,0.1773616,5.8936,2.108009,12,13.3526
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.672583,1.672583,10.47258,0,2.985564,1.672583,182.7531,0,0,0,3.056697,0,0,8.8,8.36,12.03424,18.76816,11.4167,0,11.4167,38.41423,98.49782,0.1774388,1.839841,2.445357,12,21.82486
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,10.78488,10.78488,6.573906,0,1.999198,10.78488,46.82616,3.330669E-16,0,0,5.050145,4.432602,4.210972,0,0,0.6175427,29.04319,0.6175427,0,0.6175427,39.00008,100,0.1774951,11.86337,4.040116,12,34.09333
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,9.433931,9.433931,3,0,1.095,9.433931,103.3951,2.981663,0,0,9.754222,6.77256,6.433931,0,0,0,29.59898,0,0,0,39.00008,100,0.1774951,10.37733,7.803378,12,39.3532
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,6.923531,6.923531,0,0,0,6.923531,91.24093,0,0,0,6.317094,7.287928,6.923531,0,0,0,29.59898,0,0.9708332,-0.9708332,37.97673,97.37604,0.1774951,7.615884,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,2.635799,0,0,3.714503,0,0,0,0,1.078704,28.62815,1.078704,0,1.078704,39.00008,100,0.1773004,0,2.971602,0,32.34265
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,3.666384,3.666384,0,0,0,3.666384,129.9082,0.903583,0,0,4.762935,3.859352,3.666384,0,0,0,29.59898,0,0,0,39.00008,100,0.1773004,4.033022,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,12.65302,12.65302,8.730013,0,2.544693,12.65302,32.6363,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1773004,13.91832,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,6.826427,6.826427,0,0,0,6.826427,37.33984,0,0,0,2.548977,7.185713,6.826427,0,0,0,29.59898,0,4.636736,-4.636736,34.11253,87.46785,0.1773004,7.50907,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,5.151929,24.96224,0.9140759,0,0.9140759,34.9797,89.69135,0.1771358,0,0.7312607,0,25.87632
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,9.65473,9.65473,12,0,3.372,9.65473,0,0,0,0,0,0,0,2.34527,2.228006,4.237854,25.78491,2.228006,0,2.228006,37.09337,95.11102,0.177404,10.6202,0,12,25.78491
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,12.02696,12.02696,12,0,3.372,12.02696,0,0,0,0,0,0.02837885,0.02695991,0,0,2.009847,27.79012,0,0.02837885,-0.02837885,37.06346,95.03431,0.177404,13.22966,0,12,27.79012
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,5.94737,5.94737,0,0,0,5.94737,0,0,0,0,0,6.260389,5.94737,0,0,2.041379,27.76174,0,6.260389,-6.260389,30.46443,78.11375,0.177404,6.542107,0,0,27.76174
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.545704,1.545704,0,0,0,1.545704,0,0,2.220446E-16,0,0,1.627057,1.545704,0,0,8.997368,21.50135,0,1.627057,-1.627057,28.74936,73.71616,0.177404,1.700274,0,0,21.50135
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80521,19.87429,0,0,0,28.74936,73.71616,0.177404,0,0,0,19.87429
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80521,19.87429,0,0,0,28.74936,73.71616,0.177404,0,0,0,19.87429
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.241464,3.241464,0,0,0,3.241464,0,0,4.440892E-16,0,0,3.412067,3.241464,0,0,10.80521,19.87429,0,3.412067,-3.412067,25.15272,64.49403,0.177404,3.56561,0,0,19.87429
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.3100556,0.3100556,0,0,0,0.3100556,0,0,0,0,0,0.3263743,0.3100556,0,0,14.59639,16.46222,0,0.3263743,-0.3263743,24.80869,63.61191,0.177404,0.3410611,0,0,16.46222
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.6978999,0.6978999,0,0,0,0.6978999,0,0,1.110223E-16,0,0,0.7346315,0.6978999,0,0,14.95903,16.13585,0,0.7346315,-0.7346315,24.03432,61.62635,0.177404,0.7676899,0,0,16.13585
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.068041,1.068041,0,0,0,1.068041,0,0,0,0,0,1.124253,1.068041,0,0,15.77529,15.40122,0,1.124253,-1.124253,22.84926,58.58772,0.177404,1.174845,0,0,15.40122
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.02446,14.27696,0,0,0,22.84926,58.58772,0.177404,0,0,0,14.27696
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.186514,1.186514,0,0,0,1.186514,0,0,0,0,0,1.248963,1.186514,0,0,17.02446,14.27696,0,1.248963,-1.248963,21.53274,55.21203,0.177404,1.305166,0,0,14.27696
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,5.057339,5.057339,0,0,0,5.057339,38.29309,0,0,0,1.936611,5.323515,5.057339,0,0,18.4122,13.028,0,3.386904,-3.386904,17.96263,46.05792,0.177404,5.563073,1.549289,0,14.96461
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,10.14146,10.14146,12,0,3.372,10.14146,31.44128,0,0,0,3.188604,0,0,1.858543,1.765616,22.17542,9.641098,4.95422,0,4.95422,22.66261,58.10914,0.1779032,11.1556,2.550883,12,12.8297
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,4.993198,4.993198,12,0,3.372,4.993198,82.29373,0,0,0,4.109089,0,0,7.006802,6.656462,17.2212,14.0999,10.76555,0,10.76555,32.87571,84.29652,0.1785165,5.492518,3.287271,12,18.20899
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.634705,1.634705,0,0,0,1.634705,413.7944,0,0,0,6.764318,1.720742,1.634705,0,0,6.455651,23.78889,5.043576,0,5.043576,37.66047,96.5651,0.1776229,1.798176,5.411455,0,30.55321
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,3.087698,3.087698,0,0,0,3.087698,261.2023,3.402855,0,0,8.065138,3.250208,3.087698,0,0,1.412075,28.32811,1.412075,0,1.412075,39.00008,100,0.1773742,3.396467,6.45211,0,36.39325
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.239416,1.239416,0,0,0,1.239416,657.0842,6.839359,0,0,8.144008,1.304649,1.239416,0,0,0,29.59898,0,0,0,39.00008,100,0.1773742,1.363358,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.914321,2.914321,0,0,0,2.914321,260.9119,4.536103,0,0,7.603808,3.067706,2.914321,0,0,0,29.59898,0,0,0,39.00008,100,0.1773742,3.205753,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.104806,2.104806,0,0,0,2.104806,277.2391,3.61976,0,0,5.835345,2.215585,2.104806,0,0,0,29.59898,0,0,0,39.00008,100,0.1773742,2.315286,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773742,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773742,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773742,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773742,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773742,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.510171,1.510171,0,0,0,1.510171,0,0,2.220446E-16,0,0,1.589653,1.510171,0,0,0,29.59898,0,1.589653,-1.589653,37.32444,95.70349,0.1773742,1.661188,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.891666,1.891666,0,0,0,1.891666,0,0,2.220446E-16,0,0,1.991228,1.891666,0,0,1.766281,28.00933,0,1.991228,-1.991228,35.2255,90.32161,0.1773742,2.080833,0,0,28.00933
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.786796,1.786796,0,0,0,1.786796,0,0,2.220446E-16,0,0,1.880838,1.786796,0,0,3.978756,26.0181,0,1.880838,-1.880838,33.24292,85.23809,0.1773742,1.965476,0,0,26.0181
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.06809398,0.06809398,0,0,0,0.06809398,0,0,1.387779E-17,0,0,0.07167787,0.06809398,0,0,6.068576,24.13726,0,0.07167787,-0.07167787,33.16737,85.04436,0.1773742,0.07490338,0,0,24.13726
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.148219,24.06558,0,0,0,33.16737,85.04436,0.1773742,0,0,0,24.06558
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.431393,1.431393,0,0,0,1.431393,0,0,2.220446E-16,0,0,1.506729,1.431393,0,0,6.148219,24.06558,0,1.506729,-1.506729,31.57913,80.97198,0.1773742,1.574532,0,0,24.06558
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.098016,1.098016,0,0,0,1.098016,0,0,0,0,0,1.155806,1.098016,0,0,7.822362,22.55885,0,1.155806,-1.155806,30.36081,77.84807,0.1773742,1.207818,0,0,22.55885
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.546489,1.546489,0,0,0,1.546489,0,0,2.220446E-16,0,0,1.627883,1.546489,0,0,9.106591,21.40305,0,1.627883,-1.627883,28.64487,73.44823,0.1773742,1.701138,0,0,21.40305
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.7443015,0.7443015,0,0,0,0.7443015,0,0,1.110223E-16,0,0,0.7834753,0.7443015,0,0,10.91535,19.77516,0,0.7834753,-0.7834753,27.81901,71.33066,0.1773742,0.8187317,0,0,19.77516
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.687302,2.687302,0,0,0,2.687302,0,0,0,0,0,2.828739,2.687302,0,0,11.78588,18.99169,0,2.828739,-2.828739,24.83726,63.68515,0.1773742,2.956032,0,0,18.99169
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,5.893276,5.893276,0,0,0,5.893276,0,0,8.881784E-16,0,0,6.203448,5.893276,0,0,14.92892,16.16295,0,6.203448,-6.203448,18.29825,46.9185,0.1773742,6.482604,0,0,16.16295
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,6.553928,6.553928,0,0,0,6.553928,18.8688,0,0,0,1.236648,6.898872,6.553928,0,0,21.82164,9.9595,0,5.662224,-5.662224,12.32974,31.61466,0.1773742,7.209321,0.9893182,0,11.19615
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,6.831049,6.831049,12,0,3.372,6.831049,54.48932,0,0,0,3.722192,0,0,5.168951,4.910503,28.113,4.297276,8.632695,0,8.632695,20.51944,52.61383,0.1782743,7.514154,2.977754,12,8.019468
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,8.761024,8.761024,12,0,3.372,8.761024,62.81763,0,0,0,5.503468,0,0,3.238976,3.077027,19.48031,12.0667,8.580495,0,8.580495,28.65961,73.48603,0.1791032,9.637126,4.402774,12,17.57017
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,4.942551,0,1.586465,0,0,0,0,0,6.204389,0,0,4.942551,4.695423,10.89981,19.78915,10.89981,0,10.89981,39.00008,100,0.1777473,0,4.963511,12,25.99354
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,5.218013,5.218013,0,0,0,5.218013,207.5981,5.339849,0,0,10.83249,5.492646,5.218013,0,0,0,29.59898,0,0,0,39.00008,100,0.1777473,5.739815,8.665996,0,40.43147
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777473,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777473,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,18.36505,18.36505,11.46034,0,3.235465,18.36505,39.57581,0,0,0,7.268117,7.268117,6.904711,0,0,0,29.59898,0,0,0,39.00008,100,0.1777473,20.20155,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,10.78658,10.78658,3.611651,0,1.249748,10.78658,70.01808,0,1.776357E-15,0,7.552555,7.552555,7.174927,0,0,0,29.59898,0,0,0,39.00008,100,0.1777473,11.86524,6.042044,12,37.15153
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,3.396288,3.396288,0,0,0,3.396288,167.9514,2.129072,0,0,5.704112,3.57504,3.396288,0,0,0,29.59898,0,0,0,39.00008,100,0.1777473,3.735916,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,8.757442,8.757442,5.713633,0,1.781549,8.757442,36.58614,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1777473,9.633186,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,8.190705,8.190705,7.838167,0,2.319056,8.190705,4.530656,1.110223E-16,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1777473,9.009776,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,8.365276,8.365276,8.365276,0,2.452415,8.365276,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777473,9.201804,0,12,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,15.15463,15.15463,12,0,3.372,15.15463,0,0,0,0,0,3.320661,3.154628,0,0,0,29.59898,0,3.320661,-3.320661,35.49979,91.02493,0.1777473,16.67009,0,12,29.59898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,23.841,20.36,12,0,3.372,20.36,0,0,3.481004,5.865104,0,8.8,8.36,0,0,3.689623,26.27832,0,8.8,-8.8,26.22378,67.24033,0.1777473,26.2251,0,12,26.27832
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2024696,0.2024696,9.00247,0,2.613625,0.2024696,0,0,0,0,0,0,0,8.8,8.36,13.4674,17.47832,8.36,0,8.36,34.15477,87.57616,0.17794,0.2227165,0,12,17.47832
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.107401,25.00232,0,0,0,34.15477,87.57616,0.17794,0,0,0,25.00232
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.255144,1.255144,0,0,0,1.255144,0,0,0,0,0,1.321205,1.255144,0,0,5.107401,25.00232,0,1.321205,-1.321205,32.7621,84.00522,0.17794,1.380659,0,0,25.00232
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.126536,0.126536,0,0,0,0.126536,0,0,0,0,0,0.1331958,0.126536,0,0,6.575406,23.68111,0,0.1331958,-0.1331958,32.6217,83.64522,0.17794,0.1391896,0,0,23.68111
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.723401,23.54792,0,0,0,32.6217,83.64522,0.17794,0,0,0,23.54792
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.723401,23.54792,0,0,0,32.6217,83.64522,0.17794,0,0,0,23.54792
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.723401,23.54792,0,0,0,32.6217,83.64522,0.17794,0,0,0,23.54792
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.228001,0.228001,0,0,0,0.228001,0,0,2.775558E-17,0,0,0.240001,0.228001,0,0,6.723401,23.54792,0,0.240001,-0.240001,32.36872,82.99654,0.17794,0.2508011,0,0,23.54792
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.53502,1.53502,0,0,0,1.53502,0,0,2.220446E-16,0,0,1.615811,1.53502,0,0,6.990069,23.30792,0,1.615811,-1.615811,30.6655,78.62933,0.17794,1.688522,0,0,23.30792
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,8.785414,21.69211,0.7121233,0,0.7121233,31.34108,80.36159,0.1778188,0,0.5696986,0,22.40423
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,15.86846,15.86846,12,0,3.372,15.86846,21.25471,0,0,0,3.372795,4.072062,3.868459,0,0,8.073291,22.33302,0,0.6992676,-0.6992676,30.60399,78.47161,0.1778188,17.45531,2.698236,12,25.70581
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,4.501895,4.501895,9.307509,0,2.6908,4.501895,84.22483,0,0,0,3.791714,0,0,4.805614,4.565333,8.850255,21.63375,8.357047,0,8.357047,38.53218,98.80026,0.1780911,4.952085,3.033371,12,25.42546
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.542382,1.542382,0,0,0,1.542382,354.054,3.344096,0,0,5.460863,1.62356,1.542382,0,0,0.4932078,29.15509,0.4932078,0,0.4932078,39.00008,100,0.1780078,1.69662,4.36869,0,34.61596
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,8.493149,8.493149,3,0,1.095,8.493149,119.188,4.340557,0,0,10.12282,5.782261,5.493148,0,0,0,29.59898,0,0,0,39.00008,100,0.1780078,9.342463,8.098254,12,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,3.198924,3.198924,0,0,0,3.198924,359.9129,8.146054,0,0,11.51334,3.367289,3.198924,0,0,0,29.59898,0,0,0,39.00008,100,0.1780078,3.518817,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,9.238748,9.238748,3,0,1.095,9.238748,101.9445,2.851294,0,0,9.418396,6.567103,6.238748,0,0,0,29.59898,0,0,0,39.00008,100,0.1780078,10.16262,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.332266,1.332266,0,0,0,1.332266,350.1733,3.262854,0,0,4.665238,1.402385,1.332266,0,0,0,29.59898,0,0,0,39.00008,100,0.1780078,1.465492,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.540268,1.540268,0,0,0,1.540268,245.0877,2.153672,0,0,3.775007,1.621335,1.540268,0,0,0,29.59898,0,0,0,39.00008,100,0.1780078,1.694295,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.9192462,0.9192462,0,0,0,0.9192462,297.2523,1.764853,0,0,2.732481,0.9676276,0.9192462,0,0,0,29.59898,0,0,0,39.00008,100,0.1780078,1.011171,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,7.115986,7.115986,0,0,0,7.115986,8.216913,0,8.881784E-16,0,0.5847144,7.490511,7.115986,0,0,0,29.59898,0,6.905797,-6.905797,31.72073,81.33504,0.1780078,7.827585,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,19.50476,19.50476,12,0,3.372,19.50476,1.322453,0,0,1.095233,0.2579412,7.899744,7.504757,0,0,7.673108,22.69318,0,7.641803,-7.641803,23.66556,60.68081,0.1780078,21.45523,0.2063529,12,22.95112
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,14.25408,14.25408,12,0,3.372,14.25408,0,0,0,0,0,2.372712,2.254076,0,0,16.164,15.05138,0,2.372712,-2.372712,21.1645,54.26785,0.1780078,15.67948,0,12,15.05138
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,17.76583,17.76583,12,0,3.372,17.76583,0,0,0,0,0,6.069292,5.765827,0,0,18.80035,12.67867,0,6.069292,-6.069292,14.76691,37.86379,0.1780078,19.54241,0,12,12.67867
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,17.45313,17.45313,12,0,3.372,17.45313,0,0,0,0.9195336,0,5.740133,5.453127,0,0,25.544,6.609375,0,5.740133,-5.740133,8.716276,22.34938,0.1780078,19.19844,0,12,6.609375
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.998649,2.998649,11.79865,0,3.321058,2.998649,0,0,0,0,0,0,0,8.8,8.36,31.92193,0.8692411,8.36,0,8.36,16.64727,42.68522,0.1789344,3.298514,0,12,0.8692411
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.7767681,0.7767681,9.576768,0,2.758922,0.7767681,0,0,0,0,0,0,0,8.8,8.36,23.56193,8.393241,8.36,0,8.36,24.57826,63.02106,0.1792637,0.854445,0,12,8.393241
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.08926,1.08926,9.88926,0,2.837983,1.08926,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.20193,15.91724,8.36,0,8.36,32.50925,83.3569,0.1796693,1.198186,0,12,15.91724
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.079662,2.079662,0,0,0,2.079662,0,0,4.440892E-16,0,0,2.189117,2.079662,0,0,6.84193,23.44124,0,2.189117,-2.189117,30.20172,77.44016,0.1796693,2.287628,0,0,23.44124
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.629821,2.629821,0,0,0,2.629821,0,0,4.440892E-16,0,0,2.768233,2.629821,0,0,9.274282,21.25212,0,2.768233,-2.768233,27.28375,69.95818,0.1796693,2.892803,0,0,21.25212
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2575808,0.2575808,0,0,0,0.2575808,0,0,5.551115E-17,0,0,0.2711377,0.2575808,0,0,12.3501,18.48389,0,0.2711377,-0.2711377,26.99794,69.22536,0.1796693,0.2833389,0,0,18.48389
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.6063806,0.6063806,0,0,0,0.6063806,0,0,1.110223E-16,0,0,0.6382954,0.6063806,0,0,12.65136,18.21275,0,0.6382954,-0.6382954,26.32512,67.50018,0.1796693,0.6670187,0,0,18.21275
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.590372,2.590372,0,0,0,2.590372,0,0,4.440892E-16,0,0,2.726707,2.590372,0,0,13.36058,17.57446,0,2.726707,-2.726707,23.45092,60.13044,0.1796693,2.849409,0,0,17.57446
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.695564,2.695564,0,0,0,2.695564,0,0,4.440892E-16,0,0,2.837435,2.695564,0,0,16.39025,14.84775,0,2.837435,-2.837435,20.46,52.46143,0.1796693,2.96512,0,0,14.84775
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,11.89657,11.89657,12,0,3.372,11.89657,15.2431,0,0,0,1.813407,0,0,0.1034252,0.09825396,19.54296,12.01031,1.911661,0,1.911661,22.27356,57.11158,0.1798263,13.08623,1.450726,12,13.82372
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,4.727915,4.727915,11.63958,0,3.280813,4.727915,107.2896,0,0,0,5.072559,0,0,6.911662,6.566079,17.6313,13.73081,11.63864,0,11.63864,33.31494,85.42275,0.1801333,5.200707,4.058047,12,18.80337
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,4.819047,4.819047,0,0,0,4.819047,169.5156,0,0,0,8.169036,5.072681,4.819047,0,0,5.99266,24.20558,3.096354,0,3.096354,36.2524,92.95469,0.1796247,5.300951,6.535228,0,32.37462
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,8.156534,0,0,11.05284,0,0,0,0,2.896306,26.9923,2.896306,0,2.896306,39.00008,100,0.1791516,0,8.842272,0,38.04514
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,11.59452,11.59452,3.234517,0,1.154333,11.59452,107.7277,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791516,12.75397,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.99686,1.99686,0,0,0,1.99686,627.8736,10.4358,0,0,12.53776,2.101958,1.99686,0,0,0,29.59898,0,0,0,39.00008,100,0.1791516,2.196546,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791516,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2074899,0.2074899,0,0,0,0.2074899,4928.616,10.00797,0,0,10.22638,0.2184104,0.2074899,0,0,0,29.59898,0,0,0,39.00008,100,0.1791516,0.2282389,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,4.924258,4.924258,0,0,0,4.924258,169.1468,3.145794,0,0,8.329224,5.183429,4.924258,0,0,0,29.59898,0,0,0,39.00008,100,0.1791516,5.416684,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,4.243619,4.243619,0,0,0,4.243619,136.6537,1.332093,0,0,5.79906,4.466968,4.243619,0,0,0,29.59898,0,0,0,39.00008,100,0.1791516,4.667981,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,18.93161,18.93161,12,0,3.372,18.93161,14.17721,0,0,0.4647732,2.683974,7.296434,6.931612,0,0,0,29.59898,0,4.612459,-4.612459,34.13812,87.53346,0.1791516,20.82477,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,5.590472,5.590472,0,0,0,5.590472,16.15778,0,8.881784E-16,0,0.9032961,5.884707,5.590472,0,0,5.124955,24.98652,0,4.981411,-4.981411,28.88725,74.06973,0.1791516,6.149519,0.7226368,0,25.88981
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,6.614462,6.614462,0,0,0,6.614462,0,0,8.881784E-16,0,0,6.962592,6.614462,0,0,10.65986,20.00511,0,6.962592,-6.962592,21.54803,55.25126,0.1791516,7.275908,0,0,20.00511
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,12.48622,12.48622,12,0,3.372,12.48622,0,0,0,0,0,0.5118123,0.4862217,0,0,18.39607,13.04252,0,0.5118123,-0.5118123,21.00854,53.86794,0.1791516,13.73484,0,12,13.04252
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,3.869104,3.869104,12,0,3.372,3.869104,0,0,0,0,0,0,0,8.130896,7.724351,18.96475,12.5307,7.724351,0,7.724351,28.3365,72.65755,0.179966,4.256014,0,12,12.5307
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.8457888,0.8457888,9.645789,0,2.776385,0.8457888,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.2404,19.48262,8.36,0,8.36,36.26749,92.99339,0.180292,0.9303676,0,12,19.48262
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.68917,1.68917,0,0,0,1.68917,0,0,0,0,0,1.778074,1.68917,0,0,2.880399,27.00662,0,1.778074,-1.778074,34.39324,88.18761,0.180292,1.858087,0,0,27.00662
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.8532386,0.8532386,0,0,0,0.8532386,0,0,1.110223E-16,0,0,0.8981459,0.8532386,0,0,4.856036,25.22855,0,0.8981459,-0.8981459,33.44651,85.76011,0.180292,0.9385625,0,0,25.22855
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.364437,1.364437,0,0,0,1.364437,0,0,0,0,0,1.436249,1.364437,0,0,5.853976,24.3304,0,1.436249,-1.436249,31.93257,81.87822,0.180292,1.500881,0,0,24.3304
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.449809,22.89415,0,0,0,31.93257,81.87822,0.180292,0,0,0,22.89415
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.9351042,0.9351042,0,0,0,0.9351042,0,0,1.110223E-16,0,0,0.9843202,0.9351042,0,0,7.449809,22.89415,0,0.9843202,-0.9843202,30.895,79.2178,0.180292,1.028615,0,0,22.89415
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.243501,1.243501,0,0,0,1.243501,0,0,2.220446E-16,0,0,1.308948,1.243501,0,0,8.543498,21.90983,0,1.308948,-1.308948,29.51525,75.67999,0.180292,1.367851,0,0,21.90983
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.997885,20.60088,0,0,0,29.51525,75.67999,0.180292,0,0,0,20.60088
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.7154449,0.7154449,0,0,0,0.7154449,0,0,1.110223E-16,0,0,0.7530999,0.7154449,0,0,9.997885,20.60088,0,0.7530999,-0.7530999,28.72141,73.64451,0.180292,0.7869894,0,0,20.60088
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,10.83466,19.84778,1.384291,0,1.384291,30.03467,77.01182,0.1800686,0,1.107433,0,21.23207
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,7.750119,7.750119,12,0,3.372,7.750119,47.05581,0,0,0,3.646881,0,0,4.249881,4.037387,9.450371,21.09364,7.684268,0,7.684268,37.3246,95.70393,0.1807665,8.52513,2.917505,12,24.74052
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,13.93437,13.93437,7.74604,0,2.295748,13.93437,59.42239,0,0,0,8.280138,6.514035,6.188333,0,0,1.766103,28.00949,1.766103,0,1.766103,39.00008,100,0.1809018,15.32781,6.62411,12,36.28962
