Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,6.646795,6.646795,0,0,0,6.646795,157.6069,3.479179,0,0,10.47581,6.996626,6.646795,0,0,0,29.59898,0,0,0,39.00008,100,0.1809018,7.311474,8.380645,0,40.07478
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,6.161036,6.161036,0,0,0,6.161036,194.9117,5.52328,0,0,12.00858,6.485301,6.161036,0,0,0,29.59898,0,0,0,39.00008,100,0.1809018,6.77714,9.606865,0,41.60756
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,11.45239,11.45239,3.09239,0,1.118375,11.45239,112.7149,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809018,12.59763,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,5.741483,5.741483,0,0,0,5.741483,202.9214,5.607029,0,0,11.6507,6.043667,5.741483,0,0,0,29.59898,0,0,0,39.00008,100,0.1809018,6.315632,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,14.94244,14.94244,6.582441,0,2.001358,14.94244,59.20009,0.04593814,0,0,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809018,16.43669,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,7.531368,7.531368,0,0,0,7.531368,108.0912,0.2129908,0,0,8.140747,7.927756,7.531368,0,0,0,29.59898,0,0,0,39.00008,100,0.1809018,8.284505,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809018,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,9.660068,9.660068,6.440659,0,1.965487,9.660068,35.08103,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1809018,10.62607,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,7.976419,7.976419,7.629655,0,2.266303,7.976419,4.576168,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1809018,8.77406,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,3.739419,3.739419,0,0,0,3.739419,0,0,4.440892E-16,0,0,3.93623,3.739419,0,0,0,29.59898,0,3.93623,-3.93623,34.85093,89.36118,0.1809018,4.11336,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,14.62477,14.62477,12,0,3.372,14.62477,0,0,0,0,0,2.762919,2.624773,0,0,4.373589,25.66275,0,2.762919,-2.762919,31.93855,81.89357,0.1809018,16.08725,0,12,25.66275
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,11.6557,11.6557,12,0,3.372,11.6557,0,0,0,0,0,0,0,0.3443004,0.3270853,7.443499,22.89983,0.3270853,0,0.3270853,32.24886,82.68921,0.1809352,12.82127,0,12,22.89983
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.051477,2.051477,0,0,0,2.051477,0,0,0,0,0,2.159449,2.051477,0,0,7.116414,23.19421,0,2.159449,-2.159449,29.9726,76.85265,0.1809352,2.256624,0,0,23.19421
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.515801,21.03476,0,0,0,29.9726,76.85265,0.1809352,0,0,0,21.03476
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.515801,21.03476,0,0,0,29.9726,76.85265,0.1809352,0,0,0,21.03476
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.515801,21.03476,0,0,0,29.9726,76.85265,0.1809352,0,0,0,21.03476
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.515801,21.03476,0,0,0,29.9726,76.85265,0.1809352,0,0,0,21.03476
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.078157,2.078157,0,0,0,2.078157,0,0,4.440892E-16,0,0,2.187534,2.078157,0,0,9.515801,21.03476,0,2.187534,-2.187534,27.66673,70.9402,0.1809352,2.285973,0,0,21.03476
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2365146,0.2365146,0,0,0,0.2365146,0,0,2.775558E-17,0,0,0.2489628,0.2365146,0,0,11.94639,18.84722,0,0.2489628,-0.2489628,27.4043,70.2673,0.1809352,0.2601661,0,0,18.84722
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.608886,2.608886,0,0,0,2.608886,0,0,4.440892E-16,0,0,2.746196,2.608886,0,0,12.22302,18.59826,0,2.746196,-2.746196,24.50956,62.84489,0.1809352,2.869775,0,0,18.59826
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.27435,15.85206,0,0,0,24.50956,62.84489,0.1809352,0,0,0,15.85206
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,5.016904,5.016904,0,0,0,5.016904,15.7725,0,8.881784E-16,0,0.7912914,5.280952,5.016904,0,0,15.27435,15.85206,0,4.48966,-4.48966,19.77704,50.71026,0.1809352,5.518595,0.6330331,0,16.64335
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,7.232663,7.232663,0,0,0,7.232663,18.27406,0,8.881784E-16,0,1.321701,7.61333,7.232663,0,0,20.26286,11.3624,0,6.291628,-6.291628,13.14508,33.70527,0.1809352,7.95593,1.057361,0,12.6841
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,0,0,0,0,0,0,0,1.015273,0,0,0,0,27.25356,5.070775,1.015273,0,1.015273,14.10825,36.17494,0.1807723,0,0.8122186,0,6.086048
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,11.60761,11.60761,12,0,3.372,11.60761,10.12777,0,0,0,1.175591,0,0,0.3923929,0.3727732,26.23829,5.98452,1.548365,0,1.548365,15.57716,39.94136,0.1809001,12.76837,0.9404731,12,7.160112
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,24.68992,7.378049,10.23973,0,10.23973,25.29142,64.84966,0.1807054,0,1.503781,12,9.257775
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.776214,0,0,8.8,8.36,14.4502,16.5938,10.13621,0,10.13621,34.90747,89.50617,0.1805303,0,1.420971,12,18.37002
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.570081,3.570081,0,0,0,3.570081,98.73769,0,0,0,3.525015,3.757979,3.570081,0,0,4.313981,25.71639,0,0.2329646,-0.2329646,34.66191,88.87652,0.1805303,3.927088,2.820012,0,29.24141
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.326174,1.326174,0,0,0,1.326174,199.6009,0,0,0,2.647056,1.395973,1.326174,0,0,4.57283,25.48343,1.251083,0,1.251083,35.84879,91.91979,0.1803341,1.458791,2.117645,0,28.13049
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,4.464258,4.464258,0,0,0,4.464258,48.20972,0,0,0,2.152206,4.699219,4.464258,0,0,3.321748,26.60941,0,2.547013,-2.547013,33.16401,85.03574,0.1803341,4.910684,1.721765,0,28.76161
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,6.151762,24.06239,0.5163657,0,0.5163657,33.65387,86.29181,0.1802533,0,0.4130926,0,24.57876
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,5.635396,24.52712,0.6587535,0,0.6587535,34.27882,87.89423,0.1801502,0,0.5270028,0,25.18587
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,5.133946,5.133946,0,0,0,5.133946,8.79312,8.881784E-16,0,0,0.4514341,5.404154,5.133946,0,0,4.976643,25.12,0,4.95272,-4.95272,29.0582,74.50804,0.1801502,5.647341,0.3611473,0,25.57143
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,11.04953,11.04953,12,0,3.372,11.04953,0,0,0,0,0,0,0,0.9504725,0.9029489,10.47966,20.16728,0.9029489,0,0.9029489,29.91481,76.70448,0.1802408,12.15448,0,12,20.16728
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,5.411366,5.411366,12,0,3.372,5.411366,0,0,0,0,0,0,0,6.588634,6.259203,9.576716,20.97993,6.259203,0,6.259203,35.85281,91.93009,0.1808653,5.952502,0,12,20.97993
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,5.693113,5.693113,0,0,0,5.693113,0,0,0,0,0,5.99275,5.693113,0,0,3.317513,26.61322,0,5.99275,-5.99275,29.53589,75.73291,0.1808653,6.262424,0,0,26.61322
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1635938,0.1635938,0,0,0,0.1635938,0,0,2.775558E-17,0,0,0.172204,0.1635938,0,0,9.976125,20.62047,0,0.172204,-0.172204,29.35438,75.26748,0.1808653,0.1799532,0,0,20.62047
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.255175,1.255175,0,0,0,1.255175,0,0,0,0,0,1.321237,1.255175,0,0,10.16746,20.44826,0,1.321237,-1.321237,27.96167,71.69645,0.1808653,1.380692,0,0,20.44826
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.851071,1.851071,0,0,0,1.851071,0,0,2.220446E-16,0,0,1.948496,1.851071,0,0,11.6355,19.12703,0,1.948496,-1.948496,25.90778,66.43006,0.1808653,2.036178,0,0,19.12703
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.972196,1.972196,0,0,0,1.972196,0,0,4.440892E-16,0,0,2.075996,1.972196,0,0,13.8005,17.17853,0,2.075996,-2.075996,23.71948,60.81907,0.1808653,2.169416,0,0,17.17853
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.155522,0.155522,0,0,0,0.155522,0,0,0,0,0,0.1637074,0.155522,0,0,16.10716,15.10253,0,0.1637074,-0.1637074,23.54692,60.3766,0.1808653,0.1710742,0,0,15.10253
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.532691,1.532691,0,0,0,1.532691,0,0,2.220446E-16,0,0,1.613359,1.532691,0,0,16.28906,14.93883,0,1.613359,-1.613359,21.84629,56.01602,0.1808653,1.68596,0,0,14.93883
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.363626,1.363626,0,0,0,1.363626,0,0,0,0,0,1.435396,1.363626,0,0,18.08168,13.32547,0,1.435396,-1.435396,20.33325,52.13644,0.1808653,1.499989,0,0,13.32547
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.642261,1.642261,0,0,0,1.642261,0,0,2.220446E-16,0,0,1.728696,1.642261,0,0,19.67656,11.89007,0,1.728696,-1.728696,18.51105,47.46412,0.1808653,1.806487,0,0,11.89007
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,3.885152,3.885152,0,0,0,3.885152,0,0,4.440892E-16,0,0,4.089633,3.885152,0,0,21.59734,10.16138,0,4.089633,-4.089633,14.20019,36.41068,0.1808653,4.273667,0,0,10.16138
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,9.978026,9.978026,12,0,3.372,9.978026,14.42995,0,0,0,1.439824,0,0,2.021974,1.920875,26.14137,6.071742,3.360699,0,3.360699,17.38843,44.58564,0.1811621,10.97583,1.151859,12,7.511566
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.690279,2.690279,11.49028,0,3.243041,2.690279,100.0439,0,0,0,2.691461,0,0,8.8,8.36,22.78068,9.096371,11.05146,0,11.05146,27.87277,71.46849,0.1814898,2.959307,2.153168,12,11.78783
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,3.186327,3.186327,10.81346,0,3.071806,3.186327,116.1416,0,0,0,3.700651,0,0,7.627135,7.245778,11.72921,19.04268,10.94643,0,10.94643,38.25746,98.09586,0.1816669,3.50496,2.960521,12,22.74334
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.45864,2.45864,0,0,0,2.45864,169.443,0.7951661,0,0,4.165993,2.588042,2.45864,0,0,0.7827849,28.89447,0.7827849,0,0.7827849,39.00008,100,0.1815469,2.704504,3.332794,0,33.06046
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,3.389445,0,0,3.389445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815469,0,2.711556,0,32.98842
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,15.10192,15.10192,10.54233,0,3.003209,15.10192,31.78119,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1815469,16.61211,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,3.497058,3.497058,0,0,0,3.497058,176.9059,2.505387,0,0,6.186501,3.681114,3.497058,0,0,0,29.59898,0,0,0,39.00008,100,0.1815469,3.846764,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.130614,2.130614,0,0,0,2.130614,322.3945,4.626232,0,0,6.868984,2.242752,2.130614,0,0,0,29.59898,0,0,0,39.00008,100,0.1815469,2.343675,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815469,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,10.76306,10.76306,8.575915,0,2.505707,10.76306,21.39038,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1815469,11.83937,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815469,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815469,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815469,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,5.940392,5.940392,0,0,0,5.940392,0,0,8.881784E-16,0,0,6.253044,5.940392,0,0,0,29.59898,0,6.253044,-6.253044,32.40879,83.0993,0.1815469,6.534431,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.136594,1.136594,0,0,0,1.136594,0,0,2.220446E-16,0,0,1.196415,1.136594,0,0,6.947827,23.34593,0,1.196415,-1.196415,31.14766,79.86563,0.1815469,1.250254,0,0,23.34593
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.905792,2.905792,0,0,0,2.905792,0,0,4.440892E-16,0,0,3.058729,2.905792,0,0,8.277177,22.14952,0,3.058729,-3.058729,27.92348,71.59851,0.1815469,3.196372,0,0,22.14952
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.700701,2.700701,0,0,0,2.700701,0,0,4.440892E-16,0,0,2.842844,2.700701,0,0,11.67576,19.09079,0,2.842844,-2.842844,24.92686,63.91489,0.1815469,2.970772,0,0,19.09079
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.131525,1.131525,0,0,0,1.131525,0,0,0,0,0,1.191079,1.131525,0,0,14.83448,16.24795,0,1.191079,-1.191079,23.67135,60.69564,0.1815469,1.244677,0,0,16.24795
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.067055,1.067055,0,0,0,1.067055,0,0,2.220446E-16,0,0,1.123216,1.067055,0,0,16.1579,15.05687,0,1.123216,-1.123216,22.48737,57.65982,0.1815469,1.17376,0,0,15.05687
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.3830435,0.3830435,0,0,0,0.3830435,0,0,5.551115E-17,0,0,0.4032037,0.3830435,0,0,17.40592,13.93365,0,0.4032037,-0.4032037,22.06236,56.57004,0.1815469,0.4213479,0,0,13.93365
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.85392,13.53045,0,0,0,22.06236,56.57004,0.1815469,0,0,0,13.53045
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.950924,2.950924,0,0,0,2.950924,0,0,4.440892E-16,0,0,3.106236,2.950924,0,0,17.85392,13.53045,0,3.106236,-3.106236,18.7881,48.17452,0.1815469,3.246016,0,0,13.53045
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.3053,10.42421,0,0,0,18.7881,48.17452,0.1815469,0,0,0,10.42421
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.118748,1.118748,0,0,0,1.118748,0,0,2.220446E-16,0,0,1.17763,1.118748,0,0,21.3053,10.42421,0,1.17763,-1.17763,17.54677,44.99163,0.1815469,1.230623,0,0,10.42421
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,22.61377,9.246583,1.592899,0,1.592899,19.05793,48.86638,0.1813033,0,1.274319,0,10.83948
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,21.02087,10.68019,4.331617,0,4.331617,23.16726,59.40311,0.1806441,0,3.465294,0,15.01181
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,7.651411,7.651411,12,0,3.372,7.651411,94.39639,0,0,0,7.222656,0,0,4.348589,4.13116,16.68926,14.57865,11.35382,0,11.35382,33.93843,87.02145,0.1810424,8.416552,5.778124,12,21.8013
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,15.29063,15.29063,11.32178,0,3.200411,15.29063,62.21573,0,0,0,9.513178,4.177737,3.96885,0,0,5.335441,24.79708,5.335441,0,5.335441,39.00008,100,0.1812646,16.81969,7.610542,12,34.31026
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,4.690908,4.690908,0,0,0,4.690908,236.5518,6.15863,0,0,11.09643,4.937799,4.690908,0,0,0,29.59898,0,0,0,39.00008,100,0.1812646,5.159999,8.877143,0,40.69541
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812646,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.444136,1.444136,0,0,0,1.444136,877.7739,11.15611,0,0,12.67625,1.520143,1.444136,0,0,0,29.59898,0,0,0,39.00008,100,0.1812646,1.58855,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812646,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.3171179,0.3171179,0,0,0,0.3171179,2722.722,8.300429,0,0,8.634238,0.3338083,0.3171179,0,0,0,29.59898,0,0,0,39.00008,100,0.1812646,0.3488297,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,6.661442,6.661442,0,0,0,6.661442,72.67238,0,8.881784E-16,0,4.841028,7.012044,6.661442,0,0,0,29.59898,0,2.171016,-2.171016,36.71163,94.13219,0.1812646,7.327587,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.576621,3.576621,0,0,0,3.576621,90.71681,0,0,0,3.244597,3.764865,3.576621,0,0,2.41224,27.42796,0,0.5202678,-0.5202678,36.16322,92.72601,0.1812646,3.934283,2.595677,0,30.67256
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,11.96709,11.96709,12,0,3.372,11.96709,3.733977,0,0,0,0.4468484,0,0,0.03291092,0.03126537,2.990315,26.90769,0.4781138,0,0.4781138,36.61679,93.88903,0.1812993,13.1638,0.3574787,12,27.35454
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.643688,2.643688,0,0,0,2.643688,0,0,0,0,0,2.78283,2.643688,0,0,2.512202,27.338,0,2.78283,-2.78283,33.68343,86.36761,0.1812993,2.908057,0,0,27.338
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.604234,24.55517,0,0,0,33.68343,86.36761,0.1812993,0,0,0,24.55517
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,4.660792,4.660792,0,0,0,4.660792,0,0,0,0,0,4.906097,4.660792,0,0,5.604234,24.55517,0,4.906097,-4.906097,28.51195,73.10743,0.1812993,5.126872,0,0,24.55517
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05545,19.64907,0,0,0,28.51195,73.10743,0.1812993,0,0,0,19.64907
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.6542225,0.6542225,0,0,0,0.6542225,0,0,1.110223E-16,0,0,0.6886553,0.6542225,0,0,11.05545,19.64907,0,0.6886553,-0.6886553,27.78605,71.24613,0.1812993,0.7196447,0,0,19.64907
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1780541,0.1780541,0,0,0,0.1780541,0,0,0,0,0,0.1874253,0.1780541,0,0,11.82063,18.96041,0,0.1874253,-0.1874253,27.58848,70.73956,0.1812993,0.1958595,0,0,18.96041
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.908347,1.908347,0,0,0,1.908347,0,0,0,0,0,2.008787,1.908347,0,0,12.02888,18.77299,0,2.008787,-2.008787,25.47104,65.31022,0.1812993,2.099182,0,0,18.77299
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.982458,1.982458,0,0,0,1.982458,0,0,2.220446E-16,0,0,2.086798,1.982458,0,0,14.26086,16.7642,0,2.086798,-2.086798,23.27136,59.67003,0.1812993,2.180704,0,0,16.7642
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2836783,0.2836783,0,0,0,0.2836783,0,0,5.551115E-17,0,0,0.2986088,0.2836783,0,0,16.57953,14.6774,0,0.2986088,-0.2986088,22.9566,58.86295,0.1812993,0.3120461,0,0,14.6774
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.92976,1.92976,0,0,0,1.92976,0,0,2.220446E-16,0,0,2.031326,1.92976,0,0,16.91131,14.3788,0,2.031326,-2.031326,20.81539,53.37269,0.1812993,2.122736,0,0,14.3788
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.373294,2.373294,0,0,0,2.373294,0,0,4.440892E-16,0,0,2.498204,2.373294,0,0,19.16834,12.34747,0,2.498204,-2.498204,18.18205,46.62056,0.1812993,2.610624,0,0,12.34747
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.295181,1.295181,0,0,0,1.295181,0,0,0,0,0,1.363348,1.295181,0,0,21.94413,9.849265,0,1.363348,-1.363348,16.74496,42.9357,0.1812993,1.424699,0,0,9.849265
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,23.45896,8.485916,0.8181103,0,0.8181103,17.52108,44.92577,0.1811766,0,0.6544883,0,9.304027
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,6.198746,6.198746,0,0,0,6.198746,51.07297,0,0,0,3.165884,6.524996,6.198746,0,0,22.64085,9.222216,0,3.359113,-3.359113,13.98027,35.84677,0.1811766,6.818621,2.532707,0,12.3881
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,7.707681,7.707681,12,0,3.372,7.707681,97.36942,0,0,0,7.504924,0,0,4.292319,4.077703,26.37319,5.863103,11.58263,0,11.58263,24.96851,64.02171,0.18153,8.478449,6.00394,12,13.36803
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,6.648855,6.648855,11.27272,0,3.187999,6.648855,149.2488,0,0,0,9.923338,0,0,4.623868,4.392674,14.79057,16.28747,14.31601,0,14.31601,38.54988,98.84563,0.1813088,7.313741,7.938671,12,26.21081
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3260744,0.3260744,0,0,0,0.3260744,3520.587,10.66194,0,0,11.47973,0.3432362,0.3260744,0,0,0.4745548,29.17188,0.4745548,0,0.4745548,39.00008,100,0.1812392,0.3586818,9.183786,0,40.65161
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,4.207968,4.207968,0,0,0,4.207968,282.1954,7.445252,0,0,11.87469,4.42944,4.207968,0,0,0,29.59898,0,0,0,39.00008,100,0.1812392,4.628765,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.156383,2.156383,0,0,0,2.156383,531.2361,9.185608,0,0,11.45549,2.269877,2.156383,0,0,0,29.59898,0,0,0,39.00008,100,0.1812392,2.372021,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,7.754511,7.754511,3,0,1.095,7.754511,156.3623,7.120382,0,0,12.12513,5.004748,4.754511,0,0,0,29.59898,0,0,0,39.00008,100,0.1812392,8.529963,9.700105,12,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,8.478966,8.478966,3,0,1.095,8.478966,84.60995,1.406717,0,0,7.174049,5.767332,5.478966,0,0,0,29.59898,0,0,0,39.00008,100,0.1812392,9.326862,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,6.423062,6.423062,0,0,0,6.423062,82.43211,0,0,0,5.294665,6.761118,6.423062,0,0,0,29.59898,0,1.466453,-1.466453,37.4543,96.03648,0.1812392,7.065369,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.005464331,0.005464331,0,0,0,0.005464331,23994.62,0,0,0,1.311145,0.005751927,0.005464331,0,0,1.629392,28.13252,1.305394,0,1.305394,38.69271,99.21187,0.181048,0.006010764,1.048916,0,29.44367
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.04229677,0,0,0.3662954,0,0,0,0,0.3239986,29.30738,0.3239986,0,0.3239986,39.00008,100,0.1810006,0,0.2930363,0,29.67368
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.7785498,0.7785498,0,0,0,0.7785498,0,0,1.110223E-16,0,0,0.8195262,0.7785498,0,0,0,29.59898,0,0.8195262,-0.8195262,38.13622,97.78499,0.1810006,0.8564048,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,7.850533,7.850533,8.809044,0,2.564688,7.850533,0,3.330669E-16,0,0,0,0,0,0.9585102,0.9105846,0.9105846,28.77945,0.9105846,0,0.9105846,39.00008,100,0.1810851,8.635587,0,12,28.77945
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,5.081761,5.081761,0,0,0,5.081761,0,0,8.881784E-16,0,0,5.349222,5.081761,0,0,0,29.59898,0,5.349222,-5.349222,33.3615,85.54214,0.1810851,5.589937,0,0,29.59898
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.7691834,0.7691834,0,0,0,0.7691834,0,0,0,0,0,0.8096667,0.7691834,0,0,5.94358,24.24976,0,0.8096667,-0.8096667,32.50804,83.35378,0.1810851,0.8461017,0,0,24.24976
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.224736,2.224736,0,0,0,2.224736,0,0,0,0,0,2.341827,2.224736,0,0,6.84321,23.44009,0,2.341827,-2.341827,30.03954,77.0243,0.1810851,2.447209,0,0,23.44009
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.621693,1.621693,0,0,0,1.621693,0,0,2.220446E-16,0,0,1.707045,1.621693,0,0,9.44524,21.09826,0,1.707045,-1.707045,28.24015,72.41051,0.1810851,1.783862,0,0,21.09826
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.8449876,0.8449876,0,0,0,0.8449876,0,0,1.110223E-16,0,0,0.8894606,0.8449876,0,0,11.34196,19.39122,0,0.8894606,-0.8894606,27.30258,70.00647,0.1810851,0.9294863,0,0,19.39122
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.221903,2.221903,0,0,0,2.221903,0,0,4.440892E-16,0,0,2.338845,2.221903,0,0,12.33025,18.50176,0,2.338845,-2.338845,24.83722,63.68505,0.1810851,2.444093,0,0,18.50176
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.672491,2.672491,0,0,0,2.672491,0,0,4.440892E-16,0,0,2.813148,2.672491,0,0,14.92896,16.16291,0,2.813148,-2.813148,21.8719,56.08169,0.1810851,2.93974,0,0,16.16291
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.794132,1.794132,0,0,0,1.794132,0,0,2.220446E-16,0,0,1.888559,1.794132,0,0,18.05468,13.34976,0,1.888559,-1.888559,19.88119,50.97729,0.1810851,1.973545,0,0,13.34976
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.118193,3.118193,0,0,0,3.118193,0,0,0,0,0,3.282309,3.118193,0,0,20.15308,11.4612,0,3.282309,-3.282309,16.42133,42.10588,0.1810851,3.430013,0,0,11.4612
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80009,8.178895,0,0,0,16.42133,42.10588,0.1810851,0,0,0,8.178895
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,6.490911,6.490911,0,0,0,6.490911,8.018557,0,0,0,0.5204774,6.832538,6.490911,0,0,23.80009,8.178895,0,6.31206,-6.31206,9.767833,25.04567,0.1810851,7.140002,0.4163819,0,8.699372
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,30.81349,1.866835,2.52393,0,2.52393,12.16224,31.18517,0.1807167,0,2.019144,0,4.390765
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,0,0,0,0,0,0,0,4.148085,0,0,0,0,28.28956,4.138371,4.148085,0,4.148085,16.09746,41.27546,0.1801146,0,3.318468,0,8.286457
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.581064,2.581064,0,0,0,2.581064,272.135,0,0,0,7.023977,2.716909,2.581064,0,0,24.14148,7.871648,4.307068,0,4.307068,20.1835,51.75247,0.1794936,2.83917,5.619182,0,14.89563
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.8821558,0.8821558,0,0,0,0.8821558,1093.975,0,0,0,9.650562,0.928585,0.8821558,0,0,19.83441,11.74801,8.721977,0,8.721977,28.4579,72.96883,0.1782492,0.9703714,7.72045,0,21.39857
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,5.854202,5.854202,0,0,0,5.854202,180.8579,0,0,0,10.58779,6.162318,5.854202,0,0,11.11243,19.59779,4.425471,0,4.425471,32.65627,83.73386,0.1776243,6.439622,8.470231,0,30.18558
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,4.352356,0,0,11.03932,0,0,0,0,6.686961,23.58071,6.686961,0,6.686961,39.00008,100,0.1766884,0,8.831453,0,34.62003
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,12.03464,12.03464,3.720564,0,1.277303,12.03464,72.72057,0,0,0,8.751655,8.751655,8.314072,0,0,0,29.59898,0,0,0,39.00008,100,0.1766884,13.2381,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.9672,2.9672,0,0,0,2.9672,169.5029,1.906121,0,0,5.029489,3.123369,2.9672,0,0,0,29.59898,0,0,0,39.00008,100,0.1766884,3.26392,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,6.031703,6.031703,0,0,0,6.031703,57.61146,0,0,0,3.474952,6.349161,6.031703,0,0,0,29.59898,0,2.874209,-2.874209,35.97039,92.2316,0.1766884,6.634873,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,12.47278,12.47278,12,0,3.372,12.47278,11.08007,0,0,0,1.381994,0.4976689,0.4727854,0,0,3.193565,26.72477,0.8843247,0,0.8843247,36.80934,94.38274,0.1767513,13.72006,1.105595,12,28.10676
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,2.309241,27.52066,0.635292,0,0.635292,37.41203,95.92809,0.176663,0,0.5082336,0,28.15595
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.673949,28.09242,0,0,0,37.41203,95.92809,0.176663,0,0,0,28.09242
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,6.675595,6.675595,0,0,0,6.675595,0,0,8.881784E-16,0,0,7.026943,6.675595,0,0,1.673949,28.09242,0,7.026943,-7.026943,30.00498,76.9357,0.176663,7.343155,0,0,28.09242
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,12.74495,12.74495,12,0,3.372,12.74495,0,0,0,0,0,0.7841557,0.7449479,0,0,9.481663,21.06548,0,0.7841557,-0.7841557,29.17841,74.81628,0.176663,14.01944,0,12,21.06548
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.542365,3.542365,12,0,3.372,3.542365,0,0,0,0,0,0,0,8.457635,8.034753,10.35295,20.28133,8.034753,0,8.034753,36.80085,94.36095,0.1774123,3.896601,0,12,20.28133
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.875267,1.875267,0,0,0,1.875267,0,0,2.220446E-16,0,0,1.973965,1.875267,0,0,2.318193,27.5126,0,1.973965,-1.973965,34.7201,89.02573,0.1774123,2.062794,0,0,27.5126
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.00812,1.00812,0,0,0,1.00812,0,0,0,0,0,1.061179,1.00812,0,0,4.511488,25.53864,0,1.061179,-1.061179,33.60152,86.15759,0.1774123,1.108932,0,0,25.53864
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.690576,24.47746,0,0,0,33.60152,86.15759,0.1774123,0,0,0,24.47746
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.8574793,0.8574793,0,0,0,0.8574793,0,0,1.110223E-16,0,0,0.9026098,0.8574793,0,0,5.690576,24.47746,0,0.9026098,-0.9026098,32.65009,83.71801,0.1774123,0.9432272,0,0,24.47746
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.7065901,0.7065901,0,0,0,0.7065901,0,0,1.110223E-16,0,0,0.7437791,0.7065901,0,0,6.693475,23.57485,0,0.7437791,-0.7437791,31.86608,81.70773,0.1774123,0.7772492,0,0,23.57485
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.677161,1.677161,0,0,0,1.677161,0,0,2.220446E-16,0,0,1.765433,1.677161,0,0,7.519897,22.83107,0,1.765433,-1.765433,30.00515,76.93613,0.1774123,1.844878,0,0,22.83107
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.8427755,0.8427755,0,0,0,0.8427755,0,0,1.110223E-16,0,0,0.8871321,0.8427755,0,0,9.481489,21.06564,0,0.8871321,-0.8871321,29.07003,74.53838,0.1774123,0.927053,0,0,21.06564
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.04168257,0.04168257,0,0,0,0.04168257,0,0,6.938894E-18,0,0,0.04387639,0.04168257,0,0,10.46719,20.17851,0,0.04387639,-0.04387639,29.02378,74.4198,0.1774123,0.04585082,0,0,20.17851
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,10.30201,10.30201,12,0,3.372,10.30201,10.91408,0,0,0,1.12437,0,0,1.697988,1.613088,10.51594,20.13463,2.737458,0,2.737458,31.62076,81.07871,0.1776401,11.33221,0.8994959,12,21.259
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.199292,2.199292,0,0,0,2.199292,66.43041,0,0,0,1.460999,2.315045,2.199292,0,0,7.778484,22.59834,0,0.8540456,-0.8540456,30.72052,78.7704,0.1776401,2.419222,1.168799,0,24.05934
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,3.372314,3.372314,0,0,0,3.372314,115.1281,0,0,0,3.882482,3.549804,3.372314,0,0,8.727424,21.7443,0.3326772,0,0.3326772,31.03612,79.57964,0.177594,3.709546,3.105985,0,25.62678
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,5.83676,5.83676,0,0,0,5.83676,82.06458,0,0,0,4.789912,6.143957,5.83676,0,0,8.394747,22.04371,0,1.354046,-1.354046,29.60883,75.91993,0.177594,6.420435,3.831929,0,26.83362
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,9.899241,20.68966,6.300116,0,6.300116,35.58565,91.24506,0.1767253,0,5.040092,0,26.98978
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,5.52162,5.52162,0,0,0,5.52162,128.1781,0,0,0,7.077505,5.812232,5.52162,0,0,3.599126,26.35976,1.265273,0,1.265273,36.78599,94.32286,0.1765519,6.073781,5.662004,0,33.43727
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.793818,2.793818,0,0,0,2.793818,258.4037,1.944615,0,0,7.219328,2.940861,2.793818,0,0,2.333853,27.49851,2.333853,0,2.333853,39.00008,100,0.1762329,3.0732,5.775463,0,34.71784
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1762329,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.247139,1.247139,0,0,0,1.247139,458.9897,4.411464,0,0,5.724242,1.312778,1.247139,0,0,0,29.59898,0,0,0,39.00008,100,0.1762329,1.371853,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,6.534454,6.534454,0,0,0,6.534454,37.17588,0,8.881784E-16,0,2.429241,6.878373,6.534454,0,0,0,29.59898,0,4.449132,-4.449132,34.31028,87.97491,0.1762329,7.1879,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,4.94348,25.14985,0.9264268,0,0.9264268,35.18917,90.22845,0.1761066,0,0.7411415,0,26.07627
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,17.65329,17.65329,12,0,3.372,17.65329,3.224944,0,0,0,0.5693087,5.950832,5.65329,0,0,4.017054,25.98363,0,5.381523,-5.381523,29.51654,75.6833,0.1761066,19.41862,0.455447,12,26.55294
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,11.09821,11.09821,12,0,3.372,11.09821,0,0,0,0,0,0,0,0.9017892,0.8566998,9.996524,20.60211,0.8566998,0,0.8566998,30.32928,77.76723,0.1761859,12.20803,0,12,20.60211
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.869188,2.869188,11.66919,0,3.288305,2.869188,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.139824,21.37314,8.36,0,8.36,38.26027,98.10307,0.1769265,3.156106,0,12,21.37314
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7798237,28.89714,0,0,0,38.26027,98.10307,0.1769265,0,0,0,28.89714
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7798237,28.89714,0,0,0,38.26027,98.10307,0.1769265,0,0,0,28.89714
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7798237,28.89714,0,0,0,38.26027,98.10307,0.1769265,0,0,0,28.89714
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.593789,1.593789,0,0,0,1.593789,0,0,0,0,0,1.677672,1.593789,0,0,0.7798237,28.89714,0,1.677672,-1.677672,36.49185,93.56866,0.1769265,1.753168,0,0,28.89714
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.174235,1.174235,0,0,0,1.174235,0,0,0,0,0,1.236037,1.174235,0,0,2.643904,27.21947,0,1.236037,-1.236037,35.18895,90.22791,0.1769265,1.291658,0,0,27.21947
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.330759,2.330759,0,0,0,2.330759,0,0,0,0,0,2.45343,2.330759,0,0,4.017278,25.98343,0,2.45343,-2.45343,32.60281,83.59679,0.1769265,2.563835,0,0,25.98343
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.979205,1.979205,0,0,0,1.979205,0,0,2.220446E-16,0,0,2.083374,1.979205,0,0,6.743312,23.53,0,2.083374,-2.083374,30.40674,77.96585,0.1769265,2.177125,0,0,23.53
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.537138,3.537138,0,0,0,3.537138,0,0,0,0,0,3.723303,3.537138,0,0,9.058171,21.44662,0,3.723303,-3.723303,26.48204,67.90252,0.1769265,3.890852,0,0,21.44662
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.561389,1.561389,0,0,0,1.561389,0,0,2.220446E-16,0,0,1.643567,1.561389,0,0,13.19518,17.72332,0,1.643567,-1.643567,24.74956,63.46029,0.1769265,1.717528,0,0,17.72332
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.818713,1.818713,0,0,0,1.818713,0,0,2.220446E-16,0,0,1.914435,1.818713,0,0,15.02136,16.07975,0,1.914435,-1.914435,22.73157,58.28596,0.1769265,2.000584,0,0,16.07975
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,6.7895,6.7895,0,0,0,6.7895,19.2923,0,8.881784E-16,0,1.30985,7.146842,6.7895,0,0,17.14851,14.16532,0,5.836992,-5.836992,16.57884,42.50977,0.1769265,7.46845,1.04788,0,15.47517
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,7.326955,7.326955,0,0,0,7.326955,45.63225,0,0,0,3.343454,7.712585,7.326955,0,0,23.63406,8.328327,0,4.36913,-4.36913,11.97338,30.7009,0.1769265,8.059651,2.674763,0,11.67178
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,6.40971,6.40971,12,0,3.372,6.40971,109.4126,0,0,0,7.01303,0,0,5.59029,5.310775,28.48865,3.959196,12.3238,0,12.3238,23.66476,60.67876,0.1771925,7.050682,5.610424,12,10.97223
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,8.690245,8.690245,12,0,3.372,8.690245,98.87123,0,0,0,8.592152,0,0,3.309755,3.144267,16.16484,15.05062,11.73642,0,11.73642,34.79891,89.22779,0.1775322,9.55927,6.873722,12,23.64277
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,3.365575,3.365575,0,0,0,3.365575,349.0593,3.776719,0,0,11.74785,3.54271,3.365575,0,0,4.428422,25.6134,4.428422,0,4.428422,39.00008,100,0.1769412,3.702132,9.398281,0,37.36125
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,8.336862,8.336862,3,0,1.095,8.336862,154.5199,7.264357,0,0,12.88211,5.617749,5.336862,0,0,0,29.59898,0,0,0,39.00008,100,0.1769412,9.170547,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,9.27965,9.27965,3,0,1.095,9.27965,131.0521,5.551015,0,0,12.16117,6.610157,6.27965,0,0,0,29.59898,0,0,0,39.00008,100,0.1769412,10.20761,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,4.473089,4.473089,0,0,0,4.473089,257.7171,6.819399,0,0,11.52791,4.708514,4.473089,0,0,0,29.59898,0,0,0,39.00008,100,0.1769412,4.920398,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769412,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769412,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769412,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,8.033038,8.033038,7.816187,0,2.313495,8.033038,2.841562,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1769412,8.836342,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,6.610918,6.610918,0,0,0,6.610918,0,0,0,0,0,6.958861,6.610918,0,0,0,29.59898,0,6.958861,-6.958861,31.66479,81.19162,0.1769412,7.27201,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,7.412434,7.412434,0,0,0,7.412434,0,0,8.881784E-16,0,0,7.802562,7.412434,0,0,7.732068,22.64012,0,7.802562,-7.802562,23.44017,60.10288,0.1769412,8.153677,0,0,22.64012
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,5.896484,5.896484,0,0,0,5.896484,0,0,0,0,0,6.206825,5.896484,0,0,16.40158,14.83755,0,6.206825,-6.206825,16.8976,43.3271,0.1769412,6.486132,0,0,14.83755
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.537722,1.537722,0,0,0,1.537722,0,0,2.220446E-16,0,0,1.618654,1.537722,0,0,23.29805,8.63073,0,1.618654,-1.618654,15.19139,38.95221,0.1769412,1.691494,0,0,8.63073
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.09656,7.012075,0,0,0,15.19139,38.95221,0.1769412,0,0,0,7.012075
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.275743,2.275743,0,0,0,2.275743,0,0,4.440892E-16,0,0,2.395519,2.275743,0,0,25.09656,7.012075,0,2.395519,-2.395519,12.66629,32.47761,0.1769412,2.503317,0,0,7.012075
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.919762,1.919762,0,0,0,1.919762,0,0,4.440892E-16,0,0,2.020802,1.919762,0,0,27.75825,4.616556,0,2.020802,-2.020802,10.53618,27.01579,0.1769412,2.111738,0,0,4.616556
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.021672,1.021672,0,0,0,1.021672,0,0,2.220446E-16,0,0,1.075444,1.021672,0,0,30.00358,2.595755,0,1.075444,-1.075444,9.402564,24.10909,0.1769412,1.123839,0,0,2.595755
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.7248812,0.7248812,0,0,0,0.7248812,0,0,1.110223E-16,0,0,0.7630329,0.7248812,0,0,31.19852,1.520311,0,0.7630329,-0.7630329,8.598256,22.04677,0.1769412,0.7973693,0,0,1.520311
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.622952,1.622952,10.42295,0,2.973007,1.622952,0,0,0,0,0,0,0,8.8,8.36,32.04633,0.7572777,8.36,0,8.36,16.52925,42.3826,0.177395,1.785247,0,12,0.7572777
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,4.922281,4.922281,12,0,3.372,4.922281,0,0,0,0,0,0,0,7.077719,6.723833,23.68633,8.281278,6.723833,0,6.723833,22.90804,58.73844,0.1779873,5.414509,0,12,8.281278
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.699633,1.699633,10.49963,0,2.992407,1.699633,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.9625,14.33273,8.36,0,8.36,30.83903,79.07427,0.1784455,1.869596,0,12,14.33273
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.4639848,0.4639848,7.266208,0,2.174351,0.4639848,461.3058,0,0,0,2.140389,0,0,6.802223,6.462111,8.602501,21.85673,8.602501,0,8.602501,39.00008,100,0.178199,0.5103833,1.712311,12,23.99712
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.7263194,0.7263194,0,0,0,0.7263194,642.5906,3.902714,0,0,4.667261,0.7645468,0.7263194,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,0.7989514,3.733809,0,34.26624
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,6.423481,6.423481,0,0,0,6.423481,150.4614,2.903301,0,0,9.66486,6.761559,6.423481,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,7.065829,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,10.42231,10.42231,3,0,1.095,10.42231,115.423,4.216787,0,0,12.02974,7.812957,7.422309,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,11.46454,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,8.412774,8.412774,3,0,1.095,8.412774,148.2205,6.7718,0,0,12.46946,5.697657,5.412774,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,9.254051,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,20.3897,20.36,12,0,3.372,20.36,53.1038,2.011934,0.02969703,2.068667,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,22.42867,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,3.355677,3.355677,0,0,0,3.355677,175.5616,2.358989,0,0,5.891281,3.532292,3.355677,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,3.691245,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178199,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.315909,2.315909,0,0,0,2.315909,21.44005,0,4.440892E-16,0,0.4965322,2.437799,2.315909,0,0,0,29.59898,0,1.941267,-1.941267,36.9538,94.75315,0.178199,2.5475,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,9.282862,9.282862,11.55335,0,3.258997,9.282862,0,0,0,0,0,0,0,2.270488,2.156963,2.156963,27.65771,2.156963,0,2.156963,39.00008,100,0.1783851,10.21115,0,12,27.65771
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,3.469113,3.469113,0,0,0,3.469113,0,0,4.440892E-16,0,0,3.651697,3.469113,0,0,0,29.59898,0,3.651697,-3.651697,35.15085,90.1302,0.1783851,3.816024,0,0,29.59898
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,5.275559,5.275559,0,0,0,5.275559,0,0,0,0,0,5.55322,5.275559,0,0,4.057442,25.94728,0,5.55322,-5.55322,29.29724,75.12099,0.1783851,5.803114,0,0,25.94728
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.607285,2.607285,0,0,0,2.607285,0,0,4.440892E-16,0,0,2.744511,2.607285,0,0,10.22769,20.39406,0,2.744511,-2.744511,26.40427,67.70313,0.1783851,2.868014,0,0,20.39406
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.8450574,0.8450574,0,0,0,0.8450574,0,0,1.110223E-16,0,0,0.8895341,0.8450574,0,0,13.27714,17.64955,0,0.8895341,-0.8895341,25.46662,65.2989,0.1783851,0.9295631,0,0,17.64955
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.854846,1.854846,0,0,0,1.854846,0,0,0,0,0,1.952469,1.854846,0,0,14.26551,16.76002,0,1.952469,-1.952469,23.40854,60.02178,0.1783851,2.04033,0,0,16.76002
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1913743,0.1913743,0,0,0,0.1913743,0,0,2.775558E-17,0,0,0.2014467,0.1913743,0,0,16.43492,14.80755,0,0.2014467,-0.2014467,23.1962,59.47731,0.1783851,0.2105117,0,0,14.80755
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.095196,2.095196,0,0,0,2.095196,0,0,4.440892E-16,0,0,2.205469,2.095196,0,0,16.65875,14.6061,0,2.205469,-2.205469,20.87143,53.51638,0.1783851,2.304716,0,0,14.6061
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.10928,12.40063,0,0,0,20.87143,53.51638,0.1783851,0,0,0,12.40063
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.379283,2.379283,0,0,0,2.379283,0,0,0,0,0,2.504508,2.379283,0,0,19.10928,12.40063,0,2.504508,-2.504508,18.23144,46.7472,0.1783851,2.617212,0,0,12.40063
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.147697,2.147697,0,0,0,2.147697,0,0,4.440892E-16,0,0,2.260734,2.147697,0,0,21.89206,9.896122,0,2.260734,-2.260734,15.84842,40.6369,0.1783851,2.362467,0,0,9.896122
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,3.428443,3.428443,0,0,0,3.428443,0,0,4.440892E-16,0,0,3.608888,3.428443,0,0,24.40399,7.635388,0,3.608888,-3.608888,12.04432,30.88281,0.1783851,3.771288,0,0,7.635388
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.4674574,0.4674574,0,0,0,0.4674574,421.0075,0,0,0,1.968031,0.4920604,0.4674574,0,0,28.41386,4.0265,1.47597,0,1.47597,13.44455,34.47313,0.1781923,0.5142031,1.574425,0,5.994531
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,8.957973,8.957973,12,0,3.372,8.957973,59.57259,0,0,0,5.336497,0,0,3.042026,2.889925,26.93789,5.354873,8.226421,0,8.226421,21.24882,54.48404,0.178785,9.853771,4.269197,12,10.69137
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,5.679345,5.679345,12,0,3.372,5.679345,146.5168,0,0,0,8.321192,0,0,6.320655,6.004622,18.71147,12.75865,14.32581,0,14.32581,34.83948,89.33182,0.1787625,6.24728,6.656954,12,21.07985
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,8.111451,8.111451,3,0,1.095,8.111451,128.9031,0.6897824,0,0,10.45592,5.380475,5.111451,0,0,4.385658,25.65189,4.385658,0,4.385658,39.00008,100,0.1781996,8.922596,8.364733,12,36.1078
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,20.99257,20.36,12,0,3.372,20.36,61.38644,3.69828,0.632571,2.731828,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1781996,23.09183,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,6.443145,6.443145,0,0,0,6.443145,206.2996,6.509926,0,0,13.29218,6.782258,6.443145,0,0,0,29.59898,0,0,0,39.00008,100,0.1781996,7.08746,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,19.95809,19.95809,11.59809,0,3.270318,19.95809,56.6979,2.51582,0,1.593902,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1781996,21.9539,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,4.458642,4.458642,0,0,0,4.458642,241.2364,6.062559,0,0,10.75587,4.693308,4.458642,0,0,0,29.59898,0,0,0,39.00008,100,0.1781996,4.904507,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.742222,1.742222,0,0,0,1.742222,529.2227,7.386317,0,0,9.220234,1.833918,1.742222,0,0,0,29.59898,0,0,0,39.00008,100,0.1781996,1.916444,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.2444,3.2444,0,0,0,3.2444,185.225,2.594281,0,0,6.009439,3.415157,3.2444,0,0,0,29.59898,0,0,0,39.00008,100,0.1781996,3.568839,4.807551,0,35.60842
