Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,3.477497,3.477497,0,0,0,3.477497,76.94123,0,0,0,2.675629,3.660523,3.477497,0,0,0,29.59898,0,0.9848942,-0.9848942,37.96191,97.33804,0.1781996,3.825247,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,9.968657,9.968657,10.71027,0,3.045698,9.968657,3.146707,0,0,0,0.3136845,0,0,0.7416103,0.7045298,1.094327,28.61408,1.018214,0,1.018214,38.92787,99.81486,0.1782791,10.96552,0.2509476,12,28.92777
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,6.342535,6.342535,0,0,0,6.342535,0,0,8.881784E-16,0,0,6.676352,6.342535,0,0,0.07611264,29.53048,0,6.676352,-6.676352,31.89038,81.77003,0.1782791,6.976788,0,0,29.53048
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,10.22367,10.22367,12,0,3.372,10.22367,0,0,0,0,0,0,0,1.776335,1.687518,7.494282,22.85412,1.687518,0,1.687518,33.4913,85.87495,0.1784213,11.24603,0,12,22.85412
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,5.433097,5.433097,0,0,0,5.433097,0,0,8.881784E-16,0,0,5.71905,5.433097,0,0,5.806764,24.37289,0,5.71905,-5.71905,27.46289,70.41753,0.1784213,5.976407,0,0,24.37289
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.860823,0.860823,0,0,0,0.860823,0,0,1.110223E-16,0,0,0.9061295,0.860823,0,0,12.16126,18.65384,0,0.9061295,-0.9061295,26.50775,67.96844,0.1784213,0.9469054,0,0,18.65384
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,4.139184,4.139184,0,0,0,4.139184,0,0,0,0,0,4.357037,4.139184,0,0,13.16807,17.74771,0,4.357037,-4.357037,21.91503,56.19226,0.1784213,4.553103,0,0,17.74771
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.49842,1.49842,0,0,0,1.49842,0,0,2.220446E-16,0,0,1.577284,1.49842,0,0,18.00923,13.39067,0,1.577284,-1.577284,20.25242,51.92918,0.1784213,1.648262,0,0,13.39067
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.591191,1.591191,0,0,0,1.591191,0,0,2.220446E-16,0,0,1.674938,1.591191,0,0,19.76176,11.81339,0,1.674938,-1.674938,18.48688,47.40217,0.1784213,1.75031,0,0,11.81339
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.80452,2.80452,0,0,0,2.80452,0,0,0,0,0,2.952126,2.80452,0,0,21.62281,10.13845,0,2.952126,-2.952126,15.37507,39.42317,0.1784213,3.084972,0,0,10.13845
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.9806262,0.9806262,0,0,0,0.9806262,0,0,2.220446E-16,0,0,1.032238,0.9806262,0,0,24.90295,7.186326,0,1.032238,-1.032238,14.28699,36.63324,0.1784213,1.078689,0,0,7.186326
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.672255,2.672255,0,0,0,2.672255,0,0,4.440892E-16,0,0,2.8129,2.672255,0,0,26.04988,6.154088,0,2.8129,-2.8129,11.32194,29.03055,0.1784213,2.939481,0,0,6.154088
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.4983096,0.4983096,0,0,0,0.4983096,0,0,5.551115E-17,0,0,0.5245364,0.4983096,0,0,29.17532,3.341188,0,0.5245364,-0.5245364,10.76903,27.61283,0.1784213,0.5481405,0,0,3.341188
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.567058,1.567058,0,0,0,1.567058,0,0,2.220446E-16,0,0,1.649535,1.567058,0,0,29.75814,2.816651,0,1.649535,-1.649535,9.030264,23.15448,0.1784213,1.723764,0,0,2.816651
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,9.899708,9.899708,12,0,3.372,9.899708,20.87833,0,0,0,2.066894,0,0,2.100292,1.995277,31.59096,1.167117,4.062171,0,4.062171,12.88398,33.03577,0.1787197,10.88968,1.653515,12,3.23401
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,27.52879,4.823071,13.03628,0,13.03628,25.25128,64.74674,0.1782246,0,3.741026,12,9.499352
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,5.625474,5.625474,11.71869,0,3.300827,5.625474,143.6074,0,0,0,8.078598,0,0,6.093211,5.78855,14.4925,16.55573,13.86715,0,13.86715,38.40681,98.47881,0.1782102,6.188022,6.462879,12,24.63432
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,4.301774,4.301774,0,0,0,4.301774,244.2532,5.353681,0,0,10.50722,4.528183,4.301774,0,0,0.6253558,29.03616,0.6253558,0,0.6253558,39.00008,100,0.1781321,4.731951,8.405776,0,39.54338
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.548329,2.548329,0,0,0,2.548329,495.6323,9.947889,0,0,12.63034,2.682452,2.548329,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,2.803162,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,6.639816,6.639816,0,0,0,6.639816,194.3857,5.917574,0,0,12.90685,6.98928,6.639816,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,7.303797,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,9.33994,9.33994,3,0,1.095,9.33994,128.7695,5.353376,0,0,12.027,6.673621,6.33994,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,10.27393,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,4.071407,4.071407,0,0,0,4.071407,271.4839,6.767521,0,0,11.05321,4.285692,4.071407,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,4.478548,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,3.371375,3.371375,0,0,0,3.371375,263.1114,5.321655,0,0,8.870471,3.548815,3.371375,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,3.708512,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,6.805663,6.805663,0,0,0,6.805663,94.44452,0,8.881784E-16,0,6.427575,7.163856,6.805663,0,0,0,29.59898,0,0.7362801,-0.7362801,38.22397,98.00999,0.1781321,7.486229,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,2.980041,0,0,3.79813,0,0,0,0,0.818089,28.8627,0.818089,0,0.818089,39.00008,100,0.1780301,0,3.038504,0,32.66083
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,8.205673,8.205673,7.471314,0,2.226242,8.205673,9.420434,1.110223E-16,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.1780301,9.02624,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,9.476937,9.476937,9.476937,0,2.733665,9.476937,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1780301,10.42463,0,12,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,7.127894,7.127894,0,0,0,7.127894,0,0,8.881784E-16,0,0,7.503047,7.127894,0,0,0,29.59898,0,7.503047,-7.503047,31.09117,79.72079,0.1780301,7.840684,0,0,29.59898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,10.11347,10.11347,12,0,3.372,10.11347,0,0,0,0,0,0,0,1.886529,1.792203,8.336719,22.09593,1.792203,0,1.792203,32.7914,84.08036,0.1781778,11.12482,0,12,22.09593
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.186589,2.186589,0,0,0,2.186589,0,0,4.440892E-16,0,0,2.301672,2.186589,0,0,6.544516,23.70891,0,2.301672,-2.301672,30.36523,77.85941,0.1781778,2.405247,0,0,23.70891
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.8625906,0.8625906,0,0,0,0.8625906,0,0,0,0,0,0.9079901,0.8625906,0,0,9.10193,21.40724,0,0.9079901,-0.9079901,29.40812,75.4053,0.1781778,0.9488497,0,0,21.40724
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.352525,1.352525,0,0,0,1.352525,0,0,2.220446E-16,0,0,1.42371,1.352525,0,0,10.11081,20.49925,0,1.42371,-1.42371,27.9074,71.5573,0.1781778,1.487777,0,0,20.49925
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.9693158,0.9693158,0,0,0,0.9693158,0,0,1.110223E-16,0,0,1.020332,0.9693158,0,0,11.69271,19.07554,0,1.020332,-1.020332,26.83188,68.79955,0.1781778,1.066247,0,0,19.07554
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.9354579,0.9354579,0,0,0,0.9354579,0,0,1.110223E-16,0,0,0.9846925,0.9354579,0,0,12.82641,18.05521,0,0.9846925,-0.9846925,25.79392,66.13812,0.1781778,1.029004,0,0,18.05521
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,3.306041,3.306041,0,0,0,3.306041,0,0,4.440892E-16,0,0,3.480043,3.306041,0,0,13.92051,17.07052,0,3.480043,-3.480043,22.12563,56.73228,0.1781778,3.636645,0,0,17.07052
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.07335184,0.07335184,0,0,0,0.07335184,0,0,0,0,0,0.07721246,0.07335184,0,0,17.78723,13.59047,0,0.07721246,-0.07721246,22.04424,56.52359,0.1781778,0.08068702,0,0,13.59047
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.3633854,0.3633854,0,0,0,0.3633854,0,0,0,0,0,0.382511,0.3633854,0,0,17.87302,13.51326,0,0.382511,-0.382511,21.64104,55.48974,0.1781778,0.3997239,0,0,13.51326
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.682168,1.682168,0,0,0,1.682168,0,0,2.220446E-16,0,0,1.770703,1.682168,0,0,18.29803,13.13075,0,1.770703,-1.770703,19.77456,50.70389,0.1781778,1.850384,0,0,13.13075
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.8687737,0.8687737,0,0,0,0.8687737,153.4415,0,0,0,1.333059,0.9144986,0.8687737,0,0,20.26548,11.36005,0.4185606,0,0.4185606,20.17164,51.72205,0.1781257,0.9556511,1.066447,0,12.69311
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,5.050921,5.050921,0,0,0,5.050921,86.2459,0,8.881784E-16,0,4.356213,5.31676,5.050921,0,0,19.84692,11.73675,0,0.9605471,-0.9605471,19.15913,49.12588,0.1781257,5.556014,3.48497,0,16.09296
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,20.91419,10.7762,7.555508,0,7.555508,26.32692,67.50478,0.1771896,0,6.044406,0,18.33171
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,5.190971,5.190971,0,0,0,5.190971,159.0877,0,0,0,8.2582,5.46418,5.190971,0,0,13.35869,17.57616,2.794019,0,2.794019,28.97756,74.30128,0.176846,5.710069,6.60656,0,25.83436
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.89737,1.89737,0,0,0,1.89737,621.9568,0,0,0,11.80082,1.997232,1.89737,0,0,10.56467,20.09078,9.803591,0,9.803591,38.27806,98.14867,0.1756506,2.087107,9.440658,0,31.8916
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.232736,3.232736,0,0,0,3.232736,373.0993,7.89736,0,0,12.06132,3.40288,3.232736,0,0,0.7610759,28.91401,0.7610759,0,0.7610759,39.00008,100,0.1755585,3.55601,9.649054,0,40.97533
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755585,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,5.461895,5.461895,0,0,0,5.461895,200.3091,5.191308,0,0,10.94067,5.749364,5.461895,0,0,0,29.59898,0,0,0,39.00008,100,0.1755585,6.008085,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,11.36238,11.36238,3.371917,0,1.189095,11.36238,74.0251,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1755585,12.49862,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.48139,1.48139,0,0,0,1.48139,332.5554,3.367083,0,0,4.926441,1.559357,1.48139,0,0,0,29.59898,0,0,0,39.00008,100,0.1755585,1.629528,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,3.942094,3.942094,0,0,0,3.942094,81.76112,0,4.440892E-16,0,3.2231,4.149572,3.942094,0,0,0,29.59898,0,0.9264724,-0.9264724,38.02349,97.49593,0.1755585,4.336303,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,8.532634,8.532634,9.100487,0,2.638423,8.532634,5.059088,0,0,0,0.4316734,0,0,0.5678534,0.5394607,1.029414,28.67251,0.9711341,0,0.9711341,38.94479,99.85823,0.1756304,9.385897,0.3453387,12,29.10418
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,5.435963,5.435963,0,0,0,5.435963,0,0,0,0,0,5.722066,5.435963,0,0,0.05827969,29.54653,0,5.722066,-5.722066,32.9132,84.39265,0.1756304,5.979559,0,0,29.54653
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.416131,23.82446,0,0,0,32.9132,84.39265,0.1756304,0,0,0,23.82446
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,9.732759,9.732759,12,0,3.372,9.732759,0,0,0,0,0,0,0,2.267242,2.15388,6.416131,23.82446,2.15388,0,2.15388,34.95655,89.632,0.1758085,10.70603,0,12,23.82446
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.04798019,0.04798019,0,0,0,0.04798019,0,0,0,0,0,0.05050546,0.04798019,0,0,4.262252,25.76295,0,0.05050546,-0.05050546,34.90331,89.4955,0.1758085,0.05277821,0,0,25.76295
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.5140132,0.5140132,0,0,0,0.5140132,0,0,1.110223E-16,0,0,0.5410665,0.5140132,0,0,4.318369,25.71245,0,0.5410665,-0.5410665,34.33298,88.0331,0.1758085,0.5654145,0,0,25.71245
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.9747893,0.9747893,0,0,0,0.9747893,0,0,0,0,0,1.026094,0.9747893,0,0,4.919554,25.17138,0,1.026094,-1.026094,33.25138,85.25978,0.1758085,1.072268,0,0,25.17138
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.822803,2.822803,0,0,0,2.822803,0,0,0,0,0,2.971371,2.822803,0,0,6.059659,24.14528,0,2.971371,-2.971371,30.11928,77.22877,0.1758085,3.105083,0,0,24.14528
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.229313,2.229313,0,0,0,2.229313,0,0,0,0,0,2.346646,2.229313,0,0,9.361182,21.17391,0,2.346646,-2.346646,27.6457,70.88627,0.1758085,2.452245,0,0,21.17391
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,5.139016,5.139016,0,0,0,5.139016,0,0,8.881784E-16,0,0,5.40949,5.139016,0,0,11.96857,18.82727,0,5.40949,-5.40949,21.9436,56.26552,0.1758085,5.652917,0,0,18.82727
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.834728,2.834728,0,0,0,2.834728,0,0,0,0,0,2.983924,2.834728,0,0,17.97911,13.41778,0,2.983924,-2.983924,18.79826,48.20058,0.1758085,3.118201,0,0,13.41778
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.29458,10.43385,0,0,0,18.79826,48.20058,0.1758085,0,0,0,10.43385
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.129277,3.129277,0,0,0,3.129277,0,0,0,0,0,3.293976,3.129277,0,0,21.29458,10.43385,0,3.293976,-3.293976,15.32611,39.29763,0.1758085,3.442204,0,0,10.43385
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,5.897745,5.897745,0,0,0,5.897745,37.18646,0,0,0,2.193163,6.208152,5.897745,0,0,24.95456,7.139878,0,4.014989,-4.014989,11.09394,28.44594,0.1758085,6.487519,1.75453,0,9.333041
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,6.094216,6.094216,12,0,3.372,6.094216,90.01597,0,0,0,5.485767,0,0,5.905784,5.610495,29.41566,3.124889,11.09626,0,11.09626,21.62078,55.43778,0.1762038,6.703638,4.388614,12,8.610657
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,7.255538,7.255538,11.51108,0,3.248302,7.255538,108.6743,0,0,0,7.884908,0,0,4.255538,4.042761,18.31939,13.11153,11.92767,0,11.92767,32.93636,84.45203,0.1764007,7.981092,6.307927,12,20.99643
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,7.086657,7.086657,0,0,0,7.086657,152.7472,0,0,0,10.82467,7.459639,7.086657,0,0,6.391722,23.84643,3.365033,0,3.365033,36.12871,92.63753,0.1759998,7.795322,8.659738,0,34.6711
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,7.595306,7.595306,0,0,0,7.595306,162.0814,1.288831,0,0,12.31058,7.995059,7.595306,0,0,3.026689,26.87496,3.026689,0,3.026689,39.00008,100,0.1756407,8.354837,9.848464,0,39.18554
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1756407,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,4.549434,4.549434,0,0,0,4.549434,227.3682,5.55509,0,0,10.34397,4.788878,4.549434,0,0,0,29.59898,0,0,0,39.00008,100,0.1756407,5.004378,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,3.928269,3.928269,0,0,0,3.928269,243.3274,5.423533,0,0,9.558554,4.13502,3.928269,0,0,0,29.59898,0,0,0,39.00008,100,0.1756407,4.321095,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,4.851227,4.851227,0,0,0,4.851227,171.7327,3.224586,0,0,8.331141,5.106555,4.851227,0,0,0,29.59898,0,0,0,39.00008,100,0.1756407,5.33635,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,12.1898,12.1898,6.537724,0,1.990044,12.1898,48.80766,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1756407,13.40878,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1756407,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,6.285679,6.285679,0,0,0,6.285679,8.792313,0,0,0,0.5526565,6.616504,6.285679,0,0,0,29.59898,0,6.063848,-6.063848,32.60822,83.61066,0.1756407,6.914247,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.737608,23.53513,0,0,0,32.60822,83.61066,0.1756407,0,0,0,23.53513
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.737608,23.53513,0,0,0,32.60822,83.61066,0.1756407,0,0,0,23.53513
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,5.607314,5.607314,0,0,0,5.607314,0,0,8.881784E-16,0,0,5.902436,5.607314,0,0,6.737608,23.53513,0,5.902436,-5.902436,26.38651,67.65758,0.1756407,6.168046,0,0,23.53513
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2741404,0.2741404,0,0,0,0.2741404,0,0,5.551115E-17,0,0,0.2885689,0.2741404,0,0,13.29587,17.63269,0,0.2885689,-0.2885689,26.08233,66.87763,0.1756407,0.3015545,0,0,17.63269
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,4.29401,4.29401,0,0,0,4.29401,0,0,8.881784E-16,0,0,4.52001,4.29401,0,0,13.6165,17.34413,0,4.52001,-4.52001,21.31782,54.66097,0.1756407,4.723411,0,0,17.34413
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.63874,12.82412,0,0,0,21.31782,54.66097,0.1756407,0,0,0,12.82412
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.807003,0.807003,0,0,0,0.807003,0,0,0,0,0,0.8494768,0.807003,0,0,18.63874,12.82412,0,0.8494768,-0.8494768,20.42239,52.36501,0.1756407,0.8877032,0,0,12.82412
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.334846,1.334846,0,0,0,1.334846,0,0,2.220446E-16,0,0,1.405101,1.334846,0,0,19.5826,11.97464,0,1.405101,-1.405101,18.94129,48.56731,0.1756407,1.46833,0,0,11.97464
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.725427,0.725427,0,0,0,0.725427,0,0,1.110223E-16,0,0,0.7636073,0.725427,0,0,21.14382,10.56954,0,0.7636073,-0.7636073,18.13637,46.50343,0.1756407,0.7979696,0,0,10.56954
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99228,9.805931,0,0,0,18.13637,46.50343,0.1756407,0,0,0,9.805931
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.839148,2.839148,0,0,0,2.839148,0,0,4.440892E-16,0,0,2.988577,2.839148,0,0,21.99228,9.805931,0,2.988577,-2.988577,14.98614,38.42592,0.1756407,3.123063,0,0,9.805931
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.095221,2.095221,0,0,0,2.095221,0,0,4.440892E-16,0,0,2.205496,2.095221,0,0,25.31292,6.817354,0,2.205496,-2.205496,12.66134,32.46491,0.1756407,2.304743,0,0,6.817354
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,7.491869,7.491869,12,0,3.372,7.491869,18.81405,0,0,0,1.409524,0,0,4.508131,4.282724,27.76347,4.611858,5.692248,0,5.692248,18.06148,46.3114,0.1760731,8.241056,1.127619,12,6.021383
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,5.977878,5.977878,11.93363,0,3.355209,5.977878,68.72008,0,0,0,4.108002,0,0,5.955755,5.657967,22.07122,9.734882,9.765969,0,9.765969,27.32629,70.06728,0.1766013,6.575665,3.286402,12,13.84288
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,11.51297,11.51297,12,0,3.372,11.51297,57.6409,0,0,0,6.636181,0,0,0.487027,0.4626757,12.30525,18.52425,7.098857,0,7.098857,34.06086,87.33537,0.1770364,12.66427,5.308945,12,25.16043
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,3.292451,0,0,8.498843,0,0,0,0,5.206392,24.91323,5.206392,0,5.206392,39.00008,100,0.1764266,0,6.799074,0,33.41207
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.697245,3.697245,0,0,0,3.697245,291.8937,6.900188,0,0,10.79203,3.891837,3.697245,0,0,0,29.59898,0,0,0,39.00008,100,0.1764266,4.066969,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.87805,2.87805,0,0,0,2.87805,434.3806,9.472167,0,0,12.50169,3.029527,2.87805,0,0,0,29.59898,0,0,0,39.00008,100,0.1764266,3.165855,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,7.604852,7.604852,3,0,1.095,7.604852,156.5464,7.057906,0,0,11.90512,4.847213,4.604852,0,0,0,29.59898,0,0,0,39.00008,100,0.1764266,8.365337,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,6.629571,6.629571,0,0,0,6.629571,163.1832,3.839848,0,0,10.81834,6.978496,6.629571,0,0,0,29.59898,0,0,0,39.00008,100,0.1764266,7.292528,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,10.80951,10.80951,4.079359,0,1.368078,10.80951,65.53831,0,0,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1764266,11.89046,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,6.215038,6.215038,0,0,0,6.215038,87.66725,0,0,0,5.448553,6.542145,6.215038,0,0,0,29.59898,0,1.093592,-1.093592,37.84733,97.04424,0.1764266,6.836541,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,5.833525,5.833525,0,0,0,5.833525,35.21511,0,8.881784E-16,0,2.054282,6.140553,5.833525,0,0,1.215102,28.50539,0,4.08627,-4.08627,33.54002,85.99989,0.1764266,6.416878,1.643426,0,30.55967
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,12.11445,12.11445,12,0,3.372,12.11445,3.313779,0,0,0,0.401446,0.1204713,0.1144478,0,0,5.755403,24.41912,0.2809747,0,0.2809747,33.80658,86.68336,0.1764435,13.32589,0.3211568,12,24.82056
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.474428,24.67199,0,0,0,33.80658,86.68336,0.1764435,0,0,0,24.67199
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.474428,24.67199,0,0,0,33.80658,86.68336,0.1764435,0,0,0,24.67199
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.5472351,0.5472351,0,0,0,0.5472351,0,0,1.110223E-16,0,0,0.5760369,0.5472351,0,0,5.474428,24.67199,0,0.5760369,-0.5760369,33.19938,85.12646,0.1764435,0.6019586,0,0,24.67199
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.6724795,0.6724795,0,0,0,0.6724795,0,0,0,0,0,0.7078732,0.6724795,0,0,6.114469,24.09596,0,0.7078732,-0.7078732,32.45322,83.21322,0.1764435,0.7397274,0,0,24.09596
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.7821424,0.7821424,0,0,0,0.7821424,0,0,1.110223E-16,0,0,0.8233078,0.7821424,0,0,6.900995,23.38808,0,0.8233078,-0.8233078,31.58538,80.98798,0.1764435,0.8603567,0,0,23.38808
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.407845,0.407845,0,0,0,0.407845,0,0,0,0,0,0.4293105,0.407845,0,0,7.815781,22.56478,0,0.4293105,-0.4293105,31.13284,79.82764,0.1764435,0.4486295,0,0,22.56478
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.51247,2.51247,0,0,0,2.51247,0,0,0,0,0,2.644705,2.51247,0,0,8.292792,22.13546,0,2.644705,-2.644705,28.34508,72.67955,0.1764435,2.763717,0,0,22.13546
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.3061914,0.3061914,0,0,0,0.3061914,0,0,0,0,0,0.3223068,0.3061914,0,0,11.23135,19.49076,0,0.3223068,-0.3223068,28.00534,71.80842,0.1764435,0.3368106,0,0,19.49076
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.402239,2.402239,0,0,0,2.402239,0,0,4.440892E-16,0,0,2.528673,2.402239,0,0,11.58947,19.16845,0,2.528673,-2.528673,25.33988,64.97393,0.1764435,2.642463,0,0,19.16845
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.798401,1.798401,0,0,0,1.798401,0,0,2.220446E-16,0,0,1.893053,1.798401,0,0,14.39911,16.63978,0,1.893053,-1.893053,23.34443,59.8574,0.1764435,1.978241,0,0,16.63978
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.485219,1.485219,0,0,0,1.485219,0,0,0,0,0,1.563388,1.485219,0,0,16.5025,14.74673,0,1.563388,-1.563388,21.69647,55.63187,0.1764435,1.63374,0,0,14.74673
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.003994,1.003994,0,0,0,1.003994,0,0,0,0,0,1.056835,1.003994,0,0,18.2396,13.18334,0,1.056835,-1.056835,20.58247,52.77546,0.1764435,1.104393,0,0,13.18334
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,14.78252,14.78252,12,0,3.372,14.78252,6.162445,8.881784E-16,0,0,0.9109645,2.928965,2.782517,0,0,19.41386,12.1265,0,2.018001,-2.018001,18.45531,47.32122,0.1764435,16.26077,0.7287716,12,13.03747
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,5.279596,5.279596,12,0,3.372,5.279596,77.58019,0,0,0,4.095921,0,0,6.720404,6.384383,21.65608,10.1085,10.4803,0,10.4803,28.3978,72.81474,0.1768907,5.807556,3.276737,12,14.20442
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,3.923983,3.923983,9.970491,0,2.858534,3.923983,122.6059,0,0,0,4.811034,0,0,6.046508,5.744183,11.17578,19.54078,10.55522,0,10.55522,38.41136,98.49047,0.176951,4.316381,3.848827,12,24.35181
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,15.25312,15.25312,6.893119,0,2.079959,15.25312,63.26132,0.2287624,0,0,9.649325,8.8,8.36,0,0,0.6205627,29.04047,0.6205627,0,0.6205627,39.00008,100,0.1768794,16.77843,7.71946,12,38.6898
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,11.31633,11.31633,3,0,1.095,11.31633,80.15042,0.3160535,0,0,9.070089,8.754036,8.316334,0,0,0,29.59898,0,0,0,39.00008,100,0.1768794,12.44797,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,5.090097,5.090097,0,0,0,5.090097,148.2693,2.189054,0,0,7.547052,5.357997,5.090097,0,0,0,29.59898,0,0,0,39.00008,100,0.1768794,5.599107,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,4.204936,4.204936,0,0,0,4.204936,190.3524,3.577949,0,0,8.004197,4.426249,4.204936,0,0,0,29.59898,0,0,0,39.00008,100,0.1768794,4.62543,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.3806723,0.3806723,0,0,0,0.3806723,2412.832,8.784273,0,0,9.18498,0.4007077,0.3806723,0,0,0,29.59898,0,0,0,39.00008,100,0.1768794,0.4187395,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.065866,1.065866,0,0,0,1.065866,271.3563,1.77033,0,0,2.892295,1.121964,1.065866,0,0,0,29.59898,0,0,0,39.00008,100,0.1768794,1.172453,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,3.762874,3.762874,0,0,0,3.762874,56.2054,0,0,0,2.114938,3.96092,3.762874,0,0,0,29.59898,0,1.845981,-1.845981,37.05424,95.01069,0.1768794,4.139161,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,3.617089,3.617089,0,0,0,3.617089,69.64349,0,4.440892E-16,0,2.519067,3.807462,3.617089,0,0,2.05109,27.753,0,1.288395,-1.288395,35.69616,91.52842,0.1768794,3.978797,2.015253,0,30.27206
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,7.288519,7.288519,0,0,0,7.288519,8.209837,0,8.881784E-16,0,0.5983755,7.672125,7.288519,0,0,3.482641,26.4646,0,7.07375,-7.07375,28.23977,72.40952,0.1768794,8.01737,0.4787004,0,27.06298
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,9.191096,9.191096,12,0,3.372,9.191096,0,-4.440892E-16,0,0,0,0,0,2.808904,2.668459,11.34236,19.39085,2.668459,0,2.668459,30.77129,78.90059,0.1770861,10.11021,0,12,19.39085
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.673903,21.79247,8.36,0,8.36,38.70228,99.23643,0.1771833,0,0,12,21.79247
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3139034,29.31647,0,0,0,38.70228,99.23643,0.1771833,0,0,0,29.31647
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.04409,1.04409,0,0,0,1.04409,0,0,2.220446E-16,0,0,1.099042,1.04409,0,0,0.3139034,29.31647,0,1.099042,-1.099042,37.54379,96.26594,0.1771833,1.148499,0,0,29.31647
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.535061,28.21742,0,0,0,37.54379,96.26594,0.1771833,0,0,0,28.21742
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.986196,2.986196,0,0,0,2.986196,0,0,4.440892E-16,0,0,3.143364,2.986196,0,0,1.535061,28.21742,0,3.143364,-3.143364,34.23039,87.77007,0.1771833,3.284816,0,0,28.21742
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.046016,1.046016,0,0,0,1.046016,0,0,0,0,0,1.10107,1.046016,0,0,5.027689,25.07406,0,1.10107,-1.10107,33.06976,84.7941,0.1771833,1.150618,0,0,25.07406
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.40081,2.40081,0,0,0,2.40081,0,0,4.440892E-16,0,0,2.527168,2.40081,0,0,6.2511,23.97299,0,2.527168,-2.527168,30.4059,77.96368,0.1771833,2.640891,0,0,23.97299
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.65938,2.65938,0,0,0,2.65938,0,0,4.440892E-16,0,0,2.799347,2.65938,0,0,9.059065,21.44582,0,2.799347,-2.799347,27.45512,70.39761,0.1771833,2.925318,0,0,21.44582
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.235627,2.235627,0,0,0,2.235627,0,0,4.440892E-16,0,0,2.353292,2.235627,0,0,12.16945,18.64647,0,2.353292,-2.353292,24.97454,64.03715,0.1771833,2.45919,0,0,18.64647
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.78422,16.29318,0,0,0,24.97454,64.03715,0.1771833,0,0,0,16.29318
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.778882,2.778882,0,0,0,2.778882,0,0,0,0,0,2.925139,2.778882,0,0,14.78422,16.29318,0,2.925139,-2.925139,21.89117,56.13109,0.1771833,3.056771,0,0,16.29318
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,7.960252,7.960252,12,0,3.372,7.960252,18.80565,0,0,0,1.496977,0,0,4.039748,3.83776,18.03437,13.36804,5.334738,0,5.334738,26.95214,69.10793,0.1775641,8.756277,1.197582,12,14.86502
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,12.69964,18.16931,11.85868,0,11.85868,38.20227,97.95435,0.1772598,0,2.798941,12,21.66798
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,5.361504,5.361504,0,0,0,5.361504,126.6764,0.3071112,0,0,6.79176,5.643688,5.361504,0,0,0.8409603,28.84211,0.8409603,0,0.8409603,39.00008,100,0.1771644,5.897654,5.433408,0,35.63387
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,9.993801,0,0,9.993801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771644,0,7.995041,0,39.59278
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771644,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771644,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,5.56871,5.56871,0,0,0,5.56871,153.8023,2.703002,0,0,8.564802,5.8618,5.56871,0,0,0,29.59898,0,0,0,39.00008,100,0.1771644,6.125581,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,13.46025,13.46025,5.363173,0,1.692883,13.46025,63.32156,0,0,0,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.1771644,14.80628,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771644,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771644,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,4.144324,4.144324,0,0,0,4.144324,53.59631,0,8.881784E-16,0,2.221205,4.362447,4.144324,0,0,0,29.59898,0,2.141242,-2.141242,36.74301,94.21266,0.1771644,4.558757,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.728891,2.728891,0,0,0,2.728891,21.01721,0,0,0,0.5735367,2.872517,2.728891,0,0,2.379158,27.45774,0,2.29898,-2.29898,34.31967,87.99899,0.1771644,3.00178,0.4588293,0,28.03127
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,12.03107,12.03107,12,0,3.372,12.03107,0,0,0,0,0,0.03270612,0.03107082,0,0,4.93358,25.15876,0,0.03270612,-0.03270612,34.2852,87.91058,0.1771644,13.23418,0,12,25.15876
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,10.40236,10.40236,12,0,3.372,10.40236,0,0,0,0,0,0,0,1.597644,1.517762,4.96992,25.12605,1.517762,0,1.517762,35.72507,91.60257,0.1772796,11.44259,0,12,25.12605
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,5.861367,5.861367,0,0,0,5.861367,0,0,8.881784E-16,0,0,6.16986,5.861367,0,0,3.452158,26.49203,0,6.16986,-6.16986,29.22147,74.9267,0.1772796,6.447504,0,0,26.49203
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.7017906,0.7017906,0,0,0,0.7017906,0,0,0,0,0,0.7387269,0.7017906,0,0,10.30756,20.32218,0,0.7387269,-0.7387269,28.44278,72.93007,0.1772796,0.7719696,0,0,20.32218
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.203912,3.203912,0,0,0,3.203912,0,0,4.440892E-16,0,0,3.372538,3.203912,0,0,11.12837,19.58345,0,3.372538,-3.372538,24.88782,63.81479,0.1772796,3.524303,0,0,19.58345
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.87563,16.21091,0,0,0,24.88782,63.81479,0.1772796,0,0,0,16.21091
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,4.176141,4.176141,0,0,0,4.176141,0,0,0,0,0,4.395938,4.176141,0,0,14.87563,16.21091,0,4.395938,-4.395938,20.25409,51.93346,0.1772796,4.593755,0,0,16.21091
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.736446,1.736446,0,0,0,1.736446,0,0,2.220446E-16,0,0,1.827838,1.736446,0,0,19.76001,11.81497,0,1.827838,-1.827838,18.32738,46.99319,0.1772796,1.910091,0,0,11.81497
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.844019,0.844019,0,0,0,0.844019,0,0,1.110223E-16,0,0,0.888441,0.844019,0,0,21.79094,9.987135,0,0.888441,-0.888441,17.39088,44.59192,0.1772796,0.9284208,0,0,9.987135
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.8944045,0.8944045,0,0,0,0.8944045,0,0,1.110223E-16,0,0,0.9414784,0.8944045,0,0,22.77809,9.098694,0,0.9414784,-0.9414784,16.39848,42.04729,0.1772796,0.9838449,0,0,9.098694
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82418,8.157215,0,0,0,16.39848,42.04729,0.1772796,0,0,0,8.157215
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.271279,2.271279,0,0,0,2.271279,0,0,4.440892E-16,0,0,2.39082,2.271279,0,0,23.82418,8.157215,0,2.39082,-2.39082,13.87833,35.58539,0.1772796,2.498407,0,0,8.157215
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,26.48065,5.766395,2.076032,0,2.076032,15.84783,40.63537,0.1770446,0,1.660826,0,7.842428
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,7.952364,7.952364,12,0,3.372,7.952364,61.18231,0,0,0,4.86544,0,0,4.047636,3.845254,24.40462,7.634824,8.710694,0,8.710694,24.11152,61.82428,0.1776129,8.747602,3.892352,12,12.50026
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,4.57577,4.57577,12,0,3.372,4.57577,160.3617,0,0,0,7.337782,0,0,7.42423,7.053019,15.69392,15.47445,14.3908,0,14.3908,37.76383,96.83014,0.1775966,5.033347,5.870226,12,22.81223
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.953897,1.953897,0,0,0,1.953897,401.2078,4.479334,0,0,7.839188,2.056734,1.953897,0,0,1.30312,28.42617,1.30312,0,1.30312,39.00008,100,0.1774511,2.149287,6.27135,0,36.26536
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774511,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,5.17452,5.17452,0,0,0,5.17452,161.3251,2.900936,0,0,8.347799,5.446863,5.17452,0,0,0,29.59898,0,0,0,39.00008,100,0.1774511,5.691972,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774511,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,5.942337,5.942337,0,0,0,5.942337,161.7233,3.355049,0,0,9.610141,6.255092,5.942337,0,0,0,29.59898,0,0,0,39.00008,100,0.1774511,6.536571,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774511,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,8.432834,8.432834,3,0,1.095,8.432834,71.76591,0.3331277,0,0,6.051899,5.718772,5.432833,0,0,0,29.59898,0,0,0,39.00008,100,0.1774511,9.276116,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,13.64988,13.64988,11.07019,0,3.136758,13.64988,19.89371,0,0,0,2.715468,2.715468,2.579695,0,0,0,29.59898,0,0,0,39.00008,100,0.1774511,15.01487,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,5.593061,5.593061,0,0,0,5.593061,6.19234,0,8.881784E-16,0,0.3463414,5.887434,5.593061,0,0,0,29.59898,0,5.541092,-5.541092,33.15926,85.02356,0.1774511,6.152368,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.46734,1.46734,0,0,0,1.46734,0,0,2.220446E-16,0,0,1.544569,1.46734,0,0,6.156769,24.05789,0,1.544569,-1.544569,31.53114,80.84891,0.1774511,1.614074,0,0,24.05789
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,5.350971,5.350971,0,0,0,5.350971,0,0,0,0,0,5.632601,5.350971,0,0,7.872956,22.51332,0,5.632601,-5.632601,25.59385,65.62514,0.1774511,5.886068,0,0,22.51332
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,5.301683,5.301683,0,0,0,5.301683,0,0,0,0,0,5.580719,5.301683,0,0,14.1314,16.88072,0,5.580719,-5.580719,19.71126,50.54159,0.1774511,5.831851,0,0,16.88072
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.328726,2.328726,0,0,0,2.328726,0,0,0,0,0,2.451291,2.328726,0,0,20.3322,11.3,0,2.451291,-2.451291,17.12737,43.91625,0.1774511,2.561599,0,0,11.3
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.05586,8.848707,0,0,0,17.12737,43.91625,0.1774511,0,0,0,8.848707
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.225053,1.225053,0,0,0,1.225053,0,0,2.220446E-16,0,0,1.28953,1.225053,0,0,23.05586,8.848707,0,1.28953,-1.28953,15.76809,40.43092,0.1774511,1.347559,0,0,8.848707
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.779472,1.779472,0,0,0,1.779472,0,0,2.220446E-16,0,0,1.873129,1.779472,0,0,24.48867,7.559177,0,1.873129,-1.873129,13.79364,35.36823,0.1774511,1.95742,0,0,7.559177
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.56992,5.686049,0,0,0,13.79364,35.36823,0.1774511,0,0,0,5.686049
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.56992,5.686049,0,0,0,13.79364,35.36823,0.1774511,0,0,0,5.686049
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.843384,1.843384,0,0,0,1.843384,0,0,2.220446E-16,0,0,1.940404,1.843384,0,0,26.56992,5.686049,0,1.940404,-1.940404,11.74827,30.12371,0.1774511,2.027723,0,0,5.686049
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.72593,3.745644,0,0,0,11.74827,30.12371,0.1774511,0,0,0,3.745644
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.224649,2.224649,0,0,0,2.224649,0,0,0,0,0,2.341736,2.224649,0,0,28.72593,3.745644,0,2.341736,-2.341736,9.279864,23.79448,0.1774511,2.447114,0,0,3.745644
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.8802648,0.8802648,0,0,0,0.8802648,212.1005,0,0,0,1.867046,0.9265945,0.8802648,0,0,31.32786,1.403908,0.9404518,0,0.9404518,10.17206,26.08214,0.1773462,0.9682913,1.493637,0,3.270954
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,9.954631,9.954631,12,0,3.372,9.954631,39.6492,0,0,0,3.946931,0,0,2.045369,1.943101,30.3874,2.250314,5.890032,0,5.890032,15.75983,40.40974,0.1777121,10.95009,3.157545,12,6.197246
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,6.555128,6.555128,12,0,3.372,6.555128,91.00151,0,0,0,5.965265,0,0,5.444872,5.172629,24.49737,7.551343,11.13789,0,11.13789,26.32616,67.50285,0.1780545,7.21064,4.772212,12,13.51661
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,4.311621,4.311621,8.534821,0,2.49531,4.311621,206.7437,0,0,0,8.914004,0,0,4.2232,4.01204,13.35948,17.57545,12.92604,0,12.92604,38.58889,98.94566,0.1775946,4.742783,7.131204,12,26.48945
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,5.948511,5.948511,0,0,0,5.948511,196.7741,5.010107,0,0,11.70513,6.261591,5.948511,0,0,0.4334337,29.20889,0.4334337,0,0.4334337,39.00008,100,0.1775471,6.543362,9.364105,0,40.91402
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775471,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,9.162721,9.162721,3,0,1.095,9.162721,111.3752,3.717924,0,0,10.205,6.487075,6.162721,0,0,0,29.59898,0,0,0,39.00008,100,0.1775471,10.07899,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775471,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,6.976883,6.976883,0,0,0,6.976883,102.9273,8.881784E-16,0,0,7.181115,7.344088,6.976883,0,0,0,29.59898,0,0.1629726,-0.1629726,38.82829,99.55952,0.1775471,7.674572,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,6.478929,6.478929,0,0,0,6.478929,68.77222,0,0,0,4.455703,6.819925,6.478929,0,0,0.1810806,29.436,0,2.364222,-2.364222,36.33618,93.16951,0.1775471,7.126822,3.564562,0,33.89171
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,11.10353,11.10353,10.91914,0,3.098542,11.10353,27.03729,8.881784E-16,0,0,3.002095,0.1941006,0.1843956,0,0,2.807994,27.07178,2.807994,0,2.807994,39.00008,100,0.1777018,12.21389,2.401676,12,30.07388
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.622113,1.622113,0,0,0,1.622113,43.20139,0,2.220446E-16,0,0.7007754,1.707488,1.622113,0,0,0,29.59898,0,1.006712,-1.006712,37.93891,97.27906,0.1777018,1.784325,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,18.40149,18.40149,12,0,3.372,18.40149,0,0,0,0,0,6.738412,6.401492,0,0,1.118569,28.59227,0,6.738412,-6.738412,30.836,79.06651,0.1777018,20.24164,0,12,28.59227
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,13.77697,13.77697,12,0,3.372,13.77697,0,0,0,0,0,1.870499,1.776974,0,0,8.605695,21.85385,0,1.870499,-1.870499,28.86432,74.01093,0.1777018,15.15467,0,12,21.85385
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,9.422109,9.422109,12,0,3.372,9.422109,0,0,0,0,0,0,0,2.577892,2.448997,10.68403,19.98335,2.448997,0,2.448997,31.18764,79.96815,0.1778797,10.36432,0,12,19.98335
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.753002,1.753002,10.42145,0,2.972628,1.753002,0,1.776357E-15,0,0,0,0,0,8.668452,8.235029,8.235029,22.18745,8.235029,0,8.235029,39.00008,100,0.1782597,1.928302,0,12,22.18745
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.720989,3.720989,0,0,0,3.720989,0,0,4.440892E-16,0,0,3.916831,3.720989,0,0,0,29.59898,0,3.916831,-3.916831,34.87138,89.4136,0.1782597,4.093088,0,0,29.59898
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.330606,1.330606,0,0,0,1.330606,0,0,0,0,0,1.400638,1.330606,0,0,4.352034,25.68215,0,1.400638,-1.400638,33.39497,85.62797,0.1782597,1.463666,0,0,25.68215
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.908298,24.28151,0,0,0,33.39497,85.62797,0.1782597,0,0,0,24.28151
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.908298,24.28151,0,0,0,33.39497,85.62797,0.1782597,0,0,0,24.28151
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.452831,1.452831,0,0,0,1.452831,0,0,2.220446E-16,0,0,1.529295,1.452831,0,0,5.908298,24.28151,0,1.529295,-1.529295,31.78296,81.4946,0.1782597,1.598114,0,0,24.28151
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.5147564,0.5147564,0,0,0,0.5147564,0,0,0,0,0,0.5418488,0.5147564,0,0,7.607515,22.75221,0,0.5418488,-0.5418488,31.2118,80.03009,0.1782597,0.566232,0,0,22.75221
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.977088,1.977088,0,0,0,1.977088,0,0,2.220446E-16,0,0,2.081145,1.977088,0,0,8.209569,22.21037,0,2.081145,-2.081145,29.01808,74.40517,0.1782597,2.174797,0,0,22.21037
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.056644,1.056644,0,0,0,1.056644,0,0,0,0,0,1.112257,1.056644,0,0,10.52195,20.12922,0,1.112257,-1.112257,27.84566,71.39897,0.1782597,1.162309,0,0,20.12922
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,4.381723,4.381723,0,0,0,4.381723,26.53139,0,8.881784E-16,0,1.162532,4.61234,4.381723,0,0,11.75779,19.01696,0,3.449808,-3.449808,24.20924,62.07484,0.1782597,4.819896,0.9300259,0,20.17949
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,15.59091,15.56715,3.777767,0,3.777767,27.79314,71.26433,0.1778489,0,3.022214,0,19.34492
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,11.81315,18.96715,4.368104,0,4.368104,31.93709,81.88981,0.1773762,0,3.494483,0,23.33525
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.08745282,0.08745282,0,0,0,0.08745282,7252.319,0,0,0,6.342358,0.0920556,0.08745282,0,0,7.445043,22.89844,6.250302,0,6.250302,37.86665,97.09377,0.1767041,0.0961981,5.073886,0,29.2408
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.109249,1.109249,0,0,0,1.109249,469.5354,2.845946,0,0,5.208318,1.167631,1.109249,0,0,1.194741,28.52371,1.194741,0,1.194741,39.00008,100,0.1765762,1.220174,4.166654,0,33.73203
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,13.89915,13.89915,5.539151,0,1.737405,13.89915,72.76894,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1765762,15.28907,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765762,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,4.484674,4.484674,0,0,0,4.484674,244.9004,6.262274,0,0,10.98298,4.72071,4.484674,0,0,0,29.59898,0,0,0,39.00008,100,0.1765762,4.933142,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765762,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,10.77912,10.77912,6.784146,0,2.052389,10.77912,39.01277,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1765762,11.85703,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,4.665068,4.665068,0,0,0,4.665068,39.99821,0,0,0,1.865944,4.910597,4.665068,0,0,0,29.59898,0,3.044654,-3.044654,35.79073,91.77092,0.1765762,5.131574,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,3.382948,26.55433,0.5397326,0,0.5397326,36.30276,93.08383,0.1765185,0,0.4317861,0,27.09406
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,11.48062,11.48062,12,0,3.372,11.48062,0,0,0,0,0,0,0,0.5193791,0.4934102,2.843216,27.04008,0.4934102,0,0.4934102,36.77085,94.28406,0.1765542,12.62868,0,12,27.04008
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,8.177547,8.177547,10.65103,0,3.03071,8.177547,0,0,0,0,0,0,0,2.47348,2.349806,2.349806,27.48415,2.349806,0,2.349806,39.00008,100,0.1767237,8.995302,0,12,27.48415
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,12.71908,12.71908,12,0,3.372,12.71908,0,0,0,0,0,0.7569267,0.7190803,0,0,0,29.59898,0,0.7569267,-0.7569267,38.20221,97.95418,0.1767237,13.99099,0,12,29.59898
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8410296,28.84205,0,0,0,38.20221,97.95418,0.1767237,0,0,0,28.84205
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.297327,2.297327,0,0,0,2.297327,0,0,0,0,0,2.418239,2.297327,0,0,0.8410296,28.84205,0,2.418239,-2.418239,35.65316,91.41817,0.1767237,2.52706,0,0,28.84205
