Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2255421,0.2255421,0,0,0,0.2255421,0,0,2.775558E-17,0,0,0.2374127,0.2255421,0,0,3.527962,26.42381,0,0.2374127,-0.2374127,35.4029,90.7765,0.1767237,0.2480963,0,0,26.42381
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.791754,26.1864,0,0,0,35.4029,90.7765,0.1767237,0,0,0,26.1864
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.791754,26.1864,0,0,0,35.4029,90.7765,0.1767237,0,0,0,26.1864
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.106272,1.106272,0,0,0,1.106272,0,0,2.220446E-16,0,0,1.164497,1.106272,0,0,3.791754,26.1864,0,1.164497,-1.164497,34.17542,87.6291,0.1767237,1.216899,0,0,26.1864
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,4.044488,4.044488,0,0,0,4.044488,0,0,8.881784E-16,0,0,4.257356,4.044488,0,0,5.085639,25.0219,0,4.257356,-4.257356,29.68777,76.12234,0.1767237,4.448936,0,0,25.0219
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.030239,1.030239,0,0,0,1.030239,0,0,2.220446E-16,0,0,1.084462,1.030239,0,0,9.816034,20.76455,0,1.084462,-1.084462,28.54465,73.19125,0.1767237,1.133263,0,0,20.76455
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.175814,2.175814,0,0,0,2.175814,0,0,0,0,0,2.290331,2.175814,0,0,11.02099,19.68009,0,2.290331,-2.290331,26.13043,67.00096,0.1767237,2.393396,0,0,19.68009
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,6.074737,6.074737,0,0,0,6.074737,30.25291,0,0,0,1.837785,6.39446,6.074737,0,0,13.5658,17.38976,0,4.556675,-4.556675,21.32727,54.6852,0.1767237,6.68221,1.470228,0,19.22754
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,6.721562,6.721562,0,0,0,6.721562,78.70503,0,0,0,5.290208,7.075328,6.721562,0,0,18.62878,12.83308,0,1.785121,-1.785121,19.44559,49.86038,0.1767237,7.393718,4.232166,0,18.12329
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,8.063244,8.063244,12,0,3.372,8.063244,97.633,0,0,0,7.872387,0,0,3.936756,3.739918,20.61224,11.04796,11.6123,0,11.6123,30.46199,78.1075,0.1770106,8.869569,6.297909,12,18.92035
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,6.582245,6.582245,5.309703,0,1.679355,6.582245,157.081,0,0,0,10.33946,1.339519,1.272543,0,0,8.999939,21.49903,8.999939,0,8.999939,39.00008,100,0.176447,7.24047,8.271565,12,31.83849
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,9.79585,9.79585,3,0,1.095,9.79585,120.8665,4.686378,0,0,11.8399,7.153526,6.79585,0,0,0,29.59898,0,0,0,39.00008,100,0.176447,10.77544,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.65295,1.65295,0,0,0,1.65295,806.3614,11.5888,0,0,13.32875,1.739947,1.65295,0,0,0,29.59898,0,0,0,39.00008,100,0.176447,1.818245,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176447,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176447,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.363912,1.363912,0,0,0,1.363912,633.4727,7.204316,0,0,8.640014,1.435697,1.363912,0,0,0,29.59898,0,0,0,39.00008,100,0.176447,1.500304,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,5.251596,5.251596,0,0,0,5.251596,137.1349,1.673774,0,0,7.20177,5.527996,5.251596,0,0,0,29.59898,0,0,0,39.00008,100,0.176447,5.776756,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,9.194633,9.194633,5.688094,0,1.775088,9.194633,40.14401,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.176447,10.1141,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,8.301542,8.301542,7.466763,0,2.225091,8.301542,10.58496,1.110223E-16,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.176447,9.131697,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,4.568983,4.568983,0,0,0,4.568983,0,0,8.881784E-16,0,0,4.809456,4.568983,0,0,0,29.59898,0,4.809456,-4.809456,33.93047,87.00102,0.176447,5.025882,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,16.8024,16.8024,12,0,3.372,16.8024,0,0,0,0,0,5.055161,4.802403,0,0,5.34384,24.78952,0,5.055161,-5.055161,28.60186,73.33795,0.176447,18.48264,0,12,24.78952
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,4.82539,4.82539,12,0,3.372,4.82539,0,0,0,0,0,0,0,7.17461,6.815879,10.96069,19.73436,6.815879,0,6.815879,35.06797,89.91769,0.1769312,5.30793,0,12,19.73436
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.4932381,0.4932381,0,0,0,0.4932381,0,0,1.110223E-16,0,0,0.5191979,0.4932381,0,0,4.144807,25.86865,0,0.5191979,-0.5191979,34.52069,88.5144,0.1769312,0.5425619,0,0,25.86865
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.77737,1.77737,0,0,0,1.77737,0,0,2.220446E-16,0,0,1.870916,1.77737,0,0,4.721694,25.34945,0,1.870916,-1.870916,32.54857,83.4577,0.1769312,1.955108,0,0,25.34945
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.633425,2.633425,0,0,0,2.633425,0,0,4.440892E-16,0,0,2.772027,2.633425,0,0,6.80049,23.47854,0,2.772027,-2.772027,29.62659,75.96548,0.1769312,2.896768,0,0,23.47854
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,3.418773,3.418773,0,0,0,3.418773,0,0,4.440892E-16,0,0,3.598708,3.418773,0,0,9.88052,20.70651,0,3.598708,-3.598708,25.83322,66.2389,0.1769312,3.76065,0,0,20.70651
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.72079,1.72079,0,0,0,1.72079,0,0,2.220446E-16,0,0,1.811358,1.72079,0,0,13.87908,17.1078,0,1.811358,-1.811358,23.92388,61.34317,0.1769312,1.892869,0,0,17.1078
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.8917,15.29644,0,0,0,23.92388,61.34317,0.1769312,0,0,0,15.29644
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.359008,2.359008,0,0,0,2.359008,0,0,4.440892E-16,0,0,2.483166,2.359008,0,0,15.8917,15.29644,0,2.483166,-2.483166,21.3064,54.63168,0.1769312,2.594908,0,0,15.29644
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.157823,3.157823,0,0,0,3.157823,0,0,0,0,0,3.324024,3.157823,0,0,18.65078,12.81328,0,3.324024,-3.324024,17.80257,45.64752,0.1769312,3.473605,0,0,12.81328
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34414,9.489255,0,0,0,17.80257,45.64752,0.1769312,0,0,0,9.489255
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,22.34414,9.489255,1.809102,0,1.809102,19.51883,50.04819,0.1767411,0,1.447281,0,11.29836
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,20.53503,11.11745,2.652606,0,2.652606,22.03532,56.5007,0.176463,0,2.122084,0,13.77005
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,12.68478,12.68478,12,0,3.372,12.68478,54.69843,0,0,0,6.938377,0.7208232,0.6847821,0,0,17.88243,13.50479,6.217554,0,6.217554,27.93381,71.625,0.1767959,13.95326,5.550702,12,20.44317
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,4.20323,0,1.399417,0,0,8.881784E-16,0,0,7.671806,0,0,4.20323,3.993069,11.66488,19.10059,11.66488,0,11.66488,39.00008,100,0.1757841,0,6.137445,12,26.7724
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.691225,3.691225,0,0,0,3.691225,232.0732,4.680843,0,0,8.566344,3.8855,3.691225,0,0,0,29.59898,0,0,0,39.00008,100,0.1757841,4.060348,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,7.631784,7.631784,3,0,1.095,7.631784,98.42134,2.635742,0,0,7.511304,4.875562,4.631784,0,0,0,29.59898,0,0,0,39.00008,100,0.1757841,8.394962,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,4.048737,4.048737,0,0,0,4.048737,243.1678,5.583395,0,0,9.845222,4.261828,4.048737,0,0,0,29.59898,0,0,0,39.00008,100,0.1757841,4.453611,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,5.495131,5.495131,0,0,0,5.495131,169.9789,3.556215,0,0,9.340563,5.784348,5.495131,0,0,0,29.59898,0,0,0,39.00008,100,0.1757841,6.044643,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1757841,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,4.630866,4.630866,0,0,0,4.630866,119.9231,0.6788824,0,0,5.553478,4.874596,4.630866,0,0,0,29.59898,0,0,0,39.00008,100,0.1757841,5.093952,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,13.97488,13.97488,10.16802,0,2.908509,13.97488,28.67445,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1757841,15.37237,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.062355,2.062355,0,0,0,2.062355,50.88158,0,0,0,1.049359,2.1709,2.062355,0,0,0,29.59898,0,1.121541,-1.121541,37.81787,96.9687,0.1757841,2.268591,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,13.04771,13.04771,12,0,3.372,13.04771,0,0,0,0,0,1.102853,1.04771,0,0,1.246157,28.47744,0,1.102853,-1.102853,36.65536,93.98792,0.1757841,14.35248,0,12,28.47744
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.6226631,0.6226631,0,0,0,0.6226631,0,0,0,0,0,0.6554348,0.6226631,0,0,2.471549,27.37458,0,0.6554348,-0.6554348,35.96447,92.21641,0.1757841,0.6849294,0,0,27.37458
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,7.770715,7.770715,11.13894,0,3.154151,7.770715,0,0,0,0,0,0,0,3.368221,3.19981,3.19981,26.71915,3.19981,0,3.19981,39.00008,100,0.1760092,8.547787,0,12,26.71915
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.933431,2.933431,0,0,0,2.933431,0,0,0,0,0,3.087822,2.933431,0,0,0,29.59898,0,3.087822,-3.087822,35.74523,91.65425,0.1760092,3.226774,0,0,29.59898
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.430913,26.51116,0,0,0,35.74523,91.65425,0.1760092,0,0,0,26.51116
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.691672,1.691672,0,0,0,1.691672,0,0,2.220446E-16,0,0,1.780707,1.691672,0,0,3.430913,26.51116,0,1.780707,-1.780707,33.8682,86.84136,0.1760092,1.860839,0,0,26.51116
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.7366418,0.7366418,0,0,0,0.7366418,0,0,1.110223E-16,0,0,0.7754124,0.7366418,0,0,5.409477,24.73045,0,0.7754124,-0.7754124,33.05084,84.74557,0.1760092,0.810306,0,0,24.73045
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.332952,2.332952,0,0,0,2.332952,0,0,0,0,0,2.455739,2.332952,0,0,6.271046,23.95504,0,2.455739,-2.455739,30.46227,78.10822,0.1760092,2.566247,0,0,23.95504
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.3012145,0.3012145,0,0,0,0.3012145,0,0,5.551115E-17,0,0,0.3170679,0.3012145,0,0,8.999644,21.4993,0,0.3170679,-0.3170679,30.12805,77.25124,0.1760092,0.3313359,0,0,21.4993
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.461052,2.461052,0,0,0,2.461052,0,0,4.440892E-16,0,0,2.590581,2.461052,0,0,9.351942,21.18223,0,2.590581,-2.590581,27.39734,70.24944,0.1760092,2.707157,0,0,21.18223
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,3.42735,3.42735,0,0,0,3.42735,0,0,4.440892E-16,0,0,3.607737,3.42735,0,0,12.23037,18.59165,0,3.607737,-3.607737,23.59445,60.49846,0.1760092,3.770085,0,0,18.59165
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.6989958,0.6989958,0,0,0,0.6989958,0,0,0,0,0,0.7357851,0.6989958,0,0,16.23896,14.98391,0,0.7357851,-0.7357851,22.81886,58.50978,0.1760092,0.7688954,0,0,14.98391
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.4662319,0.4662319,0,0,0,0.4662319,243.7585,0,0,0,1.13648,0.4907705,0.4662319,0,0,17.0565,14.24813,0.6457095,0,0.6457095,23.43143,60.08048,0.1759427,0.5128552,0.909184,0,15.38461
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,9.359797,9.359797,12,0,3.372,9.359797,19.13999,0,0,0,1.791464,0,0,2.640202,2.508192,16.41079,14.82927,4.299656,0,4.299656,27.51045,70.53947,0.1762138,10.29578,1.433171,12,16.62073
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,12.11114,18.69896,11.72127,0,11.72127,38.63022,99.05165,0.1759614,0,2.689017,12,22.06023
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,5.953513,0,0,6.343377,0,0,0,0,0.3898647,29.2481,0.3898647,0,0.3898647,39.00008,100,0.1759216,0,5.074702,0,35.59148
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,4.879182,4.879182,0,0,0,4.879182,98.91783,0,0,0,4.826381,5.135981,4.879182,0,0,0,29.59898,0,0.3096001,-0.3096001,38.67373,99.16322,0.1759216,5.3671,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,5.452661,5.452661,0,0,0,5.452661,96.43693,0,0,0,5.258379,5.739643,5.452661,0,0,0.3440001,29.28938,0,0.4812646,-0.4812646,38.16644,97.86246,0.1759216,5.997927,4.206703,0,34.54776
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,10.97217,10.97217,7.007379,0,2.108867,10.97217,46.0456,0,0,0,5.0522,4.173461,3.964788,0,0,0.8787385,28.80811,0.8787385,0,0.8787385,39.00008,100,0.1759681,12.06938,4.04176,12,33.86031
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759681,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,6.617779,6.617779,0,0,0,6.617779,80.19041,0,0,0,5.306824,6.966083,6.617779,0,0,0,29.59898,0,1.659259,-1.659259,37.25106,95.51537,0.1759681,7.279557,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,7.05883,7.05883,0,0,0,7.05883,36.0195,0,8.881784E-16,0,2.542555,7.430347,7.05883,0,0,1.843621,27.93972,0,4.887792,-4.887792,32.09888,82.30466,0.1759681,7.764713,2.034044,0,30.48228
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,9.337585,9.337585,12,0,3.372,9.337585,16.30725,0,0,0,1.522704,0,0,2.662414,2.529294,7.274501,23.05193,4.051997,0,4.051997,35.94294,92.16121,0.1762237,10.27134,1.218163,12,24.57463
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,12.12693,12.12693,12,0,3.372,12.12693,5.355129,0,0,0,0.6494127,0.1336088,0.1269284,0,0,3.222503,26.69872,0.5158038,0,0.5158038,36.43228,93.41591,0.1762508,13.33962,0.5195302,12,27.34814
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.7067,27.16295,0,0,0,36.43228,93.41591,0.1762508,0,0,0,27.16295
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,4.663597,4.663597,0,0,0,4.663597,0,0,0,0,0,4.909049,4.663597,0,0,2.7067,27.16295,0,4.909049,-4.909049,31.25768,80.14775,0.1762508,5.129956,0,0,27.16295
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,6.525427,6.525427,0,0,0,6.525427,0,0,0,0,0,6.86887,6.525427,0,0,8.161199,22.2539,0,6.86887,-6.86887,24.01726,61.5826,0.1762508,7.177969,0,0,22.2539
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.594558,2.594558,0,0,0,2.594558,0,0,4.440892E-16,0,0,2.731114,2.594558,0,0,15.79328,15.38503,0,2.731114,-2.731114,21.13841,54.20095,0.1762508,2.854014,0,0,15.38503
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.631037,1.631037,0,0,0,1.631037,0,0,2.220446E-16,0,0,1.716881,1.631037,0,0,18.82785,12.65392,0,1.716881,-1.716881,19.32866,49.56057,0.1762508,1.794141,0,0,12.65392
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2604822,0.2604822,0,0,0,0.2604822,0,0,0,0,0,0.2741918,0.2604822,0,0,20.73549,10.93703,0,0.2741918,-0.2741918,19.03964,48.81949,0.1762508,0.2865304,0,0,10.93703
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04015,10.66284,0,0,0,19.03964,48.81949,0.1762508,0,0,0,10.66284
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04015,10.66284,0,0,0,19.03964,48.81949,0.1762508,0,0,0,10.66284
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,3.726458,3.726458,0,0,0,3.726458,0,0,4.440892E-16,0,0,3.922587,3.726458,0,0,21.04015,10.66284,0,3.922587,-3.922587,14.90487,38.21753,0.1762508,4.099104,0,0,10.66284
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.189969,1.189969,0,0,0,1.189969,0,0,2.220446E-16,0,0,1.252599,1.189969,0,0,25.39858,6.740254,0,1.252599,-1.252599,13.58451,34.83202,0.1762508,1.308965,0,0,6.740254
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.79036,5.487656,0,0,0,13.58451,34.83202,0.1762508,0,0,0,5.487656
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.79036,5.487656,0,0,0,13.58451,34.83202,0.1762508,0,0,0,5.487656
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,6.873462,6.873462,12,0,3.372,6.873462,11.31722,0,0,0,0.7778847,0,0,5.126538,4.870211,26.79036,5.487656,5.648096,0,5.648096,18.94277,48.5711,0.1766273,7.560809,0.6223078,12,6.265541
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.043174,2.043174,10.84317,0,3.079323,2.043174,88.23875,1.776357E-15,0,0,1.802871,0,0,8.8,8.36,21.14226,10.57094,10.16287,0,10.16287,28.58411,73.29245,0.176862,2.247491,1.442297,12,12.37381
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.259449,2.259449,7.769559,0,2.301699,2.259449,254.256,0,0,0,5.744787,0,0,5.51011,5.234604,10.97939,19.71753,10.97939,0,10.97939,39.00008,100,0.1765199,2.485394,4.595829,12,25.46231
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,5.566435,5.566435,0,0,0,5.566435,125.0953,1.103941,0,0,6.963346,5.859406,5.566435,0,0,0,29.59898,0,0,0,39.00008,100,0.1765199,6.123079,5.570677,0,36.56232
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.335797,2.335797,0,0,0,2.335797,404.6886,6.993972,0,0,9.452706,2.458734,2.335797,0,0,0,29.59898,0,0,0,39.00008,100,0.1765199,2.569377,7.562165,0,39.05169
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,3.602332,3.602332,0,0,0,3.602332,276.6881,6.175296,0,0,9.967224,3.791928,3.602332,0,0,0,29.59898,0,0,0,39.00008,100,0.1765199,3.962565,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765199,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,5.752766,5.752766,0,0,0,5.752766,174.6401,3.991092,0,0,10.04663,6.055543,5.752766,0,0,0,29.59898,0,0,0,39.00008,100,0.1765199,6.328043,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.122208,1.122208,0,0,0,1.122208,694.3693,6.610998,0,0,7.79227,1.181272,1.122208,0,0,0,29.59898,0,0,0,39.00008,100,0.1765199,1.234429,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,10.75443,10.75443,5.634002,0,1.761402,10.75443,50.11815,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1765199,11.82987,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,5.437784,5.437784,0,0,0,5.437784,58.89827,0,8.881784E-16,0,3.20276,5.723983,5.437784,0,0,0,29.59898,0,2.521223,-2.521223,36.34248,93.18565,0.1765199,5.981562,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,7.344285,7.344285,0,0,0,7.344285,9.058131,0,8.881784E-16,0,0.665255,7.730827,7.344285,0,0,2.801358,27.07775,0,7.065572,-7.065572,28.89471,74.08885,0.1765199,8.078714,0.532204,0,27.74301
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,14.51683,14.51683,12,0,3.372,14.51683,0,0,0,0,0,2.649298,2.516833,0,0,10.65199,20.01218,0,2.649298,-2.649298,26.1021,66.92834,0.1765199,15.96852,0,12,20.01218
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.59566,17.36289,8.36,0,8.36,34.0331,87.26418,0.1766075,0,0,12,17.36289
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,12.2795,12.2795,12,0,3.372,12.2795,0,0,0,0,0,0.2942067,0.2794964,0,0,5.235658,24.88689,0,0.2942067,-0.2942067,33.72298,86.46899,0.1766075,13.50745,0,12,24.88689
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.8879412,0.8879412,0,0,0,0.8879412,0,0,0,0,0,0.934675,0.8879412,0,0,5.562554,24.59268,0,0.934675,-0.934675,32.73774,83.94276,0.1766075,0.9767354,0,0,24.59268
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.092198,2.092198,0,0,0,2.092198,0,0,0,0,0,2.202313,2.092198,0,0,6.601082,23.658,0,2.202313,-2.202313,30.4163,77.99036,0.1766075,2.301418,0,0,23.658
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.241603,1.241603,0,0,0,1.241603,0,0,0,0,0,1.306951,1.241603,0,0,9.048097,21.45569,0,1.306951,-1.306951,29.03865,74.45793,0.1766075,1.365763,0,0,21.45569
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.698778,1.698778,0,0,0,1.698778,0,0,2.220446E-16,0,0,1.788187,1.698778,0,0,10.50026,20.14874,0,1.788187,-1.788187,27.15374,69.62483,0.1766075,1.868655,0,0,20.14874
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.275427,1.275427,0,0,0,1.275427,0,0,2.220446E-16,0,0,1.342554,1.275427,0,0,12.48714,18.36055,0,1.342554,-1.342554,25.73856,65.99618,0.1766075,1.402969,0,0,18.36055
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,4.042771,4.042771,0,0,0,4.042771,0,0,0,0,0,4.255549,4.042771,0,0,13.97887,17.018,0,4.255549,-4.255549,21.25282,54.4943,0.1766075,4.447048,0,0,17.018
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.70725,12.76245,0,0,0,21.25282,54.4943,0.1766075,0,0,0,12.76245
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.664042,1.664042,0,0,0,1.664042,0,0,2.220446E-16,0,0,1.751623,1.664042,0,0,18.70725,12.76245,0,1.751623,-1.751623,19.40645,49.76002,0.1766075,1.830446,0,0,12.76245
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.006313,1.006313,0,0,0,1.006313,0,0,2.220446E-16,0,0,1.059277,1.006313,0,0,20.6535,11.01083,0,1.059277,-1.059277,18.28987,46.89701,0.1766075,1.106944,0,0,11.01083
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.7599813,0.7599813,0,0,0,0.7599813,113.8797,0,0,0,0.8654646,0.7999803,0.7599813,0,0,21.83047,9.95155,0.06548431,0,0.06548431,18.352,47.0563,0.176601,0.8359794,0.6923717,0,10.81702
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,10.97056,10.97056,12,0,3.372,10.97056,17.99096,0,0,0,1.973709,0,0,1.029442,0.9779699,21.76499,10.01049,2.951679,0,2.951679,21.1522,54.23631,0.176768,12.06761,1.578967,12,11.9842
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,8.921718,8.921718,12,0,3.372,8.921718,56.33662,0,0,0,5.026195,0,0,3.078282,2.924368,18.81331,12.667,7.950563,0,7.950563,28.69477,73.57619,0.1772197,9.81389,4.020956,12,17.69319
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,3.908872,3.908872,8.134661,0,2.394069,3.908872,164.1023,0,0,0,6.41455,0,0,4.225789,4.014499,10.86275,19.8225,10.42905,0,10.42905,38.58863,98.94502,0.1769931,4.299759,5.13164,12,26.23705
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,3.136368,0,0,3.570067,0,0,0,0,0.4336994,29.20865,0.4336994,0,0.4336994,39.00008,100,0.1769501,0,2.856054,0,32.77872
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.140709,2.140709,0,0,0,2.140709,271.1127,3.550355,0,0,5.803733,2.253378,2.140709,0,0,0,29.59898,0,0,0,39.00008,100,0.1769501,2.35478,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,9.917764,9.917764,5.751682,0,1.791175,9.917764,44.21712,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1769501,10.90954,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769501,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,5.883871,5.883871,0,0,0,5.883871,30.8431,0,8.881784E-16,0,1.814768,6.193548,5.883871,0,0,0,29.59898,0,4.37878,-4.37878,34.38444,88.16505,0.1769501,6.472258,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,4.865311,25.2202,1.391462,0,1.391462,35.70449,91.5498,0.1768124,0,1.11317,0,26.61166
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,6.258041,6.258041,0,0,0,6.258041,6.884043,0,0,0,0.4308062,6.587411,6.258041,0,0,3.473849,26.47251,0,6.156605,-6.156605,29.21486,74.90976,0.1768124,6.883845,0.344645,0,26.90332
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,10.31452,20.31591,0.3469201,0,0.3469201,29.54398,75.75365,0.1767781,0,0.2775361,0,20.66283
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,9.996824,9.996824,12,0,3.372,9.996824,0,0,0,0,0,0,0,2.003175,1.903017,9.967601,20.62814,1.903017,0,1.903017,31.34934,80.38277,0.1769047,10.99651,0,12,20.62814
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.723979,2.723979,0,0,0,2.723979,0,0,0,0,0,2.867347,2.723979,0,0,8.064585,22.34085,0,2.867347,-2.867347,28.32689,72.63291,0.1769047,2.996377,0,0,22.34085
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.714134,2.714134,0,0,0,2.714134,0,0,0,0,0,2.856983,2.714134,0,0,11.25053,19.47351,0,2.856983,-2.856983,25.31537,64.91107,0.1769047,2.985548,0,0,19.47351
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.42495,16.61652,0,0,0,25.31537,64.91107,0.1769047,0,0,0,16.61652
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.131587,3.131587,0,0,0,3.131587,0,0,4.440892E-16,0,0,3.296407,3.131587,0,0,14.42495,16.61652,0,3.296407,-3.296407,21.84065,56.00155,0.1769047,3.444746,0,0,16.61652
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.103019,1.103019,0,0,0,1.103019,0,0,2.220446E-16,0,0,1.161073,1.103019,0,0,18.08763,13.32012,0,1.161073,-1.161073,20.61677,52.86341,0.1769047,1.213321,0,0,13.32012
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,5.065108,5.065108,0,0,0,5.065108,0,0,0,0,0,5.331692,5.065108,0,0,19.37771,12.15904,0,5.331692,-5.331692,14.99667,38.45293,0.1769047,5.571619,0,0,12.15904
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.300053,1.300053,0,0,0,1.300053,0,0,0,0,0,1.368476,1.300053,0,0,25.30181,6.827349,0,1.368476,-1.368476,13.55417,34.75422,0.1769047,1.430058,0,0,6.827349
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.630431,2.630431,0,0,0,2.630431,0,0,4.440892E-16,0,0,2.768874,2.630431,0,0,26.82234,5.458873,0,2.768874,-2.768874,10.63552,27.27052,0.1769047,2.893474,0,0,5.458873
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.310891,2.310891,0,0,0,2.310891,0,0,0,0,0,2.432517,2.310891,0,0,29.89887,2.689999,0,2.432517,-2.432517,8.071425,20.69592,0.1769047,2.54198,0,0,2.689999
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.541203,1.541203,10.3412,0,2.952324,1.541203,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.60166,0.2574819,8.36,0,8.36,16.00242,41.03176,0.1772298,1.695323,0,12,0.2574819
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,4.920424,4.920424,12,0,3.372,4.920424,0,0,0,0,0,0,0,7.079576,6.725597,24.24166,7.781482,6.725597,0,6.725597,22.38288,57.39188,0.1776719,5.412466,0,12,7.781482
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,5.069477,5.069477,12,0,3.372,5.069477,39.78977,0,0,0,2.017133,0,0,6.930523,6.583997,17.51607,13.83452,8.60113,0,8.60113,30.54263,78.31428,0.1782005,5.576424,1.613706,12,15.85165
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.958651,2.958651,7.004623,0,2.10817,2.958651,171.4045,0,0,0,5.071261,0,0,4.045972,3.843674,8.914935,21.57554,8.914935,0,8.914935,39.00008,100,0.1779465,3.254516,4.057009,12,26.6468
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,6.695761,6.695761,0,0,0,6.695761,111.5591,0.4215589,0,0,7.469728,7.048169,6.695761,0,0,0,29.59898,0,0,0,39.00008,100,0.1779465,7.365337,5.975782,0,37.06871
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,7.205826,7.205826,0,0,0,7.205826,119.1322,0.9993758,0,0,8.584455,7.58508,7.205826,0,0,0,29.59898,0,0,0,39.00008,100,0.1779465,7.926409,6.867565,0,38.18343
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.167241,3.167241,0,0,0,3.167241,330.1388,7.122355,0,0,10.45629,3.333938,3.167241,0,0,0,29.59898,0,0,0,39.00008,100,0.1779465,3.483965,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,7.135959,7.135959,0,0,0,7.135959,149.4038,3.149856,0,0,10.66139,7.511536,7.135959,0,0,0,29.59898,0,0,0,39.00008,100,0.1779465,7.849555,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,11.54956,11.54956,3.189558,0,1.142958,11.54956,94.67197,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1779465,12.70451,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,13.47085,13.47085,5.110849,0,1.629045,13.47085,80.05492,1.984077,0,0,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1779465,14.81793,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.813663,1.813663,0,0,0,1.813663,532.8498,7.754982,0,0,9.664102,1.909119,1.813663,0,0,0,29.59898,0,0,0,39.00008,100,0.1779465,1.99503,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,10.28711,10.28711,3.997241,0,1.347302,10.28711,64.36126,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1779465,11.31582,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,4.235254,4.235254,0,0,0,4.235254,76.60796,0,8.881784E-16,0,3.244542,4.458162,4.235254,0,0,0,29.59898,0,1.21362,-1.21362,37.72081,96.71983,0.1779465,4.658779,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,4.915834,4.915834,0,0,0,4.915834,17.09656,0,0,0,0.8404387,5.174562,4.915834,0,0,1.348467,28.38536,0,4.334124,-4.334124,33.15224,85.00558,0.1779465,5.407418,0.672351,0,29.2258
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,10.48454,10.48454,12,0,3.372,10.48454,0,0,0,0,0,0,0,1.515458,1.439685,6.16416,24.05124,1.439685,0,1.439685,34.51805,88.50764,0.1780396,11.533,0,12,24.05124
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,6.413172,6.413172,0,0,0,6.413172,0,0,8.881784E-16,0,0,6.750708,6.413172,0,0,4.724475,25.34695,0,6.750708,-6.750708,27.40218,70.26185,0.1780396,7.05449,0,0,25.34695
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,12.91825,12.91825,12,0,3.372,12.91825,0,0,0,0,0,0.9665802,0.9182511,0,0,12.22526,18.59624,0,0.9665802,-0.9665802,26.38331,67.64938,0.1780396,14.21008,0,12,18.59624
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.200708,2.200708,11.00071,0,3.119179,2.200708,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.29924,17.62966,8.36,0,8.36,34.3143,87.98522,0.1784547,2.420779,0,12,17.62966
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.939239,25.15366,0,0,0,34.3143,87.98522,0.1784547,0,0,0,25.15366
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.9823837,0.9823837,0,0,0,0.9823837,0,0,2.220446E-16,0,0,1.034088,0.9823837,0,0,4.939239,25.15366,0,1.034088,-1.034088,33.22428,85.19029,0.1784547,1.080622,0,0,25.15366
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,4.303311,4.303311,0,0,0,4.303311,0,0,0,0,0,4.529801,4.303311,0,0,6.088226,24.11958,0,4.529801,-4.529801,28.44945,72.94716,0.1784547,4.733643,0,0,24.11958
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.051449,3.051449,0,0,0,3.051449,0,0,4.440892E-16,0,0,3.212051,3.051449,0,0,11.12134,19.58977,0,3.212051,-3.212051,25.06365,64.26564,0.1784547,3.356594,0,0,19.58977
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.261217,2.261217,0,0,0,2.261217,0,0,0,0,0,2.380228,2.261217,0,0,14.69028,16.37772,0,2.380228,-2.380228,22.55467,57.83237,0.1784547,2.487338,0,0,16.37772
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.55869,1.55869,0,0,0,1.55869,0,0,0,0,0,1.640726,1.55869,0,0,17.33498,13.99749,0,1.640726,-1.640726,20.82519,53.39782,0.1784547,1.714559,0,0,13.99749
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.74358,1.74358,0,0,0,1.74358,0,0,0,0,0,1.835347,1.74358,0,0,19.15801,12.35677,0,1.835347,-1.835347,18.89057,48.43725,0.1784547,1.917938,0,0,12.35677
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.4023249,0.4023249,0,0,0,0.4023249,0,0,5.551115E-17,0,0,0.4234999,0.4023249,0,0,21.19729,10.52142,0,0.4234999,-0.4234999,18.44416,47.29262,0.1784547,0.4425573,0,0,10.52142
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.7755368,0.7755368,0,0,0,0.7755368,220.1284,0,0,0,1.707177,0.8163545,0.7755368,0,0,21.66784,10.09792,0.8908225,0,0.8908225,19.28927,49.45956,0.178368,0.8530905,1.365742,0,11.8051
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,4.072939,4.072939,0,0,0,4.072939,100.1589,0,0,0,4.079411,4.287305,4.072939,0,0,20.77702,10.89966,0,0.2078936,-0.2078936,19.07013,48.89767,0.178368,4.480233,3.263529,0,14.97907
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,21.00801,10.69177,6.922023,0,6.922023,25.63694,65.7356,0.1776972,0,5.537618,0,17.61379
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,8.933959,8.933959,12,0,3.372,8.933959,116.7975,0,0,0,10.43464,0,0,3.066041,2.912739,14.08599,16.92159,13.34738,0,13.34738,38.29938,98.20333,0.1777825,9.827355,8.347716,12,27.35623
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,9.83891,0,0,10.57751,0,0,0,0,0.738605,28.93423,0.738605,0,0.738605,39.00008,100,0.1777117,0,8.462012,0,39.51175
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,6.208652,6.208652,0,0,0,6.208652,156.1241,3.157781,0,0,9.693204,6.535423,6.208652,0,0,0,29.59898,0,0,0,39.00008,100,0.1777117,6.829517,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,12.30363,12.30363,3.943632,0,1.333739,12.30363,96.42236,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777117,13.534,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,8.55454,8.55454,3,0,1.095,8.55454,113.2084,3.837574,0,0,9.684459,5.846884,5.55454,0,0,0,29.59898,0,0,0,39.00008,100,0.1777117,9.409994,7.747567,12,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,6.955129,6.955129,0,0,0,6.955129,100.6112,0,0,0,6.997636,7.321188,6.955129,0,0,0,29.59898,0,0.3235527,-0.3235527,38.65902,99.1255,0.1777117,7.650642,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,4.773204,4.773204,0,0,0,4.773204,102.499,8.881784E-16,0,0,4.892487,5.024425,4.773204,0,0,0.359503,29.27542,0,0.1319384,-0.1319384,38.51995,98.7689,0.1777117,5.250525,3.91399,0,34.16791
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,10.28911,10.28911,7.761637,0,2.299694,10.28911,30.77625,0,0,0,3.166603,2.660502,2.527477,0,0,0.5061013,29.14349,0.5061013,0,0.5061013,39.00008,100,0.1777361,11.31803,2.533283,12,32.31009
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,15.37129,15.37129,12,0,3.372,15.37129,3.069121,0,0,0,0.4717636,3.54873,3.371293,0,0,0,29.59898,0,3.076966,-3.076966,35.75667,91.68359,0.1777361,16.90842,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,6.910927,6.910927,0,0,0,6.910927,0,0,8.881784E-16,0,0,7.27466,6.910927,0,0,3.418851,26.52201,0,7.27466,-7.27466,28.08851,72.02167,0.1777361,7.60202,0,0,26.52201
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.248472,1.248472,0,0,0,1.248472,0,0,0,0,0,1.314181,1.248472,0,0,11.50181,19.24735,0,1.314181,-1.314181,26.70324,68.4697,0.1777361,1.373319,0,0,19.24735
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.04096413,0.04096413,0,0,0,0.04096413,0,0,6.938894E-18,0,0,0.04312013,0.04096413,0,0,12.96201,17.93317,0,0.04312013,-0.04312013,26.65779,68.35316,0.1777361,0.04506054,0,0,17.93317
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.9333512,0.9333512,0,0,0,0.9333512,0,0,1.110223E-16,0,0,0.9824749,0.9333512,0,0,13.00992,17.89005,0,0.9824749,-0.9824749,25.62217,65.69773,0.1777361,1.026686,0,0,17.89005
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.936497,1.936497,0,0,0,1.936497,0,0,0,0,0,2.038418,1.936497,0,0,14.10156,16.90758,0,2.038418,-2.038418,23.47349,60.1883,0.1777361,2.130147,0,0,16.90758
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.755896,1.755896,0,0,0,1.755896,0,0,2.220446E-16,0,0,1.848312,1.755896,0,0,16.36647,14.86916,0,1.848312,-1.848312,21.52519,55.1927,0.1777361,1.931486,0,0,14.86916
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1511363,0.1511363,0,0,0,0.1511363,0,0,2.775558E-17,0,0,0.1590908,0.1511363,0,0,18.42015,13.02085,0,0.1590908,-0.1590908,21.3575,54.7627,0.1777361,0.1662499,0,0,13.02085
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.59691,12.86176,0,0,0,21.3575,54.7627,0.1777361,0,0,0,12.86176
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,3.275369,3.275369,0,0,0,3.275369,0,0,0,0,0,3.447757,3.275369,0,0,18.59691,12.86176,0,3.447757,-3.447757,17.72324,45.44412,0.1777361,3.602906,0,0,12.86176
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42775,9.414,0,0,0,17.72324,45.44412,0.1777361,0,0,0,9.414
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,3.934249,3.934249,0,0,0,3.934249,0,0,8.881784E-16,0,0,4.141315,3.934249,0,0,22.42775,9.414,0,4.141315,-4.141315,13.35791,34.25099,0.1777361,4.327674,0,0,9.414
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.02921,5.272686,0,0,0,13.35791,34.25099,0.1777361,0,0,0,5.272686
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.550459,3.550459,0,0,0,3.550459,47.291,0,0,0,1.679048,3.737325,3.550459,0,0,27.02921,5.272686,0,2.058278,-2.058278,11.1883,28.68789,0.1777361,3.905505,1.343238,0,6.951733
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,4.786641,4.786641,11.9332,0,3.3551,4.786641,83.64751,0,0,0,4.003906,0,0,7.146563,6.789235,29.31619,3.214408,10.79314,0,10.79314,21.42757,54.94238,0.1780538,5.265305,3.203125,12,7.218314
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,10.67056,10.67056,12,0,3.372,10.67056,73.25156,0,0,0,7.816351,0,0,1.32944,1.262968,18.52305,12.92823,9.079319,0,9.079319,30.04097,77.02797,0.1785042,11.73762,6.253081,12,20.74459
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,13.40525,13.40525,12,0,3.372,13.40525,66.03809,0,0,0,8.852571,1.479212,1.405251,0,0,9.443729,21.09962,7.37336,0,7.37336,37.03595,94.96379,0.1788436,14.74578,7.082057,12,29.95219
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,13.85359,13.85359,7.039139,0,2.116902,13.85359,66.72261,0,0,0,9.243477,7.173107,6.814452,0,0,2.07037,27.73565,2.07037,0,2.07037,39.00008,100,0.1788777,15.23895,7.394782,12,36.97912
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,12.00726,12.00726,3.647263,0,1.258758,12.00726,91.74117,2.215603,0,0,11.0156,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788777,13.20799,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788777,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.787035,2.787035,0,0,0,2.787035,345.7732,6.703099,0,0,9.63682,2.933721,2.787035,0,0,0,29.59898,0,0,0,39.00008,100,0.1788777,3.065738,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788777,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.514719,2.514719,0,0,0,2.514719,252.3616,3.699114,0,0,6.346187,2.647073,2.514719,0,0,0,29.59898,0,0,0,39.00008,100,0.1788777,2.766191,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.755984,2.755984,0,0,0,2.755984,104.9982,0,0,0,2.893734,2.901036,2.755984,0,0,0,29.59898,0,0.007302213,-0.007302213,38.99238,99.98026,0.1788777,3.031583,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,7.587524,7.587524,0,0,0,7.587524,6.383115,0,8.881784E-16,0,0.4843204,7.986868,7.587524,0,0,0.008113571,29.59168,0,7.502547,-7.502547,31.084,79.70241,0.1788777,8.346276,0.3874563,0,30.076
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.1067,1.1067,0,0,0,1.1067,0,0,0,0,0,1.164947,1.1067,0,0,8.344277,22.08913,0,1.164947,-1.164947,29.85604,76.55379,0.1788777,1.21737,0,0,22.08913
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,16.5333,16.5333,12,0,3.372,16.5333,0,0,0,0,0,4.771896,4.533301,0,0,9.638663,20.92418,0,4.771896,-4.771896,24.82602,63.65633,0.1788777,18.18663,0,12,20.92418
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.621918,0.621918,9.421918,0,2.719745,0.621918,0,0,0,0,0,0,0,8.8,8.36,14.94077,16.15228,8.36,0,8.36,32.75701,83.99217,0.1790414,0.6841097,0,12,16.15228
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.325046,2.325046,0,0,0,2.325046,0,0,4.440892E-16,0,0,2.447417,2.325046,0,0,6.58077,23.67628,0,2.447417,-2.447417,30.17721,77.3773,0.1790414,2.557551,0,0,23.67628
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.668024,1.668024,0,0,0,1.668024,0,0,2.220446E-16,0,0,1.755814,1.668024,0,0,9.300122,21.22887,0,1.755814,-1.755814,28.32642,72.63169,0.1790414,1.834826,0,0,21.22887
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.236897,2.236897,0,0,0,2.236897,0,0,0,0,0,2.354628,2.236897,0,0,11.25103,19.47305,0,2.354628,-2.354628,25.84442,66.26762,0.1790414,2.460586,0,0,19.47305
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.86728,17.11843,0,0,0,25.84442,66.26762,0.1790414,0,0,0,17.11843
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1798617,0.1798617,0,0,0,0.1798617,0,0,0,0,0,0.1893281,0.1798617,0,0,13.86728,17.11843,0,0.1893281,-0.1893281,25.64485,65.7559,0.1790414,0.1978478,0,0,17.11843
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.07765,16.9291,0,0,0,25.64485,65.7559,0.1790414,0,0,0,16.9291
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.279751,2.279751,0,0,0,2.279751,0,0,4.440892E-16,0,0,2.399737,2.279751,0,0,14.07765,16.9291,0,2.399737,-2.399737,23.11531,59.2699,0.1790414,2.507725,0,0,16.9291
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.102611,2.102611,0,0,0,2.102611,0,0,4.440892E-16,0,0,2.213274,2.102611,0,0,16.74402,14.52936,0,2.213274,-2.213274,20.78231,53.28787,0.1790414,2.312872,0,0,14.52936
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.404186,1.404186,0,0,0,1.404186,0,0,0,0,0,1.47809,1.404186,0,0,19.20321,12.31609,0,1.47809,-1.47809,19.22427,49.29289,0.1790414,1.544604,0,0,12.31609
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.6890404,0.6890404,0,0,0,0.6890404,279.1323,0,0,0,1.923334,0.7253056,0.6890404,0,0,20.84554,10.838,1.198028,0,1.198028,20.36082,52.20712,0.1789281,0.7579444,1.538667,0,12.76133
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,10.18048,10.18048,12,0,3.372,10.18048,50.96379,0,0,0,5.188361,0,0,1.819516,1.72854,19.64751,11.91622,6.916902,0,6.916902,26.92276,69.03259,0.1792751,11.19853,4.150689,12,17.10458
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.3276,1.3276,6.180218,0,1.899595,1.3276,611.6765,0,0,0,8.120619,0,0,4.852618,4.609987,12.73061,18.14143,12.73061,0,12.73061,39.00008,100,0.1785496,1.46036,6.496495,12,26.26205
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,9.922416,9.922416,3,0,1.095,9.922416,100.8759,2.722573,0,0,10.00933,7.286753,6.922415,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,10.91466,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,4.900156,4.900156,0,0,0,4.900156,227.0283,5.966679,0,0,11.12474,5.158058,4.900156,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,5.390171,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,11.86959,11.86959,3.509589,0,1.223926,11.86959,92.66344,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,13.05655,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,7.68052,7.68052,3,0,1.095,7.68052,164.8987,7.738216,0,0,12.66508,4.926863,4.68052,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,8.448572,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,9.150047,9.150047,3,0,1.095,9.150047,102.8284,2.935111,0,0,9.408845,6.473734,6.150048,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,10.06505,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,18.06953,18.06953,10.27105,0,2.934575,18.06953,45.4297,0,0,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,19.87649,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,4.222972,4.222972,0,0,0,4.222972,112.7127,0.3145915,0,0,4.759825,4.445234,4.222972,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,4.645269,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,8.002831,8.002831,5.520936,0,1.732797,8.002831,32.64496,0,0,0,2.612521,2.612521,2.481895,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,8.803114,2.090017,12,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,8.322355,8.322355,8.322355,0,2.441556,8.322355,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,9.154591,0,12,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785496,0,0,0,29.59898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,5.398564,5.398564,0,0,0,5.398564,0,0,0,0,0,5.682699,5.398564,0,0,0,29.59898,0,5.682699,-5.682699,33.00999,84.64082,0.1785496,5.93842,0,0,29.59898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.68206,3.68206,0,0,0,3.68206,0,0,4.440892E-16,0,0,3.875853,3.68206,0,0,6.31411,23.91628,0,3.875853,-3.875853,28.92448,74.16518,0.1785496,4.050266,0,0,23.91628
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.4541239,0.4541239,0,0,0,0.4541239,0,0,5.551115E-17,0,0,0.4780252,0.4541239,0,0,10.62061,20.04043,0,0.4780252,-0.4780252,28.4206,72.87318,0.1785496,0.4995363,0,0,20.04043
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,3.651956,3.651956,0,0,0,3.651956,0,0,4.440892E-16,0,0,3.844164,3.651956,0,0,11.15175,19.5624,0,3.844164,-3.844164,24.36849,62.48319,0.1785496,4.017152,0,0,19.5624
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.373569,1.373569,0,0,0,1.373569,0,0,2.220446E-16,0,0,1.445862,1.373569,0,0,15.42305,15.71824,0,1.445862,-1.445862,22.84442,58.57532,0.1785496,1.510926,0,0,15.71824
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.847465,2.847465,0,0,0,2.847465,0,0,4.440892E-16,0,0,2.997331,2.847465,0,0,17.02956,14.27238,0,2.997331,-2.997331,19.68496,50.47414,0.1785496,3.132211,0,0,14.27238
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.321254,1.321254,0,0,0,1.321254,0,0,0,0,0,1.390794,1.321254,0,0,20.35993,11.27504,0,1.390794,-1.390794,18.21893,46.71511,0.1785496,1.45338,0,0,11.27504
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,3.617251,3.617251,0,0,0,3.617251,0,0,4.440892E-16,0,0,3.807633,3.617251,0,0,21.90525,9.88425,0,3.807633,-3.807633,14.20533,36.42385,0.1785496,3.978976,0,0,9.88425
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.628629,1.628629,0,0,0,1.628629,0,0,2.220446E-16,0,0,1.714346,1.628629,0,0,26.13596,6.076617,0,1.714346,-1.714346,12.39825,31.79033,0.1785496,1.791492,0,0,6.076617
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.9886,1.9886,0,0,0,1.9886,0,0,2.220446E-16,0,0,2.093263,1.9886,0,0,28.04079,4.36227,0,2.093263,-2.093263,10.19176,26.13266,0.1785496,2.18746,0,0,4.36227
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,8.070044,8.070044,12,0,3.372,8.070044,28.63095,0,0,0,2.31053,0,0,3.929956,3.733459,30.36663,2.269007,6.043989,0,6.043989,15.92559,40.83476,0.1788843,8.877048,1.848424,12,4.579537
