Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,24.32265,7.708597,14.33149,0,14.33149,29.52164,75.69636,0.1784018,0,4.777196,12,13.68009
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,8.724256,8.724256,9.714951,0,2.793882,8.724256,102.5682,0,0,0,8.948315,0,0,0.9906951,0.9411604,9.991152,20.60694,9.889475,0,9.889475,38.90362,99.75267,0.1784653,9.596681,7.158652,12,29.55526
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,3.730917,3.730917,0,0,0,3.730917,277.3639,6.31926,0,0,10.34822,3.927281,3.730917,0,0,0.1016766,29.50747,0.1016766,0,0.1016766,39.00008,100,0.1784559,4.104008,8.278574,0,39.85569
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,11.41105,11.41105,3.051051,0,1.107916,11.41105,103.5966,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1784559,12.55216,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,10.45395,10.45395,3,0,1.095,10.45395,118.4726,4.538801,0,0,12.38506,7.846262,7.453949,0,0,0,29.59898,0,0,0,39.00008,100,0.1784559,11.49934,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,7.407777,7.407777,0,0,0,7.407777,150.1483,3.324993,0,0,11.12265,7.79766,7.407777,0,0,0,29.59898,0,0,0,39.00008,100,0.1784559,8.148555,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.41891,1.41891,0,0,0,1.41891,781.2018,9.59096,0,0,11.08455,1.493589,1.41891,0,0,0,29.59898,0,0,0,39.00008,100,0.1784559,1.560801,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,5.610981,5.610981,0,0,0,5.610981,180.2659,4.208391,0,0,10.11469,5.906296,5.610981,0,0,0,29.59898,0,0,0,39.00008,100,0.1784559,6.172079,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,11.10338,11.10338,4.960358,0,1.590971,11.10338,58.23758,0,1.776357E-15,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1784559,12.21372,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,8.296349,8.296349,4.731193,0,1.532992,8.296349,45.2343,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1784559,9.125983,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,10.89812,10.89812,10.20363,0,2.917518,10.89812,6.70796,7.771561E-16,0,0,0.7310414,0.7310414,0.6944894,0,0,0,29.59898,0,0,0,39.00008,100,0.1784559,11.98793,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1784559,0,0,0,29.59898
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.127515,3.127515,0,0,0,3.127515,0,0,4.440892E-16,0,0,3.292121,3.127515,0,0,0,29.59898,0,3.292121,-3.292121,35.52988,91.10207,0.1784559,3.440266,0,0,29.59898
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.657912,26.30686,0,0,0,35.52988,91.10207,0.1784559,0,0,0,26.30686
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.657912,26.30686,0,0,0,35.52988,91.10207,0.1784559,0,0,0,26.30686
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.532973,1.532973,0,0,0,1.532973,0,0,0,0,0,1.613655,1.532973,0,0,3.657912,26.30686,0,1.613655,-1.613655,33.82894,86.74068,0.1784559,1.68627,0,0,26.30686
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.689146,1.689146,0,0,0,1.689146,0,0,2.220446E-16,0,0,1.778048,1.689146,0,0,5.450862,24.6932,0,1.778048,-1.778048,31.95471,81.93499,0.1784559,1.85806,0,0,24.6932
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.9162015,0.9162015,0,0,0,0.9162015,0,0,1.110223E-16,0,0,0.9644226,0.9162015,0,0,7.426471,22.91515,0,0.9644226,-0.9644226,30.93812,79.32835,0.1784559,1.007822,0,0,22.91515
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.106125,2.106125,0,0,0,2.106125,0,0,4.440892E-16,0,0,2.216974,2.106125,0,0,8.498053,21.95073,0,2.216974,-2.216974,28.60122,73.33632,0.1784559,2.316737,0,0,21.95073
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.96136,19.73376,0,0,0,28.60122,73.33632,0.1784559,0,0,0,19.73376
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.334843,2.334843,0,0,0,2.334843,0,0,4.440892E-16,0,0,2.45773,2.334843,0,0,10.96136,19.73376,0,2.45773,-2.45773,26.01055,66.69358,0.1784559,2.568328,0,0,19.73376
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.018616,1.018616,0,0,0,1.018616,0,0,2.220446E-16,0,0,1.072228,1.018616,0,0,13.69217,17.27603,0,1.072228,-1.072228,24.88032,63.79557,0.1784559,1.120478,0,0,17.27603
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.5717198,0.5717198,0,0,0,0.5717198,0,0,0,0,0,0.6018103,0.5717198,0,0,14.88353,16.2038,0,0.6018103,-0.6018103,24.24596,62.16899,0.1784559,0.6288918,0,0,16.2038
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,6.210688,6.210688,0,0,0,6.210688,26.79409,0,0,0,1.664097,6.537566,6.210688,0,0,15.55221,15.60199,0,4.873468,-4.873468,19.10887,48.99701,0.1784559,6.831756,1.331278,0,17.26609
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.223342,3.223342,0,0,0,3.223342,162.7655,0,0,0,5.246488,3.392992,3.223342,0,0,20.96717,10.72852,1.853496,0,1.853496,20.86725,53.50566,0.1782859,3.545676,4.19719,0,15.97501
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,7.934082,7.934082,12,0,3.372,7.934082,89.45728,0,0,0,7.097614,0,0,4.065918,3.862622,19.11368,12.39667,10.96024,0,10.96024,31.26504,80.16662,0.1785803,8.72749,5.678092,12,19.49428
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.961138,2.961138,0,0,0,2.961138,298.0135,0,0,0,8.824592,3.116987,2.961138,0,0,8.153442,22.26088,5.707604,0,5.707604,36.67975,94.05046,0.1780609,3.257252,7.059673,0,31.08547
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,8.370392,0,0,10.81623,0,0,0,0,2.445838,27.39772,2.445838,0,2.445838,39.00008,100,0.1778393,0,8.652984,0,38.21395
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,9.09134,9.09134,3,0,1.095,9.09134,139.6141,6.280852,0,0,12.69279,6.411936,6.09134,0,0,0,29.59898,0,0,0,39.00008,100,0.1778393,10.00047,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,8.852989,8.852989,3,0,1.095,8.852989,134.6405,5.75867,0,0,11.91971,6.161041,5.852989,0,0,0,29.59898,0,0,0,39.00008,100,0.1778393,9.738288,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.834747,1.834747,0,0,0,1.834747,382.4963,5.086527,0,0,7.01784,1.931313,1.834747,0,0,0,29.59898,0,0,0,39.00008,100,0.1778393,2.018222,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.515598,1.515598,0,0,0,1.515598,186.6,1.23274,0,0,2.828107,1.595367,1.515598,0,0,0,29.59898,0,0,0,39.00008,100,0.1778393,1.667158,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,6.906538,6.906538,0,0,0,6.906538,39.847,8.881784E-16,0,0,2.752049,7.270041,6.906538,0,0,0,29.59898,0,4.517992,-4.517992,34.2377,87.78879,0.1778393,7.597192,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,12.16547,12.16547,12,0,3.372,12.16547,13.32305,0,0,0,1.620811,0.1741786,0.1654696,0,0,5.019991,25.08099,1.446633,0,1.446633,35.61009,91.30775,0.1779049,13.38202,1.296649,12,26.7018
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2754895,0.2754895,0,0,0,0.2754895,109.3086,0,0,0,0.3011338,0.289989,0.2754895,0,0,3.573358,26.38296,0.01114481,0,0.01114481,35.62067,91.33485,0.1779039,0.3030384,0.240907,0,26.68409
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.562213,26.39299,0,0,0,35.62067,91.33485,0.1779039,0,0,0,26.39299
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2988763,0.2988763,0,0,0,0.2988763,0,0,5.551115E-17,0,0,0.3146066,0.2988763,0,0,3.562213,26.39299,0,0.3146066,-0.3146066,35.28904,90.48454,0.1779039,0.3287639,0,0,26.39299
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,11.44305,11.44305,12,0,3.372,11.44305,0,0,0,0,0,0,0,0.5569502,0.5291027,3.911776,26.07838,0.5291027,0,0.5291027,35.79099,91.77159,0.1779356,12.58735,0,12,26.07838
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.382674,26.55457,0,0,0,35.79099,91.77159,0.1779356,0,0,0,26.55457
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.627347,0.627347,0,0,0,0.627347,0,0,1.110223E-16,0,0,0.6603652,0.627347,0,0,3.382674,26.55457,0,0.6603652,-0.6603652,35.09491,89.98676,0.1779356,0.6900817,0,0,26.55457
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.7175218,0.7175218,0,0,0,0.7175218,0,0,0,0,0,0.7552862,0.7175218,0,0,4.116413,25.89421,0,0.7552862,-0.7552862,34.29876,87.94537,0.1779356,0.789274,0,0,25.89421
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.11494,1.11494,0,0,0,1.11494,0,0,2.220446E-16,0,0,1.173621,1.11494,0,0,4.955619,25.13892,0,1.173621,-1.173621,33.06166,84.77332,0.1779356,1.226434,0,0,25.13892
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.587293,1.587293,0,0,0,1.587293,0,0,2.220446E-16,0,0,1.670835,1.587293,0,0,6.259643,23.9653,0,1.670835,-1.670835,31.30045,80.25739,0.1779356,1.746022,0,0,23.9653
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.116126,22.29446,0,0,0,31.30045,80.25739,0.1779356,0,0,0,22.29446
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.7275935,0.7275935,0,0,0,0.7275935,0,0,1.110223E-16,0,0,0.7658879,0.7275935,0,0,8.116126,22.29446,0,0.7658879,-0.7658879,30.49313,78.18736,0.1779356,0.8003529,0,0,22.29446
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.8314334,0.8314334,0,0,0,0.8314334,0,0,0,0,0,0.8751931,0.8314334,0,0,8.967113,21.52858,0,0.8751931,-0.8751931,29.57059,75.82188,0.1779356,0.9145768,0,0,21.52858
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1672575,0.1672575,0,0,0,0.1672575,0,0,0,0,0,0.1760606,0.1672575,0,0,9.939548,20.65338,0,0.1760606,-0.1760606,29.38501,75.34603,0.1779356,0.1839833,0,0,20.65338
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,4.561674,4.561674,0,0,0,4.561674,14.63101,0,0,0,0.6674188,4.801762,4.561674,0,0,10.13517,20.47732,0,4.134343,-4.134343,25.02703,64.17175,0.1779356,5.017841,0.5339351,0,21.14474
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,7.858824,7.858824,12,0,3.372,7.858824,23.55496,0,0,0,1.851143,0,0,4.141176,3.934117,14.72889,16.34298,5.78526,0,5.78526,30.51541,78.24448,0.1782545,8.644706,1.480914,12,18.19412
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.09069,3.09069,7.58708,0,2.255531,3.09069,136.2345,0,0,0,4.210584,0,0,4.49639,4.271571,8.943626,21.54972,8.482155,0,8.482155,38.56229,98.87746,0.1781422,3.399759,3.368467,12,25.7603
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,7.976853,7.976853,3,0,1.095,7.976853,84.41273,1.033216,0,0,6.733479,5.238792,4.976853,0,0,0.4614716,29.18365,0.4614716,0,0.4614716,39.00008,100,0.1781007,8.774538,5.386784,12,35.91713
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,3.984966,3.984966,0,0,0,3.984966,147.8278,1.696186,0,0,5.890887,4.194701,3.984966,0,0,0,29.59898,0,0,0,39.00008,100,0.1781007,4.383462,4.712709,0,35.48986
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,3.846123,3.846123,0,0,0,3.846123,205.1502,3.841779,0,0,7.890329,4.04855,3.846123,0,0,0,29.59898,0,0,0,39.00008,100,0.1781007,4.230735,6.312263,0,37.48931
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,4.920933,4.920933,0,0,0,4.920933,158.2804,2.608941,0,0,7.78887,5.179929,4.920933,0,0,0,29.59898,0,0,0,39.00008,100,0.1781007,5.413026,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2683789,0.2683789,0,0,0,0.2683789,2386.189,6.121522,0,0,6.404026,0.2825041,0.2683789,0,0,0,29.59898,0,0,0,39.00008,100,0.1781007,0.2952167,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,6.217654,6.217654,0,0,0,6.217654,119.0478,0.8570807,0,0,7.401979,6.544899,6.217654,0,0,0,29.59898,0,0,0,39.00008,100,0.1781007,6.839419,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781007,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,9.350424,9.350424,8.51872,0,2.491236,9.350424,9.362985,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1781007,10.28547,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,9.248611,9.248611,8.920776,0,2.592957,9.248611,3.731257,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1781007,10.17347,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.8827103,0.8827103,0,0,0,0.8827103,0,0,1.110223E-16,0,0,0.9291688,0.8827103,0,0,0,29.59898,0,0.9291688,-0.9291688,38.02065,97.48865,0.1781007,0.9709814,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,5.37294,5.37294,0,0,0,5.37294,0,0,8.881784E-16,0,0,5.655726,5.37294,0,0,1.03241,28.66981,0,5.655726,-5.655726,32.05899,82.20237,0.1781007,5.910234,0,0,28.66981
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,17.29867,17.29867,12,0,3.372,17.29867,0,0,0,0,0,5.577542,5.298665,0,0,7.31655,23.01408,0,5.577542,-5.577542,26.17974,67.12741,0.1781007,19.02853,0,12,23.01408
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.915299,2.915299,11.7153,0,3.299971,2.915299,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.51382,17.43654,8.36,0,8.36,34.11074,87.46325,0.1785837,3.206829,0,12,17.43654
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.777435,2.777435,0,0,0,2.777435,0,0,4.440892E-16,0,0,2.923616,2.777435,0,0,5.15382,24.96054,0,2.923616,-2.923616,31.02897,79.56131,0.1785837,3.055178,0,0,24.96054
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.03314,3.03314,0,0,0,3.03314,0,0,0,0,0,3.192779,3.03314,0,0,8.402282,22.03692,0,3.192779,-3.192779,27.66349,70.93188,0.1785837,3.336454,0,0,22.03692
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.515517,2.515517,0,0,0,2.515517,0,0,0,0,0,2.647913,2.515517,0,0,11.94981,18.84414,0,2.647913,-2.647913,24.87234,63.77511,0.1785837,2.767069,0,0,18.84414
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.537971,1.537971,0,0,0,1.537971,0,0,2.220446E-16,0,0,1.618917,1.537971,0,0,14.89194,16.19623,0,1.618917,-1.618917,23.16586,59.39951,0.1785837,1.691768,0,0,16.19623
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,3.497968,3.497968,0,0,0,3.497968,0,0,4.440892E-16,0,0,3.682071,3.497968,0,0,16.69073,14.57732,0,3.682071,-3.682071,19.28461,49.44762,0.1785837,3.847765,0,0,14.57732
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.750355,2.750355,0,0,0,2.750355,0,0,0,0,0,2.89511,2.750355,0,0,20.78193,10.89524,0,2.89511,-2.89511,16.2329,41.62273,0.1785837,3.02539,0,0,10.89524
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.9911495,0.9911495,0,0,0,0.9911495,0,0,1.110223E-16,0,0,1.043315,0.9911495,0,0,23.99872,8.000134,0,1.043315,-1.043315,15.13315,38.80286,0.1785837,1.090264,0,0,8.000134
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,3.463169,3.463169,0,0,0,3.463169,0,0,4.440892E-16,0,0,3.645441,3.463169,0,0,25.15796,6.956819,0,3.645441,-3.645441,11.29051,28.94998,0.1785837,3.809485,0,0,6.956819
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,10.99471,10.99471,12,0,3.372,10.99471,20.43378,0,0,0,2.246636,0,0,1.005286,0.9550216,29.20844,3.311378,3.201658,0,3.201658,14.32787,36.73806,0.1787396,12.09419,1.797309,12,5.558014
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,7.121229,7.121229,12,0,3.372,7.121229,81.01604,0,0,0,5.769337,0,0,4.878771,4.634833,26.00679,6.19287,10.40417,0,10.40417,24.19814,62.04638,0.1790742,7.833352,4.615469,12,11.96221
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,14.62616,14.62616,12,0,3.372,14.62616,53.61232,0,0,0,7.841423,2.764378,2.626159,0,0,15.60262,15.55662,5.077045,0,5.077045,29.01464,74.39638,0.1792965,16.08878,6.273138,12,23.39805
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,5.346617,5.346617,5.669283,0,1.770329,5.346617,190.5116,0,0,0,10.18592,0,0,0.3226657,0.3065324,10.52557,20.12596,10.49246,0,10.49246,38.96866,99.91945,0.1787365,5.881279,8.148739,12,30.31189
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,13.23212,13.23212,4.872123,0,1.568647,13.23212,77.89478,1.474018,0,0,10.30713,8.8,8.36,0,0,0.03311569,29.56917,0.03311569,0,0.03311569,39.00008,100,0.1787335,14.55534,8.245707,12,39.87631
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,9.644797,9.644797,3,0,1.095,9.644797,132.0913,5.745414,0,0,12.73994,6.994524,6.644798,0,0,0,29.59898,0,0,0,39.00008,100,0.1787335,10.60928,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.072123,3.072123,0,0,0,3.072123,397.1359,8.96669,0,0,12.2005,3.233814,3.072123,0,0,0,29.59898,0,0,0,39.00008,100,0.1787335,3.379335,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,6.212853,6.212853,0,0,0,6.212853,177.7345,4.502535,0,0,11.04238,6.539845,6.212853,0,0,0,29.59898,0,0,0,39.00008,100,0.1787335,6.834138,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1787335,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1787335,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.09610219,0.09610219,0,0,0,0.09610219,3307.185,3.077117,0,0,3.178277,0.1011602,0.09610219,0,0,0,29.59898,0,0,0,39.00008,100,0.1787335,0.1057124,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1787335,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,5.364909,5.364909,0,0,0,5.364909,0,0,8.881784E-16,0,0,5.647273,5.364909,0,0,0,29.59898,0,5.647273,-5.647273,33.04733,84.73657,0.1787335,5.9014,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,15.0019,15.0019,12,0,3.372,15.0019,0,0,0,0,0,3.159892,3.001898,0,0,6.274748,23.95171,0,3.159892,-3.159892,29.71651,76.19603,0.1787335,16.50209,0,12,23.95171
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,6.603761,6.603761,12,0,3.372,6.603761,0,0,0,0,0,0,0,5.396239,5.126427,9.785739,20.79181,5.126427,0,5.126427,34.57986,88.66615,0.1790303,7.264137,0,12,20.79181
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.626062,0.626062,0,0,0,0.626062,0,0,1.110223E-16,0,0,0.6590126,0.626062,0,0,4.659312,25.4056,0,0.6590126,-0.6590126,33.8852,86.88497,0.1790303,0.6886682,0,0,25.4056
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.4070086,0.4070086,0,0,0,0.4070086,0,0,5.551115E-17,0,0,0.4284302,0.4070086,0,0,5.391549,24.74658,0,0.4284302,-0.4284302,33.4336,85.72701,0.1790303,0.4477095,0,0,24.74658
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.569576,1.569576,0,0,0,1.569576,0,0,0,0,0,1.652186,1.569576,0,0,5.867582,24.31815,0,1.652186,-1.652186,31.69205,81.26149,0.1790303,1.726534,0,0,24.31815
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.717572,3.717572,0,0,0,3.717572,0,0,4.440892E-16,0,0,3.913234,3.717572,0,0,7.703344,22.66597,0,3.913234,-3.913234,27.56713,70.68481,0.1790303,4.08933,0,0,22.66597
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.60224,1.60224,0,0,0,1.60224,0,0,2.220446E-16,0,0,1.686568,1.60224,0,0,12.05138,18.75274,0,1.686568,-1.686568,25.78934,66.12637,0.1790303,1.762464,0,0,18.75274
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.087742,1.087742,0,0,0,1.087742,0,0,2.220446E-16,0,0,1.144992,1.087742,0,0,13.92535,17.06617,0,1.144992,-1.144992,24.58241,63.03169,0.1790303,1.196516,0,0,17.06617
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.950583,1.950583,0,0,0,1.950583,0,0,4.440892E-16,0,0,2.053245,1.950583,0,0,15.19756,15.92118,0,2.053245,-2.053245,22.4181,57.48219,0.1790303,2.145641,0,0,15.92118
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.221961,3.221961,0,0,0,3.221961,0,0,0,0,0,3.391538,3.221961,0,0,17.47894,13.86793,0,3.391538,-3.391538,18.8431,48.31555,0.1790303,3.544157,0,0,13.86793
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.24732,10.47639,0,0,0,18.8431,48.31555,0.1790303,0,0,0,10.47639
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.89195,2.89195,0,0,0,2.89195,59.43585,0,4.440892E-16,0,1.718855,3.044158,2.89195,0,0,21.24732,10.47639,0,1.325303,-1.325303,17.44611,44.73353,0.1790303,3.181144,1.375084,0,12.19525
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,11.03826,11.03826,12,0,3.372,11.03826,45.50935,0,0,0,5.023442,0,0,0.9617366,0.9136497,22.71988,9.15109,5.937092,0,5.937092,23.07853,59.1756,0.1793007,12.14209,4.018754,12,14.17453
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,6.386132,6.386132,12,0,3.372,6.386132,134.9811,0,0,0,8.620073,0,0,5.613868,5.333175,16.78279,14.49447,13.95325,0,13.95325,36.31574,93.1171,0.1793144,7.024745,6.896059,12,23.11455
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,13.13952,13.13952,5.770392,0,1.795909,13.13952,80.57001,0,0,0,10.58651,7.756977,7.369128,0,0,2.829537,27.05239,2.829537,0,2.829537,39.00008,100,0.1792026,14.45347,8.469211,12,37.63891
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,12.89861,12.89861,4.53861,0,1.484268,12.89861,79.43243,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1792026,14.18847,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,5.711305,5.711305,0,0,0,5.711305,206.5228,5.783246,0,0,11.79515,6.0119,5.711305,0,0,0,29.59898,0,0,0,39.00008,100,0.1792026,6.282436,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.36388,2.36388,0,0,0,2.36388,444.0153,8.007695,0,0,10.49599,2.488295,2.36388,0,0,0,29.59898,0,0,0,39.00008,100,0.1792026,2.600269,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,9.506787,9.506787,3.112349,0,1.123424,9.506787,70.80192,0,1.776357E-15,0,6.730988,6.730988,6.394438,0,0,0,29.59898,0,0,0,39.00008,100,0.1792026,10.45747,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.7874044,0.7874044,0,0,0,0.7874044,679.4891,4.521481,0,0,5.350327,0.8288468,0.7874044,0,0,0,29.59898,0,0,0,39.00008,100,0.1792026,0.8661448,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,6.456941,6.456941,0,0,0,6.456941,58.46952,0,8.881784E-16,0,3.775342,6.79678,6.456941,0,0,0,29.59898,0,3.021438,-3.021438,35.8152,91.83367,0.1792026,7.102635,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.190083,1.190083,0,0,0,1.190083,88.44601,0,0,0,1.052581,1.252719,1.190083,0,0,3.357153,26.57754,0,0.200138,-0.200138,35.60424,91.29274,0.1792026,1.309092,0.842065,0,27.63012
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.863879,2.863879,0,0,0,2.863879,11.40597,0,4.440892E-16,0,0.3266532,3.01461,2.863879,0,0,3.579529,26.3774,0,2.687957,-2.687957,32.77089,84.02774,0.1792026,3.150267,0.2613226,0,26.70406
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,4.717095,4.717095,0,0,0,4.717095,0,0,8.881784E-16,0,0,4.965363,4.717095,0,0,6.566147,23.68945,0,4.965363,-4.965363,27.53693,70.60738,0.1792026,5.188805,0,0,23.68945
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.808206,2.808206,0,0,0,2.808206,0,0,0,0,0,2.956007,2.808206,0,0,12.08322,18.72408,0,2.956007,-2.956007,24.42103,62.61789,0.1792026,3.089027,0,0,18.72408
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.36767,15.76808,0,0,0,24.42103,62.61789,0.1792026,0,0,0,15.76808
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.36767,15.76808,0,0,0,24.42103,62.61789,0.1792026,0,0,0,15.76808
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.28916,2.28916,0,0,0,2.28916,0,0,0,0,0,2.409642,2.28916,0,0,15.36767,15.76808,0,2.409642,-2.409642,21.88104,56.10512,0.1792026,2.518075,0,0,15.76808
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.291778,2.291778,0,0,0,2.291778,0,0,0,0,0,2.412398,2.291778,0,0,18.04505,13.35843,0,2.412398,-2.412398,19.33815,49.5849,0.1792026,2.520956,0,0,13.35843
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72549,10.94604,0,0,0,19.33815,49.5849,0.1792026,0,0,0,10.94604
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.653971,1.653971,0,0,0,1.653971,0,0,2.220446E-16,0,0,1.741022,1.653971,0,0,20.72549,10.94604,0,1.741022,-1.741022,17.50295,44.87927,0.1792026,1.819368,0,0,10.94604
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.607791,2.607791,0,0,0,2.607791,0,0,4.440892E-16,0,0,2.745044,2.607791,0,0,22.65996,9.205013,0,2.745044,-2.745044,14.60942,37.45998,0.1792026,2.868571,0,0,9.205013
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.9947375,0.9947375,0,0,0,0.9947375,0,0,1.110223E-16,0,0,1.047092,0.9947375,0,0,25.71001,6.45997,0,1.047092,-1.047092,13.50569,34.62991,0.1792026,1.094211,0,0,6.45997
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,3.628851,3.628851,0,0,0,3.628851,0,0,0,0,0,3.819843,3.628851,0,0,26.87345,5.412878,0,3.819843,-3.819843,9.479221,24.30565,0.1792026,3.991736,0,0,5.412878
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,4.008469,4.008469,12,0,3.372,4.008469,0,0,0,0,0,0,0,7.991531,7.591955,31.11771,1.593035,7.591955,0,7.591955,16.68158,42.7732,0.1796339,4.409316,0,12,1.593035
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,8.365102,8.365102,12,0,3.372,8.365102,10.54768,0,0,0,0.8823246,0,0,3.634898,3.453153,23.52576,8.425794,4.335478,0,4.335478,20.79458,53.31932,0.1798663,9.201612,0.7058597,12,9.308118
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,8.142085,8.142085,12,0,3.372,8.142085,42.83775,0,0,0,3.487885,0,0,3.857915,3.66502,19.19028,12.32772,7.152905,0,7.152905,27.58042,70.71888,0.1802193,8.956293,2.790308,12,15.81561
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,7.049949,7.049949,12,0,3.372,7.049949,57.29697,0,0,0,4.039407,0,0,4.950051,4.702549,12.03738,18.76534,8.741956,0,8.741956,35.87377,91.98383,0.1806506,7.754944,3.231526,12,22.80474
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,4.513044,4.513044,0,0,0,4.513044,195.307,0.7682968,0,0,8.814292,4.750573,4.513044,0,0,3.295422,26.6331,3.295422,0,3.295422,39.00008,100,0.1803641,4.964349,7.051434,0,35.44739
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,9.367421,9.367421,3.566785,0,1.238397,9.367421,65.18264,0,0,0,6.105933,6.105933,5.800636,0,0,0,29.59898,0,0,0,39.00008,100,0.1803641,10.30416,4.884746,12,35.70491
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,4.105257,4.105257,0,0,0,4.105257,204.3397,4.067346,0,0,8.388669,4.321323,4.105257,0,0,0,29.59898,0,0,0,39.00008,100,0.1803641,4.515782,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,9.854279,9.854279,3,0,1.095,9.854279,98.04189,2.446291,0,0,9.661321,7.21503,6.854278,0,0,0,29.59898,0,0,0,39.00008,100,0.1803641,10.83971,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,6.778265,6.778265,0,0,0,6.778265,88.91679,0,8.881784E-16,0,6.027016,7.135016,6.778265,0,0,0,29.59898,0,1.108,-1.108,37.83214,97.0053,0.1803641,7.456092,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,5.549774,5.549774,0,0,0,5.549774,65.16364,0,0,0,3.616434,5.841867,5.549774,0,0,1.231111,28.49098,0,2.225433,-2.225433,35.48633,90.99041,0.1803641,6.104752,2.893147,0,32.10741
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.8297094,0.8297094,0,0,0,0.8297094,371.4513,0,0,0,3.081966,0.8733783,0.8297094,0,0,3.703815,26.26554,2.208588,0,2.208588,37.58158,96.36284,0.1801726,0.9126803,2.465573,0,29.34751
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.558248,2.558248,0,0,0,2.558248,70.01694,0,4.440892E-16,0,1.791207,2.692893,2.558248,0,0,1.495227,28.25327,0,0.9016858,-0.9016858,36.63112,93.92577,0.1801726,2.814073,1.432966,0,30.04448
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,2.4971,27.35159,0.6218672,0,0.6218672,37.22108,95.43847,0.1801188,0,0.4974938,0,27.97346
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,14.43417,14.43417,12,0,3.372,14.43417,0,0,0,0,0,2.562287,2.434173,0,0,1.875233,27.91127,0,2.562287,-2.562287,34.52019,88.51312,0.1801188,15.87759,0,12,27.91127
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,11.20211,11.20211,12,0,3.372,11.20211,0,0,0,0,0,0,0,0.7978877,0.7579933,4.722219,25.34898,0.7579933,0,0.7579933,35.23928,90.35696,0.180161,12.32232,0,12,25.34898
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.956126,1.956126,0,0,0,1.956126,0,0,0,0,0,2.05908,1.956126,0,0,3.964225,26.03118,0,2.05908,-2.05908,33.06882,84.79169,0.180161,2.151739,0,0,26.03118
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.252092,23.9721,0,0,0,33.06882,84.79169,0.180161,0,0,0,23.9721
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.735475,1.735475,0,0,0,1.735475,0,0,2.220446E-16,0,0,1.826816,1.735475,0,0,6.252092,23.9721,0,1.826816,-1.826816,31.14319,79.85417,0.180161,1.909023,0,0,23.9721
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.262013,2.262013,0,0,0,2.262013,0,0,4.440892E-16,0,0,2.381066,2.262013,0,0,8.281888,22.14528,0,2.381066,-2.381066,28.63333,73.41863,0.180161,2.488214,0,0,22.14528
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.48431,2.48431,0,0,0,2.48431,0,0,4.440892E-16,0,0,2.615063,2.48431,0,0,10.92752,19.76421,0,2.615063,-2.615063,25.87681,66.35065,0.180161,2.732741,0,0,19.76421
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.358897,1.358897,0,0,0,1.358897,0,0,2.220446E-16,0,0,1.430418,1.358897,0,0,13.83314,17.14915,0,1.430418,-1.430418,24.36901,62.48452,0.180161,1.494787,0,0,17.14915
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.7670896,0.7670896,0,0,0,0.7670896,0,0,1.110223E-16,0,0,0.8074628,0.7670896,0,0,15.4225,15.71873,0,0.8074628,-0.8074628,23.51787,60.30212,0.180161,0.8437986,0,0,15.71873
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.31968,14.91127,0,0,0,23.51787,60.30212,0.180161,0,0,0,14.91127
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.31968,14.91127,0,0,0,23.51787,60.30212,0.180161,0,0,0,14.91127
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002528449,0.002528449,0,0,0,0.002528449,0,0,0,0,0,0.002661525,0.002528449,0,0,16.31968,14.91127,0,0.002661525,-0.002661525,23.51507,60.29492,0.180161,0.002781294,0,0,14.91127
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,4.143322,4.143322,0,0,0,4.143322,59.34427,0,0,0,2.458824,4.361391,4.143322,0,0,16.32263,14.90861,0,1.902567,-1.902567,21.50958,55.15267,0.180161,4.557654,1.967059,0,17.36743
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.698259,2.698259,0,0,0,2.698259,196.9203,0,0,0,5.313421,2.840273,2.698259,0,0,18.4366,13.00604,2.473149,0,2.473149,23.85582,61.16865,0.1799472,2.968085,4.250737,0,18.31946
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,15.96345,15.23187,8.247445,0,8.247445,31.68003,81.23069,0.1792379,0,6.597956,0,23.47932
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,7.604573,7.604573,7.075291,0,2.126049,7.604573,108.7917,0,0,0,8.273144,0.5571389,0.5292819,0,0,7.716005,22.65457,7.716005,0,7.716005,39.00008,100,0.1791249,8.36503,6.618515,12,30.92772
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791249,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,6.480907,6.480907,0,0,0,6.480907,146.5444,2.675401,0,0,9.497409,6.822008,6.480907,0,0,0,29.59898,0,0,0,39.00008,100,0.1791249,7.128998,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,8.853285,8.853285,3,0,1.095,8.853285,148.9829,7.028532,0,0,13.18988,6.161353,5.853285,0,0,0,29.59898,0,0,0,39.00008,100,0.1791249,9.738613,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,4.539047,4.539047,0,0,0,4.539047,271.1533,7.529831,0,0,12.30778,4.777944,4.539047,0,0,0,29.59898,0,0,0,39.00008,100,0.1791249,4.992952,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.090184,2.090184,0,0,0,2.090184,369.0647,5.513937,0,0,7.71413,2.200193,2.090184,0,0,0,29.59898,0,0,0,39.00008,100,0.1791249,2.299202,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,7.688431,7.688431,3,0,1.095,7.688431,74.08126,0.760496,0,0,5.695687,4.935191,4.688431,0,0,0,29.59898,0,0,0,39.00008,100,0.1791249,8.457274,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.197726,2.197726,0,0,0,2.197726,135.6514,0.6678514,0,0,2.981248,2.313396,2.197726,0,0,0,29.59898,0,0,0,39.00008,100,0.1791249,2.417499,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.46474,2.46474,0,0,0,2.46474,28.98461,0,0,0,0.7143952,2.594463,2.46474,0,0,0,29.59898,0,1.880068,-1.880068,37.01831,94.91856,0.1791249,2.711214,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.088964,27.71891,0,0,0,37.01831,94.91856,0.1791249,0,0,0,27.71891
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,3.873943,3.873943,0,0,0,3.873943,0,0,8.881784E-16,0,0,4.077834,3.873943,0,0,2.088964,27.71891,0,4.077834,-4.077834,32.7199,83.897,0.1791249,4.261337,0,0,27.71891
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,5.349812,5.349812,0,0,0,5.349812,0,0,8.881784E-16,0,0,5.631381,5.349812,0,0,6.619891,23.64108,0,5.631381,-5.631381,26.7839,68.67654,0.1791249,5.884793,0,0,23.64108
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,3.856649,3.856649,0,0,0,3.856649,0,0,4.440892E-16,0,0,4.059631,3.856649,0,0,12.87698,18.0097,0,4.059631,-4.059631,22.50467,57.70418,0.1791249,4.242314,0,0,18.0097
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.7091188,0.7091188,0,0,0,0.7091188,0,0,1.110223E-16,0,0,0.7464408,0.7091188,0,0,17.38768,13.95006,0,0.7464408,-0.7464408,21.71786,55.6867,0.1791249,0.7800307,0,0,13.95006
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21706,13.20362,0,0,0,21.71786,55.6867,0.1791249,0,0,0,13.20362
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.049505,2.049505,0,0,0,2.049505,0,0,0,0,0,2.157374,2.049505,0,0,18.21706,13.20362,0,2.157374,-2.157374,19.44378,49.85576,0.1791249,2.254456,0,0,13.20362
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.61414,11.04625,0,0,0,19.44378,49.85576,0.1791249,0,0,0,11.04625
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,3.410904,3.410904,0,0,0,3.410904,0,0,4.440892E-16,0,0,3.590425,3.410904,0,0,20.61414,11.04625,0,3.590425,-3.590425,15.65915,40.15157,0.1791249,3.751994,0,0,11.04625
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.520006,1.520006,0,0,0,1.520006,0,0,2.220446E-16,0,0,1.600007,1.520006,0,0,24.6035,7.455825,0,1.600007,-1.600007,13.97259,35.82708,0.1791249,1.672007,0,0,7.455825
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.73096,0.73096,0,0,0,0.73096,0,0,1.110223E-16,0,0,0.7694315,0.73096,0,0,26.38129,5.855818,0,0.7694315,-0.7694315,13.16154,33.74747,0.1791249,0.804056,0,0,5.855818
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,3.425519,3.425519,0,0,0,3.425519,0,0,4.440892E-16,0,0,3.605809,3.425519,0,0,27.23621,5.086387,0,3.605809,-3.605809,9.360682,24.0017,0.1791249,3.768071,0,0,5.086387
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.279228,2.279228,11.07923,0,3.139045,2.279228,35.20387,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,31.24267,1.480577,9.162376,0,9.162376,18.05287,46.28933,0.1794236,2.507151,0.6419011,12,2.282954
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,12.13126,12.13126,12,0,3.372,12.13126,24.06593,0,0,0,2.9195,0.1381644,0.1312562,0,0,22.08029,9.726716,2.781335,0,2.781335,20.69148,53.05497,0.179539,13.34438,2.3356,12,12.64622
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.919369,1.919369,10.71937,0,3.048001,1.919369,307.243,1.776357E-15,0,0,5.897129,0,0,8.8,8.36,19.29896,12.22992,14.25713,0,14.25713,34.21698,87.73567,0.1793557,2.111306,4.717703,12,18.12705
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,6.078502,6.078502,0,0,0,6.078502,94.50807,0,0,0,5.744675,6.398423,6.078502,0,0,5.041827,25.06133,0,0.6537483,-0.6537483,33.52787,85.96873,0.1793557,6.686352,4.59574,0,30.80601
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,9.91887,9.91887,10.92596,0,3.100267,9.91887,47.46634,0,0,0,4.708124,0,0,1.007086,0.9567313,5.768214,24.40759,5.664855,0,5.664855,38.90202,99.74858,0.1796016,10.91076,3.766499,12,29.11571
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,3.649741,3.649741,0,0,0,3.649741,185.1012,2.810524,0,0,6.755716,3.841833,3.649741,0,0,0.1033588,29.50595,0.1033588,0,0.1033588,39.00008,100,0.1795929,4.014716,5.404573,0,36.26167
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.155642,2.155642,0,0,0,2.155642,347.8977,5.230333,0,0,7.49943,2.269097,2.155642,0,0,0,29.59898,0,0,0,39.00008,100,0.1795929,2.371206,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,11.17278,11.17278,3,0,1.095,11.17278,95.06065,2.01799,0,0,10.62092,8.602929,8.172783,0,0,0,29.59898,0,0,0,39.00008,100,0.1795929,12.29006,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,8.675569,8.675569,3,0,1.095,8.675569,101.6923,2.848101,0,0,8.822384,5.974283,5.675569,0,0,0,29.59898,0,0,0,39.00008,100,0.1795929,9.543126,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,7.169128,7.169128,0,0,0,7.169128,80.81396,0,0,0,5.793657,7.546451,7.169128,0,0,0,29.59898,0,1.752794,-1.752794,37.15247,95.26256,0.1795929,7.886041,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,8.087912,8.087912,6.858262,0,2.07114,8.087912,40.08349,0,0,0,3.241917,1.294368,1.229649,0,0,1.947549,27.84618,1.947549,0,1.947549,39.00008,100,0.1796727,8.896703,2.593534,12,31.0881
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,14.45377,14.45377,12,0,3.372,14.45377,3.476271,0,0,0,0.5024521,2.582912,2.453766,0,0,0,29.59898,0,2.08046,-2.08046,36.80708,94.37694,0.1796727,15.89914,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,8.62901,8.62901,11.0623,0,3.134761,8.62901,0,0,0,0,0,0,0,2.433286,2.311622,2.311622,27.51852,2.311622,0,2.311622,39.00008,100,0.1797985,9.491911,0,12,27.51852
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.099182,2.099182,0,0,0,2.099182,0,0,4.440892E-16,0,0,2.209665,2.099182,0,0,0,29.59898,0,2.209665,-2.209665,36.67089,94.02773,0.1797985,2.3091,0,0,29.59898
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,9.192802,9.192802,11.77721,0,3.315633,9.192802,0,0,0,0,0,0,0,2.584403,2.455183,2.455183,27.38931,2.455183,0,2.455183,39.00008,100,0.1799318,10.11208,0,12,27.38931
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.549162,1.549162,0,0,0,1.549162,0,0,0,0,0,1.630697,1.549162,0,0,0,29.59898,0,1.630697,-1.630697,37.28117,95.59256,0.1799318,1.704078,0,0,29.59898
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,3.972961,3.972961,0,0,0,3.972961,0,0,4.440892E-16,0,0,4.182065,3.972961,0,0,1.811885,27.96828,0,4.182065,-4.182065,32.87289,84.28929,0.1799318,4.370257,0,0,27.96828
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.634055,1.634055,0,0,0,1.634055,0,0,2.220446E-16,0,0,1.720058,1.634055,0,0,6.458623,23.78622,0,1.720058,-1.720058,31.05979,79.64033,0.1799318,1.79746,0,0,23.78622
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.9155906,0.9155906,0,0,0,0.9155906,0,0,1.110223E-16,0,0,0.9637796,0.9155906,0,0,8.369799,22.06616,0,0.9637796,-0.9637796,30.04388,77.03543,0.1799318,1.00715,0,0,22.06616
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.094681,2.094681,0,0,0,2.094681,0,0,4.440892E-16,0,0,2.204927,2.094681,0,0,9.440665,21.10238,0,2.204927,-2.204927,27.71968,71.07596,0.1799318,2.304149,0,0,21.10238
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.89058,18.89745,0,0,0,27.71968,71.07596,0.1799318,0,0,0,18.89745
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.89058,18.89745,0,0,0,27.71968,71.07596,0.1799318,0,0,0,18.89745
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.576725,3.576725,0,0,0,3.576725,0,0,4.440892E-16,0,0,3.764974,3.576725,0,0,11.89058,18.89745,0,3.764974,-3.764974,23.75105,60.90001,0.1799318,3.934397,0,0,18.89745
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.701076,1.701076,0,0,0,1.701076,0,0,2.220446E-16,0,0,1.790606,1.701076,0,0,16.07389,15.13248,0,1.790606,-1.790606,21.86358,56.06036,0.1799318,1.871183,0,0,15.13248
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,8.859181,8.859181,12,0,3.372,8.859181,17.91189,0,0,0,1.586847,0,0,3.140819,2.983778,18.06345,13.34187,4.570625,0,4.570625,26.19966,67.17848,0.1801577,9.745099,1.269477,12,14.92872
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.5218726,0.5218726,9.321873,0,2.694434,0.5218726,908.7079,1.776357E-15,0,0,4.742298,0,0,8.8,8.36,13.49283,17.45543,13.1023,0,13.1023,38.62959,99.05003,0.1798872,0.5740599,3.793838,12,22.19773
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,10.73706,10.73706,3.624973,0,1.253118,10.73706,73.36213,2.220446E-16,0,0,7.876939,7.486412,7.112091,0,0,0.3905276,29.2475,0.3905276,0,0.3905276,39.00008,100,0.179903,11.81077,6.301551,12,37.12444
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.23996,3.23996,0,0,0,3.23996,281.9646,5.725057,0,0,9.135541,3.410484,3.23996,0,0,0,29.59898,0,0,0,39.00008,100,0.179903,3.563956,7.308433,0,38.73452
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,11.81129,11.81129,3.451293,0,1.209177,11.81129,102.9103,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.179903,12.99242,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,8.679337,8.679337,3,0,1.095,8.679337,140.8971,6.250681,0,0,12.22893,5.978249,5.679337,0,0,0,29.59898,0,0,0,39.00008,100,0.179903,9.54727,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,5.401146,5.401146,0,0,0,5.401146,230.6016,6.769714,0,0,12.45513,5.685417,5.401146,0,0,0,29.59898,0,0,0,39.00008,100,0.179903,5.94126,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,7.977334,7.977334,3,0,1.095,7.977334,125.0543,4.736701,0,0,9.976,5.239299,4.977334,0,0,0,29.59898,0,0,0,39.00008,100,0.179903,8.775068,7.9808,12,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,6.389865,6.389865,0,0,0,6.389865,99.9688,0,0,0,6.387871,6.726173,6.389865,0,0,0,29.59898,0,0.3383023,-0.3383023,38.64347,99.08564,0.179903,7.028851,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,5.560726,5.560726,0,0,0,5.560726,116.7064,0.2604357,0,0,6.489723,5.853395,5.560726,0,0,0.3758915,29.26068,0.3758915,0,0.3758915,39.00008,100,0.1798717,6.116798,5.191778,0,35.7504
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,13.09533,13.09533,10.50006,0,2.992516,13.09533,20.86133,0,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1798717,14.40486,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,8.132079,8.132079,7.696679,0,2.28326,8.132079,5.635901,6.661338E-16,0,0,0.4583159,0.4583159,0.4354002,0,0,0,29.59898,0,0,0,39.00008,100,0.1798717,8.945287,0.3666528,12,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798717,0,0,0,29.59898
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,8.116809,8.116809,8.116809,0,2.389553,8.116809,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798717,8.92849,0,12,29.59898
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,7.57688,7.57688,0,0,0,7.57688,0,0,8.881784E-16,0,0,7.975664,7.57688,0,0,0,29.59898,0,7.975664,-7.975664,30.59299,78.44341,0.1798717,8.334568,0,0,29.59898
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,4.309102,4.309102,0,0,0,4.309102,0,0,0,0,0,4.535897,4.309102,0,0,8.861849,21.62331,0,4.535897,-4.535897,25.81174,66.18381,0.1798717,4.740012,0,0,21.62331
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.592348,1.592348,0,0,0,1.592348,0,0,2.220446E-16,0,0,1.676155,1.592348,0,0,13.90173,17.08742,0,1.676155,-1.676155,24.04491,61.6535,0.1798717,1.751582,0,0,17.08742
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.671926,2.671926,0,0,0,2.671926,0,0,0,0,0,2.812554,2.671926,0,0,15.76413,15.41126,0,2.812554,-2.812554,21.08022,54.05174,0.1798717,2.939119,0,0,15.41126
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.351833,1.351833,0,0,0,1.351833,0,0,2.220446E-16,0,0,1.422982,1.351833,0,0,18.88919,12.59871,0,1.422982,-1.422982,19.58027,50.20571,0.1798717,1.487016,0,0,12.59871
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.16239,1.16239,0,0,0,1.16239,0,0,0,0,0,1.223568,1.16239,0,0,20.47028,11.17573,0,1.223568,-1.223568,18.29051,46.89865,0.1798717,1.278629,0,0,11.17573
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,3.606324,3.606324,0,0,0,3.606324,0,0,0,0,0,3.79613,3.606324,0,0,21.8298,9.952158,0,3.79613,-3.79613,14.28904,36.63849,0.1798717,3.966956,0,0,9.952158
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.4875013,0.4875013,0,0,0,0.4875013,0,0,5.551115E-17,0,0,0.5131593,0.4875013,0,0,26.04772,6.156028,0,0.5131593,-0.5131593,13.74812,35.25152,0.1798717,0.5362515,0,0,6.156028
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,6.320404,6.320404,12,0,3.372,6.320404,0,0,0,0,0,0,0,5.679596,5.395616,26.6179,5.642869,5.395616,0,5.395616,18.86685,48.37645,0.1801611,6.952445,0,12,5.642869
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.697636,1.697636,10.49764,0,2.991902,1.697636,0,0,0,0,0,0,0,8.8,8.36,21.22228,10.49892,8.36,0,8.36,26.79784,68.71229,0.1804382,1.867399,0,12,10.49892
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,3.843356,3.843356,11.43356,0,3.228691,3.843356,37.80245,0,0,0,1.452883,0,0,7.590205,7.210695,12.86228,18.02292,8.663578,0,8.663578,35.01683,89.78658,0.1808087,4.227692,1.162306,12,19.47581
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,16.06804,16.06804,12,0,3.372,16.06804,19.18767,0,0,0,3.083084,4.282153,4.068045,0,0,4.198706,25.82014,0,1.199069,-1.199069,33.75291,86.54574,0.1808087,17.67485,2.466467,12,28.90323
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.970927,0.970927,0,0,0,0.970927,422.8516,0,0,0,4.10558,1.022028,0.970927,0,0,5.531005,24.62107,3.083552,0,3.083552,36.67822,94.04653,0.1805532,1.06802,3.284464,0,28.72665
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,7.699637,7.699637,3,0,1.095,7.699637,99.50742,0.2672712,0,0,7.661711,4.946987,4.699637,0,0,2.447453,27.39627,2.447453,0,2.447453,39.00008,100,0.180351,8.469602,6.129369,12,35.05798
