Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,9.336865,9.336865,3,0,1.095,9.336865,115.7869,4.140484,0,0,10.81087,6.670384,6.336865,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,10.27055,8.648695,12,40.40985
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,6.660545,6.660545,0,0,0,6.660545,149.6278,2.954929,0,0,9.96603,7.0111,6.660545,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,7.3266,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,4.302315,4.302315,0,0,0,4.302315,251.1217,6.275293,0,0,10.80405,4.528753,4.302315,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,4.732547,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,5.810727,5.810727,0,0,0,5.810727,123.9756,1.087331,0,0,7.203886,6.116555,5.810727,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,6.3918,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,5.249372,5.249372,0,0,0,5.249372,127.8684,1.186633,0,0,6.712288,5.525655,5.249372,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,5.77431,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,9.255269,9.255269,7.578553,0,2.253374,9.255269,19.06984,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,10.1808,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,9.993359,9.993359,9.459478,0,2.729248,9.993359,5.623527,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,10.99269,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,11.00388,11.00388,11.00388,0,3.119983,11.00388,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,12.10427,0,12,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,7.912884,7.912884,7.912884,0,2.33796,7.912884,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,8.704172,0,12,29.59898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180351,0,0,0,29.59898
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.5999,2.5999,0,0,0,2.5999,0,0,4.440892E-16,0,0,2.736737,2.5999,0,0,0,29.59898,0,2.736737,-2.736737,36.1153,92.60316,0.180351,2.85989,0,0,29.59898
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.430831,1.430831,0,0,0,1.430831,0,0,0,0,0,1.506138,1.430831,0,0,3.040818,26.86224,0,1.506138,-1.506138,34.52769,88.53237,0.180351,1.573914,0,0,26.86224
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.220018,2.220018,0,0,0,2.220018,0,0,4.440892E-16,0,0,2.336861,2.220018,0,0,4.714305,25.3561,0,2.336861,-2.336861,32.06443,82.21632,0.180351,2.44202,0,0,25.3561
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,3.290281,3.290281,0,0,0,3.290281,0,0,4.440892E-16,0,0,3.463454,3.290281,0,0,7.310818,23.01924,0,3.463454,-3.463454,28.41363,72.85531,0.180351,3.619309,0,0,23.01924
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,3.470741,3.470741,0,0,0,3.470741,0,0,4.440892E-16,0,0,3.653412,3.470741,0,0,11.1591,19.55579,0,3.653412,-3.653412,24.56259,62.98088,0.180351,3.817815,0,0,19.55579
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,3.510225,3.510225,0,0,0,3.510225,0,0,0,0,0,3.694973,3.510225,0,0,15.21845,15.90238,0,3.694973,-3.694973,20.66775,52.99412,0.180351,3.861247,0,0,15.90238
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.959388,1.959388,0,0,0,1.959388,0,0,0,0,0,2.062514,1.959388,0,0,19.32397,12.2074,0,2.062514,-2.062514,18.49367,47.41957,0.180351,2.155327,0,0,12.2074
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.9163282,0.9163282,0,0,0,0.9163282,0,0,1.110223E-16,0,0,0.964556,0.9163282,0,0,21.61565,10.14489,0,0.964556,-0.964556,17.47694,44.81257,0.180351,1.007961,0,0,10.14489
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,3.661945,3.661945,0,0,0,3.661945,0,0,4.440892E-16,0,0,3.854678,3.661945,0,0,22.68738,9.180334,0,3.854678,-3.854678,13.41375,34.39416,0.180351,4.028139,0,0,9.180334
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.942145,1.942145,0,0,0,1.942145,77.6458,0,2.220446E-16,0,1.507994,2.044363,1.942145,0,0,26.97036,5.325655,0,0.536369,-0.536369,12.84837,32.94447,0.180351,2.136359,1.206395,0,6.833649
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.271494,1.271494,0,0,0,1.271494,351.6714,0,0,0,4.471481,1.338415,1.271494,0,0,27.56632,4.789287,3.133066,0,3.133066,15.82065,40.5657,0.1800928,1.398643,3.577184,0,9.260767
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,0,0,0,7.822113,0,0,0,0,24.43326,7.609046,7.822113,0,7.822113,23.24136,59.59312,0.1794514,0,6.25769,0,15.43116
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,3.851982,3.851982,0,0,0,3.851982,209.366,0,0,0,8.064739,4.054718,3.851982,0,0,16.61115,14.64895,4.010022,0,4.010022,27.0456,69.34756,0.1791244,4.23718,6.451792,0,22.71369
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,0,0,0,10.62658,0,0,0,0,12.60112,18.25797,10.62658,0,10.62658,37.12686,95.19688,0.1782635,0,8.501262,0,28.88454
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,3.916674,3.916674,0,0,0,3.916674,335.5092,7.043442,0,0,13.1408,4.122815,3.916674,0,0,1.974547,27.82189,1.974547,0,1.974547,39.00008,100,0.1781044,4.308342,10.51264,0,40.96269
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,5.557228,5.557228,0,0,0,5.557228,232.2039,7.054388,0,0,12.9041,5.849714,5.557228,0,0,0,29.59898,0,0,0,39.00008,100,0.1781044,6.112951,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781044,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,10.7043,10.7043,3.5729,0,1.239944,10.7043,70.12822,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1781044,11.77473,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,6.657958,6.657958,0,0,0,6.657958,61.94292,0,0,0,4.124133,7.008377,6.657958,0,0,0,29.59898,0,2.884243,-2.884243,35.95982,92.20448,0.1781044,7.323753,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,11.78078,11.78078,12,0,3.372,11.78078,14.34585,0,0,0,1.690053,0,0,0.21922,0.208259,3.204715,26.71474,1.898312,0,1.898312,37.76072,96.82216,0.1781833,12.95886,1.352043,12,28.40479
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,6.106998,6.106998,0,0,0,6.106998,9.051884,0,8.881784E-16,0,0.5527984,6.42842,6.106998,0,0,1.306402,28.42322,0,5.875621,-5.875621,31.56727,80.94155,0.1781833,6.717698,0.4422387,0,28.97602
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,10.51929,10.51929,12,0,3.372,10.51929,0,0,0,0,0,0,0,1.480712,1.406676,7.83487,22.5476,1.406676,0,1.406676,32.90176,84.36331,0.1782581,11.57122,0,12,22.5476
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,7.454358,7.454358,0,0,0,7.454358,0,0,8.881784E-16,0,0,7.846693,7.454358,0,0,6.428194,23.8136,0,7.846693,-7.846693,24.63062,63.1553,0.1782581,8.199794,0,0,23.8136
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2861838,0.2861838,0,0,0,0.2861838,0,0,5.551115E-17,0,0,0.3012461,0.2861838,0,0,15.14674,15.96691,0,0.3012461,-0.3012461,24.31308,62.3411,0.1782581,0.3148022,0,0,15.96691
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.019711,3.019711,0,0,0,3.019711,0,0,4.440892E-16,0,0,3.178643,3.019711,0,0,15.48146,15.66566,0,3.178643,-3.178643,20.96249,53.74987,0.1782581,3.321682,0,0,15.66566
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.167261,2.167261,0,0,0,2.167261,0,0,4.440892E-16,0,0,2.281327,2.167261,0,0,19.01328,12.48702,0,2.281327,-2.281327,18.55776,47.58391,0.1782581,2.383987,0,0,12.48702
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.54809,10.2057,0,0,0,18.55776,47.58391,0.1782581,0,0,0,10.2057
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.54809,10.2057,0,0,0,18.55776,47.58391,0.1782581,0,0,0,10.2057
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.119001,2.119001,0,0,0,2.119001,0,0,4.440892E-16,0,0,2.230528,2.119001,0,0,21.54809,10.2057,0,2.230528,-2.230528,16.20658,41.55525,0.1782581,2.330902,0,0,10.2057
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.8973209,0.8973209,0,0,0,0.8973209,0,0,1.110223E-16,0,0,0.9445484,0.8973209,0,0,24.02646,7.975167,0,0.9445484,-0.9445484,15.21094,39.00233,0.1782581,0.987053,0,0,7.975167
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.5991717,0.5991717,0,0,0,0.5991717,0,0,0,0,0,0.630707,0.5991717,0,0,25.07595,7.030619,0,0.630707,-0.630707,14.54611,37.29766,0.1782581,0.6590889,0,0,7.030619
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.4716446,0.4716446,0,0,0,0.4716446,0,0,5.551115E-17,0,0,0.496468,0.4716446,0,0,25.77674,6.399911,0,0.496468,-0.496468,14.02279,35.9558,0.1782581,0.5188091,0,0,6.399911
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.32837,5.903443,0,0,0,14.02279,35.9558,0.1782581,0,0,0,5.903443
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.138928,3.138928,0,0,0,3.138928,65.16682,0,0,0,2.045539,3.304134,3.138928,0,0,26.32837,5.903443,0,1.258595,-1.258595,12.69612,32.55408,0.1782581,3.452821,1.636432,0,7.948983
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,5.568149,5.568149,12,0,3.372,5.568149,71.41723,0,0,0,3.976618,0,0,6.431851,6.110258,27.72681,4.644848,10.08688,0,10.08688,22.26537,57.09057,0.1785868,6.124964,3.181294,12,8.621467
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,10.97242,10.97242,12,0,3.372,10.97242,73.72294,0,0,0,8.089188,0,0,1.027584,0.9762046,17.63993,13.72304,9.065392,0,9.065392,30.86555,79.14229,0.1789582,12.06966,6.47135,12,21.81223
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.150849,2.150849,3,0,1.095,2.150849,386.981,0.5847656,0,0,8.323377,0,0,0.2643853,0.2511661,8.574542,21.88189,8.574542,0,8.574542,39.00008,100,0.1782744,2.365934,6.658701,12,30.20527
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,7.652341,7.652341,3,0,1.095,7.652341,138.2994,5.685941,0,0,10.58314,4.897201,4.652341,0,0,0,29.59898,0,0,0,39.00008,100,0.1782744,8.417575,8.466514,12,40.18212
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.455791,1.455791,0,0,0,1.455791,688.2874,8.487617,0,0,10.02003,1.532412,1.455791,0,0,0,29.59898,0,0,0,39.00008,100,0.1782744,1.601371,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782744,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.5348268,0.5348268,0,0,0,0.5348268,1844.166,9.300118,0,0,9.863094,0.5629755,0.5348268,0,0,0,29.59898,0,0,0,39.00008,100,0.1782744,0.5883095,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,10.03678,10.03678,4.533656,0,1.483015,10.03678,57.71537,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1782744,11.04046,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.06286212,0.06286212,0,0,0,0.06286212,4345.578,2.665552,0,0,2.731722,0.06617066,0.06286212,0,0,0,29.59898,0,0,0,39.00008,100,0.1782744,0.06914834,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,12.23702,12.23702,10.6259,0,3.024352,12.23702,13.85891,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1782744,13.46072,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,12.91702,12.91702,12,0,3.372,12.91702,3.282677,1.110223E-15,0,0,0.4240239,0.9652796,0.9170156,0,0,0,29.59898,0,0.5412557,-0.5412557,38.42954,98.53709,0.1782744,14.20872,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6013952,29.05772,0,0,0,38.42954,98.53709,0.1782744,0,0,0,29.05772
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,6.793257,6.793257,0,0,0,6.793257,0,0,0,0,0,7.150796,6.793257,0,0,0.6013952,29.05772,0,7.150796,-7.150796,30.89194,79.20995,0.1782744,7.472582,0,0,29.05772
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,6.985986,6.985986,0,0,0,6.985986,0,0,8.881784E-16,0,0,7.353669,6.985986,0,0,8.546724,21.90693,0,7.353669,-7.353669,23.1405,59.33448,0.1782744,7.684584,0,0,21.90693
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.21518,1.21518,0,0,0,1.21518,0,0,2.220446E-16,0,0,1.279136,1.21518,0,0,16.71747,14.55326,0,1.279136,-1.279136,21.79217,55.87724,0.1782744,1.336698,0,0,14.55326
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.13873,13.27412,0,0,0,21.79217,55.87724,0.1782744,0,0,0,13.27412
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,4.448106,4.448106,0,0,0,4.448106,0,0,8.881784E-16,0,0,4.682217,4.448106,0,0,18.13873,13.27412,0,4.682217,-4.682217,16.85668,43.22216,0.1782744,4.892917,0,0,13.27412
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.9199854,0.9199854,0,0,0,0.9199854,0,0,1.110223E-16,0,0,0.9684057,0.9199854,0,0,23.34119,8.591904,0,0.9684057,-0.9684057,15.83589,40.60476,0.1782744,1.011984,0,0,8.591904
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.273264,1.273264,0,0,0,1.273264,0,0,0,0,0,1.340278,1.273264,0,0,24.4172,7.623498,0,1.340278,-1.340278,14.42311,36.98226,0.1782744,1.400591,0,0,7.623498
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.701685,2.701685,0,0,0,2.701685,0,0,0,0,0,2.843879,2.701685,0,0,25.9064,6.28322,0,2.843879,-2.843879,11.4254,29.29584,0.1782744,2.971854,0,0,6.28322
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.795018,2.795018,0,0,0,2.795018,0,0,4.440892E-16,0,0,2.942124,2.795018,0,0,29.06627,3.43934,0,2.942124,-2.942124,8.324127,21.34387,0.1782744,3.07452,0,0,3.43934
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.527556,1.527556,10.32756,0,2.948872,1.527556,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.33529,0.4972161,8.36,0,8.36,16.25512,41.67971,0.1785272,1.680312,0,12,0.4972161
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.703859,1.703859,10.50386,0,2.993476,1.703859,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.97529,8.021216,8.36,0,8.36,24.18611,62.01555,0.1788001,1.874245,0,12,8.021216
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.612778,2.612778,11.41278,0,3.223433,2.612778,95.93973,0,0,0,2.506692,0,0,8.8,8.36,15.61529,15.54522,10.86669,0,10.86669,34.49516,88.44895,0.1789859,2.874056,2.005354,12,18.05191
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,6.50762,6.50762,0,0,0,6.50762,84.85395,0,0,0,5.521973,6.850127,6.50762,0,0,4.748599,25.32524,0,1.328154,-1.328154,33.09517,84.85922,0.1789859,7.158382,4.417578,0,30.84721
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.044908,2.044908,0,0,0,2.044908,420.3811,0.2195459,0,0,8.596406,2.152535,2.044908,0,0,6.224326,23.99709,6.224326,0,6.224326,39.00008,100,0.1784968,2.249399,6.877125,0,32.59349
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,5.321692,5.321692,0,0,0,5.321692,186.4246,4.319163,0,0,9.920944,5.601781,5.321692,0,0,0,29.59898,0,0,0,39.00008,100,0.1784968,5.853862,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,9.58236,9.58236,3,0,1.095,9.58236,135.71,6.075424,0,0,13.00422,6.928801,6.582361,0,0,0,29.59898,0,0,0,39.00008,100,0.1784968,10.5406,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,7.423466,7.423466,0,0,0,7.423466,171.0101,4.880705,0,0,12.69488,7.814175,7.423466,0,0,0,29.59898,0,0,0,39.00008,100,0.1784968,8.165812,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,5.656125,5.656125,0,0,0,5.656125,187.6798,4.661586,0,0,10.6154,5.953816,5.656125,0,0,0,29.59898,0,0,0,39.00008,100,0.1784968,6.221738,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,6.10635,6.10635,0,0,0,6.10635,134.6626,1.795236,0,0,8.222973,6.427737,6.10635,0,0,0,29.59898,0,0,0,39.00008,100,0.1784968,6.716986,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,5.991962,5.991962,0,0,0,5.991962,54.001,0,0,0,3.235719,6.307328,5.991962,0,0,0,29.59898,0,3.071609,-3.071609,35.76232,91.69807,0.1784968,6.591158,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,7.701421,7.701421,6.98988,0,2.104439,7.701421,54.04054,0,0,0,4.16189,0.7489911,0.7115415,0,0,3.412899,26.52737,3.412899,0,3.412899,39.00008,100,0.1786293,8.471563,3.329512,12,30.68926
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.864764,2.864764,0,0,0,2.864764,62.06734,0,4.440892E-16,0,1.778083,3.015541,2.864764,0,0,0,29.59898,0,1.237458,-1.237458,37.69568,96.6554,0.1786293,3.15124,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,10.70746,10.70746,11.68991,0,3.293548,10.70746,3.182744,0,0,0,0.3407909,0,0,0.9824546,0.9333318,1.374954,28.36152,1.274123,0,1.274123,38.90442,99.75473,0.1786904,11.7782,0.2726327,12,28.70231
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,7.101621,7.101621,0,0,0,7.101621,0,0,8.881784E-16,0,0,7.47539,7.101621,0,0,0.1008309,29.50823,0,7.47539,-7.47539,31.02467,79.55027,0.1786904,7.811783,0,0,29.50823
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,8.681077,8.681077,12,0,3.372,8.681077,0,0,0,0,0,0,0,3.318923,3.152977,8.40682,22.03284,3.152977,0,3.152977,34.01585,87.21994,0.1788521,9.549184,0,12,22.03284
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,9.325422,9.325422,12,0,3.372,9.325422,0,0,0,0,0,0,0,2.674577,2.540848,5.253843,24.87052,2.540848,0,2.540848,36.4263,93.4006,0.1789821,10.25797,0,12,24.87052
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2562129,0.2562129,0,0,0,0.2562129,0,0,0,0,0,0.2696978,0.2562129,0,0,2.712994,27.15728,0,0.2696978,-0.2696978,36.14202,92.67166,0.1789821,0.2818342,0,0,27.15728
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.6388738,0.6388738,0,0,0,0.6388738,0,0,1.110223E-16,0,0,0.6724988,0.6388738,0,0,3.012659,26.88758,0,0.6724988,-0.6724988,35.43314,90.85403,0.1789821,0.7027612,0,0,26.88758
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2201719,0.2201719,0,0,0,0.2201719,0,0,2.775558E-17,0,0,0.2317599,0.2201719,0,0,3.759879,26.21509,0,0.2317599,-0.2317599,35.18885,90.22763,0.1789821,0.2421891,0,0,26.21509
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,4.092875,4.092875,0,0,0,4.092875,0,0,8.881784E-16,0,0,4.30829,4.092875,0,0,4.01739,25.98333,0,4.30829,-4.30829,30.64751,78.58321,0.1789821,4.502163,0,0,25.98333
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.053168,3.053168,0,0,0,3.053168,0,0,4.440892E-16,0,0,3.213861,3.053168,0,0,8.804379,21.67504,0,3.213861,-3.213861,27.2598,69.89679,0.1789821,3.358485,0,0,21.67504
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.8198812,0.8198812,0,0,0,0.8198812,0,0,0,0,0,0.8630329,0.8198812,0,0,12.37534,18.46118,0,0.8630329,-0.8630329,26.35009,67.56419,0.1789821,0.9018694,0,0,18.46118
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.359971,2.359971,0,0,0,2.359971,0,0,0,0,0,2.484179,2.359971,0,0,13.33426,17.59814,0,2.484179,-2.484179,23.73153,60.84996,0.1789821,2.595968,0,0,17.59814
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,3.41769,3.41769,0,0,0,3.41769,0,0,4.440892E-16,0,0,3.597568,3.41769,0,0,16.09446,15.11396,0,3.597568,-3.597568,19.93936,51.12647,0.1789821,3.759459,0,0,15.11396
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.7453538,0.7453538,0,0,0,0.7453538,0,0,1.110223E-16,0,0,0.7845829,0.7453538,0,0,20.09176,11.5164,0,0.7845829,-0.7845829,19.11234,49.0059,0.1789821,0.8198891,0,0,11.5164
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,20.96352,10.73181,2.449316,0,2.449316,21.43596,54.9639,0.1787907,0,1.959453,0,13.18113
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,4.284006,4.284006,0,0,0,4.284006,125.6006,0,0,0,5.380737,4.50948,4.284006,0,0,18.5142,12.9362,0.8712572,0,0.8712572,22.26251,57.08325,0.1787227,4.712407,4.30459,0,18.31693
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,0,0,0,8.831949,0,0,0,0,17.64294,13.72033,8.831949,0,8.831949,30.64124,78.56712,0.1780365,0,7.06556,0,22.55228
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,2.092769,0,0,10.90376,0,0,0,0,8.810994,21.66908,8.810994,0,8.810994,39.00008,100,0.1773572,0,8.723011,0,32.57285
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773572,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773572,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,15.32607,15.32607,6.966072,0,2.098416,15.32607,77.42718,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1773572,16.85868,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,3.817978,3.817978,0,0,0,3.817978,269.4692,6.269351,0,0,10.28827,4.018924,3.817978,0,0,0,29.59898,0,0,0,39.00008,100,0.1773572,4.199775,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.727679,2.727679,0,0,0,2.727679,311.6448,5.629429,0,0,8.50067,2.871241,2.727679,0,0,0,29.59898,0,0,0,39.00008,100,0.1773572,3.000447,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,6.537704,6.537704,0,0,0,6.537704,85.32755,0,0,0,5.578463,6.881793,6.537704,0,0,0,29.59898,0,1.303331,-1.303331,37.62625,96.47736,0.1773572,7.191474,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.2508,3.2508,0,0,0,3.2508,74.29951,0,4.440892E-16,0,2.415329,3.421895,3.2508,0,0,1.448145,28.29565,0,1.006566,-1.006566,36.56523,93.75682,0.1773572,3.57588,1.932263,0,30.71098
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.6245444,0.6245444,0,0,0,0.6245444,64.61938,0,0,0,0.4035768,0.6574152,0.6245444,0,0,2.566552,27.28908,0,0.2538384,-0.2538384,36.29766,93.07075,0.1773572,0.6869989,0.3228614,0,27.69266
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,15.11205,15.11205,12,0,3.372,15.11205,0,0,0,0,0,3.275845,3.112053,0,0,2.848595,27.03524,0,3.275845,-3.275845,32.84462,84.2168,0.1773572,16.62326,0,12,27.03524
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,11.65324,11.65324,12,0,3.372,11.65324,0,0,0,0,0,0,0,0.3467546,0.3294168,6.488422,23.7594,0.3294168,0,0.3294168,33.15713,85.01812,0.1773741,12.81857,0,12,23.7594
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.434757,1.434757,0,0,0,1.434757,0,0,0,0,0,1.51027,1.434757,0,0,6.159006,24.05587,0,1.51027,-1.51027,31.56517,80.93616,0.1773741,1.578232,0,0,24.05587
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.26309,2.26309,0,0,0,2.26309,0,0,0,0,0,2.3822,2.26309,0,0,7.837084,22.5456,0,2.3822,-2.3822,29.05411,74.49757,0.1773741,2.489399,0,0,22.5456
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.464982,1.464982,0,0,0,1.464982,0,0,0,0,0,1.542086,1.464982,0,0,10.48397,20.1634,0,1.542086,-1.542086,27.42861,70.32962,0.1773741,1.61148,0,0,20.1634
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.253352,1.253352,0,0,0,1.253352,0,0,2.220446E-16,0,0,1.319318,1.253352,0,0,12.1974,18.62132,0,1.319318,-1.319318,26.03792,66.76377,0.1773741,1.378688,0,0,18.62132
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.441893,0.441893,0,0,0,0.441893,0,0,5.551115E-17,0,0,0.4651506,0.441893,0,0,13.66331,17.302,0,0.4651506,-0.4651506,25.54761,65.50656,0.1773741,0.4860823,0,0,17.302
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.681092,1.681092,0,0,0,1.681092,0,0,0,0,0,1.76957,1.681092,0,0,14.18015,16.83685,0,1.76957,-1.76957,23.68232,60.72378,0.1773741,1.849201,0,0,16.83685
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.634395,1.634395,0,0,0,1.634395,0,0,2.220446E-16,0,0,1.720416,1.634395,0,0,16.14633,15.06728,0,1.720416,-1.720416,21.86884,56.07384,0.1773741,1.797835,0,0,15.06728
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.7552727,0.7552727,0,0,0,0.7552727,0,0,1.110223E-16,0,0,0.795024,0.7552727,0,0,18.05791,13.34686,0,0.795024,-0.795024,21.03081,53.92506,0.1773741,0.8308001,0,0,13.34686
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.386022,2.386022,0,0,0,2.386022,0,0,4.440892E-16,0,0,2.511602,2.386022,0,0,18.94127,12.55184,0,2.511602,-2.511602,18.38335,47.13671,0.1773741,2.624624,0,0,12.55184
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.030892,1.030892,0,0,0,1.030892,0,0,0,0,0,1.08515,1.030892,0,0,21.73194,10.04024,0,1.08515,-1.08515,17.2395,44.20377,0.1773741,1.133982,0,0,10.04024
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.376757,2.376757,0,0,0,2.376757,91.85105,0,0,0,2.183076,2.50185,2.376757,0,0,22.93766,8.955086,0,0.3187731,-0.3187731,16.90349,43.34219,0.1773741,2.614433,1.746461,0,11.13816
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,6.153007,6.153007,0,0,0,6.153007,93.01669,0,0,0,5.723324,6.476849,6.153007,0,0,23.29185,8.636312,0,0.7535256,-0.7535256,16.1092,41.30556,0.1773741,6.768308,4.578659,0,14.35964
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.592927,3.592927,0,0,0,3.592927,226.852,0,0,0,8.150626,3.782029,3.592927,0,0,24.1291,7.882787,4.368598,0,4.368598,20.25362,51.93225,0.1770392,3.95222,6.520501,0,16.03341
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,7.173617,7.173617,0,0,0,7.173617,150.8298,0,0,0,10.81995,7.551176,7.173617,0,0,19.7605,11.81452,3.268779,0,3.268779,23.35465,59.88361,0.1767894,7.890979,8.655964,0,22.63448
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,4.177251,4.177251,0,0,0,4.177251,270.7424,0,0,0,11.30959,4.397107,4.177251,0,0,16.49173,14.75642,6.912483,0,6.912483,29.91241,76.69833,0.1762636,4.594976,9.047671,0,26.06601
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,14.01561,14.01561,12,0,3.372,14.01561,75.62242,0,0,0,10.59895,2.121699,2.015614,0,0,9.579243,20.97766,8.477248,0,8.477248,37.95464,97.31938,0.1763876,15.41718,8.479158,12,31.57661
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.032855,2.032855,0,0,0,2.032855,618.8074,9.337615,0,0,12.57946,2.139847,2.032855,0,0,1.101995,28.60718,1.101995,0,1.101995,39.00008,100,0.1763043,2.23614,10.06357,0,41.18664
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,7.110765,7.110765,0,0,0,7.110765,160.0473,3.895568,0,0,11.38058,7.485015,7.110765,0,0,0,29.59898,0,0,0,39.00008,100,0.1763043,7.821841,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,8.767088,8.767088,3,0,1.095,8.767088,93.00359,2.083087,0,0,8.153707,6.070619,5.767088,0,0,0,29.59898,0,0,0,39.00008,100,0.1763043,9.643797,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,7.635695,7.635695,3,0,1.095,7.635695,79.83817,1.21652,0,0,6.0962,4.879679,4.635695,0,0,0,29.59898,0,0,0,39.00008,100,0.1763043,8.399264,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,9.896758,9.896758,6.358164,0,1.944615,9.896758,37.63693,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1763043,10.88643,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,8.907229,8.907229,8.462561,0,2.477028,8.907229,5.254965,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1763043,9.797952,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,23.33919,20.36,12,0,3.372,20.36,0,0,2.979186,5.313105,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1763043,25.67311,0,12,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,18.11287,18.11287,12,0,3.372,18.11287,0,0,0,0,0,6.434606,6.112875,0,0,9.777778,20.79898,0,6.434606,-6.434606,22.94139,58.82397,0.1763043,19.92416,0,12,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,9.967511,9.967511,12,0,3.372,9.967511,0,0,0,0,0,0,0,2.032489,1.930864,16.92734,14.36437,1.930864,0,1.930864,24.77317,63.52083,0.1764032,10.96426,0,12,14.36437
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.779966,2.779966,11.57997,0,3.265732,2.779966,0,0,0,0,0,0,0,8.8,8.36,14.99648,16.10215,8.36,0,8.36,32.70417,83.85667,0.176803,3.057963,0,12,16.10215
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.651616,1.651616,0,0,0,1.651616,0,0,2.220446E-16,0,0,1.738544,1.651616,0,0,6.636476,23.62615,0,1.738544,-1.738544,30.87158,79.15774,0.176803,1.816778,0,0,23.62615
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.848042,2.848042,0,0,0,2.848042,0,0,0,0,0,2.997939,2.848042,0,0,8.568191,21.88761,0,2.997939,-2.997939,27.71147,71.05492,0.176803,3.132846,0,0,21.88761
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.9714293,0.9714293,0,0,0,0.9714293,0,0,1.110223E-16,0,0,1.022557,0.9714293,0,0,11.89923,18.88967,0,1.022557,-1.022557,26.6336,68.29115,0.176803,1.068572,0,0,18.88967
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.84602,1.84602,0,0,0,1.84602,0,0,0,0,0,1.943179,1.84602,0,0,13.03541,17.86711,0,1.943179,-1.943179,24.58531,63.03914,0.176803,2.030622,0,0,17.86711
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.286026,2.286026,0,0,0,2.286026,0,0,0,0,0,2.406344,2.286026,0,0,15.1945,15.92393,0,2.406344,-2.406344,22.04881,56.53529,0.176803,2.514629,0,0,15.92393
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.5958452,0.5958452,0,0,0,0.5958452,0,0,0,0,0,0.6272054,0.5958452,0,0,17.86821,13.51759,0,0.6272054,-0.6272054,21.38767,54.84008,0.176803,0.6554297,0,0,13.51759
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.527737,1.527737,0,0,0,1.527737,0,0,2.220446E-16,0,0,1.608145,1.527737,0,0,18.56511,12.89038,0,1.608145,-1.608145,19.69254,50.49359,0.176803,1.680511,0,0,12.89038
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2645701,0.2645701,0,0,0,0.2645701,0,0,5.551115E-17,0,0,0.2784948,0.2645701,0,0,20.35193,11.28224,0,0.2784948,-0.2784948,19.39898,49.74088,0.176803,0.2910271,0,0,11.28224
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.226279,3.226279,0,0,0,3.226279,53.70911,0,0,0,1.732806,3.396084,3.226279,0,0,20.66137,11.00374,0,1.663278,-1.663278,17.64573,45.24537,0.176803,3.548907,1.386245,0,12.73655
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,7.008739,7.008739,0,0,0,7.008739,68.2664,0,0,0,4.784614,7.377619,7.008739,0,0,22.50946,9.340466,0,2.593006,-2.593006,14.91246,38.23701,0.176803,7.709612,3.827691,0,14.12508
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,8.044932,8.044932,12,0,3.372,8.044932,81.72755,0,0,0,6.574926,0,0,3.955067,3.757314,25.39058,6.74746,10.33224,0,10.33224,24.71449,63.37035,0.1771018,8.849426,5.259941,12,13.32239
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.557667,1.557667,9.274029,0,2.682329,1.557667,496.1133,0,0,0,7.727791,0,0,7.716362,7.330544,15.05834,16.04648,15.05834,0,15.05834,39.00008,100,0.1767205,1.713433,6.182233,12,23.77427
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,4.031096,4.031096,0,0,0,4.031096,190.6088,3.440366,0,0,7.683625,4.243259,4.031096,0,0,0,29.59898,0,0,0,39.00008,100,0.1767205,4.434206,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,7.986194,7.986194,4.87137,0,1.568457,7.986194,41.05538,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1767205,8.784813,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767205,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,3.885963,3.885963,0,0,0,3.885963,162.4539,2.222411,0,0,6.312899,4.090487,3.885963,0,0,0,29.59898,0,0,0,39.00008,100,0.1767205,4.274559,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.065387,1.065387,0,0,0,1.065387,582.2152,5.081383,0,0,6.202843,1.12146,1.065387,0,0,0,29.59898,0,0,0,39.00008,100,0.1767205,1.171925,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767205,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.798901,2.798901,0,0,0,2.798901,73.4054,0,4.440892E-16,0,2.054545,2.946212,2.798901,0,0,0,29.59898,0,0.8916671,-0.8916671,38.06018,97.59,0.1767205,3.078791,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,9.216725,9.216725,9.627686,0,2.771804,9.216725,6.055855,0,0,0,0.5581515,0,0,0.4109602,0.3904122,0.9907412,28.70731,0.9485637,0,0.9485637,38.96006,99.8974,0.1767615,10.1384,0.4465212,12,29.26546
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,4.764856,4.764856,0,0,0,4.764856,0,0,8.881784E-16,0,0,5.015638,4.764856,0,0,0.04217749,29.56102,0,5.015638,-5.015638,33.67312,86.34116,0.1767615,5.241342,0,0,29.56102
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.98259,1.98259,0,0,0,1.98259,0,0,2.220446E-16,0,0,2.086937,1.98259,0,0,5.615109,24.54538,0,2.086937,-2.086937,31.47329,80.70059,0.1767615,2.180849,0,0,24.54538
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,18.68566,18.68566,12,0,3.372,18.68566,0,0,0,0.1942202,0,7.037531,6.685655,0,0,7.933928,22.45844,0,7.037531,-7.037531,24.05508,61.67958,0.1767615,20.55422,0,12,22.45844
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.75341,15.42091,8.36,0,8.36,31.98608,82.01542,0.1768257,0,0,12,15.42091
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.106704,2.106704,0,0,0,2.106704,0,0,4.440892E-16,0,0,2.217583,2.106704,0,0,7.393406,22.94491,0,2.217583,-2.217583,29.64854,76.02174,0.1768257,2.317375,0,0,22.94491
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.857388,20.72733,0,0,0,29.64854,76.02174,0.1768257,0,0,0,20.72733
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.4795124,0.4795124,0,0,0,0.4795124,0,0,1.110223E-16,0,0,0.5047499,0.4795124,0,0,9.857388,20.72733,0,0.5047499,-0.5047499,29.11649,74.65751,0.1768257,0.5274636,0,0,20.72733
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.061079,2.061079,0,0,0,2.061079,0,0,0,0,0,2.169556,2.061079,0,0,10.41822,20.22258,0,2.169556,-2.169556,26.82957,68.79364,0.1768257,2.267186,0,0,20.22258
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.995344,2.995344,0,0,0,2.995344,0,0,4.440892E-16,0,0,3.152994,2.995344,0,0,12.82884,18.05302,0,3.152994,-3.152994,23.50603,60.27174,0.1768257,3.294879,0,0,18.05302
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.6353402,0.6353402,0,0,0,0.6353402,0,0,1.110223E-16,0,0,0.6687791,0.6353402,0,0,16.33217,14.90003,0,0.6687791,-0.6687791,22.80107,58.46416,0.1768257,0.6988742,0,0,14.90003
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.768133,1.768133,0,0,0,1.768133,0,0,2.220446E-16,0,0,1.861193,1.768133,0,0,17.07525,14.23125,0,1.861193,-1.861193,20.8392,53.43374,0.1768257,1.944947,0,0,14.23125
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1825074,0.1825074,0,0,0,0.1825074,0,0,0,0,0,0.192113,0.1825074,0,0,19.14325,12.37006,0,0.192113,-0.192113,20.6367,52.9145,0.1768257,0.2007581,0,0,12.37006
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,19.3567,12.17794,1.12733,0,1.12733,21.70617,55.65675,0.1767419,0,0.9018639,0,13.30527
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,4.29446,4.29446,0,0,0,4.29446,22.3436,0,0,0,0.9595369,4.520484,4.29446,0,0,18.22938,13.19254,0,3.560948,-3.560948,17.95261,46.03223,0.1767419,4.723907,0.7676296,0,14.15208
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,22.18598,9.631593,2.402675,0,2.402675,20.23198,51.87678,0.1765636,0,1.92214,0,12.03427
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,13.25772,13.25772,12,0,3.372,13.25772,37.18668,0,0,0,4.930108,1.32392,1.257724,0,0,19.78331,11.794,3.606188,0,3.606188,23.65311,60.64889,0.1767004,14.5835,3.944086,12,16.72411
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,12.92146,12.92146,12,0,3.372,12.92146,39.63353,0,0,0,5.12123,0.9699557,0.9214579,0,0,16.17712,15.03957,4.151274,0,4.151274,27.59136,70.74693,0.1768574,14.2136,4.096984,12,20.1608
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,9.097789,9.097789,12,0,3.372,9.097789,49.4132,0,0,0,4.495509,0,0,2.902211,2.7571,12.02585,18.77572,7.25261,0,7.25261,34.47179,88.38902,0.1771635,10.00757,3.596407,12,23.27123
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,15.97174,15.97174,12,0,3.372,15.97174,48.34856,0,0,0,7.722108,4.180784,3.971745,0,0,4.773236,25.30307,3.541324,0,3.541324,37.83138,97.00336,0.1772961,17.56892,6.177687,12,33.02517
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.244709,3.244709,0,0,0,3.244709,141.0632,0,0,0,4.577091,3.415483,3.244709,0,0,1.231912,28.49026,1.161609,0,1.161609,38.93338,99.82899,0.1772103,3.569179,3.661673,0,33.06735
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,6.357965,6.357965,0,0,0,6.357965,51.58913,0,0,0,3.280019,6.692595,6.357965,0,0,0.07030337,29.53571,0,3.412576,-3.412576,35.33621,90.60549,0.1772103,6.993761,2.624015,0,32.81572
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.064846,2.064846,0,0,0,2.064846,45.49983,0,0,0,0.9395013,2.173522,2.064846,0,0,3.862054,26.12313,0,1.234021,-1.234021,34.03544,87.27019,0.1772103,2.27133,0.751601,0,27.06263
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,8.169074,8.169074,12,0,3.372,8.169074,12.94369,0,0,0,1.057379,0,0,3.830926,3.639379,5.233188,24.88911,4.696759,0,4.696759,38.49118,98.69513,0.1774293,8.985982,0.8459036,12,25.94649
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,5.654776,5.654776,0,0,0,5.654776,9.417144,0,0,0,0.5325184,5.952396,5.654776,0,0,0.5364293,29.11619,0,5.419878,-5.419878,32.77812,84.0463,0.1774293,6.220254,0.4260147,0,29.64871
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.808558,2.808558,0,0,0,2.808558,0,0,0,0,0,2.956377,2.808558,0,0,6.558516,23.69631,0,2.956377,-2.956377,29.66183,76.05582,0.1774293,3.089414,0,0,23.69631
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,7.887076,7.887076,12,0,3.372,7.887076,0,0,0,0,0,0,0,4.112924,3.907278,9.843379,20.73994,3.907278,0,3.907278,33.3686,85.56033,0.1776213,8.675784,0,12,20.73994
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,5.657813,5.657813,0,0,0,5.657813,0,0,8.881784E-16,0,0,5.955592,5.657813,0,0,5.936101,24.25649,0,5.955592,-5.955592,27.09085,69.46358,0.1776213,6.223594,0,0,24.25649
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.256805,2.256805,0,0,0,2.256805,0,0,0,0,0,2.375584,2.256805,0,0,12.55343,18.3009,0,2.375584,-2.375584,24.58677,63.04287,0.1776213,2.482485,0,0,18.3009
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,4.493555,4.493555,0,0,0,4.493555,0,0,0,0,0,4.730058,4.493555,0,0,15.19296,15.92531,0,4.730058,-4.730058,19.60085,50.25849,0.1776213,4.942911,0,0,15.92531
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.741532,1.741532,0,0,0,1.741532,0,0,2.220446E-16,0,0,1.833191,1.741532,0,0,20.44858,11.19525,0,1.833191,-1.833191,17.6685,45.30375,0.1776213,1.915685,0,0,11.19525
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.098252,1.098252,0,0,0,1.098252,0,0,2.220446E-16,0,0,1.156054,1.098252,0,0,22.48546,9.362062,0,1.156054,-1.156054,16.44991,42.17916,0.1776213,1.208077,0,0,9.362062
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.375392,1.375392,0,0,0,1.375392,0,0,0,0,0,1.447781,1.375392,0,0,23.76997,8.206008,0,1.447781,-1.447781,14.92381,38.26611,0.1776213,1.512931,0,0,8.206008
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.37861,6.758227,0,0,0,14.92381,38.26611,0.1776213,0,0,0,6.758227
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1728235,0.1728235,0,0,0,0.1728235,0,0,2.775558E-17,0,0,0.1819194,0.1728235,0,0,25.37861,6.758227,0,0.1819194,-0.1819194,14.73205,37.77442,0.1776213,0.1901058,0,0,6.758227
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.58075,6.576307,0,0,0,14.73205,37.77442,0.1776213,0,0,0,6.576307
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.537873,1.537873,0,0,0,1.537873,0,0,2.220446E-16,0,0,1.618813,1.537873,0,0,25.58075,6.576307,0,1.618813,-1.618813,13.02567,33.39909,0.1776213,1.69166,0,0,6.576307
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.6239235,0.6239235,0,0,0,0.6239235,242.8064,0,0,0,1.514926,0.6567615,0.6239235,0,0,27.37943,4.957494,0.8581645,0,0.8581645,13.8398,35.4866,0.1775581,0.6863158,1.211941,0,6.47242
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,26.52126,5.729842,2.879838,0,2.879838,16.57185,42.49185,0.1773463,0,2.303871,0,8.60968
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.7587122,0.7587122,0,0,0,0.7587122,473.5719,0,0,0,3.593048,0.7986444,0.7587122,0,0,23.64142,8.321696,2.794403,0,2.794403,19.22286,49.28928,0.1771413,0.8345835,2.874438,0,11.91474
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,5.453905,5.453905,0,0,0,5.453905,116.9777,0,0,0,6.379849,5.740952,5.453905,0,0,20.84702,10.83666,0.6388972,0,0.6388972,19.82897,50.84341,0.1770945,5.999295,5.103879,0,17.21651
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,8.265712,8.265712,12,0,3.372,8.265712,98.62483,0,0,0,8.152045,0,0,3.734288,3.547573,20.20812,11.41167,11.69962,0,11.69962,30.9282,79.30293,0.177283,9.092283,6.521636,12,19.56371
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,4.203961,4.203961,4.130295,0,1.380965,4.203961,204.2371,0,0,0,8.586049,0.0775436,0.07366642,0,0,8.508505,21.94132,8.508505,0,8.508505,39.00008,100,0.1767946,4.624358,6.868839,12,30.52737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767946,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,9.499584,9.499584,5.531481,0,1.735465,9.499584,43.96982,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.1767946,10.44954,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,13.55759,13.55759,10.09914,0,2.891083,13.55759,26.85188,0,1.776357E-15,0,3.640467,3.640467,3.458444,0,0,0,29.59898,0,0,0,39.00008,100,0.1767946,14.91335,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,12.73221,12.73221,7.649939,0,2.271435,12.73221,42.01751,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.1767946,14.00543,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767946,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767946,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,6.843644,6.843644,0,0,0,6.843644,0,0,0,0,0,7.203835,6.843644,0,0,0,29.59898,0,7.203835,-7.203835,31.40657,80.5295,0.1767946,7.528008,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,11.9892,11.9892,12,0,3.372,11.9892,0,0,0,0,0,0,0,0.01080215,0.01026205,8.004262,22.39514,0.01026205,0,0.01026205,31.4163,80.55447,0.1767951,13.18812,0,12,22.39514
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,12.14634,12.14634,12,0,3.372,12.14634,0,0,0,0,0,0.1540428,0.1463406,0,0,7.994,22.40438,0,0.1540428,-0.1540428,31.25393,80.13811,0.1767951,13.36097,0,12,22.40438
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.259892,1.259892,0,0,0,1.259892,0,0,2.220446E-16,0,0,1.326202,1.259892,0,0,8.165158,22.25034,0,1.326202,-1.326202,29.85599,76.55367,0.1767951,1.385881,0,0,22.25034
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.638717,20.92413,0,0,0,29.85599,76.55367,0.1767951,0,0,0,20.92413
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.102155,3.102155,0,0,0,3.102155,0,0,4.440892E-16,0,0,3.265426,3.102155,0,0,9.638717,20.92413,0,3.265426,-3.265426,26.41393,67.72788,0.1767951,3.41237,0,0,20.92413
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.130885,3.130885,0,0,0,3.130885,0,0,4.440892E-16,0,0,3.295669,3.130885,0,0,13.26697,17.65871,0,3.295669,-3.295669,22.93999,58.82037,0.1767951,3.443974,0,0,17.65871
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.92882,14.36304,0,0,0,22.93999,58.82037,0.1767951,0,0,0,14.36304
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.54968,1.54968,0,0,0,1.54968,0,0,2.220446E-16,0,0,1.631242,1.54968,0,0,16.92882,14.36304,0,1.631242,-1.631242,21.22051,54.41145,0.1767951,1.704648,0,0,14.36304
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,3.463987,3.463987,0,0,0,3.463987,0,0,4.440892E-16,0,0,3.646302,3.463987,0,0,18.74131,12.7318,0,3.646302,-3.646302,17.37697,44.55624,0.1767951,3.810386,0,0,12.7318
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.576349,0.576349,0,0,0,0.576349,0,0,0,0,0,0.6066831,0.576349,0,0,22.79276,9.085495,0,0.6066831,-0.6066831,16.73747,42.9165,0.1767951,0.6339839,0,0,9.085495
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.359873,1.359873,0,0,0,1.359873,0,0,2.220446E-16,0,0,1.431445,1.359873,0,0,23.46685,8.478811,0,1.431445,-1.431445,15.22859,39.0476,0.1767951,1.49586,0,0,8.478811
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,11.30866,11.30866,12,0,3.372,11.30866,17.19452,0,0,0,1.94447,0,0,0.6913368,0.6567699,25.05735,7.047367,2.60124,0,2.60124,17.69635,45.37515,0.1768991,12.43953,1.555576,12,8.991837
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.585057,1.585057,10.38506,0,2.963419,1.585057,284.4957,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,22.45611,9.388483,12.86942,0,12.86942,29.90535,76.68023,0.1768173,1.743563,3.607536,12,13.8979
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,16.45568,16.45568,12,0,3.372,16.45568,54.05568,0,0,0,8.895232,4.690194,4.455684,0,0,9.586686,20.97096,4.205039,0,4.205039,33.8946,86.90906,0.1769614,18.10125,7.116186,12,29.86619
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,3.398579,3.398579,0,0,0,3.398579,270.5089,0.2343577,0,0,9.193457,3.577451,3.398579,0,0,5.381647,24.7555,5.381647,0,5.381647,39.00008,100,0.1765747,3.738436,7.354765,0,33.94895
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,11.24494,11.24494,8.04786,0,2.372109,11.24494,29.92766,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1765747,12.36943,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,8.310033,8.310033,3,0,1.095,8.310033,95.61607,2.356218,0,0,7.945727,5.589509,5.310033,0,0,0,29.59898,0,0,0,39.00008,100,0.1765747,9.141037,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,6.443402,6.443402,0,0,0,6.443402,161.5453,3.626481,0,0,10.40901,6.782528,6.443402,0,0,0,29.59898,0,0,0,39.00008,100,0.1765747,7.087742,8.327208,0,40.00799
