Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.637548,2.637548,0,0,0,2.637548,300.4355,5.147764,0,0,7.92413,2.776366,2.637548,0,0,0,29.59898,0,0,0,39.00008,100,0.1765747,2.901303,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,7.132857,7.132857,0,0,0,7.132857,91.50127,0,0,0,6.526655,7.508271,7.132857,0,0,0,29.59898,0,0.9816156,-0.9816156,37.96536,97.34689,0.1765747,7.846143,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,6.269265,6.269265,0,0,0,6.269265,41.56548,0,8.881784E-16,0,2.60585,6.599226,6.269265,0,0,1.090684,28.61736,0,3.993376,-3.993376,33.75598,86.55361,0.1765747,6.896191,2.08468,0,31.22321
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,11.32541,11.32541,12,0,3.372,11.32541,20.11733,0,0,0,2.27837,0,0,0.6745926,0.6408629,5.527769,24.62399,2.919233,0,2.919233,36.5254,93.65469,0.1766893,12.45795,1.822696,12,26.90236
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,11.18833,11.18833,12,0,3.372,11.18833,3.608712,0,0,0,0.4037545,0,0,0.8116726,0.771089,2.608536,27.2513,1.174844,0,1.174844,37.63996,96.51252,0.1767414,12.30716,0.3230036,12,27.65505
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,9.056589,9.056589,10.56574,0,3.009132,9.056589,0,4.440892E-16,0,0,0,0,0,1.50915,1.433693,1.433693,28.30865,1.433693,0,1.433693,39.00008,100,0.1768106,9.962248,0,12,28.30865
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,16.86528,16.86528,12,0,3.372,16.86528,0,0,0,0,0,5.121345,4.865278,0,0,0,29.59898,0,5.121345,-5.121345,33.60171,86.15805,0.1768106,18.55181,0,12,29.59898
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,7.933934,7.933934,12,0,3.372,7.933934,0,0,0,0,0,0,0,4.066066,3.862763,5.690383,24.47763,3.862763,0,3.862763,37.26625,95.55428,0.1769967,8.727327,0,12,24.47763
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.737366,0.737366,0,0,0,0.737366,0,0,0,0,0,0.7761747,0.737366,0,0,1.82762,27.95412,0,0.7761747,-0.7761747,36.44809,93.45644,0.1769967,0.8111025,0,0,27.95412
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.743191,2.743191,0,0,0,2.743191,0,0,4.440892E-16,0,0,2.887569,2.743191,0,0,2.690036,27.17795,0,2.887569,-2.887569,33.40432,85.65193,0.1769967,3.01751,0,0,27.17795
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.898447,24.29038,0,0,0,33.40432,85.65193,0.1769967,0,0,0,24.29038
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.492575,1.492575,0,0,0,1.492575,0,0,2.220446E-16,0,0,1.571131,1.492575,0,0,5.898447,24.29038,0,1.571131,-1.571131,31.7482,81.40549,0.1769967,1.641832,0,0,24.29038
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.644148,22.71925,0,0,0,31.7482,81.40549,0.1769967,0,0,0,22.71925
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.589187,1.589187,0,0,0,1.589187,0,0,2.220446E-16,0,0,1.672828,1.589187,0,0,7.644148,22.71925,0,1.672828,-1.672828,29.98489,76.88417,0.1769967,1.748106,0,0,22.71925
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.502846,21.04642,0,0,0,29.98489,76.88417,0.1769967,0,0,0,21.04642
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001305485,0.001305485,0,0,0,0.001305485,0,0,2.168404E-19,0,0,0.001374195,0.001305485,0,0,9.502846,21.04642,0,0.001374195,-0.001374195,29.98344,76.88046,0.1769967,0.001436034,0,0,21.04642
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.7892783,0.7892783,0,0,0,0.7892783,0,0,1.110223E-16,0,0,0.8308192,0.7892783,0,0,9.504373,21.04504,0,0.8308192,-0.8308192,29.10768,74.63492,0.1769967,0.8682061,0,0,21.04504
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.803399,1.803399,0,0,0,1.803399,35.96204,0,2.220446E-16,0,0.6485391,1.898315,1.803399,0,0,10.42751,20.21422,0,1.249776,-1.249776,27.7903,71.25703,0.1769967,1.983739,0.5188313,0,20.86276
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,11.81614,18.96445,3.24899,0,3.24899,30.87256,79.16026,0.1767644,0,2.599192,0,22.21344
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,8.567156,21.88854,4.992771,0,4.992771,35.60912,91.30525,0.1764086,0,3.994217,0,26.88131
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.479963,2.479963,0,0,0,2.479963,263.7543,0.3561372,0,0,6.541009,2.610488,2.479963,0,0,3.574385,26.38203,3.574385,0,3.574385,39.00008,100,0.1761547,2.72796,5.232808,0,32.92304
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.08721,3.08721,0,0,0,3.08721,203.5556,3.034495,0,0,6.28419,3.249694,3.08721,0,0,0,29.59898,0,0,0,39.00008,100,0.1761547,3.395931,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761547,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,4.792317,4.792317,0,0,0,4.792317,127.2463,1.053501,0,0,6.098045,5.044544,4.792317,0,0,0,29.59898,0,0,0,39.00008,100,0.1761547,5.271549,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,15.20572,15.20572,7.987644,0,2.356874,15.20572,49.96788,8.881784E-16,0,0,7.597976,7.597976,7.218077,0,0,0,29.59898,0,0,0,39.00008,100,0.1761547,16.72629,6.078381,12,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,7.718662,7.718662,4.065236,0,1.364505,7.718662,49.82354,0,8.881784E-16,0,3.845711,3.845711,3.653425,0,0,0,29.59898,0,0,0,39.00008,100,0.1761547,8.490528,3.076569,12,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,15.89742,15.89742,11.93177,0,3.354737,15.89742,26.25817,8.881784E-16,0,0,4.174372,4.174372,3.965654,0,0,0,29.59898,0,0,0,39.00008,100,0.1761547,17.48716,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,5.882611,5.882611,0,0,0,5.882611,27.22411,0,8.881784E-16,0,1.601489,6.192223,5.882611,0,0,0,29.59898,0,4.590734,-4.590734,34.16102,87.59219,0.1761547,6.470872,1.281191,0,31.20047
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,12.17731,12.17731,12,0,3.372,12.17731,3.605559,0,0,0,0.4390602,0.1866453,0.1773131,0,0,5.100815,25.00824,0.2524148,0,0.2524148,34.40048,88.20618,0.176164,13.39504,0.3512481,12,25.4473
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,5.662057,5.662057,0,0,0,5.662057,0,0,0,0,0,5.96006,5.662057,0,0,4.848401,25.23542,0,5.96006,-5.96006,28.11803,72.09736,0.176164,6.228262,0,0,25.23542
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,5.902996,5.902996,0,0,0,5.902996,0,0,0,0,0,6.213679,5.902996,0,0,11.47069,19.27536,0,6.213679,-6.213679,21.56823,55.30305,0.176164,6.493295,0,0,19.27536
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.080739,1.080739,0,0,0,1.080739,0,0,2.220446E-16,0,0,1.13762,1.080739,0,0,18.37478,13.06168,0,1.13762,-1.13762,20.36908,52.2283,0.176164,1.188813,0,0,13.06168
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.9382,2.9382,0,0,0,2.9382,0,0,4.440892E-16,0,0,3.092842,2.9382,0,0,19.6388,11.92406,0,3.092842,-3.092842,17.10894,43.86898,0.176164,3.232019,0,0,11.92406
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.7419422,0.7419422,0,0,0,0.7419422,0,0,0,0,0,0.7809918,0.7419422,0,0,23.07529,8.831217,0,0.7809918,-0.7809918,16.2857,41.75812,0.176164,0.8161364,0,0,8.831217
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,3.279182,3.279182,0,0,0,3.279182,0,0,4.440892E-16,0,0,3.451771,3.279182,0,0,23.94306,8.050225,0,3.451771,-3.451771,12.64721,32.42868,0.176164,3.6071,0,0,8.050225
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,3.501143,3.501143,0,0,0,3.501143,0,0,4.440892E-16,0,0,3.685414,3.501143,0,0,27.77836,4.598455,0,3.685414,-3.685414,8.762445,22.46776,0.176164,3.851258,0,0,4.598455
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,3.849263,3.849263,12,0,3.372,3.849263,0,0,0,0,0,0,0,8.150737,7.7432,31.87326,0.913041,7.7432,0,7.7432,16.10829,41.30322,0.176536,4.23419,0,12,0.913041
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.888116,1.888116,10.68812,0,3.040093,1.888116,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.13006,7.881921,8.36,0,8.36,24.03928,61.63906,0.1768101,2.076928,0,12,7.881921
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.399987,0.399987,9.199987,0,2.663597,0.399987,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.77006,15.40592,8.36,0,8.36,31.97027,81.9749,0.1769156,0.4399858,0,12,15.40592
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.7087795,0.7087795,0,0,0,0.7087795,0,0,1.110223E-16,0,0,0.7460837,0.7087795,0,0,7.410064,22.92992,0,0.7460837,-0.7460837,31.18383,79.95839,0.1769156,0.7796575,0,0,22.92992
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.039218,2.039218,0,0,0,2.039218,0,0,4.440892E-16,0,0,2.146546,2.039218,0,0,8.239046,22.18384,0,2.146546,-2.146546,28.92118,74.15671,0.1769156,2.24314,0,0,22.18384
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,8.935102,8.935102,12,0,3.372,8.935102,4.197647,0,0,0,0.375064,0,0,3.064898,2.911653,10.6241,20.03729,3.286717,0,3.286717,32.03923,82.1517,0.177067,9.828612,0.3000512,12,20.41236
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,11.95648,11.95648,12,0,3.372,11.95648,6.79151,0,0,0,0.8120256,0,0,0.0435193,0.04134333,7.337379,22.99534,0.8533689,0,0.8533689,32.8488,84.22754,0.1770981,13.15213,0.6496205,12,23.80736
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.045393,3.045393,0,0,0,3.045393,77.60802,0,0,0,2.363469,3.205677,3.045393,0,0,6.48401,23.76337,0,0.8422074,-0.8422074,31.96104,81.95123,0.1770981,3.349932,1.890775,0,26.12684
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,5.355136,5.355136,0,0,0,5.355136,28.09014,0,0,0,1.504265,5.636985,5.355136,0,0,7.419796,22.92116,0,4.13272,-4.13272,27.60477,70.78133,0.1770981,5.890649,1.203412,0,24.42543
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,9.766818,9.766818,12,0,3.372,9.766818,52.50974,0,0,0,5.12853,0,0,2.233182,2.121523,12.01171,18.78844,7.250053,0,7.250053,34.48278,88.4172,0.1773811,10.7435,4.102824,12,23.91697
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,5.78431,5.78431,0,0,0,5.78431,27.64168,0,8.881784E-16,0,1.598881,6.088748,5.78431,0,0,4.761654,25.31349,0,4.489867,-4.489867,29.75004,76.28201,0.1773811,6.362741,1.279104,0,26.91237
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,9.750396,20.82362,0.5759012,0,0.5759012,30.29639,77.68289,0.1773406,0,0.4607209,0,21.39952
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,6.732089,6.732089,0,0,0,6.732089,11.07596,0,0,0,0.7456438,7.08641,6.732089,0,0,9.174494,21.34193,0,6.340765,-6.340765,23.61263,60.5451,0.1773406,7.405298,0.596515,0,22.08758
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.083408,3.083408,0,0,0,3.083408,11.21218,0,4.440892E-16,0,0.3457172,3.245692,3.083408,0,0,16.21979,15.00117,0,2.899975,-2.899975,20.55579,52.70705,0.1773406,3.391749,0.2765738,0,15.34688
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,9.320631,9.320631,12,0,3.372,9.320631,8.247392,0,0,0,0.768709,0,0,2.679369,2.5454,19.44198,12.10119,3.314109,0,3.314109,23.69983,60.76868,0.1774875,10.25269,0.6149672,12,12.8699
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,16.12787,15.08389,9.385894,0,9.385894,32.60407,83.60002,0.1774735,0,0.8207152,12,16.10979
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,7.198472,7.198472,0,0,0,7.198472,5.905533,0,8.881784E-16,0,0.4251082,7.577339,7.198472,0,0,6.741981,23.53119,0,7.152231,-7.152231,25.06496,64.269,0.1774735,7.91832,0.3400865,0,23.9563
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.482974,1.482974,0,0,0,1.482974,0,0,0,0,0,1.561025,1.482974,0,0,14.6889,16.37896,0,1.561025,-1.561025,23.41949,60.04987,0.1774735,1.631271,0,0,16.37896
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,4.103069,4.103069,0,0,0,4.103069,0,0,8.881784E-16,0,0,4.31902,4.103069,0,0,16.42338,14.81794,0,4.31902,-4.31902,18.86685,48.37644,0.1774735,4.513376,0,0,14.81794
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,10.2537,10.2537,12,0,3.372,10.2537,0,0,0,0,0,0,0,1.746296,1.658981,21.22229,10.49892,1.658981,0,1.658981,20.4407,52.41193,0.177551,11.27907,0,12,10.49892
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.044841,1.044841,9.844841,0,2.826745,1.044841,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.56331,11.992,8.36,0,8.36,28.37169,72.74777,0.177724,1.149325,0,12,11.992
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.367521,1.367521,10.16752,0,2.908383,1.367521,0,0,0,0,0,0,0,8.8,8.36,11.20331,19.516,8.36,0,8.36,36.30268,93.08361,0.1779313,1.504273,0,12,19.516
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.843307,27.04,0,0,0,36.30268,93.08361,0.1779313,0,0,0,27.04
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.698423,3.698423,0,0,0,3.698423,0,0,4.440892E-16,0,0,3.893077,3.698423,0,0,2.843307,27.04,0,3.893077,-3.893077,32.19902,82.56142,0.1779313,4.068266,0,0,27.04
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.076243,1.076243,0,0,0,1.076243,0,0,0,0,0,1.132887,1.076243,0,0,7.168948,23.14692,0,1.132887,-1.132887,31.00485,79.49945,0.1779313,1.183867,0,0,23.14692
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.068382,2.068382,0,0,0,2.068382,0,0,0,0,0,2.177244,2.068382,0,0,8.427711,22.01404,0,2.177244,-2.177244,28.70983,73.61481,0.1779313,2.27522,0,0,22.01404
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.140597,1.140597,0,0,0,1.140597,0,0,2.220446E-16,0,0,1.200629,1.140597,0,0,10.84687,19.83679,0,1.200629,-1.200629,27.44426,70.36975,0.1779313,1.254657,0,0,19.83679
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.600551,1.600551,0,0,0,1.600551,0,0,0,0,0,1.684791,1.600551,0,0,12.1809,18.63617,0,1.684791,-1.684791,25.66833,65.81611,0.1779313,1.760606,0,0,18.63617
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05289,16.95137,0,0,0,25.66833,65.81611,0.1779313,0,0,0,16.95137
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,15.5697,15.5697,12,0,3.372,15.5697,16.84314,0,1.776357E-15,0,2.622426,3.757579,3.5697,0,0,14.05289,16.95137,0,1.135152,-1.135152,24.47178,62.74802,0.1779313,17.12667,2.097941,12,19.5738
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,19.36367,19.36367,12,0,3.372,19.36367,30.93553,0,0,0.9400353,5.990252,7.75123,7.363668,0,0,15.31417,15.81622,0,1.760977,-1.760977,22.61554,57.98846,0.1779313,21.30004,4.792202,12,21.80647
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.528358,1.528358,10.32836,0,2.949075,1.528358,481.3882,0,0,0,7.357335,0,0,8.8,8.36,17.27081,14.05524,15.71733,0,15.71733,37.52632,96.22113,0.1776444,1.681194,5.885868,12,21.41258
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,12.89723,12.89723,4.537229,0,1.483919,12.89723,84.52534,0.5479465,0,0,10.90143,8.8,8.36,0,0,1.553481,28.20085,1.553481,0,1.553481,39.00008,100,0.177537,14.18695,8.721142,12,39.10227
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,5.316538,5.316538,0,0,0,5.316538,220.1407,6.10751,0,0,11.70387,5.596356,5.316538,0,0,0,29.59898,0,0,0,39.00008,100,0.177537,5.848192,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,11.58626,11.58626,3.226264,0,1.152245,11.58626,94.54829,2.154614,0,0,10.95461,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.177537,12.74489,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,18.51954,18.51954,10.15954,0,2.906364,18.51954,64.21612,3.09253,0,0.01149492,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.177537,20.37149,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,3.866502,3.866502,0,0,0,3.866502,298.4267,7.468671,0,0,11.53867,4.070002,3.866502,0,0,0,29.59898,0,0,0,39.00008,100,0.177537,4.253152,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,4.601772,4.601772,0,0,0,4.601772,204.4877,4.566087,0,0,9.410058,4.843971,4.601772,0,0,0,29.59898,0,0,0,39.00008,100,0.177537,5.06195,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,11.22139,11.22139,5.622072,0,1.758384,11.22139,52.52483,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.177537,12.34352,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.062559,2.062559,0,0,0,2.062559,129.2552,0.4948502,0,0,2.665965,2.171115,2.062559,0,0,0,29.59898,0,0,0,39.00008,100,0.177537,2.268815,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.563127,3.563127,0,0,0,3.563127,8.991396,0,0,0,0.3203749,3.75066,3.563127,0,0,0,29.59898,0,3.430285,-3.430285,35.38424,90.72864,0.177537,3.91944,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,12.81763,12.81763,12,0,3.372,12.81763,0,0,0,0,0,0.8606594,0.8176264,0,0,3.811428,26.16869,0,0.8606594,-0.8606594,34.47702,88.40245,0.177537,14.09939,0,12,26.16869
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,13.03819,13.03819,12,0,3.372,13.03819,0,0,0,0,0,1.092831,1.03819,0,0,4.767716,25.30803,0,1.092831,-1.092831,33.32508,85.44875,0.177537,14.34201,0,12,25.30803
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,8.588324,8.588324,12,0,3.372,8.588324,0,0,0,0,0,0,0,3.411676,3.241093,5.981973,24.2152,3.241093,0,3.241093,36.39985,93.33276,0.1776862,9.447156,0,12,24.2152
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.69856,3.69856,0,0,0,3.69856,0,0,0,0,0,3.893221,3.69856,0,0,2.740881,27.13218,0,3.893221,-3.893221,32.29604,82.81018,0.1776862,4.068416,0,0,27.13218
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.782706,2.782706,0,0,0,2.782706,0,0,4.440892E-16,0,0,2.929164,2.782706,0,0,7.066682,23.23896,0,2.929164,-2.929164,29.20843,74.89325,0.1776862,3.060977,0,0,23.23896
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.69539,2.69539,0,0,0,2.69539,0,0,0,0,0,2.837252,2.69539,0,0,10.32131,20.3098,0,2.837252,-2.837252,26.2177,67.22473,0.1776862,2.964929,0,0,20.3098
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1364409,0.1364409,0,0,0,0.1364409,0,0,0,0,0,0.1436221,0.1364409,0,0,13.47381,17.47255,0,0.1436221,-0.1436221,26.06631,66.83655,0.1776862,0.150085,0,0,17.47255
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.8252,1.8252,0,0,0,1.8252,0,0,2.220446E-16,0,0,1.921263,1.8252,0,0,13.63339,17.32893,0,1.921263,-1.921263,24.04112,61.64377,0.1776862,2.00772,0,0,17.32893
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.7676986,0.7676986,0,0,0,0.7676986,0,0,1.110223E-16,0,0,0.8081038,0.7676986,0,0,15.76813,15.40766,0,0.8081038,-0.8081038,23.1893,59.45963,0.1776862,0.8444684,0,0,15.40766
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.572095,3.572095,0,0,0,3.572095,0,0,4.440892E-16,0,0,3.7601,3.572095,0,0,16.66602,14.59956,0,3.7601,-3.7601,19.22581,49.29684,0.1776862,3.929305,0,0,14.59956
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,3.741656,3.741656,0,0,0,3.741656,0,0,4.440892E-16,0,0,3.938586,3.741656,0,0,20.84391,10.83946,0,3.938586,-3.938586,15.07417,38.65165,0.1776862,4.115822,0,0,10.83946
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.22012,6.900873,0,0,0,15.07417,38.65165,0.1776862,0,0,0,6.900873
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.4835477,0.4835477,0,0,0,0.4835477,500.9959,0,0,0,2.422554,0.5089976,0.4835477,0,0,25.22012,6.900873,1.913557,0,1.913557,16.88953,43.30641,0.1775541,0.5319024,1.938043,0,9.323427
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,6.922935,6.922935,0,0,0,6.922935,73.162,0,0,0,5.064958,7.2873,6.922935,0,0,23.30656,8.623075,0,2.222342,-2.222342,14.54698,37.29987,0.1775541,7.615229,4.051966,0,13.68803
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,0,0,0,0,0,0,0,8.457764,0,0,0,0,25.77583,6.400732,8.457764,0,8.457764,22.57072,57.87352,0.1769726,0,6.766211,0,14.8585
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,8.639929,8.639929,12,0,3.372,8.639929,120.2093,0,0,0,10.386,0,0,3.360071,3.192067,17.31807,14.01272,13.57807,0,13.57807,35.45201,90.9024,0.1770216,9.503922,8.308802,12,24.39872
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,3.600358,3.600358,0,0,0,3.600358,344.9399,4.889226,0,0,12.41907,3.78985,3.600358,0,0,3.739996,26.23298,3.739996,0,3.739996,39.00008,100,0.1767669,3.960394,9.935259,0,38.65205
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767669,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,9.332002,9.332002,3,0,1.095,9.332002,123.1992,4.831688,0,0,11.49695,6.665265,6.332001,0,0,0,29.59898,0,0,0,39.00008,100,0.1767669,10.2652,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,10.6139,10.6139,3,0,1.095,10.6139,101.5837,2.767365,0,0,10.78199,8.014628,7.613897,0,0,0,29.59898,0,0,0,39.00008,100,0.1767669,11.67529,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,5.739312,5.739312,0,0,0,5.739312,144.578,2.256404,0,0,8.297784,6.04138,5.739312,0,0,0,29.59898,0,0,0,39.00008,100,0.1767669,6.313243,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767669,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767669,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,6.434058,6.434058,0,0,0,6.434058,8.054934,0,8.881784E-16,0,0.5182591,6.772693,6.434058,0,0,0,29.59898,0,6.254434,-6.254434,32.40733,83.09554,0.1767669,7.077464,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,9.445946,9.445946,12,0,3.372,9.445946,0,0,0,0,0,0,0,2.554054,2.426352,6.94937,23.34455,2.426352,0,2.426352,34.70917,88.99768,0.176878,10.39054,0,12,23.34455
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,15.26056,15.26056,12,0,3.372,15.26056,0,0,0,0,0,3.432163,3.260555,0,0,4.523019,25.52826,0,3.432163,-3.432163,31.09135,79.72124,0.176878,16.78661,0,12,25.52826
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,9.555635,9.555635,12,0,3.372,9.555635,0,0,0,0,0,0,0,2.444364,2.322146,8.336534,22.0961,2.322146,0,2.322146,33.29433,85.3699,0.1769841,10.5112,0,12,22.0961
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.014388,24.18603,0,0,0,33.29433,85.3699,0.1769841,0,0,0,24.18603
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,4.302415,4.302415,0,0,0,4.302415,0,0,8.881784E-16,0,0,4.528858,4.302415,0,0,6.014388,24.18603,0,4.528858,-4.528858,28.52049,73.12933,0.1769841,4.732656,0,0,24.18603
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.569056,1.569056,0,0,0,1.569056,0,0,2.220446E-16,0,0,1.651638,1.569056,0,0,11.04645,19.65717,0,1.651638,-1.651638,26.77951,68.66528,0.1769841,1.725962,0,0,19.65717
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.621998,1.621998,0,0,0,1.621998,0,0,2.220446E-16,0,0,1.707366,1.621998,0,0,12.88161,18.00553,0,1.707366,-1.707366,24.97979,64.05062,0.1769841,1.784198,0,0,18.00553
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.160656,3.160656,0,0,0,3.160656,0,0,0,0,0,3.327006,3.160656,0,0,14.77868,16.29817,0,3.327006,-3.327006,21.47282,55.0584,0.1769841,3.476722,0,0,16.29817
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.47535,12.97116,0,0,0,21.47282,55.0584,0.1769841,0,0,0,12.97116
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.47535,12.97116,0,0,0,21.47282,55.0584,0.1769841,0,0,0,12.97116
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.478288,1.478288,0,0,0,1.478288,0,0,2.220446E-16,0,0,1.556092,1.478288,0,0,18.47535,12.97116,0,1.556092,-1.556092,19.83255,50.8526,0.1769841,1.626117,0,0,12.97116
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.533995,1.533995,0,0,0,1.533995,0,0,2.220446E-16,0,0,1.614731,1.533995,0,0,20.20434,11.41507,0,1.614731,-1.614731,18.13048,46.48831,0.1769841,1.687394,0,0,11.41507
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,5.819831,5.819831,0,0,0,5.819831,44.93605,0,8.881784E-16,0,2.615203,6.126138,5.819831,0,0,21.99849,9.800337,0,3.510936,-3.510936,14.42963,36.99897,0.1769841,6.401814,2.092162,0,12.41554
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,18.16487,18.16487,12,0,3.372,18.16487,33.75371,0,0,0.8414742,6.131318,6.489336,6.164869,0,0,25.89953,6.289402,0,0.3580184,-0.3580184,14.05224,36.03132,0.1769841,19.98136,4.905054,12,12.42072
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,7.606971,7.606971,12,0,3.372,7.606971,115.7779,0,0,0,8.807192,0,0,4.393029,4.173378,26.29733,5.931383,12.98057,0,12.98057,26.36669,67.60677,0.177073,8.367668,7.045753,12,14.73857
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,3.345361,3.345361,6.641195,0,2.016222,3.345361,294.3617,0,0,0,9.84746,0,0,3.295834,3.131042,13.31676,17.6139,12.9785,0,12.9785,38.67918,99.17719,0.1765885,3.679897,7.877968,12,27.46136
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,11.20233,11.20233,3,0,1.095,11.20233,96.16181,1.800075,0,0,10.77236,8.634028,8.202327,0,0,0.3382567,29.29455,0.3382567,0,0.3382567,39.00008,100,0.1765658,12.32256,8.617888,12,40.06691
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.054297,2.054297,0,0,0,2.054297,518.2662,8.484308,0,0,10.64673,2.162418,2.054297,0,0,0,29.59898,0,0,0,39.00008,100,0.1765658,2.259727,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,21.484,20.36,12,0,3.372,20.36,48.31055,1.036029,1.124004,3.272404,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1765658,23.6324,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.204364,2.204364,0,0,0,2.204364,474.6335,8.142267,0,0,10.46265,2.320383,2.204364,0,0,0,29.59898,0,0,0,39.00008,100,0.1765658,2.4248,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765658,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,5.725709,5.725709,0,0,0,5.725709,95.314,0,0,0,5.457403,6.027062,5.725709,0,0,0,29.59898,0,0.5696597,-0.5696597,38.3996,98.46033,0.1765658,6.29828,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,7.200706,7.200706,0,0,0,7.200706,47.78642,0,8.881784E-16,0,3.44096,7.579691,7.200706,0,0,0.6329551,29.02932,0,4.138731,-4.138731,34.037,87.27418,0.1765658,7.920777,2.752768,0,32.47028
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,12.98978,12.98978,12,0,3.372,12.98978,3.454791,4.440892E-16,0,0,0.4487698,1.041876,0.9897819,0,0,5.231545,24.89059,0,0.5931058,-0.5931058,33.41181,85.67113,0.1765658,14.28876,0.3590159,12,25.33936
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.890552,24.29748,0,0,0,33.41181,85.67113,0.1765658,0,0,0,24.29748
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,7.32748,7.32748,0,0,0,7.32748,0,0,8.881784E-16,0,0,7.713137,7.32748,0,0,5.890552,24.29748,0,7.713137,-7.713137,25.28145,64.8241,0.1765658,8.060228,0,0,24.29748
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,8.617002,8.617002,12,0,3.372,8.617002,0,0,0,0,0,0,0,3.382998,3.213848,14.4607,16.58434,3.213848,0,3.213848,28.33037,72.64184,0.1767114,9.478703,0,12,16.58434
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.086413,2.086413,10.88641,0,3.090262,2.086413,0,0,0,0,0,0,0,8.8,8.36,11.24686,19.47681,8.36,0,8.36,36.26136,92.97768,0.1769913,2.295054,0,12,19.47681
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.035874,3.035874,0,0,0,3.035874,0,0,4.440892E-16,0,0,3.195657,3.035874,0,0,2.886856,27.00081,0,3.195657,-3.195657,32.89285,84.34047,0.1769913,3.339462,0,0,27.00081
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.8133332,0.8133332,0,0,0,0.8133332,0,0,1.110223E-16,0,0,0.8561402,0.8133332,0,0,6.437586,23.80515,0,0.8561402,-0.8561402,31.9904,82.0265,0.1769913,0.8946665,0,0,23.80515
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.697048,2.697048,0,0,0,2.697048,0,0,4.440892E-16,0,0,2.838998,2.697048,0,0,7.388853,22.94901,0,2.838998,-2.838998,28.99783,74.35326,0.1769913,2.966753,0,0,22.94901
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.860918,2.860918,0,0,0,2.860918,0,0,4.440892E-16,0,0,3.011493,2.860918,0,0,10.54329,20.11001,0,3.011493,-3.011493,25.82344,66.21381,0.1769913,3.14701,0,0,20.11001
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.8894,17.09852,0,0,0,25.82344,66.21381,0.1769913,0,0,0,17.09852
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.510575,2.510575,0,0,0,2.510575,0,0,0,0,0,2.642711,2.510575,0,0,13.8894,17.09852,0,2.642711,-2.642711,23.03778,59.0711,0.1769913,2.761632,0,0,17.09852
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.853951,1.853951,0,0,0,1.853951,0,0,2.220446E-16,0,0,1.951527,1.853951,0,0,16.82574,14.45581,0,1.951527,-1.951527,20.98069,53.79652,0.1769913,2.039346,0,0,14.45581
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2673431,0.2673431,0,0,0,0.2673431,0,0,0,0,0,0.2814138,0.2673431,0,0,18.99411,12.50428,0,0.2814138,-0.2814138,20.68405,53.03592,0.1769913,0.2940774,0,0,12.50428
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,9.339708,9.339708,12,0,3.372,9.339708,22.24517,0,0,0,2.077634,0,0,2.660291,2.527277,19.30679,12.22287,4.604911,0,4.604911,25.05265,64.23744,0.1771755,10.27368,1.662107,12,14.3005
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,6.812802,6.812802,12,0,3.372,6.812802,71.651,0,0,0,4.881441,0,0,5.187198,4.927838,14.70188,16.36729,9.809278,0,9.809278,34.35855,88.09867,0.1774736,7.494082,3.905153,12,21.24873
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,10.61744,10.61744,7.383503,0,2.204026,10.61744,78.1426,0,0,0,8.296745,3.404145,3.233938,0,0,4.8926,25.19564,4.8926,0,4.8926,39.00008,100,0.1776103,11.67919,6.637396,12,33.49238
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,10.40346,10.40346,3,0,1.095,10.40346,96.31493,2.226969,0,0,10.02009,7.79312,7.403464,0,0,0,29.59898,0,0,0,39.00008,100,0.1776103,11.44381,8.016071,12,39.61907
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,9.834168,9.834168,3,0,1.095,9.834168,117.732,4.3841,0,0,11.57796,7.193862,6.834169,0,0,0,29.59898,0,0,0,39.00008,100,0.1776103,10.81759,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2526903,0.2526903,0,0,0,0.2526903,3794.023,9.321138,0,0,9.587129,0.2659898,0.2526903,0,0,0,29.59898,0,0,0,39.00008,100,0.1776103,0.2779593,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,7.440794,7.440794,0,0,0,7.440794,115.8774,0.7897834,0,0,8.622199,7.832416,7.440794,0,0,0,29.59898,0,0,0,39.00008,100,0.1776103,8.184875,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,13.98354,13.98354,5.623539,0,1.758755,13.98354,79.336,2.293981,0,0,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1776103,15.38189,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,11.36651,11.36651,3.535066,0,1.230372,11.36651,72.52557,0,1.776357E-15,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1776103,12.50316,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,7.019252,7.019252,0,0,0,7.019252,65.48287,0,0,0,4.596408,7.388687,7.019252,0,0,0,29.59898,0,2.792279,-2.792279,36.05676,92.45304,0.1776103,7.721178,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,6.153375,6.153375,0,0,0,6.153375,33.74714,0,8.881784E-16,0,2.076588,6.477237,6.153375,0,0,3.102532,26.8067,0,4.400649,-4.400649,31.41807,80.55898,0.1776103,6.768713,1.66127,0,28.88329
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,21.85975,20.36,12,0,3.372,20.36,2.056971,0,1.499752,3.685727,0.4187993,8.8,8.36,0,0,7.992142,22.40605,0,8.381201,-8.381201,22.58351,57.90631,0.1776103,24.04573,0.3350395,12,22.82485
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,13.85055,13.85055,12,0,3.372,13.85055,0,0,0,0,0,1.947947,1.85055,0,0,17.30459,14.02485,0,1.947947,-1.947947,20.53019,52.6414,0.1776103,15.23561,0,12,14.02485
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,10.89736,10.89736,12,0,3.372,10.89736,0,0,0,0,0,0,0,1.102644,1.047512,19.46897,12.0769,1.047512,0,1.047512,21.52395,55.1895,0.1776568,11.98709,0,12,12.0769
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.42146,13.01966,8.36,0,8.36,29.45494,75.52533,0.1777112,0,0,12,13.01966
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.590257,1.590257,10.39026,0,2.964735,1.590257,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.06146,20.54366,8.36,0,8.36,37.38593,95.86117,0.1779321,1.749283,0,12,20.54366
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.8251559,0.8251559,0,0,0,0.8251559,0,0,1.110223E-16,0,0,0.8685851,0.8251559,0,0,1.70146,28.06766,0,0.8685851,-0.8685851,36.47036,93.51356,0.1779321,0.9076715,0,0,28.06766
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.910417,1.910417,0,0,0,1.910417,0,0,0,0,0,2.010965,1.910417,0,0,2.666555,27.19908,0,2.010965,-2.010965,34.35062,88.07833,0.1779321,2.101459,0,0,27.19908
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.373692,2.373692,0,0,0,2.373692,0,0,4.440892E-16,0,0,2.498623,2.373692,0,0,4.90096,25.18811,0,2.498623,-2.498623,31.71684,81.32507,0.1779321,2.611061,0,0,25.18811
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.677208,22.68949,0,0,0,31.71684,81.32507,0.1779321,0,0,0,22.68949
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.339832,2.339832,0,0,0,2.339832,0,0,0,0,0,2.462981,2.339832,0,0,7.677208,22.68949,0,2.462981,-2.462981,29.12063,74.66813,0.1779321,2.573816,0,0,22.68949
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.459025,1.459025,0,0,0,1.459025,0,0,2.220446E-16,0,0,1.535815,1.459025,0,0,10.41385,20.22651,0,1.535815,-1.535815,27.50174,70.51714,0.1779321,1.604927,0,0,20.22651
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.065752,1.065752,0,0,0,1.065752,0,0,2.220446E-16,0,0,1.121845,1.065752,0,0,12.12032,18.69069,0,1.121845,-1.121845,26.31921,67.48502,0.1779321,1.172328,0,0,18.69069
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,5.285724,5.285724,0,0,0,5.285724,0,0,8.881784E-16,0,0,5.56392,5.285724,0,0,13.36681,17.56885,0,5.56392,-5.56392,20.45432,52.44688,0.1779321,5.814296,0,0,17.56885
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,9.902796,9.902796,12,0,3.372,9.902796,17.31627,0,0,0,1.714795,0,0,2.097204,1.992344,19.54894,12.00493,3.707138,0,3.707138,23.97122,61.46455,0.1780766,10.89308,1.371836,12,13.71972
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,10.46928,10.46928,12,0,3.372,10.46928,22.88891,2.220446E-16,0,0,2.396303,0,0,1.530722,1.454186,15.8418,15.34135,3.850489,0,3.850489,27.62412,70.83093,0.1782197,11.51621,1.917043,12,17.73766
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,8.941225,8.941225,12,0,3.372,8.941225,46.18081,0,0,0,4.129129,0,0,3.058775,2.905836,11.99131,18.8068,7.034966,0,7.034966,34.29807,87.9436,0.1784828,9.835347,3.303304,12,22.93592
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1005466,0.1005466,0,0,0,0.1005466,3950.546,0,0,0,3.97214,0.1058385,0.1005466,0,0,4.956349,25.13826,3.866302,0,3.866302,37.96597,97.34844,0.178227,0.1106013,3.177712,0,29.1104
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,4.736018,4.736018,0,0,0,4.736018,136.7453,0.4009499,0,0,6.476279,4.985282,4.736018,0,0,1.090048,28.61794,1.090048,0,1.090048,39.00008,100,0.1781551,5.20962,5.181024,0,35.09422
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.678999,2.678999,0,0,0,2.678999,301.1777,5.248549,0,0,8.068548,2.819999,2.678999,0,0,0,29.59898,0,0,0,39.00008,100,0.1781551,2.946899,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,8.159984,8.159984,3,0,1.095,8.159984,115.3628,3.982021,0,0,9.413583,5.431562,5.159984,0,0,0,29.59898,0,0,0,39.00008,100,0.1781551,8.975983,7.530867,12,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.849083,1.849083,0,0,0,1.849083,384.3233,5.160054,0,0,7.106458,1.946404,1.849083,0,0,0,29.59898,0,0,0,39.00008,100,0.1781551,2.033992,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,6.146852,6.146852,0,0,0,6.146852,30.66509,0,8.881784E-16,0,1.884938,6.470371,6.146852,0,0,0,29.59898,0,4.585433,-4.585433,34.16661,87.60651,0.1781551,6.761537,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.881499,2.881499,0,0,0,2.881499,37.88145,0,0,0,1.091553,3.033156,2.881499,0,0,5.094925,25.01355,0,1.941603,-1.941603,32.11998,82.35876,0.1781551,3.169648,0.8732427,0,26.1051
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,6.703653,6.703653,0,0,0,6.703653,19.55158,0,8.881784E-16,0,1.31067,7.056478,6.703653,0,0,7.252262,23.07194,0,5.745807,-5.745807,26.06337,66.82901,0.1781551,7.374019,1.048536,0,24.38261
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,14.60198,14.60198,12,0,3.372,14.60198,3.019373,0,0,0,0.4408883,2.738926,2.60198,0,0,13.63649,17.32614,0,2.298038,-2.298038,23.64102,60.61788,0.1781551,16.06218,0.3527106,12,17.76702
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.18987,15.0281,8.36,0,8.36,31.57201,80.95372,0.1782072,0,0,12,15.0281
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.829867,22.5521,0,0,0,31.57201,80.95372,0.1782072,0,0,0,22.5521
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.811959,2.811959,0,0,0,2.811959,0,0,4.440892E-16,0,0,2.959957,2.811959,0,0,7.829867,22.5521,0,2.959957,-2.959957,28.45194,72.95356,0.1782072,3.093155,0,0,22.5521
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.6661141,0.6661141,0,0,0,0.6661141,0,0,1.110223E-16,0,0,0.7011727,0.6661141,0,0,11.11871,19.59214,0,0.7011727,-0.7011727,27.71284,71.05843,0.1782072,0.7327255,0,0,19.59214
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.978786,0.978786,0,0,0,0.978786,0,0,1.110223E-16,0,0,1.030301,0.978786,0,0,11.89779,18.89097,0,1.030301,-1.030301,26.62681,68.27374,0.1782072,1.076665,0,0,18.89097
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.04257,17.86067,0,0,0,26.62681,68.27374,0.1782072,0,0,0,17.86067
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,3.397519,3.397519,0,0,0,3.397519,0,0,0,0,0,3.576336,3.397519,0,0,13.04257,17.86067,0,3.576336,-3.576336,22.85702,58.60763,0.1782072,3.737271,0,0,17.86067
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2587748,0.2587748,0,0,0,0.2587748,0,0,0,0,0,0.2723945,0.2587748,0,0,17.01628,14.28433,0,0.2723945,-0.2723945,22.56989,57.87141,0.1782072,0.2846522,0,0,14.28433
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.31894,14.01194,0,0,0,22.56989,57.87141,0.1782072,0,0,0,14.01194
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,3.338861,3.338861,0,0,0,3.338861,0,0,4.440892E-16,0,0,3.51459,3.338861,0,0,17.31894,14.01194,0,3.51459,-3.51459,18.86519,48.37218,0.1782072,3.672746,0,0,14.01194
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.9274122,0.9274122,0,0,0,0.9274122,0,0,1.110223E-16,0,0,0.9762233,0.9274122,0,0,21.22404,10.49735,0,0.9762233,-0.9762233,17.83616,45.73365,0.1782072,1.020153,0,0,10.49735
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.8935666,0.8935666,0,0,0,0.8935666,0,0,1.110223E-16,0,0,0.9405965,0.8935666,0,0,22.30873,9.521123,0,0.9405965,-0.9405965,16.84468,43.19141,0.1782072,0.9829233,0,0,9.521123
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.962212,1.962212,0,0,0,1.962212,77.69518,0,2.220446E-16,0,1.524544,2.065486,1.962212,0,0,23.35383,8.580526,0,0.5409423,-0.5409423,16.27448,41.72935,0.1782072,2.158433,1.219635,0,10.10507
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,23.95488,8.039584,3.737262,0,3.737262,19.81996,50.82031,0.1779615,0,2.989809,0,11.77685
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.30259,1.30259,0,0,0,1.30259,408.5843,0,0,0,5.322179,1.371148,1.30259,0,0,20.21762,11.40312,3.951031,0,3.951031,23.56824,60.43126,0.1777026,1.432849,4.257743,0,16.7253
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.193191,3.193191,0,0,0,3.193191,240.567,0,0,0,7.681765,3.361254,3.193191,0,0,16.26659,14.95905,4.320511,0,4.320511,27.66703,70.94097,0.1774203,3.51251,6.145412,0,22.64081
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,11.94608,18.84751,9.684467,0,9.684467,36.85453,94.4986,0.1767907,0,7.747574,0,28.53197
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.161296,1.161296,0,0,0,1.161296,909.9318,7.082975,0,0,10.567,1.222417,1.161296,0,0,2.261611,27.56353,2.261611,0,2.261611,39.00008,100,0.1766443,1.277426,8.453603,0,38.13053
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,9.053304,9.053304,3.165876,0,1.136967,9.053304,68.45338,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1766443,9.958633,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,16.25514,16.25514,11.3344,0,3.203603,16.25514,31.86515,8.881784E-16,0,0,5.179724,5.179724,4.920738,0,0,0,29.59898,0,0,0,39.00008,100,0.1766443,17.88065,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.156369,2.156369,0,0,0,2.156369,311.7734,4.453124,0,0,6.722987,2.269863,2.156369,0,0,0,29.59898,0,0,0,39.00008,100,0.1766443,2.372006,5.378389,0,36.32196
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,5.260569,5.260569,0,0,0,5.260569,86.40376,0,0,0,4.54533,5.537441,5.260569,0,0,0,29.59898,0,0.9921116,-0.9921116,37.9543,97.31853,0.1766443,5.786626,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.7064974,0.7064974,0,0,0,0.7064974,134.8134,0,0,0,0.9524531,0.7436814,0.7064974,0,0,1.102346,28.60687,0.2087717,0,0.2087717,38.15236,97.82636,0.1766308,0.7771471,0.7619625,0,29.55932
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,6.828366,6.828366,0,0,0,6.828366,5.405782,0,8.881784E-16,0,0.3691266,7.187754,6.828366,0,0,0.8935745,28.79476,0,6.818627,-6.818627,30.96489,79.397,0.1766308,7.511203,0.2953013,0,29.16389
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,13.58721,13.58721,12,0,3.372,13.58721,0,0,0,0,0,1.670743,1.587206,0,0,8.469828,21.97613,0,1.670743,-1.670743,29.20378,74.88133,0.1766308,14.94593,0,12,21.97613
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.32621,20.30539,8.36,0,8.36,37.13477,95.21716,0.176687,0,0,12,20.30539
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,10.42555,10.42555,12,0,3.372,10.42555,0,0,0,0,0,0,0,1.574447,1.495724,1.966208,27.82939,1.495724,0,1.495724,38.55374,98.85554,0.176752,11.46811,0,12,27.82939
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.87211,2.87211,0,0,0,2.87211,0,0,4.440892E-16,0,0,3.023274,2.87211,0,0,0.4704838,29.17554,0,3.023274,-3.023274,35.36693,90.68425,0.176752,3.159321,0,0,29.17554
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.105668,1.105668,0,0,0,1.105668,0,0,2.220446E-16,0,0,1.163861,1.105668,0,0,3.829677,26.15227,0,1.163861,-1.163861,34.14011,87.53857,0.176752,1.216235,0,0,26.15227
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.5668465,0.5668465,0,0,0,0.5668465,0,0,0,0,0,0.5966806,0.5668465,0,0,5.122856,24.98841,0,0.5966806,-0.5966806,33.51115,85.92587,0.176752,0.6235312,0,0,24.98841
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.902033,1.902033,0,0,0,1.902033,0,0,4.440892E-16,0,0,2.00214,1.902033,0,0,5.785834,24.39173,0,2.00214,-2.00214,31.40071,80.51449,0.176752,2.092236,0,0,24.39173
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,3.897956,3.897956,0,0,0,3.897956,0,0,4.440892E-16,0,0,4.103111,3.897956,0,0,8.010434,22.38959,0,4.103111,-4.103111,27.07565,69.42461,0.176752,4.287751,0,0,22.38959
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.45822,2.45822,0,0,0,2.45822,0,0,4.440892E-16,0,0,2.5876,2.45822,0,0,12.56945,18.28648,0,2.5876,-2.5876,24.34808,62.43086,0.176752,2.704043,0,0,18.28648
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.397073,1.397073,0,0,0,1.397073,0,0,2.220446E-16,0,0,1.470603,1.397073,0,0,15.44456,15.69888,0,1.470603,-1.470603,22.79793,58.45612,0.176752,1.53678,0,0,15.69888
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.07856,14.22827,0,0,0,22.79793,58.45612,0.176752,0,0,0,14.22827
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.251644,3.251644,0,0,0,3.251644,0,0,4.440892E-16,0,0,3.422783,3.251644,0,0,17.07856,14.22827,0,3.422783,-3.422783,19.19,49.20504,0.176752,3.576808,0,0,14.22827
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,6.686943,6.686943,0,0,0,6.686943,33.35823,0,8.881784E-16,0,2.230646,7.038888,6.686943,0,0,20.88165,10.80549,0,4.808241,-4.808241,14.12167,36.20934,0.176752,7.355638,1.784517,0,13.03614
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,26.22414,5.997249,3.9533,0,3.9533,17.8721,45.82581,0.1764975,0,3.16264,0,9.950548
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.322717,1.322717,0,0,0,1.322717,611.5419,0,0,0,8.08897,1.392334,1.322717,0,0,22.27084,9.555219,6.696636,0,6.696636,24.22509,62.11548,0.1760681,1.454989,6.471176,0,17.64419
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,0,0,0,9.965663,0,0,0,0,15.57421,15.58219,9.965663,0,9.965663,33.67934,86.35712,0.1754328,0,7.97253,0,25.54785
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,6.0955,6.0955,0,0,0,6.0955,158.1655,0,0,0,9.640977,6.416317,6.0955,0,0,5.608545,24.55129,3.224661,0,3.224661,36.73853,94.20116,0.1752283,6.70505,7.712782,0,34.19226
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,3.975036,3.975036,0,0,0,3.975036,266.3981,4.021286,0,0,10.58942,4.184248,3.975036,0,0,2.383884,27.45348,2.383884,0,2.383884,39.00008,100,0.1750774,4.37254,8.471536,0,38.0429
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.566908,3.566908,0,0,0,3.566908,328.4778,7.961862,0,0,11.7165,3.75464,3.566908,0,0,0,29.59898,0,0,0,39.00008,100,0.1750774,3.923599,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1868125,0.1868125,0,0,0,0.1868125,5124.938,9.377379,0,0,9.574024,0.1966447,0.1868125,0,0,0,29.59898,0,0,0,39.00008,100,0.1750774,0.2054938,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1750774,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,5.713201,5.713201,0,0,0,5.713201,87.40789,8.881784E-16,0,0,4.993789,6.013896,5.713201,0,0,0,29.59898,0,1.020107,-1.020107,37.92479,97.24286,0.1750774,6.284521,3.995031,0,34.59277
